time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
48.171594;0.881788517881348;-0.000172080575663271;-0.00019515052162882623;-0.45900516359357696;-0.520542586922604;0.8683467715089143;1.0000059548359677;9.99995684831431;-0.416861996753884;-0.45240499922252475;-0.45240499968747705;2.482504698373869e-10;0.5205501465236136;0.5205423863066807;0.999983196394501
48.181594;0.8817884959883738;-0.00017210639998263753;-0.00019517983231441942;-0.45900124463157715;-0.5205381425046596;0.8683478161186458;1.0000060513972617;9.999957636832294;-0.416861996772463;-0.45240499923487393;-0.45240499969222336;2.2466562884380166e-10;0.5205451626551696;0.5205373557081793;0.9999834078005228
48.191594;0.8817894714352603;-0.0001711625698466321;-0.00019410926884961952;-0.45899685999533524;-0.5205325796767892;0.8683478633366436;1.0000061509395362;9.999958440814506;-0.41686199679064617;-0.452404999247561;-0.45240499969838716;2.0131168107006769e-10;0.5205401752478195;0.5205323256381543;0.9999836302719418
48.201594;0.8817894443078698;-0.00017118839631064512;-0.00019413858025646135;-0.4589929410269778;-0.5205281352606294;0.8683489129464677;1.000006253916604;9.999959257716192;-0.4168619968083093;-0.452404999260693;-0.45240499970603676;1.7833486730886742e-10;0.520535184102816;0.5205272962229046;0.9999838640746957
48.211594;0.8817904146379386;-0.00017121784818504887;-0.00019417178240508412;-0.4589895425686258;-0.5205236908442025;0.8683499648271951;1.0000063605715186;9.999960084786565;-0.4168619968253432;-0.4524049992743843;-0.452404999715272;1.5583143949540088e-10;0.5205301890042009;0.5205222675556;0.999984109480843
48.221594;0.88179138257392;-0.00017125375761512337;-0.0001942123074575345;-0.4589851643601677;-0.5205181353421992;0.8683500189182746;1.0000064708896153;9.999960918800767;-0.41686199684167363;-0.4524049992887303;-0.45240499972619586;1.3386057678720991e-10;0.5205261897720548;0.5205182397323287;0.9999843667345519
48.231594;0.8817913482219844;-0.00017127958679425136;-0.0001942416209180473;-0.45898124537925744;-0.5205136909302771;0.8683510751960417;1.0000065846240889;9.99996175642258;-0.4168619968572856;-0.4524049993037927;-0.4524049997388815;1.1243228886727724e-10;0.5205211862853283;0.5205132128690872;0.9999846360038728
48.241594;0.8817923115028503;-0.00017130904131105386;-0.00019427482532115704;-0.4589778468935291;-0.5205092465187868;0.8683521336432043;1.0000067013099283;9.999962594551885;-0.41686199687222664;-0.45240499931961087;-0.4524049997533639;9.150855809664794e-11;0.520516178457551;0.520508187070701;0.999984917290093
48.251594;0.8817922723452694;-0.00017133487234011717;-0.00019430414063061944;-0.45897392790504565;-0.5205048021108492;0.8683521942230674;1.000006820270776;9.99996343069116;-0.4168619968865752;-0.4524049993362191;-0.45240499976964765;7.102758724627137e-11;0.5205121662040432;0.520504162400673;0.9999852103650679
48.261594;0.8817932305766976;-0.00017136432883091833;-0.00019433734693321235;-0.45897052940255406;-0.5205003577037527;0.8683532568952073;1.0000069406994045;9.999964263215556;-0.4168619969004085;-0.45240499935364303;-0.4524049997877099;5.0925272555682174e-11;0.5205071494247937;0.5204991388891764;0.9999855148056028
48.271594;0.881793186114349;-0.00017139661862295352;-0.00019437398660978282;-0.4589656306637321;-0.5204948022136016;0.8683543216845028;1.0000070618388313;9.999965090985256;-0.41686199691379033;-0.45240499937189566;-0.452404999807501;3.115386071074944e-11;0.5205021280098665;0.5204941165467527;0.9999858300586687
48.281594;0.8817941388006117;-0.00017142607736020634;-0.00019440719511738239;-0.45896223214296455;-0.5204903578116619;0.8683543887363134;1.0000071831052448;9.999965912670932;-0.41686199692676645;-0.45240499939099893;-0.4524049998289657;1.1701646412165873e-11;0.5204981018472683;0.5204900954011704;0.9999861554881226
48.291594;0.8817940886278804;-0.00017145191293427972;-0.0001944365150249799;-0.4589583131380017;-0.5204859134140926;0.8683554582877312;1.0000073040123936;9.999966726558979;-0.4168619969393639;-0.45240499941099094;-0.4524049998520813;-7.40305581472958e-12;0.5204930708153215;0.5204850755618421;0.9999864904457534
48.301594;0.8817950356174583;-0.00017148137434460023;-0.00019446972612525051;-0.4589549145999516;-0.520481469018241;0.868356530576182;1.000007424026003;9.99996753077188;-0.41686199695159;-0.45240499943189527;-0.45240499987686855;-2.6114321211509127e-11;0.5204890347870635;0.5204810572253157;0.9999868343426163
48.311594;0.8817959799350167;-0.00017151083724217665;-0.00019450293859057501;-0.45895151605105183;-0.5204770246257984;0.8683566057463018;1.00000754249578;9.999968323401893;-0.41686199696342563;-0.45240499945369994;-0.4524049999033591;-4.4396376246407164e-11;0.5204839936652224;0.5204760406052714;0.999987186647699
48.321594;0.8817959217543735;-0.00017153667726950328;-0.0001945322626926448;-0.45894759703131544;-0.520472580238424;0.8683576838069753;1.0000076586540245;9.999969102544588;-0.4168619969748344;-0.4524049994763617;-0.4524049999315642;-6.222154245089424e-11;0.5204799474277682;0.520472025885153;0.9999875468910087
48.331594;0.8817968611730868;-0.00017156614339634596;-0.00019456547783357968;-0.4589441984651757;-0.5204681358533794;0.86835876463294;1.0000077716446545;9.999969866508;-0.4168619969857888;-0.4524049994998014;-0.4524049999614779;-7.954230761918098e-11;0.5204748961458848;0.5204670132409028;0.9999879146924064
48.341594;0.8817967983584358;-0.0001715919868140658;-0.0001945948045176897;-0.4589402794370638;-0.5204636914737152;0.8683588479708413;1.0000078806018187;9.999970614314359;-0.41686199699629006;-0.45240499952389723;-0.4524049999930795;-9.627679762729518e-11;0.520470839961128;0.5204630028729205;0.9999882897007489
48.351594;0.8817977267507929;-0.00017214190316285622;-0.00019521823810004696;-0.4589368772292423;-0.5204592468756007;0.8683599334651658;1.000007984801877;9.999971346290215;-0.4168619970063629;-0.45240499954850494;-0.4524050000263172;-1.1232758203412231e-10;0.5204657790686252;0.5204579949947329;0.999988671527148
48.361594;0.8817976595584422;-0.00017216774584568717;-0.00019524756193608125;-0.45893295819294627;-0.5204548025041035;0.8683610207159452;1.000008083795341;9.99997206413911;-0.41686199701603893;-0.45240499957348185;-0.45240500006111495;-1.2762284006539778e-10;0.5204617137167725;0.5204539898066193;0.9999890597772938
48.371594;0.8817985900475486;-0.00017121746600161957;-0.0001941696886185849;-0.45892955313724804;-0.5204503508143856;0.8683611092936518;1.0000081774015013;9.999972770057319;-0.41686199702535587;-0.4524049995986892;-0.45240500009740203;-1.4215399398077603e-10;0.5204576441801513;0.520449987505197;0.9999894540827082
48.381594;0.8817985181277522;-0.0001712433125046532;-0.00019419901425092085;-0.4589256340934409;-0.5204459064512152;0.8683621986742526;1.0000082656012166;9.999973465355438;-0.4168619970343663;-0.45240499962398145;-0.45240500013511803;-1.5597303437320503e-10;0.5204525707397676;0.5204449883113471;0.9999898540746369
48.391594;0.881799443690802;-0.00017126632862961085;-0.00019422490841242862;-0.45892321522720225;-0.5204425731776525;0.868362288200722;1.0000083484587083;9.999974149892566;-0.416861997043135;-0.45240499964920305;-0.4524050001742047;-1.6915120777301813e-10;0.5204484937038671;0.5204409924575394;0.9999902593310522
48.401594;0.8817993668728417;-0.00017129217869880329;-0.00019425423514799666;-0.4589192961763658;-0.5204381288224901;0.868363377163035;1.0000084261185314;9.999974822973813;-0.4168619970517251;-0.452404999674202;-0.4524050002146155;-1.817501967272045e-10;0.5204444133984988;0.5204370001526938;0.9999906693291254
48.411594;0.8818002878589712;-0.0001713216536376436;-0.00019428745083530666;-0.4589158975454099;-0.5204336844696503;0.8683644649250303;1.0000084987971047;9.999975484413334;-0.4168619970601785;-0.45240499969885034;-0.4524050002563233;-1.9381281695252626e-10;0.5204403301129266;0.520433011583312;0.999991083457826
48.421594;0.881800206930135;-0.0001713475065662961;-0.0001943167777613696;-0.4589119784877323;-0.5204292401218273;0.8683645509745593;1.0000085667496388;9.999976134337583;-0.4168619970685078;-0.4524049997230507;-0.4524050002992993;-2.0534284012457335e-10;0.5204352440592668;0.5204280269282703;0.9999915010844999
48.431594;0.8818011241933796;-0.000171376983942878;-0.000194349993065017;-0.4589085798412179;-0.5204247957758833;0.8683656348897291;1.0000086302535987;9.99997677221553;-0.41686199707670835;-0.4524049997467159;-0.4524050003434763;-2.1629333887273747e-10;0.520431155344435;0.5204240463334745;0.999991921613101
48.441594;0.8818010397815488;-0.0001713963833527418;-0.0001943719982468628;-0.4589056405293217;-0.5204214625214978;0.8683667162782586;1.0000086895535008;9.999977396331891;-0.41686199708476945;-0.45240499976974374;-0.45240500038873555;-2.2659250043886914e-10;0.5204270639591498;0.5204200698581448;0.9999923445257002
48.451594;0.8818019537580856;-0.00017142586238241207;-0.00019440521215000696;-0.4589022418688134;-0.5204170181816051;0.8683667947115751;1.0000087447423383;9.999978004149328;-0.4168619970926807;-0.4524049997920337;-0.4524050004349297;-2.36173033196482e-10;0.520422969811209;0.5204160974429576;0.9999927693801061
48.461594;0.8818018663017861;-0.00017145171860695902;-0.00019443453645829535;-0.45889832279866266;-0.5204125738459645;0.8683678696873124;1.000008795679053;9.999978593272429;-0.41686199710045063;-0.4524049998135224;-0.45240500048192633;-2.44973219601084e-10;0.5204188727794323;0.5204121289188747;0.9999931957403849
48.471594;0.8818027774552786;-0.00017147474293821818;-0.00019446042720623472;-0.45889590387784;-0.5204092405985447;0.8683679406325088;1.0000088420459865;9.999979162104033;-0.4168619971081296;-0.4524049998341863;-0.452405000529645;-2.5293845248519356e-10;0.5204147727609201;0.5204081640456479;0.9999936231239716
48.481594;0.8818026872309513;-0.00017150059964800673;-0.0001944897489925239;-0.4588919848019977;-0.5204047962681538;0.8683690069429132;1.0000088835408718;9.99997970940175;-0.41686199711580785;-0.4524049998540202;-0.45240500057806166;-2.600327639051048e-10;0.5204106696888879;0.5204042025644121;0.999994050994222
48.491594;0.8818035954724475;-0.00017153007971349178;-0.00019452295772184452;-0.45888858611345096;-0.5204003519387757;0.8683700680860937;1.0000089200247129;9.999980233496451;-0.4168619971235931;-0.45240499987300625;-0.4524050006271782;-2.6624068770787273e-10;0.5204065635200918;0.5204002442318953;0.999994478749718
48.501594;0.8818035021092469;-0.00017154948082365613;-0.00019454495543151163;-0.45888564678782623;-0.5203970187002215;0.86837012368426;1.0000089514725459;9.999980732154537;-0.41686199713158895;-0.4524049998910772;-0.45240500067698497;-2.715717159258022e-10;0.5204024542306324;0.5203962888332323;0.9999949057169039
48.511594;0.881804407009128;-0.0001715789607021154;-0.000194578160597117;-0.45888224808629113;-0.5203925743755196;0.8683711734829878;1.0000089778462666;9.999981202495439;-0.4168619971398854;-0.45240499990812305;-0.45240500072744555;-2.7606303606482097e-10;0.5203983418268638;0.5203923361989399;0.9999953311867353
48.521594;0.8818043101495101;-0.00017159836153462984;-0.0001946001545820725;-0.45887930875667493;-0.5203892411414864;0.8683712172729509;1.0000089990546746;9.999981640937722;-0.41686199714856986;-0.4524049999240439;-0.45240500077850626;-2.7976516240142924e-10;0.5203942263471384;0.5203883862095093;0.9999957544938839
48.531594;0.8818052115041252;-0.0001716278410707237;-0.00019463335581757147;-0.4588759100423565;-0.5203847968211696;0.8683722548419996;1.000009015005507;9.999982043914484;-0.4168619971577451;-0.45240499993877703;-0.4524050008301035;-2.8273633167575164e-10;0.5203901078499278;0.5203844387749003;0.9999961750495836
48.541594;0.8818051113291651;-0.00017164724150181868;-0.00019465534590590284;-0.4588729707089249;-0.5203814635914411;0.8683722860005244;1.0000090257011733;9.999982408507137;-0.41686199716752725;-0.4524049999522721;-0.4524050008821667;-2.850578471497264e-10;0.5203859864146996;0.5203804938134238;0.9999965923041158
48.551594;0.881806010038459;-0.0001716767205741322;-0.00019468854315439363;-0.4588695719819652;-0.5203770192754142;0.868373310651816;1.0000090312625847;9.999982732297568;-0.41686199717802785;-0.45240499996445716;-0.452405000934636;-2.8683912374573104e-10;0.5203818621709412;0.5203765512441698;0.9999970057401583
48.561594;0.8818059083167212;-0.00017071636160853357;-0.00019359944227902935;-0.4588666261892822;-0.5203736787291358;0.8683733288004193;1.000009031841331;9.999983013278236;-0.416861997189353;-0.4524049999752281;-0.45240500098747266;-2.8818850948255075e-10;0.5203787353125935;0.5203736109926056;0.9999974149015793
48.571594;0.881805806874135;-0.00017074221683939332;-0.0001936287471781964;-0.4588627070931171;-0.520369234418912;0.868374340513502;1.000009027598812;9.999983250075882;-0.4168619972016321;-0.45240499998447686;-0.45240500104064985;-2.891826121171872e-10;0.5203746060639255;0.5203696729937368;0.9999978193587847
48.581594;0.881806706435445;-0.00017076523850119134;-0.00019365461715645192;-0.45886028810904333;-0.5203659011964036;0.868375345899202;1.0000090188171422;9.99998344206818;-0.4168619972150419;-0.45240499999214917;-0.45240500109413767;-2.898796225737931e-10;0.5203704746367954;0.5203657371862462;0.9999982186162665
48.591594;0.8818066011592427;-0.00017130498770486727;-0.00019426669579516583;-0.45885734514596543;-0.5203625677574678;0.8683753450444747;1.0000090059691538;9.999983589552798;-0.4168619972297946;-0.45240499999829126;-0.45240500114788706;-2.903533910998592e-10;0.5203663412180227;0.5203618035258752;0.9999986120536316
48.601594;0.8818075047999467;-0.000171334460010153;-0.0001942998760865093;-0.45885394639054483;-0.5203581234519513;0.8683763379152811;1.0000089896592503;9.99998369411741;-0.41686199724609924;-0.4524050000030352;-0.45240500120182153;-2.9069546246711966e-10;0.5203632059769838;0.5203588719941977;0.9999989989214589
48.611594;0.8818074113251206;-0.00017135385543660573;-0.00019432184684466778;-0.4588510070460926;-0.5203547902366;0.8683763243429367;1.0000089705339423;9.999983758544655;-0.41686199726413575;-0.45240500000653494;-0.45240500125585315;-2.909827087567067e-10;0.520359069081549;0.5203549425579261;0.9999993784062001
48.621594;0.8818083211286687;-0.00017137687288630482;-0.00019434770239892872;-0.45884858804037737;-0.520351457021279;0.8683773041198265;1.0000089492194135;9.999983785855719;-0.4168619972840556;-0.45240500000892026;-0.4524050013099088;-2.9125082930635935e-10;0.5203549307179186;0.5203510151439062;0.9999997497997662
48.631594;0.8818082347143452;-0.00017140272233824038;-0.00019437698757807285;-0.45884466893008563;-0.5203470127216708;0.8683772771145098;1.0000089262561538;9.999983778310241;-0.4168619973059777;-0.45240500001028905;-0.4524050013639316;-2.9149776549249754e-10;0.5203517911193994;0.5203480896856341;1.0000001126531375
48.641594;0.8818091525728289;-0.00017142573929945266;-0.00019440283786381269;-0.45884224991303507;-0.5203436795086602;0.8683782433078525;1.0000089020899803;9.99998373691492;-0.4168619973299724;-0.4524050000107129;-0.4524050014178545;-2.9170317756147785e-10;0.5203476505931208;0.5203441661740021;1.0000004667487599
48.651594;0.8818090753350581;-0.00017144513371189051;-0.00019442479828607134;-0.4588393105614991;-0.5203403462979186;0.8683782027264351;1.0000088771385105;9.999983661229246;-0.4168619973560685;-0.4524050000102493;-0.4524050014715929;-2.918443462305563e-10;0.5203435094985754;0.5203402446584156;1.000000811982024
48.661594;0.8818090035808779;-0.00017146452772788946;-0.0001944467562163765;-0.4588363712099753;-0.5203370130877216;0.8683791553818966;1.0000088517906323;9.999983549308508;-0.41686199738427915;-0.45240500000896366;-0.45240500152506186;-2.9190512496915425e-10;0.5203403682016758;0.5203373252208586;1.00000114834251
48.671594;0.8818099378366717;-0.0001714875434946203;-0.00019447259892809655;-0.45883395217962275;-0.5203336798763074;0.8683791012711938;1.0000088263485611;9.999983397855225;-0.4168619974146129;-0.45240500000694506;-0.45240500157818353;-2.918836362238735e-10;0.5203362270718972;0.5203334079577723;1.00000147595081
48.681594;0.8818098785475312;-0.0001715133909518255;-0.00019450187167002362;-0.45883003306048487;-0.5203292355792549;0.868380040382946;1.0000088010517272;9.999983202904984;-0.4168619974470626;-0.4524050000042979;-0.452405001630892;-2.9180200651171357e-10;0.5203330864940019;0.5203304929905777;1.0000017949959918
48.691594;0.8818108258630021;-0.00017153640560700178;-0.00019452770981628588;-0.45882761401927386;-0.5203259023673341;0.8683799727356056;1.0000087761270153;9.999982960635693;-0.41686199748159286;-0.4524050000011197;-0.4524050016831376;-2.917132319610909e-10;0.5203289468466921;0.520326580473397;1.0000021056117452
48.701594;0.8818107797928039;-0.0001715557974073759;-0.00019454965883971547;-0.4588246746616191;-0.52032256915613;0.8683808984689765;1.000008751779736;9.999982667873327;-0.416861997518141;-0.45240499999749045;-0.45240500173486037;-2.916995764750161e-10;0.5203258084705151;0.5203236705587279;1.0000024078386367
48.711594;0.8818107401001493;-0.0001715751885208278;-0.00019457160612529938;-0.45882173530431697;-0.5203192359438936;0.8683808178915607;1.0000087281630772;9.999982322372757;-0.4168619975566157;-0.452404999993478;-0.4524050017859517;-2.918621467756488e-10;0.5203216716594572;0.5203197633712172;1.0000027016696584
48.721594;0.8818117065205969;-0.00017159820113011592;-0.00019459743897757122;-0.4588193162508919;-0.5203159027289147;0.868381731450085;1.0000087053570927;9.99998192211786;-0.41686199759687764;-0.452404999989156;-0.45240500183626464;-2.9230673042654763e-10;0.5203185366735977;0.5203168590338664;1.0000029871008747
48.731594;0.8818116789336592;-0.00017161759076155485;-0.0001946193835459259;-0.45881637689158705;-0.5203125695138799;0.8683816397086431;1.0000086833558564;9.999981464312706;-0.41686199763871395;-0.45240499998462286;-0.45240500188566357;-2.931359440814686e-10;0.5203154037379204;0.5203139577057401;1.000003264176029
48.741594;0.8818126571170263;-0.00017164060182951337;-0.00019464521415967493;-0.4588139578300214;-0.5203092362956844;0.8683825433636951;1.0000086620436976;9.999980945787922;-0.416861997681844;-0.45240499998000633;-0.45240500193405475;-2.9444771263769786e-10;0.5203112730376516;0.5203100595884113;1.0000035330198236
48.751594;0.8818126408324872;-0.0001716599898704261;-0.0001946671570971377;-0.45881101846985006;-0.5203059030770615;0.8683824432288573;1.0000086411865552;9.999980364213918;-0.4168619977259616;-0.4524049999754504;-0.45240500198137956;-2.963290084910828e-10;0.5203081447640899;0.5203071648953441;1.0000037938684236
48.761594;0.8818136297295714;-0.0001716829993353546;-0.00019469298660666862;-0.45880859940141866;-0.5203025698549589;0.868383340178339;1.0000086204703842;9.999979719316649;-0.41686199777077243;-0.4524049999710945;-0.45240500202760053;-2.988495759997071e-10;0.5203050191916087;0.5203042738163234;1.0000040471099263
48.771594;0.8818136236035863;-0.0001717023858194093;-0.00019471492912712877;-0.4588056600417334;-0.5202992366321731;0.8683832350985798;1.0000085995271686;9.999979013801193;-0.41686199781600347;-0.4524049999670625;-0.4524050020726966;-3.0206990297017613e-10;0.5203008967065046;0.520300386511695;1.0000042932833182
48.781594;0.8818136222424727;-0.00017172177162048547;-0.0001947368719130858;-0.4588027206844195;-0.5202959034071568;0.8683841288699323;1.0000085779599877;9.99997825252244;-0.41686199786140987;-0.4524049999634656;-0.45240500211665163;-3.0606002221129455e-10;0.5202977777751647;0.5202975031257947;1.0000045329763494
48.791594;0.8818146254628365;-0.00017076500906050776;-0.00019365161503583607;-0.4588002951552667;-0.52029256285885;0.8683840223385826;1.0000085554320999;9.999977439988653;-0.4168619979067848;-0.4524049999604062;-0.4524050021594402;-3.109161496893335e-10;0.5202946628935691;0.5202946237955435;1.0000047667128469
48.801594;0.8818146331507134;-0.00017078439377881538;-0.0001936735589367978;-0.45879735580002556;-0.5202892296291352;0.8683849162294864;1.0000085317255065;9.999976578597575;-0.4168619979519538;-0.45240499995798594;-0.45240500220102353;-3.1675351158636676e-10;0.5202915525351731;0.5202917486411991;1.0000049949965182
48.811594;0.8818146451338084;-0.00017080377804248073;-0.00019369550362057853;-0.45879441644776403;-0.520285896396972;0.8683848110693484;1.00000850669882;9.999975668760797;-0.41686199799676604;-0.45240499995631767;-0.45240500224134844;-3.236717506864729e-10;0.520287447131122;0.5202878777567278;1.0000052184039934
48.821594;0.8818156612880642;-0.00017082032854541773;-0.00019371401649007528;-0.45879297713975764;-0.5202836742478635;0.8683857072119693;1.000008480228927;9.999974710058636;-0.4168619980410953;-0.4524049999555018;-0.45240500228034564;-3.3173681883896405e-10;0.520284347083086;0.5202850112303627;1.0000054375221514
48.831594;0.8818156816189161;-0.0001708397119978008;-0.00019373596319051105;-0.4587900377905863;-0.5202803410106526;0.8683856049330518;1.000008452169859;9.99997370234606;-0.4168619980848307;-0.45240499995557537;-0.45240500231792913;-3.409807030435272e-10;0.5202812527397445;0.5202821491652132;1.0000056528474313
48.841594;0.8818167060371833;-0.0001708627162471371;-0.0001937617978532407;-0.458787618709232;-0.5202770077694043;0.8683865045215545;1.0000084223197054;9.99997264628028;-0.4168619981278697;-0.4524049999565071;-0.45240500235399533;-3.513822680816843e-10;0.5202781643467848;0.5202792916720231;1.000005864810252
48.851594;0.8818167344517717;-0.0001708820991445369;-0.00019378374714007157;-0.45878467936352835;-0.5202736745269977;0.8683864063211864;1.0000083904162085;9.999971543223706;-0.41686199817013625;-0.4524049999582514;-0.4524050023884385;-3.628657849283288e-10;0.5202750820253195;0.5202764388554968;1.0000060738140286
48.861594;0.881816766631818;-0.00017090148183695003;-0.00019380569784697253;-0.45878174002130084;-0.520270341282007;0.8683863107297836;1.000008356170625;9.999970394940748;-0.41686199821160685;-0.45240499996078487;-0.45240500242118625;-3.753371131235058e-10;0.5202720057835688;0.5202735907744832;1.0000062801422163
48.871594;0.8818178023422212;-0.00017091803096898814;-0.0001938242170953482;-0.45878030071040515;-0.5202681191200288;0.8683872182045803;1.0000083193501963;9.999969203726506;-0.4168619982523042;-0.4524049999640991;-0.45240500245222;-3.887088099806701e-10;0.5202689355643048;0.5202707473694828;1.0000064837848452
48.881594;0.8818178348702381;-0.00017145766535592215;-0.00019443615079006423;-0.45877735775095707;-0.5202647856498311;0.8683871292700773;1.0000082798654972;9.999967972752675;-0.41686199829225645;-0.45240499996818884;-0.45240500248156235;-4.0290200681923777e-10;0.5202658713003767;0.520267908429613;1.0000066843586028
48.891594;0.8818178772381129;-0.00017147704377931596;-0.0001944581017966727;-0.45877441841641825;-0.5202614523972637;0.8683880444995608;1.0000082378006663;9.999966706198382;-0.4168619983314768;-0.4524049999730542;-0.4524050025092548;-4.178395704122425e-10;0.5202628129190372;0.5202650736361286;1.0000068812098812
48.901594;0.8818189226813545;-0.00017149358946140088;-0.00019447662177173229;-0.45877297910578907;-0.52025923022776;0.8683879644783857;1.0000081933957174;9.999965409311775;-0.41686199836998444;-0.4524049999787053;-0.45240500253534877;-4.3344560321286905e-10;0.5202597603051188;0.52026224263729;1.0000070735752724
48.911594;0.8818189709746849;-0.0001715129667484759;-0.00019449857534676416;-0.45877003977581543;-0.5202558969702432;0.8683888897631241;1.000008146985926;9.999964087776444;-0.4168619984078241;-0.45240499998515726;-0.45240500255990673;-4.4966372120149023e-10;0.5202567132932959;0.5202594150921739;1.0000072606624404
48.921594;0.8818190216927407;-0.00017153234331469062;-0.000194520530141851;-0.45876710044988805;-0.5202525637103564;0.8683888208324172;1.000008098915743;9.999962746224544;-0.4168619984450533;-0.45240499999242034;-0.4524050025829951;-4.664655727413187e-10;0.5202536717071872;0.5202565906636412;1.0000074417019944
48.931594;0.8818200743493404;-0.00017154888681266905;-0.0001945390536612297;-0.458765661140282;-0.520250341533763;0.868389758018569;1.000008049496065;9.999961387321262;-0.41686199848172567;-0.4524050000004968;-0.4524050026046684;-4.838275720924296e-10;0.5202506353850167;0.5202537690007183;1.0000076160191558
48.941594;0.8818201285168632;-0.00017156826156201752;-0.0001945610105826964;-0.45876272181926003;-0.5202470082694424;0.868389701469463;1.0000079990026263;9.999960012196986;-0.4168619985178919;-0.4524050000093875;-0.45240500262496597;-5.017059699630689e-10;0.5202476041707587;0.5202509497480288;1.000007783093499
48.951594;0.8818211836297469;-0.00017158480301718488;-0.00019457953590501563;-0.45876128251016013;-0.5202447860885869;0.8683896512033691;1.000007947681725;9.999958621398184;-0.41686199855361294;-0.4524050000190902;-0.4524050026439143;-5.200321754365512e-10;0.5202445779171717;0.5202481325509948;1.0000079425839508
48.961594;0.8818212391150988;-0.00017160417552441041;-0.0001946014943369542;-0.4587583431940486;-0.5202414528201588;0.8683906071809014;1.0000078957808312;9.999957215159373;-0.41686199858897366;-0.45240500002959066;-0.45240500266151423;-5.387177046190363e-10;0.5202415564867471;0.5202453170260459;1.0000080943073737
48.971594;0.8818212942738246;-0.00017162354673361496;-0.0001946234532782111;-0.458755403881939;-0.5202381195497936;0.8683905693314524;1.000007843541694;9.999955793271969;-0.41686199862406753;-0.45240500004087075;-0.4524050026777299;-5.576647295647635e-10;0.5202395397138407;0.5202435027422306;1.000008238208073
48.981594;0.8818223484014173;-0.00017164008427511857;-0.00019464198004188755;-0.45875396457368545;-0.5202358973631158;0.8683915375783847;1.00000779111162;9.999954355198579;-0.4168619986589575;-0.4524050000529186;-0.4524050026924992;-5.767814727648353e-10;0.5202365273713716;0.5202406892388288;1.000008374339615
48.991594;0.8818224008730189;-0.0001716594524700475;-0.00019466393947296888;-0.45875102526576744;-0.5202325640890538;0.8683915118623903;1.000007738495362;9.99995289987623;-0.41686199869366136;-0.45240500006570966;-0.4524050027057477;-5.959994437806356e-10;0.5202335191813054;0.5202378760390136;1.0000085028340187
49.001594;0.8818224509978559;-0.00017167236568882614;-0.0001946785806902138;-0.4587490657390803;-0.5202303419002047;0.8683914921625946;1.0000076856218674;9.999951425620102;-0.41686199872817314;-0.452405000079181;-0.45240500271739176;-6.152890267245151e-10;0.5202305148342208;0.5202350626446265;1.000008623859786
49.011594;0.8818234980974293;-0.00017168889834731857;-0.00019469710735474686;-0.4587476264311866;-0.5202281197081489;0.868392478517538;1.0000076324605434;9.9999499311126;-0.41686199876248825;-0.452405000093238;-0.4524050027273407;-6.346571905526884e-10;0.5202285139867152;0.520233248538812;1.0000087375373536
49.021594;0.8818235416344047;-0.00017170826157438497;-0.000194719066242744;-0.45874468712968464;-0.5202247864288713;0.8683924710118893;1.0000075790908014;9.99994841669958;-0.4168619987966046;-0.4524050001077706;-0.4524050027355133;-6.54117154833177e-10;0.5202255162647603;0.5202304332115972;1.0000088438194823
49.031594;0.8818235811049109;-0.0001717211698813361;-0.00019473370644773006;-0.45874272760998086;-0.5202225642350718;0.86839346973648;1.0000075256565792;9.999946884619904;-0.41686199883050495;-0.45240500012264817;-0.4524050027418656;-6.736485643715995e-10;0.5202225212741999;0.5202276161744585;1.0000089424441916
49.041594;0.8818236160814514;-0.00017174053003105925;-0.00019475566417152763;-0.4587397883141536;-0.5202192309528858;0.8683934747534179;1.0000074722343657;9.999945338079929;-0.4168619988641388;-0.45240500013772544;-0.45240500274638645;-6.931857876415455e-10;0.5202205285948309;0.5202257969352448;1.0000090329757994
49.051594;0.8818246461504149;-0.00017175705658536132;-0.00019477418829792938;-0.4587383490042795;-0.5202170087550346;0.868393486080962;1.0000074187116343;9.99994378027864;-0.4168619988974155;-0.45240500015288526;-0.452405002749066;-7.1264574110467e-10;0.5202175378024841;0.5202229749660594;1.000009114857678
49.061594;0.8818246710424987;-0.0001707901808126613;-0.0001936777386226309;-0.4587363830368838;-0.5202147792393733;0.868394503667514;1.0000073647380994;9.999942214128978;-0.4168619989302054;-0.45240500016806895;-0.45240500274988926;-7.319600064691318e-10;0.5202145485332818;0.5202201497071411;1.000009187477623
49.071594;0.8818246905668359;-0.00017080953735531802;-0.00019369969258552073;-0.45873344374515923;-0.5202114459539585;0.868394527364078;1.000007309773267;9.999940642569063;-0.41686199896234266;-0.4524050001832586;-0.4524050027488607;-7.510753200696916e-10;0.5202125605248388;0.5202183206179544;1.000009250267782
49.081594;0.8818257046700048;-0.00017082605976206412;-0.00019371821195614155;-0.4587320044323002;-0.5202092237533383;0.8683945569767816;1.0000072531672746;9.99993906894534;-0.4168619989936344;-0.4524050001984435;-0.45240500274601875;-7.699339172956264e-10;0.520209573612583;0.5202154872495243;1.0000093027820456
49.091594;0.8818257134047549;-0.00017083896157670902;-0.0001937328436814919;-0.4587300449226339;-0.520207001553584;0.8683955923434126;1.0000071941599318;9.999937496646488;-0.41686199902388626;-0.4524050002136026;-0.4524050027414233;-7.88462419263301e-10;0.5202075877017258;0.5202136492827195;1.0000093447314988
49.101594;0.881825716735597;-0.0001708518629938528;-0.00019374747298030585;-0.45872808541495286;-0.5202047793534531;0.868395633305374;1.0000071318721495;9.999935928340491;-0.416861999052904;-0.4524050002286972;-0.45240500273512513;-8.065557732636716e-10;0.5202046027301316;0.5202108065155426;1.000009376000018
49.111594;0.8818267146296459;-0.00017087483752162272;-0.00019377330320658335;-0.45872566631692363;-0.5202014460646851;0.8683966796351342;1.0000070654217752;9.99993436602415;-0.41686199908045996;-0.45240500024366836;-0.4524050027271554;-8.240528117084086e-10;0.5202026186347019;0.5202089588205046;1.0000093966163064
49.121594;0.8818267071869037;-0.00017088773864180375;-0.0001937879269933166;-0.45872370681061475;-0.5201992238643597;0.8683967310072269;1.0000069940606178;9.999932811498804;-0.4168619991062939;-0.4524050002584444;-0.4524050027175393;-8.407373462428573e-10;0.5201996353123988;0.5202061060910804;1.0000094067279404
49.131594;0.8818266945594154;-0.00017090063981623507;-0.000193802547779779;-0.45872174730582255;-0.5201970016641452;0.8683967869749336;1.0000069171989556;9.999931266269137;-0.41686199913016647;-0.4524050002729531;-0.4524050027063118;-8.56365345225972e-10;0.5201976525914132;0.5202042482145772;1.000009406607449
49.141594;0.8818266770002627;-0.00017091354116723266;-0.00019381716545458871;-0.4587197878022957;-0.5201947794641405;0.8683978469910901;1.0000068343659763;9.999929731180737;-0.41686199915190525;-0.4524050002871303;-0.45240500269353995;-8.706955754888948e-10;0.5201946702582505;0.5202013850717743;1.0000093965959391
49.151594;0.8818276547240222;-0.0001709300628156415;-0.00019383566529331396;-0.45871834847976584;-0.520192557262989;0.8683979105157027;1.0000067451833818;9.999928206680424;-0.4168619991714187;-0.45240500030092207;-0.4524050026793344;-8.835140797988064e-10;0.5201926881173631;0.5201995165298025;1.0000093769987284
49.161594;0.881827628005817;-0.00017094941822402154;-0.00019385759482464594;-0.4587154091924286;-0.520189223976682;0.8683979771006165;1.0000066493529185;9.999926693580626;-0.4168619991886831;-0.4524050003142898;-0.45240500266382544;-8.946535586083947e-10;0.5201907060088232;0.5201976424356552;1.0000093480346197
49.171594;0.8818275971742858;-0.0001709623208504695;-0.00019387220318037415;-0.4587134496889372;-0.5201870017779333;0.868399046381183;1.000006546641211;9.99992519317669;-0.4168619992037091;-0.45240500032720865;-0.4524050026471296;-9.04010935501312e-10;0.5201877237898;0.5201947626222825;1.0000093098680154
49.181594;0.8818285627035906;-0.00017097884411376553;-0.00019389069397272873;-0.4587120103579406;-0.5201847795784404;0.8683991180588929;1.000006436864393;9.99992370653481;-0.4168619992165124;-0.4524050003396421;-0.45240500262933797;-9.115491079192284e-10;0.5201857413459;0.5201928769170658;1.0000092627155155
49.191594;0.8818285251708246;-0.0001709917480522388;-0.0001939052968994618;-0.4587100508525402;-0.520182557381227;0.8683991919217248;1.0000063199062255;9.999922234000891;-0.416861999227111;-0.4524050003515161;-0.45240500261052247;-9.172706477353877e-10;0.5201837586120068;0.5201909851450117;1.000009206905296
49.201594;0.8818284850478247;-0.00017100465268659478;-0.00019391989747595412;-0.45870809134698154;-0.5201803351849338;0.8684002677870468;1.0000061957832054;9.999920775211177;-0.41686199923554057;-0.4524050003627172;-0.45240500259073907;-9.211825369130319e-10;0.5201807755600572;0.5201880871351734;1.0000091427966078
49.211594;0.8818284427993461;-0.00017101755803660407;-0.0001939344959408609;-0.4587061318410946;-0.5201781129896444;0.8684003453938475;1.00000606470781;9.999919329362923;-0.41686199924186174;-0.4524050003730977;-0.45240500257002264;-9.232733496387991e-10;0.5201787921881724;0.5201861827412355;1.0000090706736326
49.221594;0.8818293988687005;-0.00017103408409731692;-0.0001939529776985949;-0.4587046924980562;-0.5201758907940015;0.8684004244465092;1.0000059270869732;9.999917895673327;-0.41686199924615464;-0.4524050003824721;-0.45240500254837634;-9.235100687621758e-10;0.5201768085181692;0.5201842718742681;1.0000089907064031
49.231594;0.8818293537543809;-0.00017104699081616637;-0.00019396757256844109;-0.4587027329888168;-0.5201736686009762;0.8684015047576568;1.0000057834493916;9.999916473282463;-0.41686199924851974;-0.4524050003906088;-0.4524050025257579;-9.218551208476505e-10;0.5201748245859859;0.5201823545271721;1.0000089029339994
49.241594;0.8818293078257297;-0.00017105989811038358;-0.0001939821659265339;-0.45870077347875515;-0.5201714464091589;0.8684015862920681;1.00000563439369;9.999915060541975;-0.4168619992490775;-0.4524050003972464;-0.45240500250207744;-9.182707016282211e-10;0.520171840443277;0.520179430755265;1.0000088072498008
49.251594;0.8818302547736395;-0.0001715965825552732;-0.00019459050689856638;-0.45869933050434974;-0.5201692239967722;0.8684016690980283;1.000005480613479;9.999913655161166;-0.4168619992479572;-0.45240500040214865;-0.45240500247720666;-9.126954327404103e-10;0.5201698561724287;0.5201775006312558;1.0000087034451675
49.261594;0.881830208046359;-0.00017160948849298822;-0.00019460509511860392;-0.4586973709898607;-0.520167001807314;0.8684027532104346;1.0000053229353794;9.999912255508201;-0.4168619992452882;-0.45240500040515275;-0.4524050024509921;-9.050405413557032e-10;0.5201678718834668;0.5201755642493887;1.0000085912821828
49.271594;0.881830161183138;-0.00017162239469666892;-0.00019461968222763833;-0.4586954114740045;-0.5201647796189665;0.8684028385865228;1.000005162264831;9.999910861425127;-0.41686199924120115;-0.4524050004061748;-0.4524050024232916;-8.952113198674443e-10;0.5201658876590395;0.5201736217706932;1.000008470509795
49.281594;0.8818301141835636;-0.00017163530105249866;-0.00019463426834745364;-0.45869345195662375;-0.5201625574317007;0.8684029251020835;1.0000049993922846;9.9999094739243;-0.4168619992358369;-0.452405000405191;-0.4524050023940353;-8.831118255515306e-10;0.5201639034944379;0.5201716734247053;1.000008340856301
49.291594;0.8818310669350904;-0.00017165182746535043;-0.0001946527379676431;-0.4586920125853543;-0.520160335244085;0.8684040126059994;1.0000048347979782;9.999908094979192;-0.4168619992293514;-0.45240500040221293;-0.45240500236325293;-8.686450251923117e-10;0.5201619193182415;0.5201697194656655;1.0000082020516887
49.301594;0.8818310194449047;-0.00017166473386456084;-0.00019466732243632253;-0.4586900530623055;-0.520158113059074;0.8684041010030507;1.000004668625923;9.999906727683332;-0.4168619992218992;-0.45240500039727866;-0.4524050023310361;-8.517377586039894e-10;0.5201599350710054;0.5201677601190182;1.0000080538678437
49.311594;0.881830971780028;-0.00017167118796961194;-0.000194674589455084;-0.4586890733251875;-0.5201570019622811;0.8684041902961885;1.000004500808611;9.999905376008346;-0.41686199921361183;-0.45240500039046294;-0.4524050022974818;-8.323618818474349e-10;0.5201579507608505;0.5201657955183383;1.000007896175701
49.321594;0.8818309241287476;-0.00017168409417082204;-0.0001946891730104764;-0.45868711379841476;-0.5201547797797073;0.8684042805329745;1.000004331218213;9.999904044552874;-0.41686199920460154;-0.45240500038187925;-0.4524050022626739;-8.105129507885233e-10;0.520155966448165;0.5201638256758964;1.0000077289722589
49.331594;0.8818318767183512;-0.00017170062020486658;-0.00019470764084583158;-0.4586856744097637;-0.5201525575969643;0.8684053717074449;1.000004159735978;9.999902738710212;-0.41686199919497574;-0.4524050003716636;-0.4524050022266929;-7.861648632558802e-10;0.5201539821829575;0.5201618505267697;1.000007552303352
49.341594;0.881831829890824;-0.00017171352604684645;-0.00019472222463963403;-0.4586837148770412;-0.5201503354170364;0.8684054637297017;1.0000039862395487;9.999901464775643;-0.4168619991848316;-0.452405000359962;-0.4524050021896263;-7.592599420303429e-10;0.5201519979891456;0.520159870000625;1.000007366161046
49.351594;0.8818317839765252;-0.00017172643168589062;-0.00019473680900935952;-0.4586817553425204;-0.5201481132385828;0.8684055565160006;1.0000038106054565;9.999900230067896;-0.4168619991742294;-0.452405000346936;-0.45240500215157914;-7.297601722969353e-10;0.520150013902163;0.5201578840479092;1.000007170479397
49.361594;0.881831739350785;-0.00017173288490157713;-0.00019474407730948176;-0.45868077559515014;-0.5201470021487554;0.868406650123305;1.0000036327680055;9.999899043036622;-0.4168619991631661;-0.45240500033277004;-0.45240500211267665;-6.977023501520933e-10;0.5201480299760052;0.5201558926284849;1.0000069652245474
49.371594;0.8818316963185812;-0.00017174579014388416;-0.00019475866340841878;-0.4586788160572206;-0.5201447799736386;0.8684067448114093;1.00000345278692;9.999897912552042;-0.4168619991515813;-0.4524050003176557;-0.4524050020730476;-6.631993156082627e-10;0.5201460462574975;0.5201538957299444;1.0000067504937944
49.381594;0.881832654994075;-0.00017176231518105213;-0.00019477713476572786;-0.45867737664769426;-0.5201425577988811;0.8684068410260078;1.0000032708629931;9.999896846676599;-0.41686199913939537;-0.4524050003017643;-0.45240500203281375;-6.264114535939823e-10;0.5201440627780881;0.5201518933920483;1.0000065265182096
49.391594;0.8818326153811588;-0.00017177521997410782;-0.00019479172296278465;-0.458675417104424;-0.5201403356274157;0.868406939325597;1.0000030873041452;9.999895852106986;-0.4168619991265364;-0.4524050002852343;-0.4524050019920983;-5.875178965881681e-10;0.520142079562559;0.5201498856835638;1.0000062935685083
49.401594;0.8818325773069723;-0.00017178167223748315;-0.00019479899542604152;-0.4586744373497196;-0.5201392245447715;0.8684080402493058;1.0000029024860302;9.999894934570323;-0.41686199911294014;-0.4524050002681842;-0.45240500195101974;-5.466837764695393e-10;0.5201400966295002;0.5201478726762723;1.0000060518734382
49.411594;0.881832540558381;-0.00017179457634007028;-0.00019481358589506378;-0.45867247780368425;-0.5201370023768228;0.8684081441733956;1.0000027168035137;9.999894099649635;-0.41686199909855653;-0.4524050002507255;-0.45240500190967625;-5.040459968101098e-10;0.5201381139833287;0.5201458544411524;1.0000058015858218
49.421594;0.8818335048945722;-0.00017181109998582259;-0.0001948320617278898;-0.4586710383786394;-0.5201347802090064;0.868408251242133;1.0000025306385008;9.999893352933217;-0.41686199908335403;-0.45240500023295643;-0.45240500186815363;-4.597397264907882e-10;0.5201361316048185;0.5201438310334939;1.0000055427542311
49.431594;0.8818334701916272;-0.00017083775978031027;-0.00019372825080336473;-0.45867005216688483;-0.5201336618142393;0.8684093614128318;1.0000023443878105;9.999892698987914;-0.41686199906729254;-0.4524050002149648;-0.4524050018265574;-4.139249442316521e-10;0.5201341494467417;0.5201418024857001;1.0000052752987905
49.441594;0.8818334362926357;-0.0001708506623407029;-0.00019374284515342064;-0.45866809261513347;-0.5201314396505202;0.8684094745255905;1.0000021584827117;9.99989214057586;-0.41686199905029625;-0.45240500019683516;-0.45240500178503396;-3.6677585241871796e-10;0.5201331674416896;0.5201407688174842;1.0000049990396611
49.451594;0.8818334030144197;-0.00017085711206739294;-0.00019375012421831122;-0.45866711285338263;-0.5201303285748234;0.8684095902917062;1.0000019733392072;9.99989167895081;-0.416861999032267;-0.4524050001786441;-0.45240500174375875;-3.184687961302015e-10;0.5201311855149011;0.5201387300186437;1.0000047137823573
49.461594;0.8818333701125325;-0.0001708700133626608;-0.00019376472185348828;-0.4586651532993581;-0.520128106412899;0.8684097082439808;1.000001789289995;9.99989131440689;-0.41686199901311755;-0.4524050001604762;-0.4524050017029179;-2.6918281033731004e-10;0.5201292036047338;0.5201366860343865;1.0000044193882465
49.471594;0.881834337350051;-0.00017088653286532042;-0.0001937832054478282;-0.458663713857427;-0.5201258842501374;0.8684108277365176;1.0000016065480308;9.999891046775408;-0.41686199899279935;-0.45240500014245266;-0.45240500166269776;-2.1908813649835034e-10;0.52012722168737;0.5201346368045394;1.000004115823731
49.481594;0.8818343046727785;-0.0001708929805919221;-0.00019379049007588488;-0.45866273409084624;-0.5201247731762914;0.8684109479913308;1.000001425201234;9.999890875759812;-0.41686199897131526;-0.4524050001247358;-0.4524050016232787;-1.6833851703272407e-10;0.5201262397908092;0.5201335823076121;1.000003803247416
49.491594;0.8818342721089594;-0.00017090587994636597;-0.00019380509357473828;-0.45866077453066656;-0.5201225510157177;0.8684110681835367;1.0000012452523173;9.999890800848695;-0.41686199894871;-0.4524050001075188;-0.45240500158482577;-1.1707384917142577e-10;0.5201242580055111;0.5201315225855483;1.000003482085615
49.501594;0.881834239817575;-0.00017091232658594257;-0.00019381238230196932;-0.4586597947612981;-0.5201214399422983;0.8684111875754834;1.000001066710154;9.999890821292956;-0.41686199892505893;-0.4524050000910035;-0.4524050015474818;-6.541028024686433e-11;0.5201222764734194;0.5201294577623674;1.0000031530060058
49.511594;0.881834207947403;-0.0001709252250683244;-0.00019382698994888266;-0.4586578351982855;-0.5201192177818452;0.8684123056042061;1.0000008896739578;9.99989093617649;-0.4168619989004638;-0.45240500007536;-0.45240500151139124;-1.3425948230352418e-11;0.5201212953369172;0.5201283880176096;1.0000028168080506
49.521594;0.8818351765183706;-0.00017093528995344265;-0.00019383816686812617;-0.45865737553162594;-0.5201181067068281;0.8684124218215722;1.0000007143670475;9.999891143792148;-0.4168619988750367;-0.4524050000607051;-0.45240500147674007;3.88315434458923e-11;0.520119314683743;0.5201263135386306;1.000002474300537
49.531594;0.8818351455330659;-0.00017094818801904259;-0.0001938527786763649;-0.45865541596352755;-0.5201158845460273;0.868412535797995;1.000000541111906;9.999891440804733;-0.41686199884888475;-0.452405000047117;-0.45240500144375617;9.132437687093504e-11;0.5201173345174315;0.5201242345245474;1.0000021262046965
49.541594;0.8818351148924145;-0.00017095463380630078;-0.00019386007573722467;-0.45865443618729357;-0.5201147734720126;0.8684126471453611;1.0000003702359546;9.999891822493955;-0.4168619988221161;-0.45240500003466894;-0.45240500141267537;1.4401877838581766e-10;0.5201163547710586;0.5201231512026615;1.000001773077206
49.551594;0.8818350844678822;-0.0001709610796051652;-0.0001938673748967516;-0.4586534564095762;-0.5201136623977757;0.8684127555978288;1.0000002019965417;9.999892283533038;-0.4168619987948538;-0.4524050000234602;-0.4524050013837151;1.9689784942327564e-10;0.5201143753541145;0.5201210637994292;1.0000014152609267
49.561594;0.8818350541195786;-0.00017097397767446327;-0.00019388199305712248;-0.4586514968370737;-0.5201114402363256;0.8684138610283825;1.0000000366388742;9.999892818203596;-0.416861998767244;-0.45240500001361406;-0.45240500135707434;2.499746993791048e-10;0.5201133961761342;0.5201199725144592;1.0000010529092256
49.571594;0.8818360237588506;-0.00017098404249112835;-0.0001938931806344484;-0.4586510371542867;-0.5201103291603032;0.8684139634128524;0.9999998745233116;9.999893420443692;-0.4168619987394582;-0.45240500000523337;-0.4524050013329407;3.0328324450219665e-10;0.5201114171205395;0.5201178775361741;1.000000686081737
49.581594;0.8818359934032388;-0.00017099694077602002;-0.0001939078035012222;-0.45864907757680007;-0.5201081069986296;0.868414062810111;0.9999997161516101;9.999894084067131;-0.4168619987117038;-0.4524049999983759;-0.45240500131149025;3.568479319476715e-10;0.5201104380024778;0.5201167790664561;1.0000003148690608
49.591594;0.8818359629320831;-0.00017100338703623558;-0.00019391511210173118;-0.4586480977923821;-0.5201069959239579;0.8684141593943452;0.9999995620419995;9.999894802803729;-0.41686199868424195;-0.45240499999309397;-0.4524050012928874;4.1066072791852794e-10;0.5201084585797403;0.5201146773399109;0.999999939530006
49.601594;0.8818359321126107;-0.00017100983352107078;-0.00019392242334774723;-0.45864711800656816;-0.5201058848493264;0.8684152534935243;0.999999412591381;9.999895570300458;-0.4168619986573797;-0.4524049999894753;-0.4524050012772793;4.6467717102685234e-10;0.5201074786147425;0.520113572638725;0.9999995605584595
49.611594;0.8818359005849289;-0.00017102273243210632;-0.00019393705411791868;-0.45864515842490305;-0.5201036626877991;0.868415345529458;0.9999992680581581;9.999896380625291;-0.416861998631439;-0.45240499998763095;-0.45240500126479516;5.188242493969358e-10;0.5201054979079688;0.5201114652712939;0.9999991785780096
49.621594;0.8818368678634257;-0.00017103279817998947;-0.00019394825468954503;-0.4586446987262749;-0.5201025516121097;0.8684154358559059;0.9999991286460708;9.999897228843883;-0.4168619986067305;-0.452404999987675;-0.45240500125555616;5.730132515490983e-10;0.5201045162968729;0.5201103555190723;0.9999987941754036
49.631594;0.8818368334656743;-0.00017103924519063505;-0.00019395557410052924;-0.4586437189351413;-0.5201014405383491;0.8684155246298187;0.9999989945847196;9.999898110769216;-0.41686199858354417;-0.45240499998972694;-0.45240500124966126;6.271543428470859e-10;0.5201025336483375;0.5201082436083718;0.9999984078499468
49.641594;0.8818367968765825;-0.0001710521445630482;-0.00019397021302248769;-0.4586417593471088;-0.5200992183783252;0.8684156118129595;0.9999988661322741;9.999899022347241;-0.41686199856215805;-0.45240499999390665;-0.45240500124716315;6.811722609447464e-10;0.5201015498463157;0.5201071297176061;0.9999980200613823
49.651594;0.8818367577259778;-0.00017105859182800918;-0.00019397753778621271;-0.4586407795533995;-0.5200981073063758;0.8684166972788595;0.9999987435174664;9.999899959566287;-0.41686199854285066;-0.4524050000003237;-0.45240500124808425;7.350009315201964e-10;0.5200995647905083;0.520105013991482;0.999997631303268
49.661594;0.8818367157750492;-0.0001710650391643503;-0.000193984865170036;-0.4586397997586186;-0.5200969962357465;0.8684167809437642;0.9999986268868473;9.99990091889432;-0.4168619985258987;-0.4524050000090783;-0.4524050012524525;7.885479417148916e-10;0.5200985783935007;0.5201038965387137;0.9999972421759635
49.671594;0.8818366708832545;-0.00017107148651826384;-0.000193992195134642;-0.4586388199629405;-0.5200958851666393;0.8684168628289716;0.9999985162983562;9.999901897680795;-0.41686199851156197;-0.45240500002026984;-0.45240500126029193;8.416791376780114e-10;0.5200975905652633;0.5201027774207356;0.9999968533844364
49.681594;0.881837622972207;-0.00017108155273115903;-0.00019400341142692434;-0.4586383602487526;-0.5200947740977608;0.8684169430331715;0.999998411728448;9.999902894060599;-0.4168619985000695;-0.45240500003399087;-0.45240500127157024;8.942509903200898e-10;0.5200956012161547;0.5201006566666749;0.9999964656348604
49.691594;0.8818375720750553;-0.00017109445221056435;-0.00019401806307921574;-0.45863640065398625;-0.5200925519451193;0.8684170216871911;0.9999983130567099;9.999903906541265;-0.4168619984916272;-0.45240500005029644;-0.4524050012861726;9.46142367167103e-10;0.5200946102763804;0.5200995342791828;0.9999960795307841
