time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.701594;0.8818375181405508;-0.00017110089936061198;-0.00019402540014007823;-0.45863542085545117;-0.5200914408814071;0.8684180989361595;0.9999982200871526;9.999904933662735;-0.4168619984864375;-0.4524050000691751;-0.4524050013039108;9.972403587536197e-10;0.5200936176985256;0.5200984102051002;0.9999956955383776
49.711594;0.8818374611126365;-0.00017110734634526411;-0.00019403273922391514;-0.4586344410566109;-0.5200903298196583;0.8684181749389478;0.9999981326156504;9.999905973879002;-0.41686199848468897;-0.4524050000905671;-0.4524050013245444;1.0474052393218822e-09;0.5200916234402843;0.5200962843431491;0.999995314021339
49.721594;0.8818374009716349;-0.00017111379308454853;-0.0001940400801385614;-0.4586334612575751;-0.5200892187598892;0.8684182498625194;0.9999980504590787;9.999907025812494;-0.4168619984865088;-0.45240500011441726;-0.45240500134782097;1.0964663815394988e-09;0.5200906274546624;0.5200951565947357;0.9999949353211274
49.731594;0.8818373377855572;-0.0001711202394843044;-0.00019404742267779948;-0.4586324814584289;-0.5200881077021176;0.8684183238804575;0.9999979734734402;9.999908088904155;-0.41686199849194067;-0.45240500014069934;-0.45240500137351997;1.1442470089155408e-09;0.5200896297093435;0.5200940269058291;0.9999945598125661
49.741594;0.8818372716970612;-0.00017112668543846734;-0.00019405476660587035;-0.45863150165925237;-0.520086996646389;0.8684183971850619;0.9999979016167362;9.999909163583034;-0.416861998500979;-0.45240500016940727;-0.45240500140145323;1.1905855793510432e-09;0.5200886302108361;0.5200928953106555;0.9999941879005786
49.751594;0.8818382028243061;-0.0001711432019405029;-0.00019407331220381687;-0.4586300621357058;-0.5200847745042864;0.8684194699561384;0.9999978349537589;9.999910250005982;-0.4168619985136027;-0.452405000200541;-0.4524050014314292;1.235349247048452e-09;0.5200866289906494;0.5200907619566971;0.9999938199830144
49.761594;0.8818381312646913;-0.0001711496466537965;-0.00019408065811341775;-0.45862908233569355;-0.5200836634527686;0.8684195423051142;0.9999977735785169;9.999911346371832;-0.41686199852976696;-0.45240500023408947;-0.4524050014632376;1.27843225972949e-09;0.5200856260674439;0.5200896270530778;0.9999934563778456
49.771594;0.8818380569711904;-0.00017115609060276715;-0.00019408800460788246;-0.45862810253599;-0.5200825524033497;0.8684196142938146;0.9999977175679989;9.999912448431317;-0.416861998549387;-0.4524050002700227;-0.45240500149666896;1.3197256526838638e-09;0.520084621429618;0.5200884907869868;0.9999930972401573
49.781594;0.8818379799212148;-0.00017116253373999712;-0.00019409535141830654;-0.4586271227366575;-0.5200814413559829;0.8684196860143095;0.9999976669574202;9.99991354996758;-0.4168619985723483;-0.45240500030830233;-0.4524050015315284;1.3590838565377845e-09;0.5200836150343172;0.5200873532989867;0.9999927425417658
49.791594;0.8818379001151375;-0.00017116897604185842;-0.00019410269829501885;-0.45862614293772475;-0.5200803303105855;0.8684197576436304;0.9999976217223122;9.999914643755872;-0.4168619985985362;-0.45240500034889497;-0.45240500156763447;1.3963269179719843e-09;0.5200826068015334;0.5200862147127318;0.9999923921195143
49.801594;0.8818378175267789;-0.00017117541747452202;-0.00019411004500626632;-0.4586251631392106;-0.5200792192670317;0.8684198294299569;0.9999975818123379;9.999915723218992;-0.4168619986278587;-0.4524050003917601;-0.4524050016048172;1.4312770483909146e-09;0.5200815966246682;0.5200850751649212;0.999992045778437
49.811594;0.8818377321432753;-0.000171181857980042;-0.00019411739135563212;-0.4586241833411354;-0.5200781082251614;0.8684209016347227;0.9999975471937114;9.999916783875939;-0.4168619986602489;-0.45240500043682924;-0.45240500164290504;1.4637893070250627e-09;0.5200795844135215;0.5200829348219864;0.9999917034474405
49.821594;0.881838644061255;-0.00017119191638091064;-0.00019412862088832506;-0.45862372360796044;-0.5200769971833499;0.8684209744955634;0.9999975178584734;9.999917823541153;-0.4168619986956583;-0.4524050004840013;-0.4524050016817054;1.4937527936682995e-09;0.5200785701342797;0.5200817938761653;0.9999913652685474
49.831594;0.8818385535717435;-0.00017119835484454688;-0.00019413596621185343;-0.4586227438097006;-0.5200758861443228;0.8684210482260943;0.9999974938129311;9.999918841482234;-0.41686199873405116;-0.4524050005331423;-0.45240500172101406;1.5210873245177458e-09;0.5200775538103325;0.520080652513042;0.9999910315329106
49.841594;0.8818384608876233;-0.0001712047922258346;-0.00019414331100282416;-0.4586217640119378;-0.5200747751064702;0.8684211230303367;0.9999974750473765;9.999919836864393;-0.4168619987753971;-0.45240500058407557;-0.45240500176064047;1.545747066508315e-09;0.520076535493217;0.5200795109064923;0.9999907026036713
49.851594;0.8818383661159519;-0.00017121122851680354;-0.0001941506552562359;-0.4586207842147263;-0.520073664069651;0.8684211991101567;0.9999974614622148;9.999920807474828;-0.41686199881966113;-0.45240500063657985;-0.4524050018004097;1.5677140461633308e-09;0.5200755152446381;0.5200783692510116;0.999990378925464
49.861594;0.8818382626608186;-0.0001717377237323725;-0.00019474774580750717;-0.45861980079926656;-0.5200725528132439;0.8684212766505427;0.9999974528187464;9.999921749969582;-0.4168619988667925;-0.4524050006904094;-0.45240500184014276;1.5869889312244617e-09;0.5200744931540726;0.5200772277421243;0.9999900610129268
49.871594;0.8818381636670722;-0.00017173770568535828;-0.0001947477720226974;-0.45861980080233594;-0.520072552865183;0.8684213558124457;0.9999974488142395;9.999922660481808;-0.41686199891672027;-0.45240500074532514;-0.4524050018796502;1.6035916109773052e-09;0.5200734693609541;0.5200760865295707;0.9999897493696674
49.881594;0.8818380626216963;-0.00017174413777979873;-0.00019475511303243556;-0.45861882100736606;-0.5200714418308421;0.8684224367418407;0.9999974491602803;9.999923534439295;-0.4168619989693546;-0.452405000801125;-0.45240500191874794;1.6175763989674592e-09;0.5200724440503266;0.520074945722348;0.9999894444215118
49.891594;0.8818379596975197;-0.00017175056901575322;-0.00019476245327829073;-0.4586178412133025;-0.5200703307971832;0.8684225195738056;0.9999974535587873;9.999924366965766;-0.4168619990245797;-0.45240500085765456;-0.45240500195727956;1.6290489666732448e-09;0.5200714174534703;0.520073805386491;0.9999891464877639
49.901594;0.8818388550518973;-0.00017176061840333635;-0.00019477367567417064;-0.4586173814768308;-0.52006921976268;0.868422604438782;0.9999974616649882;9.99992515402102;-0.41686199908224625;-0.4524050009147911;-0.45240500199512174;1.638152306144398e-09;0.52007038986088;0.5200726655050263;0.9999888557790049
49.911594;0.8818387488168684;-0.00017176704826369095;-0.00019478101431204552;-0.4586164016835007;-0.520068108730175;0.8684226914498387;0.9999974730872327;9.999925892686267;-0.41686199914217587;-0.45240500097242875;-0.45240500203215445;1.6450458020033478e-09;0.5200693616002913;0.5200715259785669;0.999988572453682
49.921594;0.8818386409326053;-0.00017177347755494428;-0.00019478835208733606;-0.45861542189105653;-0.5200669976981765;0.8684227806583155;0.9999974874245604;9.99992658079362;-0.41686199920417355;-0.4524050010304852;-0.45240500206822754;1.6499034270009999e-09;0.5200683330015048;0.5200703866900998;0.999988296691336
49.931594;0.8818385312778887;-0.00017177990631863047;-0.00019479568894403083;-0.4586144420994418;-0.5200658866666855;0.868422872024338;0.9999975042930048;9.999927216685446;-0.4168619992680391;-0.45240500108891835;-0.45240500210317536;1.6528966843051852e-09;0.5200673043966884;0.5200692475731632;0.9999880287172475
49.941594;0.8818384197528619;-0.00017177988346443564;-0.00019479570931357085;-0.45861444210859426;-0.5200658867227645;0.868422965414295;0.9999975232709966;9.999927798641377;-0.4168619993335724;-0.4524050011477355;-0.45240500213685547;1.6541764197564896e-09;0.5200662761265613;0.5200681086275328;0.9999877688330692
49.951594;0.8818383063388054;-0.00017178631122941545;-0.00019480304422241966;-0.45861346231845596;-0.5200647756923897;0.8684240605956033;0.9999975438378028;9.999928324394933;-0.4168619994005816;-0.45240500120696653;-0.45240500216915847;1.6538789379720653e-09;0.5200662485233952;0.520067969903805;0.9999875174854977
49.961594;0.8818381910796171;-0.00017179273852622405;-0.00019481037817989594;-0.45861248252898773;-0.5200636646625859;0.8684241572447359;0.9999975653973889;9.999928791566608;-0.41686199946889585;-0.45240500126660654;-0.4524050021999913;1.6521239972607495e-09;0.5200652218816518;0.5200668315116475;0.9999872752884426
49.971594;0.8818380740952244;-0.0001717991653967255;-0.00019481771122710652;-0.4586115027401774;-0.5200625536333147;0.8684242549874251;0.9999975873685341;9.999929198250074;-0.4168619995383747;-0.4524050013265984;-0.4524050022292608;1.649008643022561e-09;0.520064196431349;0.5200656936080316;0.999987042950939
49.981594;0.8818379556256918;-0.0001717991407892927;-0.00019481772787599633;-0.4586115027520171;-0.520062553691548;0.8684243534462092;0.9999976092410308;9.9999295429824;-0.41686199960890025;-0.4524050013868671;-0.45240500225687547;1.6446216295732824e-09;0.5200631723397868;0.5200645563223028;0.999986821165965
49.991594;0.8818388359742162;-0.00017180918588704218;-0.00019482894205196373;-0.4586110430133641;-0.5200614426617148;0.8684244522779844;0.9999976305035609;9.999929824274476;-0.41686199968034887;-0.45240500144734147;-0.4524050022827514;1.6390643917023479e-09;0.5200621497528304;0.5200634197192753;0.9999866105505724
50.001594;0.8818387155236027;-0.0001718156118844077;-0.00019483627250722123;-0.4586100632252649;-0.5200603316337054;0.8684245511693617;0.9999976505427117;9.999930040013359;-0.4168619997525808;-0.45240500150795016;-0.45240500230679825;1.6324646377393375e-09;0.5200611288457624;0.5200622838472231;0.9999864116589614
50.011594;0.8818385946146312;-0.0001718220377744293;-0.0001948436021131527;-0.458609083437628;-0.5200592206060427;0.8684246497888667;0.9999976686702811;9.999930187370234;-0.41686199982546035;-0.45240500156861246;-0.4524050023289027;1.6249676717042973e-09;0.5200611098375387;0.5200621487744801;0.9999862249423709
50.021594;0.8818384736928431;-0.00017182201258777682;-0.00019484361532335191;-0.4586090834514499;-0.5200592206657473;0.8684247477686029;0.9999976842102773;9.999930263668269;-0.41686199989885486;-0.4524050016292266;-0.45240500234893927;1.6166903937529859e-09;0.5200600929513362;0.520061014584786;0.9999860506057218
50.031594;0.8818383533071077;-0.00017182843872092754;-0.00019485094310727911;-0.4586081036643698;-0.5200581096387489;0.8684258447364928;0.9999976965046186;9.999930267367105;-0.41686199997260304;-0.4524050016896666;-0.4524050023668048;1.6076774930155783e-09;0.5200590783635262;0.5200598813699696;0.9999858885584281
50.041594;0.8818382340671631;-0.0001718348652367685;-0.00019485826991883537;-0.45860712387736124;-0.520056998612041;0.8684259403506432;0.9999977048479768;9.999930198530123;-0.41686200004651375;-0.4524050017497895;-0.45240500238243836;1.5979173665989295e-09;0.520058066187167;0.5200587492003302;0.9999857385574508
50.051594;0.8818381165863415;-0.00017183484118017277;-0.00019485828024369157;-0.45860712389143776;-0.520056998672594;0.8684260343102213;0.9999977084686233;9.999930059146909;-0.41686200012040614;-0.45240500180943255;-0.45240500239582093;1.5874019837747424e-09;0.520058056479937;0.5200586180700298;0.9999856003510711
50.061594;0.8818380014454812;-0.00017184126893183865;-0.000194865605116265;-0.4586061441043292;-0.520055887646288;0.8684261263848759;0.9999977065865876;9.999929852969686;-0.41686200019414477;-0.45240500186839183;-0.45240500240698295;1.5761661463025444e-09;0.5200570492554294;0.5200574878895567;0.9999854736655914
50.071594;0.8818378891619495;-0.0001718476975502423;-0.0001948729290383731;-0.4586051643171268;-0.5200547766201118;0.8684262164849128;0.9999976984627581;9.999929584339936;-0.4168620002676437;-0.4524050019264202;-0.4524050024160057;1.5642749784257678e-09;0.5200560444918455;0.5200563585527103;0.9999853581290197
50.081594;0.8818377801668658;-0.00017086787497478582;-0.0001937618494699481;-0.4586051578798203;-0.5200547693655765;0.8684263046970554;0.9999976834527877;9.999929256619874;-0.41686200034084747;-0.4524050019832639;-0.4524050024229842;1.551790503605654e-09;0.5200560421273499;0.5200562300064069;0.9999852532731233
50.091594;0.8818376748147496;-0.00017087430579798817;-0.00019376917145125504;-0.45860417809240334;-0.52005365833967;0.8684263912354844;0.9999976611163394;9.999928871486029;-0.416862000413715;-0.45240500203870143;-0.45240500242797627;1.5387552957410777e-09;0.5200550420453669;0.5200551022678302;0.9999851585886559
50.101594;0.8818375734180168;-0.00017087428683166555;-0.00019376917684862008;-0.4586041781059819;-0.520053658400996;0.8684264763351459;0.9999976312846957;9.99992842958672;-0.4168620004862283;-0.45240500209257356;-0.45240500243098464;1.5251897827298445e-09;0.5200540440586482;0.5200539754148769;0.9999850735772623
50.111594;0.8818384762457575;-0.000170884338218985;-0.00019378037937761732;-0.4586037183583246;-0.5200525473741452;0.8684265601787556;0.9999975940028829;9.999927931554064;-0.41686200055841227;-0.4524050021448025;-0.45240500243197573;1.5110995063224546e-09;0.5200540478867417;0.5200538495816976;0.9999849978002724
50.121594;0.8818383835886686;-0.00017088432230600364;-0.0001937803823595313;-0.45860371837162306;-0.5200525474361783;0.8684266429432862;0.9999975494063004;9.99992737817904;-0.416862000630324;-0.4524050021953767;-0.4524050024308966;1.4964865849484136e-09;0.5200530531514795;0.520052724963208;0.9999849309184102
50.131594;0.8818382955920843;-0.00017089075918162274;-0.00019378769956171485;-0.45860273858248857;-0.5200514364117091;0.8684267248774212;0.9999974976314093;9.999926769990989;-0.41686200070200335;-0.4524050022443089;-0.452405002427675;1.4813499780188042e-09;0.5200520594316733;0.5200516018150244;0.9999848727219589
50.141594;0.8818382123542226;-0.00017089719779228511;-0.00019379501545826422;-0.458601758793085;-0.5200503253879024;0.8684278062983106;0.9999974388035167;9.99992610764688;-0.4168620007734328;-0.45240500229160446;-0.4524050024222254;1.4656892379512455e-09;0.5200520663237934;0.5200514804074582;0.9999848231312535
50.151594;0.881838133989388;-0.00017089718705013597;-0.00019379501450804174;-0.45860175880559595;-0.5200503254519457;0.8684278875431136;0.9999973730708789;9.999925393283641;-0.41686200084454306;-0.45240500233724895;-0.45240500241446774;1.449514021649689e-09;0.5200510734258773;0.5200503609365968;0.9999847821674104
50.161594;0.881838060690635;-0.00017090362914352704;-0.00019380232764380027;-0.4586007790155635;-0.5200492144299381;0.8684279689192401;0.9999973006005971;9.999924630890343;-0.4168620009152339;-0.4524050023812014;-0.4524050024043527;1.4328399098486475e-09;0.5200510803132976;0.5200502434840302;0.9999847499010271
50.171594;0.8818379927044161;-0.00017090362175518946;-0.00019380232375439203;-0.45860077902743385;-0.5200492144960622;0.868428050644408;0.9999972215254936;9.99992382513283;-0.41686200098537085;-0.4524050024233912;-0.45240500239189696;1.4156858173269914e-09;0.5200500865923956;0.5200491280752915;0.9999847263694551
50.181594;0.8818379303183206;-0.00017090361587407995;-0.0001938023182219212;-0.4586007790389866;-0.5200492145633712;0.8684281327709079;0.9999971359475206;9.999922980613094;-0.4168620010547886;-0.4524050024637404;-0.45240500237721626;1.398081054699989e-09;0.520050091969356;0.5200490147612625;0.9999847115288396
50.191594;0.8818378738861123;-0.00017091006249767284;-0.00019380962642516437;-0.4585997992479937;-0.5200481035448734;0.8684282151388573;0.9999970439836792;9.999922102387366;-0.41686200112332633;-0.45240500250219456;-0.4524050023605196;1.3800577671458142e-09;0.5200490962806864;0.5200479036378366;0.9999847052876062
50.201594;0.8818378237648113;-0.00017091005930816743;-0.00019380961724660048;-0.45859979925887545;-0.5200481036146385;0.8684282974074096;0.9999969457420697;9.99992119632868;-0.4168620011908593;-0.45240500253872323;-0.4524050023420596;1.3616332869261565e-09;0.5200490994979802;0.5200477948106216;0.9999847075628395
50.211594;0.8818377801456267;-0.0001709165084478571;-0.00019381692161272649;-0.4585988194671434;-0.5200469925986309;0.8684283791467241;0.9999968412856912;9.999920268369724;-0.4168620012572936;-0.4524050025733081;-0.45240500232209746;1.342805293596743e-09;0.5200481017007683;0.520046688347379;0.9999847182822494
50.221594;0.8818377429213342;-0.00017091650762607118;-0.00019381690846369734;-0.45859881947719533;-0.5200469926709512;0.8684284599274643;0.9999967306815262;9.999919323567555;-0.41686200132255613;-0.4524050026059611;-0.4524050023009082;1.323559189143048e-09;0.5200481030345513;0.5200465842476556;0.9999847373082966
50.231594;0.881837711688728;-0.0001709229590048255;-0.0001938242087510587;-0.4585978396845574;-0.5200458816575997;0.8684285393579845;0.9999966140791277;9.999918366146646;-0.41686200138661567;-0.4524050026367425;-0.4524050022787755;1.3038848604333833e-09;0.5200471036825346;0.5200454824614482;0.9999847643414863
50.241594;0.8818376858306985;-0.00017092296030597938;-0.00019382419142902947;-0.45859783969366086;-0.5200458817326905;0.8684286170817103;0.9999964917189721;9.99991739977306;-0.41686200144951313;-0.4524050026657462;-0.4524050022559606;1.2838060374208515e-09;0.5200471038390508;0.5200453829388951;0.9999847989046182
50.251594;0.8818376645912559;-0.00017092296258834419;-0.00019382417201108115;-0.45859783970225715;-0.5200458818092532;0.8684286927305673;0.9999963638697891;9.999916426816212;-0.41686200151135117;-0.45240500269306444;-0.4524050022326923;1.263405755338584e-09;0.5200461036726652;0.5200442856475536;0.9999848404397728
50.261594;0.8818376471268543;-0.00017092941691960052;-0.0001938314660680786;-0.45859685990805327;-0.5200447708003111;0.8684287658587838;0.9999962307794505;9.999915447136585;-0.4168620015722521;-0.45240500271875494;-0.4524050022091883;1.2428281380932276e-09;0.5200461033014815;0.5200441905579261;0.9999848884201465
50.271594;0.8818376325643538;-0.0001709294210403279;-0.0001938314426958325;-0.4585968599153807;-0.5200447708799453;0.8684288359869498;0.999996092687552;9.99991445792322;-0.41686200163233506;-0.4524050027428398;-0.4524050021856687;1.2222559823864634e-09;0.5200461028200511;0.5200440976361814;0.9999849423690412
50.281594;0.8818386200638542;-0.00017093304379870225;-0.00019383530023823364;-0.4585973799541175;-0.5200447709596643;0.8684299027504208;0.9999959498589631;9.999913454992791;-0.4168620016917137;-0.45240500276532236;-0.45240500216234275;1.2018713787234567e-09;0.5200451023603169;0.5200430068597823;0.9999850017772701
50.291594;0.8818386089753145;-0.00017093950070975534;-0.00019384258887378202;-0.458596400156379;-0.520043659955276;0.868429966004412;0.9999958025669667;9.999912434295457;-0.4168620017504906;-0.45240500278618223;-0.45240500213937984;1.1818241762713603e-09;0.5200451021189179;0.5200429182433796;0.9999850660212849
50.301594;0.8818385987102964;-0.0001709395073069492;-0.0001938425605004164;-0.45859640016097153;-0.5200436600392837;0.8684300258330205;0.9999956510592879;9.999911392555408;-0.4168620018087502;-0.45240500280536705;-0.4524050021168887;1.1622344260584196e-09;0.5200451023447455;0.5200428318304988;0.9999851343675578
50.311594;0.8818385887528826;-0.00017093951470091267;-0.00019384253081038277;-0.4585964001645179;-0.5200436601244953;0.8684300824745366;0.9999954955782578;9.999910327433083;-0.41686200186655653;-0.4524050028228078;-0.4524050020949316;1.1432255265138092e-09;0.5200441033280123;0.5200417476667342;0.9999852060058414
50.321594;0.8818385785469941;-0.00017094597400519622;-0.0001938498155125154;-0.4585954203637007;-0.5200425491236607;0.8684301361947181;0.9999953363745527;9.999909237660805;-0.4168620019239546;-0.4524050028384442;-0.45240500207355233;1.1249591357239468e-09;0.5200441053793302;0.5200416658238994;0.9999852800944137
50.331594;0.8818385675199714;-0.00017094598299234148;-0.00019384978381160246;-0.4585954203652579;-0.5200425492105597;0.8684301871711724;0.9999951737116466;9.999908122922221;-0.4168620019809858;-0.4524050028522473;-0.45240500205277184;1.107627034044092e-09;0.5200441087729724;0.5200415864513616;0.9999853558605117
50.341594;0.8818385552206788;-0.00017094599276324437;-0.00019384975134383424;-0.45859542036593753;-0.5200425492978494;0.8684302354419154;0.9999950079273506;9.999906983504557;-0.41686200203771173;-0.4524050028642308;-0.45240500203257844;1.0914033701558906e-09;0.5200431136899906;0.5200405097807612;0.9999854326663332
50.351594;0.8818385413780295;-0.00017094600330509407;-0.0001938497181957341;-0.4585954203657727;-0.5200425493852142;0.8684302809506635;0.999994839439827;9.99990582007991;-0.4168620020942226;-0.4524050028744421;-0.4524050020129438;1.0764199169171131e-09;0.5200431202048839;0.5200404360859904;0.9999855099873516
50.361594;0.8818385258005038;-0.00017095246571648592;-0.00019385699992010433;-0.45859444056140336;-0.520041438385335;0.8684303236511122;0.9999946686262448;9.999904633659327;-0.4168620021506137;-0.452405002882944;-0.45240500199383743;1.0627873892086545e-09;0.5200431283098553;0.5200403656545649;0.999985587375813
50.371594;0.8818385082854928;-0.00017095247775557386;-0.0001938569655759033;-0.45859444055944243;-0.5200414384719971;0.8684303635688243;0.9999944957114211;9.99990342545721;-0.41686200220695363;-0.4524050028898067;-0.4524050019752222;1.0506331224149089e-09;0.5200431379377266;0.5200402987834809;0.9999856644471584
50.381594;0.8818384886554482;-0.00017095249048502557;-0.00019385693069041672;-0.45859444055650367;-0.5200414385579124;0.8684304007666996;0.9999943207259255;9.99990219637009;-0.41686200226328196;-0.45240500289511015;-0.4524050019570657;1.0401141486874963e-09;0.5200421489740039;0.5200392357379235;0.9999857408975606
50.391594;0.8818384668373832;-0.00017095250382321688;-0.0001938568952897263;-0.4585944405525429;-0.5200414386428468;0.8684304352322206;0.9999941435167252;9.999900946660594;-0.41686200231962667;-0.4524050028989417;-0.4524050019393694;1.0313884647510006e-09;0.5200421612874193;0.5200391766698451;0.9999858165241837
50.401594;0.8818384428963572;-0.00017095896878879414;-0.00019386417489823711;-0.4585934607441981;-0.5200403276395752;0.8684304667743478;0.9999939638760464;9.999899676528566;-0.41686200237600796;-0.4524050029013813;-0.45240500192217487;1.0245805670714378e-09;0.5200421747643797;0.5200391215920593;0.9999858911866717
50.411594;0.8818384169924472;-0.00017095898307106346;-0.0001938641385528863;-0.4585934607381394;-0.520040327721984;0.8684304950428999;0.9999937817158657;9.999898386074083;-0.4168620024324241;-0.4524050029024866;-0.4524050019055402;1.0197683952949222e-09;0.5200421893021466;0.5200390704279017;0.999985964717094
50.421594;0.8818383892815993;-0.00017095899768347845;-0.00019386410177064305;-0.45859346073107204;-0.5200403278028947;0.8684305196581072;0.9999935971229009;9.99989707403186;-0.41686200248883953;-0.452405002902289;-0.4524050018895237;1.0169826094438271e-09;0.520041204769139;0.5200380230580776;0.9999860368752781
50.431594;0.8818383598553063;-0.00017095901250016417;-0.0001938640645766978;-0.4585934607230441;-0.5200403278822008;0.8684305403140942;0.9999934103182685;9.999895737631011;-0.4168620025451838;-0.45240500290080404;-0.4524050018741792;1.016212681027758e-09;0.5200412209853446;0.5200379793317381;0.9999861074035826
50.441594;0.8818383287643439;-0.00017095902737028615;-0.00019386402698396964;-0.45859346071409524;-0.5200403279598513;0.8684305567516101;0.9999932215715075;9.999894374000924;-0.416862002601365;-0.4524050028980379;-0.4524050018595476;1.0174162657978093e-09;0.5200412377517396;0.5200379390635287;0.9999861760741222
50.451594;0.8818382960494175;-0.00017095904213839937;-0.0001938639889741781;-0.45859346070427126;-0.5200403280358181;0.8684305686647564;0.9999930310748395;9.999892980730035;-0.41686200265728157;-0.45240500289397795;-0.45240500184565063;1.0205360673610026e-09;0.5200412549043882;0.520037902031649;0.9999862426616086
50.461594;0.8818382617124303;-0.00017095905665830737;-0.00019386395050482395;-0.4585934606936346;-0.5200403281100698;0.8684305757048434;0.999992838888641;9.999891554744623;-0.4168620027128162;-0.45240500288857954;-0.4524050018325073;1.0255288916073067e-09;0.5200412723528836;0.5200378679918777;0.999986306927986
50.471594;0.8818382256769357;-0.0001709655219008111;-0.00019387122702380503;-0.45859248087891896;-0.5200392170955539;0.8684305775383331;0.9999926450439532;9.999890091265325;-0.4168620027678342;-0.4524050028817677;-0.45240500182016535;1.032377842395953e-09;0.5200412900842145;0.5200378367049076;0.9999863686712785
50.481594;0.8818381877821032;-0.00017096553549858856;-0.0001938711874997618;-0.4585924808668426;-0.5200392171663173;0.8684305738226906;0.9999924496964917;9.999888584400225;-0.4168620028222004;-0.4524050028734437;-0.45240500180871307;1.041064188830104e-09;0.5200413081352075;0.5200378079505988;0.9999864277990805
50.491594;0.8818381477888323;-0.000170965548411263;-0.00019387114739245786;-0.4585924808540974;-0.520039217235326;0.8684305642108882;0.9999922531626132;9.999887028817403;-0.4168620028757966;-0.4524050028634933;-0.4524050017982537;1.0515323712000927e-09;0.5200413265398417;0.5200377815158459;0.9999864843271583
50.501594;0.8818381054071651;-0.0001709655604899043;-0.00019387110668022816;-0.4585924808406923;-0.5200392173025801;0.8684305484475046;0.999992055850495;9.999885420982373;-0.41686200292852077;-0.4524050028517987;-0.45240500178887405;1.063681926956799e-09;0.5200403452731022;0.5200367571641332;0.9999865382895092
50.511594;0.8818380603526541;-0.0001709655715953184;-0.00019387106536129762;-0.4585924808266381;-0.5200392173680866;0.868430526391811;0.9999918581983656;9.99988375914611;-0.41686200298027565;-0.4524050028382396;-0.4524050017806346;1.0773791374282239e-09;0.520040364232726;0.5200367346279927;0.9999865897159781
50.521594;0.8818380124021507;-0.00017096558159652542;-0.0001938710234642745;-0.4585924808119425;-0.5200392174318389;0.8684304979526379;0.9999916605995931;9.999882042892466;-0.41686200303096593;-0.4524050028226823;-0.45240500177356957;1.0924761461653556e-09;0.5200403832623196;0.5200367136499355;0.9999866387236903
50.531594;0.8818379614191582;-0.00017096559036413873;-0.00019387098104125253;-0.45859248079659604;-0.5200392174937998;0.8684304630524272;0.9999914632751601;9.999880273326045;-0.41686200308049676;-0.45240500280498497;-0.45240500176769294;1.108827693019033e-09;0.520040402187611;0.5200366940129252;0.9999866855585791
50.541594;0.8818379073164051;-0.00017096559775905715;-0.00019387093813858606;-0.4585924807805683;-0.5200392175539197;0.868430421662616;0.9999912661959631;9.999878453339525;-0.4168620031287627;-0.45240500278502294;-0.4524050017630189;1.1262921448886015e-09;0.5200404208490962;0.5200366755163054;0.9999867305201047
50.551594;0.8818378499863947;-0.0001709656036233078;-0.00019387089478601865;-0.45859248076381093;-0.520039217612171;0.8684303738865212;0.9999910691660338;9.99987658734692;-0.4168620031756334;-0.4524050027627225;-0.45240500175957715;1.144711818775301e-09;0.5200404391198702;0.5200366579529927;0.9999867739112117
50.561594;0.8818377892811585;-0.00017096560779328258;-0.00019387085101285685;-0.4585924807462671;-0.5200392176685472;0.8684303199909296;0.9999908720012176;9.999874680784005;-0.4168620032209671;-0.45240500273809325;-0.45240500175740406;1.163885974396148e-09;0.5200404569170264;0.5200366411361121;0.9999868160497619
50.571594;0.8818377250473367;-0.00017096561012889695;-0.0001938708068469205;-0.4585924807278819;-0.5200392177230422;0.8684302603390448;0.9999906746382448;9.99987273983501;-0.41686200326464123;-0.452405002711245;-0.45240500175651555;1.183563438879335e-09;0.5200404742184687;0.5200366249373968;0.9999868572194652
50.581594;0.8818376571547065;-0.0001709656105267152;-0.00019387076229446012;-0.4585924807086048;-0.5200392177756524;0.8684301952927173;0.9999904771273738;9.999870771530453;-0.416862003306551;-0.4524050026823648;-0.4524050017568892;1.2034630541519388e-09;0.5200404910625003;0.5200366092689891;0.9999868976236602
50.591594;0.881837585507271;-0.0001709656089126306;-0.00019387071734539984;-0.45859248068839503;-0.5200392178263784;0.8684301251636679;0.999990279546142;9.999868783518462;-0.41686200334659235;-0.4524050026516701;-0.4524050017584811;1.2232911458497828e-09;0.5200405075305854;0.5200365940100421;0.9999869375016226
50.601594;0.8818375100789909;-0.00017096560522682512;-0.000193870671997578;-0.45859248066722663;-0.5200392178752143;0.8684300502437072;0.9999900818814371;9.999866783310107;-0.41686200338467433;-0.45240500261938005;-0.4524050017612539;1.2427392874181943e-09;0.5200405237502117;0.5200365789636863;0.9999869773184007
50.611594;0.881837430922078;-0.00017096559939377835;-0.00019387062626413746;-0.4585924806450755;-0.520039217922161;0.8684299708490472;0.9999898840136404;9.999864777830858;-0.4168620034207355;-0.4524050025856978;-0.4524050017651712;1.261492524830382e-09;0.520040539892794;0.5200365638863709;0.9999870178084149
50.621594;0.8818373480968158;-0.00017096559130001958;-0.00019387058016667833;-0.4585924806219069;-0.5200392179672396;0.8684298873169789;0.9999896858309031;9.999862773566486;-0.4168620034547272;-0.4524050025507887;-0.4524050017701768;1.2792487115144322e-09;0.5200405561322688;0.5200365485479614;0.9999870598767271
50.631594;0.8818372616148444;-0.00017096558082378618;-0.00019387053372678338;-0.4585924805976971;-0.5200392180104704;0.868429800002978;0.9999894873130711;9.99986077693978;-0.4168620034866011;-0.45240500251477694;-0.4524050017761921;1.2957250880955118e-09;0.5200415726174149;0.5200375327748964;0.9999871045009053
50.641594;0.8818371714346174;-0.0001709655678826158;-0.00019387048695699877;-0.458592480572465;-0.520039218051865;0.8684297093048357;0.9999892885423455;9.99985879436248;-0.41686200351632186;-0.4524050024777603;-0.45240500178312;1.310667951747295e-09;0.5200415894824542;0.5200375164538389;0.9999871526378539
50.651594;0.8818370774609869;-0.00017096555245134227;-0.00019387043986089807;-0.4585924805462607;-0.5200392180914453;0.8684296156482821;0.9999890897269058;9.999856831634087;-0.41686200354385383;-0.45240500243982024;-0.4524050017908604;1.3238667086951492e-09;0.5200416068443564;0.5200374995084109;0.9999872051521792
50.661594;0.8818369795513932;-0.00017095908346494065;-0.00019386307695920413;-0.4585934603224528;-0.5200403292162669;0.8684295194318399;0.9999888912480149;9.999854893051955;-0.41686200356911385;-0.4524050024010353;-0.4524050017993338;1.335154590499751e-09;0.5200416247786784;0.5200374818796807;0.9999872628488858
50.671594;0.8818368775583904;-0.00017095906327064056;-0.0001938630292887707;-0.45859346029437376;-0.5200403292522829;0.8684294210242213;0.9999886936603505;9.999852980896472;-0.41686200359196374;-0.45240500236149295;-0.4524050018084873;1.3444054224564284e-09;0.5200416433001861;0.5200374635232115;0.9999873265372907
50.681594;0.8818367714380705;-0.00017095904092340297;-0.00019386298142088813;-0.45859346026533876;-0.5200403292865072;0.8684293208557041;0.9999884976029667;9.999851096028399;-0.4168620036122575;-0.45240500232128666;-0.4524050018182906;1.351531269495285e-09;0.5200416623461339;0.5200374444067478;0.9999873969952067
50.691594;0.8818366613540786;-0.0001709590165864524;-0.00019386293340617602;-0.45859346023533515;-0.5200403293189069;0.8684292195367583;0.9999883037007105;9.999849239272114;-0.4168620036298761;-0.45240500228051433;-0.45240500182873367;1.3564771220696516e-09;0.5200416817988671;0.5200374244943835;0.9999874748635834
50.701594;0.8818365476558129;-0.00017095899042487707;-0.00019386288526959382;-0.4585934602043559;-0.5200403293494491;0.8684291178826558;0.9999881125685506;9.999847411845517;-0.4168620036447312;-0.4524050022392881;-0.45240500183981214;1.3592178115686003e-09;0.5200417015748027;0.52003740373478;0.9999875606065678
50.711594;0.881836430786283;-0.00017095896262612058;-0.0001938628370217481;-0.4585934601723937;-0.5200403293781144;0.8684290167904581;0.9999879248849077;9.999845614834989;-0.4168620036567662;-0.4524050021977317;-0.4524050018515114;1.3597591144293382e-09;0.5200427216766378;0.5200383820656633;0.9999876545751667
50.721594;0.8818363112134416;-0.00017095893340426943;-0.00019386278867505562;-0.45859346013945684;-0.5200403294048938;0.8684289170617486;0.9999877413916803;9.999843849633724;-0.41686200366594417;-0.4524050021559507;-0.4524050018638278;1.358144714350818e-09;0.5200427421420476;0.5200383594125206;0.9999877570557852
50.731594;0.88183618937392;-0.00017095245188770516;-0.00019385542475670178;-0.45859443990892795;-0.520041440516821;0.8684288193035079;0.9999875628183396;9.99984211898851;-0.416862003672221;-0.45240500211401175;-0.45240500187679517;1.3544684738539017e-09;0.5200427629825186;0.5200383356553371;0.999987868240745
50.741594;0.881836065674061;-0.00017095242055359088;-0.00019385537627725652;-0.45859443987423265;-0.5200414405398733;0.8684287239529441;0.9999873898922744;9.999840426724612;-0.41686200367553594;-0.4524050020719552;-0.45240500189046473;1.3488759572345057e-09;0.5200427841736766;0.5200383105898316;0.9999879882188139
50.751594;0.8818359405644646;-0.00017095238854654768;-0.00019385532774624827;-0.45859443983881276;-0.5200414405611345;0.8684286313856776;0.9999872234294724;9.999838776658992;-0.416862003675831;-0.452405002029813;-0.45240500190486294;1.3415488806620577e-09;0.5200428056555716;0.5200382839363329;0.9999881170319146
50.761594;0.8818358145439988;-0.0001709523561168353;-0.00019385527914788568;-0.45859443980274905;-0.5200414405806598;0.8684285420040415;0.9999870643323704;9.999837171987116;-0.41686200367306664;-0.4524050019876069;-0.45240500191995964;1.332685320094444e-09;0.5200438273267751;0.5200392553864605;0.9999882547130714
50.771594;0.8818356880882202;-0.000170952323504464;-0.00019385523045753;-0.45859443976606085;-0.52004144059849;0.8684284562332095;0.9999869134952549;9.999835614634977;-0.416862003667215;-0.4524050019453356;-0.4524050019356446;1.322480283908812e-09;0.5200438490563845;0.5200392246452473;0.999988401225157
50.781594;0.8818355616752548;-0.00017094583982591038;-0.0001938478661372578;-0.45859541953205085;-0.5200425517016765;0.8684283744727108;0.9999867717117362;9.999834104479046;-0.4168620036582539;-0.45240500190296595;-0.4524050019517339;1.3111145329098195e-09;0.5200438706998626;0.5200391914333187;0.9999885563684687
50.791594;0.8818354358572393;-0.0001709458075249851;-0.00019384781709933638;-0.45859541949401905;-0.5200425517161636;0.8684282970305292;0.999986639586594;9.999832639105954;-0.4168620036461745;-0.4524050018604519;-0.45240500196801264;1.298756605300804e-09;0.5200438920918513;0.5200391554440096;0.9999887197946711
50.801594;0.8818353112026499;-0.00017094577570263205;-0.00019384776776080643;-0.45859541945530885;-0.5200425517289609;0.8684282240463506;0.9999865175076388;9.999831214030454;-0.4168620036309865;-0.4524050018177796;-0.45240500198427025;1.2855596621677244e-09;0.5200449130337194;0.520040116334429;0.9999888910827504
50.811594;0.8818351881582732;-0.00017094574454080594;-0.0001938477180449585;-0.4585954194159965;-0.5200425517400379;0.8684281554981409;0.999986405750299;9.999829823705602;-0.41686200361271647;-0.45240500177499654;-0.4524050020003047;1.271645572917146e-09;0.5200449332876098;0.5200400737820697;0.9999890697720982
50.821594;0.8818350670033639;-0.00017093926307430615;-0.00019384035237929705;-0.458596399179545;-0.5200436628363894;0.8684280912970408;0.9999863046228544;9.999828463428848;-0.41686200359140996;-0.45240500173220016;-0.4524050020159114;1.2570948911026104e-09;0.5200449525857376;0.5200400275202882;0.99998925536085
50.831594;0.881834947961548;-0.00017093923365134951;-0.00019384030166068677;-0.4585963991394229;-0.5200436628439191;0.8684280313886688;0.9999862145211644;9.999827130660362;-0.41686200356712944;-0.45240500168950004;-0.452405002030868;1.241959912229688e-09;0.52004597066584;0.5200409773313998;0.9999894472742832
50.841594;0.8818348313374377;-0.00017093920527154997;-0.000193840250302294;-0.45859639909906436;-0.5200436628496199;0.8684279758434327;0.9999861359064562;9.999825824886619;-0.4168620035399397;-0.4524050016469854;-0.45240500204493;1.2262953333928201e-09;0.5200459872893562;0.5200409230656635;0.99998964484374
50.851594;0.8818347175224155;-0.00017093917802146627;-0.00019384019821619061;-0.45859639905854227;-0.5200436628534738;0.8684279248980613;0.9999860692585144;9.999824546466181;-0.41686200350989805;-0.45240500160471075;-0.4524050020578541;1.2101889762773067e-09;0.5200460022201658;0.5200408646806084;0.9999898473761503
50.861594;0.8818346069354799;-0.00017093270084411532;-0.00019383282982209503;-0.4585973788212584;-0.5200447739424925;0.8684268788788243;0.9999860149612987;9.999823295004006;-0.41686200347706837;-0.45240500156268837;-0.4524050020694357;1.1937787592580788e-09;0.5200470152007444;0.5200418022292885;0.999990054275189
50.871594;0.8818335000109678;-0.00017092905819158456;-0.00019382889331791387;-0.4585968587483887;-0.5200447739440078;0.8684268380362172;0.999985973174768;9.99982206859904;-0.41686200344154145;-0.45240500152089197;-0.45240500207952966;1.177243130983406e-09;0.5200470259492549;0.5200417358069522;0.9999902651253324
50.881594;0.8818333970519021;-0.00017092903446593562;-0.00019382883862063328;-0.45859685870776884;-0.5200447739420396;0.8684268024456827;0.9999859438486359;9.999820865059961;-0.4168620034034313;-0.4524050014792907;-0.4524050020880315;1.1607702025768034e-09;0.5200470341922779;0.5200416655087824;0.9999904796842534
50.891594;0.8818332983147148;-0.000170922560709672;-0.00019382146748677883;-0.4585978384694614;-0.5200458850249317;0.8684267720654788;0.9999859268318756;9.999819683194175;-0.416862003362865;-0.4524050014378849;-0.45240500209484696;1.1445306979159726e-09;0.5200480397263478;0.520042591397518;0.999990697779023
50.901594;0.881833203962219;-0.00017092253907719779;-0.00019382141092875272;-0.4585978384291075;-0.5200458850185291;0.868426746848321;0.9999859219538177;9.999818521832834;-0.416862003319993;-0.4524050013967053;-0.45240500209989176;1.128668348156874e-09;0.52004804244565;0.5200425134997844;0.9999909192265691
50.911594;0.8818331141686213;-0.0001709225183907;-0.00019382135346969118;-0.45859783838903434;-0.5200458850098094;0.8684267267848964;0.9999859290685982;9.999817378046865;-0.4168620032749916;-0.45240500135579437;-0.4524050021031135;1.1133123012709492e-09;0.5200480423023691;0.5200424318496227;0.9999911438473786
50.921594;0.8818330291998606;-0.0001709160474642587;-0.00019381397963603563;-0.4585988181515671;-0.5200469960857771;0.8684267118775573;0.9999859480244664;9.999816247208726;-0.41686200322803757;-0.4524050013152035;-0.45240500210451035;1.098600659593205e-09;0.5200490392541425;0.520043346524764;0.9999913714609322
50.931594;0.8818329494084762;-0.00017091602844808993;-0.00019381392046220232;-0.45859881811235115;-0.5200469960723734;0.868426702103971;0.9999859785731994;9.99981512458653;-0.4168620031792919;-0.4524050012749953;-0.4524050021041327;1.0846802894255291e-09;0.5200490332554277;0.5200432576431748;0.9999916018194842
50.941594;0.8818328751449166;-0.0001709095590656839;-0.00019380654499072386;-0.45859979787591243;-0.5200481071436887;0.8684266973966558;0.9999860203599688;9.99981400668355;-0.41686200312890703;-0.45240500123523636;-0.45240500210206974;1.0716783913872642e-09;0.5200500242808467;0.5200441653544512;0.999991834577029
50.951594;0.8818328067350094;-0.000170909541504303;-0.0001938064843144178;-0.4585997978378899;-0.5200481071257342;0.8684266976187864;0.9999860730134401;9.999812891851729;-0.41686200307703286;-0.4524050011959894;-0.4524050020984285;1.0596895811681534e-09;0.5200500123505337;0.5200440698605261;0.9999920693207686
50.961594;0.8818327445510304;-0.000170909524644151;-0.00019380642304958715;-0.458599797800599;-0.5200481071056304;0.8684267025639422;0.9999861362018712;9.999811780480558;-0.41686200302382265;-0.4524050011573265;-0.4524050020933015;1.0488021452446203e-09;0.5200509975477574;0.5200449714693379;0.9999923056052594
50.971594;0.881832689060065;-0.00017090305741034614;-0.00019379904582448885;-0.45860077756635853;-0.5200492181705269;0.8684267119918783;0.9999862095850116;9.999810674896132;-0.4168620029694482;-0.45240500111936094;-0.45240500208673706;1.0391265395125071e-09;0.5200509800043203;0.5200448706253658;0.9999925429677841
50.981594;0.8818326407860069;-0.0001709030421156214;-0.00019379898378686243;-0.458600777530813;-0.5200492181465185;0.8684267256173746;0.9999862927637373;9.9998095791423;-0.4168620029141008;-0.4524050010822585;-0.45240500207873835;1.0307869795469063e-09;0.5200509598470571;0.5200447678489231;0.9999927809689722
50.991594;0.881832600235472;-0.0001708965766614059;-0.00019379160609373958;-0.45860175729847247;-0.5200503292078135;0.8684267430426034;0.9999863853000692;9.99980849890117;-0.4168620028579683;-0.4524050010462051;-0.45240500206928186;1.0238897340760833e-09;0.5200519371506973;0.5200456636636416;0.9999930192695929
51.001594;0.8818325678713018;-0.00017089656337949594;-0.00019379154392788533;-0.45860175726490365;-0.5200503291804636;0.8684267637450814;0.9999864867280632;9.999807441547212;-0.41686200280122193;-0.4524050010113541;-0.45240500205833417;1.0184988486242812e-09;0.5200519119310819;0.520045558628889;0.9999932576480259
51.011594;0.8818325441398773;-0.00017089010009869006;-0.00019378416645645231;-0.4586027370344927;-0.5200514402385787;0.8684267871495838;0.9999865965629621;9.999806415788337;-0.4168620027440273;-0.4524050009777814;-0.45240500204586415;1.0146274525946229e-09;0.5200528841629805;0.520046453384296;0.9999934959075093
51.021594;0.881832529488466;-0.00017089008902935977;-0.00019378410485057209;-0.458602737002691;-0.5200514402081361;0.8684258126942336;0.9999867143799006;9.99980543065265;-0.4168620026865612;-0.4524050009454608;-0.4524050020318695;1.012242435903442e-09;0.5200528537888515;0.5200463485925915;0.999993733770319
51.031594;0.8818325243326722;-0.00017089007901899608;-0.0001937840437786746;-0.4586027369716042;-0.520051440176228;0.8684258398647196;0.9999868398486282;9.999804494448293;-0.416862002629019;-0.4524050009142782;-0.4524050020164154;1.011280030507385e-09;0.5200538207134509;0.5200472448673371;0.9999939708617617
51.041594;0.8818325290026732;-0.00017088361891878358;-0.00019377666791101778;-0.458603716743359;-0.5200525512299713;0.868425868223767;0.999986972595771;9.999803614303984;-0.41686200257161743;-0.45240500088407165;-0.45240500199964706;1.0116657554388258e-09;0.5200547848336677;0.5200481427585201;0.9999942067533168
51.051594;0.881831543724767;-0.0001708799931517078;-0.0001937727256119844;-0.45860319667345883;-0.5200525511968296;0.8684258974138948;0.9999871120293283;9.999802796102625;-0.41686200251458755;-0.4524050008546531;-0.4524050019817466;1.0133301275425202e-09;0.5200547461325123;0.5200480427423855;0.9999944409773436
51.061594;0.8818315685280567;-0.00017087353504384193;-0.00019376535156189327;-0.4586041764452208;-0.5200536622480337;0.8684259271506545;0.9999872573198045;9.999802044371325;-0.41686200245815985;-0.45240500082582236;-0.4524050019628728;1.0162139457298395e-09;0.5200557047475389;0.5200489452026967;0.9999946730036472
51.071594;0.8818316034639174;-0.00017087352904133994;-0.00019376529406601553;-0.4586041764164085;-0.5200536622110854;0.8684259572515093;0.9999874074932288;9.999801362328075;-0.41686200240255333;-0.45240500079739354;-0.45240500194314104;1.0202755495235222e-09;0.5200556609239061;0.5200488504392174;0.9999949022258652
51.081594;0.881831648658571;-0.00017086707293140395;-0.00019375792215008266;-0.4586051561892097;-0.5200547732602073;0.868425987665104;0.9999875615173149;9.99980075245327;-0.4168620023479596;-0.452405000769206;-0.4524050019226408;1.0255135674510505e-09;0.5200566149207108;0.52004975870386;0.9999951280143273
51.091594;0.8818317043453123;-0.00017184687007098373;-0.00019486895388364683;-0.4586051626124623;-0.5200547805370362;0.868426018473889;0.9999877184018332;9.999800217256947;-0.41686200229451537;-0.4524050007411164;-0.4524050019014483;1.0319811227598139e-09;0.5200565669809386;0.5200496702532567;0.9999953498102669
51.101594;0.8818317707389528;-0.0001718404160579492;-0.00019486158416454492;-0.4586061423861188;-0.52005589158476;0.8684260498860783;0.9999878773052148;9.999799759563539;-0.4168620022423001;-0.452405000713007;-0.4524050018796192;1.0397733182777489e-09;0.5200575173620587;0.5200505853765699;0.9999955671572509
51.111594;0.8818318478965519;-0.00017184041427475256;-0.00019486153098208646;-0.4586061423590411;-0.5200558915449531;0.8684260821836572;0.9999880375379152;9.999799382183134;-0.4168620021913782;-0.4524050006847928;-0.45240500185719057;1.049012513082403e-09;0.5200574663722964;0.5200505043505034;0.9999957796525004
51.121594;0.8818319356414054;-0.000171833962537159;-0.00019485416324571862;-0.4586071221334322;-0.520057002591792;0.8684261156011702;0.9999881985007627;9.9997990873644;-0.4168620021418404;-0.4524050006564076;-0.4524050018342065;1.0598442074367274e-09;0.5200584143742637;0.5200514273656338;0.9999959868923495
51.131594;0.8818320336137802;-0.00017182751195690137;-0.00019484679639846298;-0.4586081019081315;-0.5200581136383933;0.8684261502100488;0.9999883597037983;9.999798876269576;-0.41686200209379853;-0.45240500062779787;-0.45240500181075005;1.072415486385669e-09;0.5200593617420816;0.5200523545007305;0.9999961884774501
51.141594;0.8818321413832382;-0.00017182751358090978;-0.00019484674587538677;-0.4586081018819377;-0.5200581135978904;0.8684251859108515;0.9999885208083931;9.999798748457442;-0.4168620020473515;-0.452405000598935;-0.45240500178696574;1.0868246100004935e-09;0.520059308810377;0.520052285759341;0.9999963840922386
51.151594;0.881832258472612;-0.00017182106506177618;-0.0001948393805955328;-0.4586090816569798;-0.5200592246444886;0.8684252225400424;0.9999886815461329;9.999798701816372;-0.4168620020025671;-0.4524050005698124;-0.4524050017630587;1.1030873047343735e-09;0.5200602558686751;0.52005322113736;0.9999965735824423
51.161594;0.8818323843415797;-0.00017182106845936083;-0.00019483933157186844;-0.4586090816309634;-0.5200592246042388;0.8684252600088537;0.999988841590689;9.999798733471222;-0.4168620019594739;-0.4524050005404358;-0.4524050017392647;1.1211433225716346e-09;0.5200612032087828;0.5200541606673366;0.9999967569201934
51.171594;0.8818325184700402;-0.000171814621365777;-0.00019483196781411218;-0.4586100614060464;-0.5200603356512362;0.868425298397913;0.9999890005526918;9.999798840940844;-0.41686200191804057;-0.4524050005108411;-0.45240500171580644;1.1408640866538015e-09;0.5200611511686477;0.5200541044132216;0.9999969341225063
51.181594;0.8818326604776936;-0.00017181462579942002;-0.0001948319203863203;-0.4586100613799499;-0.5200603356113886;0.8684253379459511;0.9999891580759479;9.999799022552793;-0.4168620018781658;-0.4524050004811204;-0.45240500169286335;1.1620574232487536e-09;0.5200621001273338;0.5200550524547239;0.9999971052683411
51.191594;0.8818318101785546;-0.00017180456043390695;-0.00019482067542823264;-0.458610521105978;-0.520061446660148;0.8684253789277895;0.9999893138879653;9.999799277041515;-0.41686200183970373;-0.452405000451426;-0.45240500167056696;1.18450238749188e-09;0.5200630504887762;0.5200560048861028;0.9999972705119294
51.201594;0.8818319674557119;-0.00017179811393665582;-0.00019481331419069758;-0.45861150087969094;-0.5200625577075503;0.8684254215652812;0.9999894677615663;9.999799602792997;-0.4168620018025092;-0.45240500042195775;-0.4524050016490179;1.2079907951804416e-09;0.5200630026772646;0.5200559618136151;0.9999974299581249
51.211594;0.8818321323310805;-0.00017179811829123455;-0.00019481326935785352;-0.45861150085333685;-0.5200625576680168;0.8684254660343236;0.9999896194809424;9.999799997618638;-0.4168620017664641;-0.4524050003929444;-0.4524050016283037;1.2323331211637735e-09;0.5200639571234552;0.520056923362613;0.9999975835431013
51.221594;0.8818323048151643;-0.00017179167100140542;-0.00019480590993707902;-0.45861248062694987;-0.5200636687155763;0.8684255124291639;0.9999897688935365;9.999800459405897;-0.41686200173147586;-0.4524050003646173;-0.452405001608507;1.2573380053321614e-09;0.5200649142453438;0.5200578896882097;0.9999977310906396
