time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
51.231594;0.8818324848667499;-0.000171785222881752;-0.00019479855150396127;-0.45861346040057227;-0.520064779763141;0.8684255606829998;0.9999899159720169;9.999800986873032;-0.4168620016974896;-0.4524050003371794;-0.452405001589708;1.2828012539575422e-09;0.5200648744141539;0.5200578609541574;0.999997872481759
51.241594;0.8818326723552408;-0.0001717852247691986;-0.00019479850962817377;-0.4586134603742506;-0.5200647797236029;0.8684256105607723;0.9999900607598177;9.999801579532086;-0.41686200166451337;-0.45240500031077957;-0.452405001571976;1.3085160915051427e-09;0.5200658379075151;0.5200588373055912;0.9999980077556705
51.251594;0.8818328670544461;-0.00017177877421917928;-0.0001947911533212154;-0.4586144401480178;-0.5200658907709214;0.8684246616907078;0.9999902032998077;9.999802236839267;-0.4168620016326113;-0.45240500028549646;-0.45240500155535424;1.3342880273512633e-09;0.5200668049151976;0.5200598188599432;0.9999981370593826
51.261594;0.8818330686347604;-0.00017177877326722185;-0.00019479111369535794;-0.4586144401218815;-0.5200658907309316;0.8684247136005309;0.9999903437010259;9.999802957838192;-0.41686200160186954;-0.45240500026133645;-0.45240500153986085;1.3599597610048407e-09;0.5200667755852525;0.5200598056799267;0.9999982605237321
51.271594;0.8818332766764665;-0.00017177231951124975;-0.00019478375982218916;-0.45861541989582755;-0.5200670017775788;0.8684247657951754;0.9999904822157005;9.999803742064886;-0.416862001572367;-0.45240500023825503;-0.4524050015255071;1.385445203608405e-09;0.5200677500055464;0.5200607977318125;0.9999983781973832
51.281594;0.8818334907262864;-0.00017176586387629972;-0.00019477640735331129;-0.4586163996698331;-0.5200681128237287;0.8684248178499784;0.9999906192103853;9.999804590258119;-0.4168620015441576;-0.4524050002161857;-0.4524050015123107;1.4107232991981118e-09;0.5200687281396225;0.5200617948840723;0.9999984900925721
51.291594;0.8818337103226044;-0.00017176585727831162;-0.0001947763719359857;-0.4586163996438805;-0.5200681127822581;0.8684248694554475;0.9999907551222399;9.999805503979378;-0.4168620015172652;-0.4524050001950421;-0.45240500150030144;1.4357869934555235e-09;0.5200697098461604;0.5200627969566715;0.9999985962850216
51.301594;0.8818339349513341;-0.000171759397299023;-0.00019476902264542023;-0.4586173794179604;-0.5200692238271434;0.8684249203785007;0.999990890396438;9.999806485386591;-0.41686200149169655;-0.4524050001747134;-0.4524050014895238;1.460599758222994e-09;0.5200696949853907;0.5200628037652913;0.9999986969870351
51.311594;0.881833164028988;-0.00017174931597121465;-0.0001947577921626692;-0.4586178391342826;-0.5200703348727546;0.8684249703918392;0.9999910253730848;9.999807537483399;-0.41686200146747016;-0.452405000155093;-0.4524050014800417;1.4850825816101363e-09;0.5200706834921253;0.5200638151213479;0.999998792554074
51.321594;0.8818333968484664;-0.0001717428508881192;-0.00019475044645492204;-0.4586188189072568;-0.5200714459161633;0.8684250192486567;0.9999911602094755;9.999808663645673;-0.41686200144464036;-0.4524050001361095;-0.45240500147193674;1.509131085964647e-09;0.5200716753745996;0.5200648308115664;0.9999988833902872
51.331594;0.8818336327739072;-0.00017174283411008337;-0.0001947504182021206;-0.45861881888125194;-0.5200714458718086;0.868425066699215;0.9999912948661063;9.99980986654934;-0.41686200142328744;-0.45240500011772034;-0.45240500146528634;1.5326500953594207e-09;0.5200726706952755;0.5200658505878277;0.9999989698286709
51.341594;0.8818338711782868;-0.00017173636330098093;-0.0001947430764411709;-0.4586197986539503;-0.5200725569137866;0.8684241125484466;0.9999914291167564;9.999811147826131;-0.4168620014034864;-0.4524050000998923;-0.45240500146013785;1.5555738647352387e-09;0.5200736695473785;0.5200668741677481;0.9999990521515958
51.351594;0.8818341114806495;-0.00017172988949488665;-0.000194735736799589;-0.4586207784264025;-0.5200736679551414;0.8684241567191496;0.9999915625934951;9.999812508632358;-0.41686200138528323;-0.4524050000825966;-0.4524050014565036;1.5778587157205582e-09;0.520073672027501;0.5200669012446112;0.9999991306584878
51.361594;0.8818343597764581;-0.0001712098026211542;-0.00019414596676809644;-0.4586207820186007;-0.5200736681294743;0.8684241992071412;0.9999916948886131;9.999813950249898;-0.4168620013686976;-0.45240500006579426;-0.4524050014543857;1.59945791959251e-09;0.5200746782414817;0.5200679315029065;0.9999992056133759
51.371594;0.8818346025058935;-0.00017120332149111867;-0.0001941386304363098;-0.4586217617905458;-0.5200747791700403;0.8684242399502821;0.99999182565569;9.999815474132763;-0.4168620013537373;-0.4524050000494055;-0.4524050014538104;1.620294387227067e-09;0.5200756883209675;0.5200689646184993;0.9999992772091817
51.381594;0.8818348459338584;-0.00017119683713912707;-0.0001941312965853017;-0.4586227415622076;-0.52007589021054;0.8684242787640015;0.9999919546631862;9.999817081324833;-0.4168620013403934;-0.45240500003330386;-0.4524050014548408;1.6402567798576927e-09;0.520076702419592;0.5200700002553199;0.9999993456380775
51.391594;0.8818350898247043;-0.00017119034949662984;-0.00019412396534261366;-0.4586237213335279;-0.5200770012511816;0.8684243153888458;0.9999920817985283;9.999818771415425;-0.41686200132862805;-0.45240500001734196;-0.45240500145757534;1.6592283347282104e-09;0.5200777207069902;0.5200710380983254;0.9999994111193603
51.401594;0.881835334032768;-0.00017119031072687852;-0.0001941239535733619;-0.45862372130554346;-0.5200770012051148;0.8684243495765523;0.999992206987939;9.999820541598677;-0.41686200131837564;-0.45240500000136524;-0.45240500146214907;1.6771284711305772e-09;0.5200787433420295;0.5200720778839325;0.9999994738192438
51.411594;0.8818345784741363;-0.0001711801974535466;-0.00019411274402467813;-0.45862418101039676;-0.5200781122479563;0.868424381144518;0.9999923301236608;9.999822386777824;-0.416862001309547;-0.4524049999852105;-0.4524050014687231;1.6939434394833286e-09;0.5200787704295295;0.5200721193524305;0.9999995337577267
51.421594;0.8818348229899645;-0.00017117369966064918;-0.00019410542076712486;-0.4586251607791419;-0.5200792232898924;0.8684234099774009;0.9999924511427521;9.999824300923501;-0.41686200130203127;-0.45240499996871125;-0.45240500147745777;1.7097198758614856e-09;0.5200798020114079;0.5200731621762731;0.9999995908392739
51.431594;0.8818350674695197;-0.0001711671984796996;-0.00019409810005077064;-0.45862614054732137;-0.5200803343324938;0.8684234359946399;0.9999925701321525;9.999826278472012;-0.4168620012957035;-0.45240499995170397;-0.45240500148849155;1.724526599559117e-09;0.5200808380902705;0.5200742059671973;0.9999996449919275
51.441594;0.8818353117670308;-0.00017116069396675261;-0.00019409078181130285;-0.4586271203149426;-0.5200814453759237;0.8684234591184016;0.9999926873078824;9.999828314698515;-0.41686200129043477;-0.4524049999340296;-0.4524050015019323;1.7384335143324167e-09;0.5200818786555873;0.5200752503463493;0.9999996961990226
51.451594;0.8818355557328178;-0.00017116063842564265;-0.00019409078279662785;-0.45862712028421937;-0.5200814453333615;0.8684234792997301;0.99999280296437;9.999830405347733;-0.4168620012861047;-0.45240499991554456;-0.45240500151784596;1.7515178120546533e-09;0.520082923691707;0.5200762950159957;0.9999997443846301
51.461594;0.8818357992653685;-0.00017115412751970128;-0.00019408346936601145;-0.45862810005067556;-0.520082556379048;0.8684234965897196;0.999992917469994;9.999832545970087;-0.4168620012826135;-0.45240499989612815;-0.45240500153623997;1.763866136659298e-09;0.5200839731674033;0.5200773397944932;0.9999997893701026
51.471594;0.8818360423355922;-0.00017114761362278466;-0.00019407615825595118;-0.4586290798164976;-0.5200836674261302;0.868423511137261;0.9999930312500673;9.999834731284329;-0.4168620012798759;-0.4524049998756718;-0.45240500155705865;1.7755586303461332e-09;0.5200850270312427;0.5200783845943816;0.9999998309629037
51.481594;0.8818362849249581;-0.00017114109692776058;-0.00019406884940215244;-0.4586300595816654;-0.5200847784747278;0.8684235231060041;0.9999931447494051;9.999836954958115;-0.4168620012777982;-0.4524049998540738;-0.45240500158019764;1.7866418987919155e-09;0.520086085199509;0.5200794293766413;0.9999998690224978
51.491594;0.8818365269294544;-0.0001711345776254689;-0.00019406154273814353;-0.45863103934618693;-0.5200858895249276;0.8684235325847476;0.9999932584152397;9.999839209578026;-0.4168620012762658;-0.4524049998312527;-0.4524050016055221;1.7971183995125119e-09;0.5200871475160183;0.5200804741317322;0.9999999034380704
51.501594;0.8818357681109642;-0.00017113088920113893;-0.00019405767124299465;-0.45863051923897835;-0.5200858894912338;0.8684225395019447;0.9999933726792338;9.999841487054855;-0.4168620012751484;-0.45240499980714927;-0.4524050016328801;1.8069668187309283e-09;0.5200872137315798;0.5200805188954694;0.9999999341109532
51.511594;0.8818360080476435;-0.0001711243651061203;-0.0001940503687317697;-0.458631499001185;-0.520087000544842;0.8684225436019294;0.9999934879155085;9.999843779867293;-0.4168620012743315;-0.452404999781714;-0.45240500166210346;1.8161676137475952e-09;0.5200882835367411;0.5200815637779357;0.9999999609863628
51.521594;0.881836246364424;-0.0001711178387842286;-0.00019404306819088076;-0.45863247876284324;-0.5200881116002032;0.8684225445258381;0.9999936044080101;9.999846081860476;-0.4168620012737614;-0.45240499975490556;-0.4524050016929946;1.8247092274950046e-09;0.5200893565904726;0.5200826089847257;0.9999999840651101
51.531594;0.8818364826686345;-0.00017111131035473258;-0.0001940357695426728;-0.4586334585239848;-0.5200892226573297;0.86842254191287;0.9999937223602072;9.99984838770235;-0.4168620012734552;-0.45240499972669745;-0.45240500172530923;1.832577115880033e-09;0.5200904325162066;0.5200836548012857;1.0000000033870178
51.541594;0.8818367165401919;-0.00017110477994899246;-0.00019402847270887015;-0.4586344382846403;-0.5200903337162468;0.8684225354656671;0.9999938419186917;9.99985069196628;-0.4168620012734751;-0.45240499969707315;-0.45240500175876036;1.8397377345829982e-09;0.5200915109251432;0.5200847015290038;1.000000019043888
51.551594;0.8818369475167125;-0.00017109824771415806;-0.00019402117761657401;-0.45863541804485625;-0.5200914447769786;0.8684225249761565;0.9999939631427257;9.999852988877306;-0.41686200127390166;-0.4524049996660231;-0.4524050017930468;1.846127511730777e-09;0.5200925914736548;0.5200857494283031;1.000000031190351
51.561594;0.8818371751015754;-0.00017109171381881518;-0.00019401388420026665;-0.4586363978047026;-0.5200925558395421;0.868422510261659;0.9999940859398081;9.999855272944593;-0.41686200127482226;-0.4524049996335616;-0.45240500182788734;1.8516534828362076e-09;0.5200936738891656;0.5200867987089652;1.0000000400263482
51.571594;0.8818373988008679;-0.00017109163067178675;-0.00019401390921429813;-0.45863639776760223;-0.5200925558169366;0.8684214910535961;0.9999942100836465;9.9998575398479;-0.4168620012763358;-0.452404999599747;-0.4524050018630253;1.856206799809051e-09;0.5200947579535151;0.5200878495364794;1.0000000458181424
51.581594;0.8818376181486636;-0.00017108509403504857;-0.0001940066190286495;-0.45863737752698563;-0.5200936668832146;0.8684214669827836;0.9999943353292547;9.999859786986672;-0.4168620012785471;-0.45240499956468094;-0.45240500189820293;1.8596850013421192e-09;0.5200958434927271;0.5200889020379975;1.0000000489214407
51.591594;0.8818368327120507;-0.00017107493747939892;-0.00019399544663159312;-0.45863783720405354;-0.5200947779528017;0.8684214376516853;0.9999944614984903;9.999862013721955;-0.41686200128153367;-0.4524049995284778;-0.452405001933152;1.862012116396931e-09;0.5200969303970877;0.5200899563051402;1.0000000497175603
51.601594;0.8818370420083311;-0.0001710683990501034;-0.00019398815965401755;-0.45863881696221914;-0.5200958890227847;0.8684214026947338;0.9999945885062366;9.999864220868488;-0.4168620012853156;-0.4524049994912318;-0.4524050019676311;1.8631441328740604e-09;0.5200980186460125;0.5200910123728448;1.000000048560873
51.611594;0.8818372457042549;-0.00017106186013782232;-0.00019398087425370606;-0.4586397967204489;-0.5200970000945713;0.8684213618212602;0.9999947163987543;9.99986640928273;-0.41686200128985085;-0.45240499945302187;-0.45240500200147066;1.863065331989333e-09;0.5200991082977133;0.5200920701959553;1.000000045826189
51.621594;0.8818374436008876;-0.00017105532100270416;-0.00019397359036831108;-0.4586407764788137;-0.5200981111680671;0.8684213148314616;0.9999948453400206;9.999868578623508;-0.4168620012950462;-0.4524049994139417;-0.4524050020345733;1.8617962588109235e-09;0.520100199420283;0.5200931296549952;1.0000000419357693
51.631594;0.8818376356372769;-0.00017104878185587803;-0.00019396630791646254;-0.45864175623737;-0.5200992222431109;0.8684212615976;0.9999949754676515;9.999870727260223;-0.41686200130076556;-0.4524049993741043;-0.45240500206689677;1.8594060815149207e-09;0.5201012920115169;0.5200941905782889;1.0000000372860662
51.641594;0.8818378217650477;-0.00017104224286394097;-0.0001939590268039239;-0.4586427359961683;-0.5201003333194874;0.868420202055407;0.9999951067482572;9.999872853329405;-0.41686200130682854;-0.4524049993336108;-0.4524050020984426;1.855999202640968e-09;0.520102385997108;0.5200952527598647;1.0000000321760647
51.651594;0.8818380018222421;-0.00017103570417896895;-0.00019395174692336676;-0.4586437157552677;-0.5201014443969624;0.8684201362067906;0.9999952389978841;9.999874955596498;-0.41686200131302537;-0.45240499929253514;-0.45240500212922446;1.8516925847436537e-09;0.5201034812857196;0.5200963159597537;1.0000000268145768
51.661594;0.8818381755466804;-0.00017102916595030063;-0.0001939444681596604;-0.45864469551474946;-0.5201025554753297;0.8684200641167856;0.999995372040808;9.999877032978457;-0.41686200131916157;-0.45240499925095373;-0.45240500215923546;1.8466102478255355e-09;0.5201045777793248;0.5200973799108812;1.0000000213481504
51.671594;0.8818373427213128;-0.00017101900942673403;-0.00019393330651689151;-0.4586451551836179;-0.5201036665558856;0.8684199859029201;0.9999955058267517;9.999879083603446;-0.4168620013250898;-0.45240499920898447;-0.45240500218846186;1.8408722168580974e-09;0.5201056753187433;0.5200984443711847;1.0000000158692115
51.681594;0.881837503190017;-0.0001710189247201956;-0.00019393334653203598;-0.458645155148687;-0.5201036665486111;0.8684199017000886;0.9999956403837839;9.999881104676588;-0.4168620013307007;-0.4524049991668029;-0.45240500221690255;1.8345774838467348e-09;0.5201067736431916;0.520099509170144;1.0000000104848732
51.691594;0.8818376570203956;-0.00017101238858157063;-0.0001939260706514047;-0.45864613490900463;-0.5201047776289234;0.8684198116317873;0.9999957756946131;9.999883093335256;-0.4168620013359026;-0.4524049991246312;-0.4524050022445497;1.8278022077891869e-09;0.5201078724298202;0.5201005741865945;1.0000000054579534
51.701594;0.8818378043718044;-0.00017100585331690965;-0.00019391879569510354;-0.45864711467028396;-0.5201058887097605;0.868418715829164;0.9999959116788625;9.999885047300328;-0.4168620013406226;-0.45240499908271375;-0.4524050022713788;1.8206038352547593e-09;0.5201089713607284;0.5201016393129485;1.0000000012622585
51.711594;0.8818379454467175;-0.0001709993190539055;-0.00019391152165365005;-0.4586480944326735;-0.5201069997911096;0.8684186144739326;0.9999960483103106;9.999886964137707;-0.416862001344818;-0.4524049990412969;-0.4524050022973697;1.813025149933349e-09;0.520110070147545;0.5201027044581235;0.9999999984877702
51.721594;0.8818380804691273;-0.0001709927859799035;-0.0001939042484826765;-0.4586490741963041;-0.5201081108729791;0.8684185078377195;0.9999961857437712;9.999888840189135;-0.4168620013484868;-0.45240499900061737;-0.4524050023225161;1.8050886741021645e-09;0.5201121685368489;0.5201047695458642;0.999999997722709
51.731594;0.8818382096760474;-0.00017098625432223076;-0.00019389697610019092;-0.45865005396128955;-0.5201092219553944;0.8684183962921347;0.9999963243525067;9.999890670574697;-0.41686200135168777;-0.4524049989609007;-0.4524050023468187;1.796775761985228e-09;0.5201132663282009;0.5201058344970693;0.9999999995328024
51.741594;0.8818383333134698;-0.00017097972432384274;-0.00019388970439303743;-0.45865103372773136;-0.5201103330383957;0.8684182802662133;0.9999964646534217;9.999892450076194;-0.41686200135454843;-0.45240499892237473;-0.45240500237028114;1.7880290823469136e-09;0.5201143633853931;0.52010689922697;1.000000004531037
51.751594;0.8818374517074353;-0.00017096957733847952;-0.0001938785492561484;-0.4586514933968116;-0.5201114441234748;0.8684181601742972;0.9999966071819999;9.99989417423164;-0.4168620013572441;-0.4524049988852738;-0.4524050023929123;1.7788019851636212e-09;0.5201154596125747;0.5201079636514124;1.000000013372764
51.761594;0.8818375652164909;-0.00017096305137370295;-0.0001938712784318187;-0.45865247316522473;-0.5201125552077766;0.8684180363633398;0.9999967523974767;9.999895839659965;-0.41686200135995966;-0.4524049988498133;-0.45240500241471304;1.769111695289073e-09;0.5201165549112129;0.5201090277052185;1.0000000265749056
51.771594;0.8818376742934165;-0.000170956527751283;-0.00019386400777930953;-0.4586534529351882;-0.5201136662927955;0.8684169091078925;0.9999969006030889;9.999897443013268;-0.41686200136285073;-0.45240499881616547;-0.45240500243564413;1.759045878725206e-09;0.5201176491561922;0.520110091378875;1.0000000443714605
51.781594;0.8818377792924005;-0.00017095000665846537;-0.00019385673711722228;-0.4586544327066779;-0.5201147773785957;0.868416778629895;0.9999970518882039;9.999898979789467;-0.41686200136603324;-0.45240499878447815;-0.4524050024556079;1.748738811814655e-09;0.5201187422081203;0.5201111547348289;1.000000066774793
51.791594;0.8818378804662327;-0.00017094348824679754;-0.00019384946628130624;-0.4586554124796582;-0.5201158884652549;0.8684166451048202;0.9999972061567476;9.999900444464368;-0.41686200136961127;-0.45240499875490836;-0.45240500247446697;1.738369510887517e-09;0.520119833947488;0.5201122178731779;1.0000000936865105
51.801594;0.8818379779875506;-0.0001709369726291477;-0.00019384219511794486;-0.45865639225407656;-0.5201169995528603;0.868416508637854;0.9999973632098401;9.999901831294588;-0.41686200137369933;-0.4524049987276205;-0.45240500249207;1.7281704017135724e-09;0.5201209243060262;0.5201132808872808;1.0000001249466592
51.811594;0.8818380719560226;-0.00017093045988916423;-0.00019383492347278575;-0.4586573720298425;-0.5201181106415045;0.8684163692307074;0.9999975228166372;9.999903134362777;-0.41686200137842155;-0.45240499870276;-0.45240500250825816;1.7183949836697098e-09;0.5201220132959469;0.5201143438775246;1.0000001603906075
51.821594;0.881837162450983;-0.00017092033119547593;-0.00019382376717172814;-0.45865783170016233;-0.5201192217327187;0.8684162268002988;0.9999976847518114;9.999904347078665;-0.41686200138390006;-0.4524049986804281;-0.45240500252288096;1.7092634628792328e-09;0.5201241010165468;0.5201164070092187;1.0000001998927093
51.831594;0.8818372495068741;-0.00017091382435488364;-0.00019381649414018946;-0.45865881147712906;-0.5201203328236554;0.8684150812728293;0.9999978487959079;9.999905462595866;-0.4168620013902406;-0.4524049986606658;-0.4524050025358234;1.7009422892970447e-09;0.5201251875972162;0.5201174705220205;1.0000002433621265
51.841594;0.8818373332592558;-0.00017090732047851925;-0.00019380922026598888;-0.4586597912550693;-0.5201214439157622;0.8684149327037834;0.9999980147406341;9.99990647534036;-0.4168620013975317;-0.4524049986434672;-0.45240500254701027;1.6935589756647533e-09;0.5201262731199547;0.5201185346581388;1.0000002907877645
51.851594;0.8818374138077716;-0.00017090081955294984;-0.00019380194551541164;-0.45866077103384634;-0.5201225550090134;0.8684147813638501;0.9999981823730588;9.99990738203984;-0.41686200140585744;-0.4524049986288167;-0.45240500255638366;1.6872165363941443e-09;0.5201273576107318;0.5201195995940403;1.0000003423041617
51.861594;0.8818374911976394;-0.00017089432157739657;-0.00019379466993608153;-0.45866175081328464;-0.5201236661033795;0.8684146277247221;0.9999983513752533;9.999908181664232;-0.41686200141529134;-0.452404998616705;-0.45240500256387217;1.6819853105072339e-09;0.5201284410893664;0.520120665445445;1.0000003981348558
51.871594;0.8818375654295233;-0.00017088137435078115;-0.00019378007680464888;-0.45866371038541737;-0.5201258882858466;0.8684144723325087;0.9999985212449395;9.999908875186794;-0.41686200142588203;-0.4524049986071207;-0.4524050025693782;1.6778874067843014e-09;0.5201295236061214;0.5201217322979453;1.000000458463426
51.881594;0.8818376364958588;-0.0001708748823480868;-0.00019377279994663605;-0.4586646901656357;-0.5201269993823222;0.8684143156873544;0.9999986913403776;9.999909465471882;-0.4168620014376562;-0.45240499860004024;-0.4524050025727943;1.674905640060369e-09;0.5201316052537805;0.5201238002222274;1.0000005233724552
51.891594;0.8818377043941238;-0.00017086839338153494;-0.0001937655226932335;-0.45866566994603714;-0.5201281104797487;0.868413158227789;0.9999988609772433;9.99990995696322;-0.41686200145061536;-0.4524049985954236;-0.4524050025740285;1.673013900388011e-09;0.5201326861791205;0.5201248692942605;1.0000005928796425
51.901594;0.8818367691135325;-0.00017085828859695208;-0.00019375436109912288;-0.4586661296098731;-0.5201292215794956;0.8684130003722391;0.999999029528711;9.999910355127207;-0.4168620014647277;-0.45240499859322;-0.45240500257301075;1.6721955260518512e-09;0.5201337666013804;0.5201259395818763;1.0000006670093673
51.911594;0.8818368305426587;-0.00017085180579158251;-0.0001937470835318848;-0.4586671093893243;-0.5201303326786104;0.8684128425375062;0.9999991965433128;9.999910666263519;-0.41686200147993835;-0.45240499859338074;-0.4524050025696813;1.6724434375838386e-09;0.5201348467932867;0.5201270110708557;1.000000745809901
51.921594;0.8818368886585457;-0.000170845326069875;-0.00019373980604105135;-0.45866808916881047;-0.5201314437785058;0.8684126851413418;0.9999993617847175;9.999910897575168;-0.4168620014961808;-0.45240499859584654;-0.45240500256397587;1.6737612402387599e-09;0.5201359269812393;0.5201280836251425;1.000000829305706
51.931594;0.8818369434434399;-0.00017083884941040687;-0.00019373252880891024;-0.4586690689483056;-0.5201325548791703;0.8684125286273222;0.9999995251500728;9.99991105642361;-0.4168620015133791;-0.45240499860051553;-0.4524050025558198;1.6761639290162553e-09;0.5201380072494214;0.5201301570367716;1.0000009174380222
51.941594;0.8818369948512274;-0.00017083237579159301;-0.00019372525203281615;-0.45867004872780937;-0.5201336659806133;0.8684113735104719;0.9999996866320267;9.999911149500962;-0.41686200153144604;-0.45240499860725164;-0.45240500254513105;1.6796654348958175e-09;0.52013908755186;0.5201312310911943;1.0000010100251095
51.951594;0.881837042856958;-0.00017180569629269361;-0.00019482906289299242;-0.4586710349596068;-0.5201347843997114;0.8684112204061909;0.999999846367097;9.999911183075021;-0.41686200155029046;-0.45240499861593275;-0.45240500253183075;1.6842639460485772e-09;0.5201401677988831;0.5201323055784066;1.0000011067696628
51.961594;0.8818360876349586;-0.00017179560862837462;-0.00019481790327778603;-0.4586714946160397;-0.5201358955042624;0.868411069977665;1.0000000045929447;9.99991116334237;-0.41686200156983083;-0.4524049986264724;-0.4524050025158643;1.689956485821375e-09;0.520141247903777;0.5201333802662086;1.0000012073013627
51.971594;0.8818361295485416;-0.00017178914381431757;-0.00019481062858593673;-0.45867247439501724;-0.5201370066082099;0.8684109228015391;1.000000161508922;9.999911096313019;-0.41686200159000986;-0.4524049986388008;-0.45240500249720256;1.696767673166709e-09;0.5201423277537496;0.5201344548912245;1.0000013111943251
51.981594;0.8818361691693805;-0.00017178268173755745;-0.00019480335464856338;-0.4586734541744243;-0.5201381177129727;0.8684107792618978;1.0000003172193719;9.999910988001895;-0.41686200161081644;-0.4524049986528458;-0.45240500247580295;1.7047400443162177e-09;0.5201444071977418;0.5201365291753409;1.0000014179646701
51.991594;0.8818362070059994;-0.00017176977005144815;-0.000194788764556437;-0.4586754137443536;-0.5201403399055131;0.8684106395653899;1.0000004717492075;9.99991084527572;-0.416862001632305;-0.4524049986685228;-0.4524050024515963;1.7139025669862474e-09;0.5201454860973541;0.520137602845245;1.0000015271019316
52.001594;0.88183624346174;-0.0001717633130586115;-0.00019478149194734648;-0.45867639352491935;-0.5201414510117494;0.8684095038283509;1.000000625008269;9.99991067670527;-0.41686200165458137;-0.45240499868573125;-0.4524050024245325;1.7242678029555374e-09;0.5201465643697696;0.5201386756600244;1.0000016380974102
52.011594;0.8818362789171871;-0.00017175685837123226;-0.00019477421991092358;-0.45867737330626424;-0.5201425621186737;0.868409372126498;1.0000007767690107;9.999910492260108;-0.4168620016777643;-0.45240499870437195;-0.452405002394611;1.7358472467600885e-09;0.5201476419746043;0.5201397474190617;1.0000017504140577
52.021594;0.8818363138141198;-0.00017175040580543743;-0.0001947669484110588;-0.4586783530885477;-0.5201436732262493;0.868409244516023;1.000000926736875;9.99991030179669;-0.4168620017019511;-0.4524049987243684;-0.4524050023618495;1.7486581651492213e-09;0.5201497188857422;0.5201418179169004;1.0000018634629666
52.031594;0.8818353486808694;-0.00017174033518840904;-0.00019475579318036285;-0.4586788127397276;-0.5201447843358641;0.8684091210862447;1.0000010746088923;9.999910114000075;-0.4168620017271997;-0.45240499874566087;-0.45240500232624814;1.7627301576409283e-09;0.5201507950824998;0.52014288690934;1.0000019766329686
52.041594;0.8818353840189591;-0.0001717338863877783;-0.00019474852268213673;-0.45867979252334007;-0.5201458954445263;0.8684090020040319;1.0000012200574078;9.999909936703895;-0.4168620017535476;-0.4524049987681883;-0.4524050022877961;1.7781152914540145e-09;0.5201518705243707;0.5201439541560351;1.0000020893067783
52.051594;0.881835420414933;-0.00017172743931620238;-0.0001947412526453029;-0.45868077230846516;-0.5201470065536026;0.8684078874917702;1.0000013627196698;9.999909777396272;-0.4168620017810528;-0.45240499879189283;-0.45240500224648716;1.7948909701150147e-09;0.5201529451116872;0.5201450194799183;1.000002200850929
52.061594;0.8818354584169649;-0.00017172099391879456;-0.00019473398299893339;-0.45868175209523565;-0.5201481176629752;0.8684077777903022;1.000001502233877;9.999909643086005;-0.4168620018098057;-0.4524049988167327;-0.45240500220230895;1.8131547324543583e-09;0.5201550186692175;0.5201470827802781;1.0000023106370963
52.071594;0.881835498497492;-0.0001717080979418821;-0.00019471939675350016;-0.4586837116725998;-0.520150339859477;0.8684076731658825;1.0000016382848762;9.999909540094858;-0.41686200183991245;-0.45240499884266083;-0.45240500215521445;1.8330059088219904e-09;0.5201560909353597;0.5201481440471327;1.0000024180598603
52.081594;0.8818355410202374;-0.00017170165581217;-0.00019471212746552695;-0.4586846914627893;-0.5201514509688201;0.8684075739078669;1.0000017706390076;9.999909473912922;-0.41686200187147154;-0.45240499886959457;-0.45240500210511725;1.854510947764424e-09;0.5201571615664745;0.5201492033943163;1.0000025224839206
52.091594;0.8818355862554258;-0.00017169521528821786;-0.00019470485809823784;-0.45868567125469756;-0.5201525620777512;0.8684074803000168;1.0000018991701323;9.999909448821851;-0.41686200190454337;-0.4524049988974244;-0.45240500205191536;1.877681093156476e-09;0.5201582301931051;0.5201502610267594;1.0000026231971821
52.101594;0.8818346344188378;-0.0001716851563348163;-0.00019469370416724964;-0.4586861309072503;-0.52015367318744;0.8684073926166678;1.0000020238675182;9.99990946778668;-0.416862001939128;-0.4524049989260349;-0.45240500199551265;1.9024792028309185e-09;0.520160296496805;0.5201523171281929;1.0000027194831949
52.111594;0.8818346855713771;-0.0001716787189004705;-0.00019468643415060927;-0.45868711070163365;-0.5201547842946562;0.8684063111188359;1.0000021448135963;9.999909533262867;-0.41686200197515927;-0.45240499895529895;-0.4524050019358333;1.928827993484618e-09;0.5201613602470563;0.5201533717865922;1.0000028107678618
52.121594;0.8818347397536276;-0.0001716722829229219;-0.00019467916359507787;-0.45868809049793935;-0.5201558954004882;0.868406236038574;1.0000022621430538;9.99990964778989;-0.41686200201252277;-0.45240499898507686;-0.4524050018728234;1.9566206254958824e-09;0.5201624212876912;0.5201544250166058;1.0000028967214925
52.131594;0.881834796963462;-0.00017165939610701067;-0.00019466457553272867;-0.45869005008402014;-0.5201581175915753;0.8684061676075603;1.000002375991906;9.999909813007742;-0.4168620020511015;-0.45240499901524117;-0.4524050018064391;1.9857504053105535e-09;0.5201644795136718;0.5201564768117619;1.0000029772586165
52.141594;0.8818348572370747;-0.00017165296281656332;-0.00019465730364112623;-0.4586910298843656;-0.5201592286935208;0.8684061060938404;1.0000024864376102;9.999910028100318;-0.41686200209080876;-0.45240499904570064;-0.45240500173664183;2.0161222993068497e-09;0.5201655348729064;0.5201575271840138;1.000003052464907
52.151594;0.8818349206348366;-0.00017164653074528297;-0.00019465003097274722;-0.45869200968677737;-0.5201603397930249;0.8684060517630278;1.000002593468866;9.999910289517807;-0.4168620021315833;-0.4524049990763932;-0.4524050016634038;2.0476350820511124e-09;0.5201665873739251;0.5201585762004683;1.0000031225385835
52.161594;0.8818339871980854;-0.000171636479788071;-0.00019463887304129124;-0.45869246934239116;-0.5201614508912735;0.8684050048125316;1.0000026969853841;9.999910592706371;-0.41686200217337027;-0.4524049991072658;-0.45240500158670915;2.0801797281466687e-09;0.5201686370543206;0.5201606240021096;1.0000031877414906
52.171594;0.8818340568034733;-0.00017163004979771587;-0.0001946315985313557;-0.45869344914790605;-0.520162561985162;0.8684049653531892;1.0000027967600833;9.999910934446143;-0.41686200221610115;-0.452404999138284;-0.452405001506547;2.1136598887799235e-09;0.5201696839272812;0.520161670782683;1.0000032483217571
52.181594;0.8818341292911085;-0.00017161716838942626;-0.00019461700613975842;-0.45869540874222103;-0.5201647841630322;0.8684049334253905;1.000002892390733;9.999911313357167;-0.4168620022596852;-0.4524049991694527;-0.4524050014229127;2.1480064427091954e-09;0.5201707279683264;0.5201627167547985;1.0000033044971544
52.191594;0.8818342044209362;-0.00017161073989099886;-0.00019460972960345558;-0.4586963885519581;-0.5201658952507678;0.86840490903996;1.0000029833735486;9.99991172840808;-0.4168620023040258;-0.4524049992008031;-0.45240500133582406;2.183189871607638e-09;0.5201727691399629;0.5201647621535576;1.0000033565365631
52.201594;0.8818342819175904;-0.00017160431203563646;-0.00019460245202497232;-0.4586973683636968;-0.5201670063353505;0.8684048922092505;1.0000030692812087;9.999912177435242;-0.41686200234904247;-0.4524049992323792;-0.4524050012453386;2.219240533702723e-09;0.520173807406744;0.5201658072477464;1.0000034048402935
52.211594;0.881834361486362;-0.00017159788482771455;-0.00019459517338414945;-0.45869834817734334;-0.5201681174167652;0.8684038829027803;1.0000031498521484;9.999912657044383;-0.4168620023946822;-0.4524049992642526;-0.452405001151574;2.2562397557964007e-09;0.5201748427383894;0.520166852291336;1.0000034499337707
52.221594;0.8818334428752959;-0.00017158783829604527;-0.00019458400920038918;-0.45869880783614897;-0.5201692284964416;0.8684038809769536;1.000003224936121;9.99991316372135;-0.41686200244091753;-0.45240499929652805;-0.45240500105472264;2.2942571224269205e-09;0.5201768751204906;0.5201688974541184;1.0000034923552532
52.231594;0.8818335323846676;-0.00017105480137604136;-0.00019397954440169437;-0.4587007710578277;-0.5201714508787545;0.8684038861877924;1.0000032943995714;9.999913694933536;-0.41686200248773486;-0.45240499932930534;-0.45240500095503644;2.333294495848713e-09;0.5201779045670957;0.5201699428113132;1.0000035325092036
52.241594;0.8818336166151758;-0.00017104837524048775;-0.00019397226109300428;-0.4587017508756565;-0.5201725619504362;0.8684038982522893;1.0000033580656642;9.999914248936976;-0.41686200253512473;-0.45240499936263506;-0.4524050008528013;2.3732930146403403e-09;0.5201789311418984;0.5201709883752539;1.0000035706162962
52.251594;0.881833701860354;-0.00017104194997036347;-0.00019396497657713234;-0.45870273069512474;-0.5201736730187875;0.8684039168866293;1.0000034157432487;9.999914823585229;-0.41686200258307454;-0.4524049993965042;-0.4524050007483212;2.414177210044778e-09;0.5201809549880586;0.5201730341168331;1.0000036067754847
52.261594;0.8818337877878186;-0.0001710355256778228;-0.0001939576908748111;-0.458703710516159;-0.5201747840838381;0.8684029418443785;1.0000034673602678;9.999915415955076;-0.41686200263154777;-0.4524049994308429;-0.4524050006419087;2.4558830338370246e-09;0.5201819763271714;0.5201740799735809;1.000003640993617
52.271594;0.8818338740490375;-0.00017102910250249256;-0.00019395040406481606;-0.45870469033869693;-0.5201758951456893;0.868402972899496;1.0000035130771594;9.999916023613878;-0.4168620026804709;-0.45240499946554263;-0.45240500053388033;2.498353092714638e-09;0.5201829954190795;0.5201751258530215;1.0000036731531337
52.281594;0.8818329603027931;-0.00017101260726025408;-0.0001939319129327418;-0.45870612978268077;-0.520178117292955;0.8684030097329756;1.000003553244457;9.999916646026564;-0.41686200272974955;-0.4524049995004643;-0.45240500042455023;2.541528580339347e-09;0.5201850125239008;0.5201771716352825;1.0000037030751698
52.291594;0.8818330461401892;-0.00017100618676209255;-0.0001939246243267507;-0.4587071096069269;-0.5201792283489172;0.8684030518732002;1.0000035882923362;9.999917284318308;-0.41686200277928864;-0.45240499953542995;-0.4524050003142194;2.5853515762393255e-09;0.5201860278825651;0.520178217178258;1.0000037306846703
52.301594;0.8818331312775815;-0.00017099976780626344;-0.00019391733507977482;-0.4587080894324434;-0.5201803394022786;0.8684030987816742;1.0000036186608805;9.999917939498962;-0.4168620028289996;-0.45240499957023167;-0.45240500020317415;2.6297584853673476e-09;0.5201880416968081;0.5201802623311266;1.0000037560913637
52.311594;0.8818332155041476;-0.00017099335050352904;-0.00019391004534872474;-0.4587090692591028;-0.5201814504533053;0.8684021499836955;1.000003644744171;9.999918611063576;-0.4168620028788034;-0.45240499960466285;-0.45240500009171164;2.674670272750817e-09;0.5201890541215265;0.5201813069614886;1.0000037795003724
52.321594;0.8818332986478927;-0.00017098048160556003;-0.0001938954371113469;-0.4587110288712246;-0.5201836725892829;0.868402205121631;1.000003666884313;9.999919297507525;-0.4168620029286249;-0.4524049996385348;-0.4524049999801764;2.719993824003908e-09;0.5201900652894275;0.5201823509724806;1.0000038010583299
52.331594;0.8818333805158534;-0.00017097406783832936;-0.0001938881467778052;-0.45871200869981493;-0.5201847836364769;0.8684022639187498;1.0000036854540402;9.999919997603175;-0.4168620029783749;-0.4524049996716765;-0.4524049998689672;2.7656316059993377e-09;0.5201920753308178;0.5201843942842614;1.0000038208012367
52.341594;0.8818324609457495;-0.00017096403590424058;-0.00019387697098547312;-0.458712468355879;-0.5201858946836359;0.8684023261165024;1.000003700953114;9.999920710936143;-0.4168620030279399;-0.4524049997039298;-0.452404999758512;2.811486725089625e-09;0.5201930843653965;0.5201854367925685;1.0000038387382795
52.351594;0.881832539763551;-0.0001709576258198475;-0.00019386968027533847;-0.4587134481848342;-0.5201870057281309;0.8684023914156347;1.000003713999534;9.999921437940865;-0.41686200307719007;-0.45240499973513415;-0.45240499964924125;2.8574438697174703e-09;0.5201950925006514;0.5201874783444199;1.0000038549163506
52.361594;0.8818326168813744;-0.0001709447642445212;-0.00019385507119602655;-0.45871540779762204;-0.5201892278586493;0.8684014594450443;1.0000037251886291;9.999922179427218;-0.41686200312597493;-0.4524049997651221;-0.45240499954156943;2.903339305850559e-09;0.5201960998451822;0.5201885187530276;1.0000038693571085
52.371594;0.8818326921839231;-0.00017093835780587416;-0.00019384777998220784;-0.4587163876274089;-0.520190338901359;0.8684015297851683;1.0000037349689403;9.999922935766708;-0.416862003174093;-0.4524049997937539;-0.4524049994358875;2.9489512576883533e-09;0.5201971065073122;0.5201895578209808;1.0000038819539516
52.381594;0.8818327655727268;-0.00017093195311113134;-0.00019384048831838155;-0.4587173674574051;-0.5201914499434539;0.868401602018123;1.0000037436721698;9.999923706775695;-0.4168620032212832;-0.452404999820958;-0.45240499933256895;2.9940155396086616e-09;0.5201991125667252;0.5201915953320051;1.0000038924102213
52.391594;0.8818328369307123;-0.0001709190967598888;-0.0001938258778613648;-0.45871932707088064;-0.5201936720721647;0.868401675745386;1.000003751633482;9.999924492214932;-0.4168620032672737;-0.4524049998467199;-0.4524049992319841;3.038261677725995e-09;0.520200118035546;0.520192631036411;1.0000039002222307
52.401594;0.8818319060430853;-0.0001709090753271383;-0.00019381469943051795;-0.4587197867189146;-0.5201947831151732;0.8684017505143892;1.000003759238128;9.999925291899533;-0.41686200331183865;-0.4524049998710391;-0.4524049991345026;3.0814538365796356e-09;0.5202021228549617;0.5201946646864445;1.000003904747259
52.411594;0.8818319724842137;-0.00017090267534259856;-0.00019380740539840695;-0.4587207665481262;-0.5201958941568423;0.868400825693474;1.000003766825266;9.999926105781585;-0.4168620033548163;-0.452404999893899;-0.4524049990404728;3.1234029130301476e-09;0.5202031269359959;0.5201956960927677;1.0000039053501866
52.421594;0.8818320358298471;-0.00017089627663873535;-0.00019380011031092207;-0.45872174637732344;-0.5201970051988319;0.8684009004445206;1.0000037745556518;9.999926934481334;-0.4168620033960877;-0.4524049999152595;-0.4524049989502062;3.163943967865799e-09;0.5202041301815477;0.5201967251475801;1.0000039015124291
52.431594;0.8818320956293597;-0.00017088342570508675;-0.00019378549588643654;-0.458723705988607;-0.520199227328326;0.8684009738199123;1.0000037824150767;9.999927778843178;-0.4168620034355178;-0.4524049999350588;-0.45240499886398683;3.2029236602907624e-09;0.5202061324757294;0.520198751854497;1.0000038928610382
52.441594;0.8818321513994578;-0.00017087702901560673;-0.0001937781984014618;-0.4587246858173688;-0.520200338371438;0.8684010448781063;1.000003790345382;9.999928638791015;-0.41686200347290353;-0.4524049999532129;-0.45240499878207324;3.2402235303807173e-09;0.5202071336811981;0.5201997763524034;1.0000038791886081
52.451594;0.8818322026147206;-0.00017087063301925455;-0.00019377089966869326;-0.45872566564565;-0.5202014494152801;0.8684011127658289;1.000003798337561;9.999929513594882;-0.4168620035079899;-0.4524049999696213;-0.4524049987046714;3.275778240431362e-09;0.5202091336494155;0.5202017988532317;1.0000038604602826
52.461594;0.8818312487899901;-0.00017085416414692832;-0.00019375239610515516;-0.4587271050644073;-0.5202036715483915;0.8684001767455581;1.0000038064132624;9.99993040256715;-0.416862003540538;-0.45240499998418593;-0.4524049986319104;3.3095561570456253e-09;0.5202101322504166;0.5202028195689575;1.0000038367659814
52.471594;0.8818312894397632;-0.0001708477688357248;-0.00019374509486919548;-0.45872808489020117;-0.5202047825939164;0.868400236198688;1.0000038145552195;9.999931304529568;-0.4168620035703724;-0.4524049999968262;-0.4524049985638445;3.3415221769479906e-09;0.5202121294267944;0.5202048387332441;1.000003808238651
52.481594;0.8818313242270286;-0.00017084137355543333;-0.00019373779234964012;-0.4587290647151937;-0.5202058936403358;0.8684002906738941;1.0000038226826586;9.999932217060165;-0.4168620035973779;-0.4524050000074816;-0.4524049985004692;3.3716128278095787e-09;0.5202131252107931;0.5202058566339306;1.0000037750026058
52.491594;0.8818313529202487;-0.00017083497814754947;-0.00019373048850851286;-0.458730044539358;-0.5202070046876062;0.8684003399085507;1.0000038306729073;9.999933136327707;-0.4168620036214727;-0.4524050000161138;-0.4524049984417458;3.3997424330662878e-09;0.5202151196713514;0.5202078735589241;1.0000037372111241
52.501594;0.8818313754534471;-0.00017082212913512842;-0.00019371586512987611;-0.4587320041437922;-0.520209226822613;0.8683993837551652;1.0000038383605319;9.99993405770864;-0.4168620036425867;-0.4524050000226907;-0.45240499838762205;3.4258240525771297e-09;0.520216112877213;0.520208889722331;1.0000036951011533
52.511594;0.8818313919084049;-0.0001708157330340872;-0.00019370855853794117;-0.458732983966262;-0.5202103378711591;0.8683994221330195;1.0000038455449054;9.999934977433554;-0.41686200366065873;-0.4524050000271554;-0.4524049983380384;3.449777536581869e-09;0.5202171049415419;0.5202099052513437;1.0000036489715132
52.521594;0.881830402479441;-0.00017080571635389317;-0.0001936973650346824;-0.4587334435889722;-0.5202114489215245;0.8683994550414795;1.0000038520361303;9.999935893717478;-0.41686200367566323;-0.45240500002942036;-0.45240499829292524;3.4715391378246855e-09;0.5202190960780327;0.5202119202070478;1.0000035991423977
52.531594;0.8818304073233717;-0.00017079286561450413;-0.00019368273736131722;-0.45873540318857253;-0.5202136710576772;0.8683994825169757;1.000003857647902;9.999936805973432;-0.4168620036876369;-0.45240500002939166;-0.4524049982521939;3.4910760554466943e-09;0.5202200865806248;0.520212934593101;1.0000035459697851
52.541594;0.8818304066383235;-0.0001717662473652875;-0.00019478651340494664;-0.45873638946062145;-0.5202147894251116;0.8683995045625511;1.00000386214841;9.999937713393306;-0.41686200369665843;-0.4524050000269888;-0.45240499821571456;3.508379047163359e-09;0.5202220767556667;0.5202149483404925;1.0000034898588144
52.551594;0.8818304005478962;-0.00017175984818543091;-0.0001947792009349748;-0.45873736927848474;-0.5202159004743466;0.8683985211680438;1.000003865306857;9.99993861456172;-0.416862003702805;-0.452405000022137;-0.4524049981833027;3.5234312241370336e-09;0.520223066883339;0.5202159612971189;1.000003431215307
52.561594;0.8818303890756801;-0.00017174699467480353;-0.00019476456876820617;-0.4587393288755511;-0.5202181226104728;0.868398532393198;1.0000038669790285;9.999939508053767;-0.41686200370614457;-0.4524050000147614;-0.4524049981547278;3.5361785323784383e-09;0.5202250572038741;0.5202179732455757;1.0000033704106124
52.571594;0.8818303721114745;-0.00017174059345444252;-0.0001947572532891844;-0.4587403086918832;-0.5202192336594191;0.8683985384183667;1.0000038670735998;9.999940393099067;-0.41686200370675336;-0.4524050000048215;-0.45240499812972906;3.5465414933742528e-09;0.5202260479069962;0.520218983912472;1.0000033077752652
52.581594;0.881829349504439;-0.00017173057004959348;-0.0001947460507578298;-0.4587407682997491;-0.5202203447096959;0.8683985395417722;1.000003865456398;9.999941269937413;-0.4168620037047266;-0.4524049999923651;-0.45240499810803375;3.554464113926061e-09;0.5202280391406727;0.5202209929720429;1.0000032435441888
52.591594;0.8818293210511692;-0.00017171771330853238;-0.00019473141408713856;-0.45874272789251047;-0.5202225668455146;0.8683985361539228;1.0000038619453402;9.999942139793825;-0.41686200370018733;-0.4524049999775503;-0.4524049980893744;3.559931720031392e-09;0.5202290310132136;0.5202220000914732;1.0000031777839855
52.601594;0.8818292866094388;-0.00017171130871176558;-0.00019472409412379693;-0.45874370770576456;-0.5202236778944319;0.8683975286854828;1.0000038563798865;9.999943004473687;-0.4168620036932948;-0.4524049999606174;-0.45240499807348555;3.5629463066087546e-09;0.5202310235762724;0.5202240049940237;1.0000031103722415
52.611594;0.8818292460019799;-0.0001717049028265829;-0.00019471677268203462;-0.458744687518471;-0.520224788943573;0.868397517534115;1.0000038486062135;9.999943866137386;-0.4168620036842464;-0.4524049999418446;-0.45240499806008894;3.5635175728357363e-09;0.5202320168368584;0.5202250074889138;1.000003041080333
52.621594;0.8818291990507786;-0.00017169204222082466;-0.00019470213158492646;-0.4587466471096169;-0.520227011080056;0.8683975030214761;1.0000038383743315;9.999944727373315;-0.41686200367327114;-0.4524049999215023;-0.45240499804888745;3.5616817261193e-09;0.5202340107959853;0.520227007467891;1.0000029697504023
52.631594;0.881828145585829;-0.00017168201235126968;-0.0001946909216321292;-0.45874710670600827;-0.5202281221314216;0.8683974853751748;1.0000038253603587;9.999945591228744;-0.41686200366059906;-0.45240499989982264;-0.452404998039569;3.557524372953892e-09;0.5202350054692061;0.520228004896949;1.0000028964081757
52.641594;0.8818280853712539;-0.00017167560200271207;-0.00019468359591883134;-0.45874808651672944;-0.5202292331818847;0.868396464713879;1.0000038093283372;9.999946461132767;-0.4168620036464345;-0.45240499987700944;-0.45240499803182105;3.5511994712121176e-09;0.5202370008889879;0.5202299998234583;1.0000028212204504
52.651594;0.8818280182878201;-0.0001716627366423228;-0.00019466895067980197;-0.4587500461053526;-0.5202314553200402;0.868396441064982;1.0000037901594696;9.999947340408871;-0.41686200363096493;-0.45240499985324895;-0.45240499802533946;3.542932171269508e-09;0.5202379971113814;0.5202309923843261;1.0000027444081039
52.661594;0.8818279442682762;-0.00017165632288448728;-0.00019466162236603525;-0.4587510259165807;-0.5202325663720203;0.8683964144150434;1.0000037676953442;9.999948231504117;-0.4168620036143796;-0.45240499982868354;-0.4524049980198234;3.5330083112102824e-09;0.5202399942185886;0.5202329827753639;1.0000026662215573
52.671594;0.8818278633062063;-0.00017164345404812524;-0.000194646974579774;-0.4587529855062264;-0.5202347885120014;0.8683963847686685;1.0000037416299938;9.999949135761307;-0.4168620035968647;-0.45240499980339616;-0.45240499801497885;3.521769207929267e-09;0.5202409922998164;0.5202339711987053;1.0000025869862141
52.681594;0.8818277754800129;-0.00017163703680913848;-0.00019463964369946252;-0.45875396531896623;-0.5202358995660987;0.8683963522227165;1.000003711522066;9.99995005403868;-0.41686200357858444;-0.452404999777435;-0.452404998010531;3.5095877551251257e-09;0.5202429914280523;0.5202359578428211;1.0000025071415375
52.691594;0.8818266810305362;-0.00017162699675259043;-0.0001946284257265631;-0.45875442490833496;-0.5202370106229077;0.8683953170236166;1.0000036768406189;9.999950987774621;-0.41686200355968006;-0.4524049997508442;-0.45240499800623457;3.496801929158967e-09;0.5202439916523213;0.5202369428806499;1.0000024272027515
52.701594;0.8818265802882468;-0.00017161412283321924;-0.00019461377370065717;-0.4587563844989641;-0.5202392327666817;0.8683952795202137;1.0000036370507281;9.999951939523916;-0.4168620035402972;-0.45240499972366627;-0.45240499800188544;3.4836466602415922e-09;0.5202459929935044;0.5202389264650416;1.0000023477029902
52.711594;0.8818264737453713;-0.00017160770071767195;-0.0001946064382071966;-0.45875736431436653;-0.520240343825012;0.8683952400487894;1.000003591695921;9.99995291232136;-0.4168620035206067;-0.4524049996959273;-0.4524049979973303;3.47024020717649e-09;0.5202469954304586;0.5202399087412437;1.0000022691677748
52.721594;0.8818263618459528;-0.00017160127720864562;-0.00019459910090298939;-0.45875834413138206;-0.5202414548850547;0.8683951988956166;1.0000035403914198;9.999953908673625;-0.4168620035007889;-0.45240499966764725;-0.4524049979924666;3.456628921333249e-09;0.52024899888761;0.5202418898619443;1.0000021920995195
52.731594;0.881826244884885;-0.0001715883991180687;-0.0001945844434795351;-0.4587603037268482;-0.5202436770339367;0.8683941563520537;1.0000034828104918;9.99995493020542;-0.4168620034810063;-0.4524049996388687;-0.4524049979872364;3.4428321814821348e-09;0.5202500032427091;0.520242869980858;1.00000211696832
52.741594;0.8818251230235135;-0.00017157835215805242;-0.00019457321653948057;-0.4587607633153817;-0.5202447880991591;0.8683941127727073;1.000003418708738;9.999955978070808;-0.4168620034613927;-0.4524049996096644;-0.45240499798161815;3.4288397641609332e-09;0.5202520083561079;0.5202448492323574;1.0000020441686104
52.751594;0.8818249963106957;-0.0001715719253848588;-0.00019456587337934465;-0.4587617431371671;-0.5202458991648394;0.8683940685935897;1.0000033479220511;9.999957053636313;-0.4168620034420482;-0.4524049995801161;-0.4524049979756266;3.41458832999858e-09;0.5202530140946843;0.5202458277063186;1.0000019739517436
