time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.761594;0.8818248648672252;-0.00017155904452312678;-0.00019455121003867471;-0.45876370273683464;-0.5202481213194037;0.8683940243097631;1.0000032703704589;9.999958158757144;-0.4168620034230214;-0.4524049995502922;-0.45240499796931183;3.399964906695483e-09;0.5202550203215747;0.5202478054335278;1.000001906438975
52.771594;0.8818247287490766;-0.000171552616400182;-0.00019454386300496888;-0.4587646825634193;-0.5202492323887465;0.8683939804043184;1.0000031860833258;9.999959295224695;-0.41686200340429713;-0.4524049995202346;-0.4524049979627429;3.384841601956344e-09;0.5202570268819317;0.5202497824063748;1.000001841671842
52.781594;0.8818245879565226;-0.00017153973449105469;-0.00019452919589529137;-0.4587666421681184;-0.5202514545467768;0.8683929372423551;1.000003095204189;9.99996046385632;-0.41686200338582663;-0.45240499948994933;-0.45240499795599526;3.3691182528847154e-09;0.5202580336142743;0.5202507586154613;1.000001779635403
52.791594;0.8818244424683271;-0.00017153330557468865;-0.00019452184522757252;-0.4587676219998562;-0.5202525656193734;0.8683928950369274;1.0000029979698826;9.999961664293973;-0.4168620033675667;-0.45240499945940693;-0.45240499794916267;3.3527499233784675e-09;0.5202600403570794;0.5202527340536703;1.000001720334987
52.801594;0.8818232922832557;-0.000171523255277815;-0.00019451060702024896;-0.45876808159305954;-0.5202536766949412;0.8683928539411204;1.0000028946716282;9.999962895574438;-0.4168620033494791;-0.45240499942855583;-0.45240499794237166;3.335743617244703e-09;0.5202610469553245;0.5202537087024932;1.0000016639009564
52.811594;0.8818231373817801;-0.0001715103725229936;-0.00019449593481760485;-0.4587700412032202;-0.5202558988575609;0.8683928141447813;1.0000027856221032;9.99996415668784;-0.4168620033315128;-0.4524049993973321;-0.452404997935762;3.3181415414796194e-09;0.5202630532955657;0.5202556825509751;1.0000016106180227
52.821594;0.8818229778967451;-0.00017150394288176918;-0.00019448857937758802;-0.45877102104136297;-0.5202570099346392;0.8683917759050377;1.0000026711083083;9.999965447049949;-0.4168620033136062;-0.4524049993656627;-0.45240499792945627;3.300017775808226e-09;0.5202640593491853;0.520256655625759;1.0000015608814958
52.831594;0.8818228139959468;-0.00017149105970415952;-0.00019447390440658063;-0.4587729806562794;-0.5202592321001512;0.8683917395813402;1.0000025513175215;9.999966766920247;-0.4168620032956999;-0.452404999333476;-0.4524049979235641;3.2814706616825973e-09;0.5202660651773594;0.5202586279760918;1.000001515099325
52.841594;0.8818226458283951;-0.00017148462969247735;-0.00019446654653292058;-0.45877396049897545;-0.5202603431800169;0.8683917056619657;1.000002426342901;9.99996811742575;-0.41686200327773526;-0.4524049993007264;-0.4524049979181891;3.2625901591915868e-09;0.520267070880424;0.5202595996148787;1.0000014735784073
52.851594;0.8818214734756797;-0.00017147457847469994;-0.00019445530175664412;-0.4587744200948892;-0.5202614542626398;0.8683916746918859;1.000002296304372;9.999969500397059;-0.4168620032596454;-0.4524049992674167;-0.45240499791340644;3.243427381563412e-09;0.5202690765698985;0.5202615704697394;1.0000014365004095
52.861594;0.8818212968597675;-0.00017146169505364493;-0.00019444062375471798;-0.4587763797138787;-0.520263676432062;0.8683916471702396;1.000002161428637;9.999970917966861;-0.41686200324135075;-0.4524049992335826;-0.4524049979092389;3.2239969404127483e-09;0.5202700824029115;0.5202625404040504;1.00000140398142
52.871594;0.8818211159442568;-0.00017145526511725317;-0.00019443326317744694;-0.4587773595613199;-0.5202647875156358;0.8683906235290177;1.000002021981478;9.999972372012438;-0.41686200322274625;-0.45240499919925037;-0.45240499790565786;3.2042927742102886e-09;0.5202720885737766;0.5202645092867729;1.0000013760787112
52.881594;0.8818209307425806;-0.00017144238210828314;-0.0001944185836067998;-0.4587793191836458;-0.5202670096872949;0.868390604142478;1.0000018781461775;9.999973864203282;-0.4168620032036949;-0.45240499916442717;-0.45240499790259586;3.1842828364597674e-09;0.5202740952536457;0.5202664770124331;1.0000013527431382
52.891594;0.8818207479741108;-0.00017091569718485705;-0.0001938212375562666;-0.4587803026549996;-0.5202681209930644;0.8683905893170728;1.0000017299996684;9.999975396002702;-0.41686200318405875;-0.45240499912913457;-0.4524049978999527;3.163895183266537e-09;0.5202751025803332;0.5202674434568705;1.0000013338373017
52.901594;0.8818195547141326;-0.00017090564588540422;-0.00019380998696330088;-0.4587807622494715;-0.5202692320810463;0.8683905793011762;1.0000015776205697;9.999976968076421;-0.4168620031637504;-0.4524049990934198;-0.45240499789760474;3.1430292395266616e-09;0.5202771106784626;0.5202694084501528;1.0000013192050903
52.911594;0.8818193577960809;-0.00017089276149051877;-0.00019379530288718015;-0.4587827218722394;-0.5202714542554057;0.8683895743255904;1.0000014211986947;9.999978580307188;-0.4168620031427605;-0.45240499905732456;-0.45240499789543187;3.121585258412126e-09;0.5202781196536521;0.5202703718000018;1.000001308700369
52.921594;0.8818191575838659;-0.00017088633170827164;-0.00019378793779599196;-0.4587837017229159;-0.5202725653435196;0.8683895746410822;1.000001261021593;9.999980232356133;-0.41686200312114463;-0.45240499902085846;-0.4524049978933442;3.09948230630901e-09;0.5202801295856887;0.5202723333401501;1.0000013021689877
52.931594;0.8818189544790307;-0.00017087344756962924;-0.00019377325284075823;-0.4587856613455607;-0.5202747875193304;0.8683895805116683;1.0000010974291595;9.999981923553298;-0.4168620030989742;-0.4524049989840159;-0.45240499789128963;3.0766594031758907e-09;0.5202811405252102;0.5202732929681324;1.000001299443084
52.941594;0.881818748983442;-0.00017086701788894182;-0.0001937658872311038;-0.45878664119537194;-0.5202758986087829;0.8683895921495179;1.0000009308803859;9.999983652679425;-0.41686200307630045;-0.45240499894683806;-0.45240499788924243;3.053075707313864e-09;0.5202831524641577;0.5202752506444929;1.0000013003879538
52.951594;0.8818185417388135;-0.00017086058816270382;-0.00019375852166548586;-0.4587876210442545;-0.5202770096988474;0.8683886096590929;1.0000007620479687;9.999985418673411;-0.4168620030531612;-0.45240499890947206;-0.45240499788717614;3.0287199381808503e-09;0.5202851652970012;0.5202772063642731;1.0000013049356786
52.961594;0.8818173335107016;-0.00017084408279107507;-0.00019373995013827343;-0.45878906039747674;-0.5202792318779564;0.8683886330793484;1.0000005917774797;9.999987221346249;-0.4168620030295883;-0.4524049988721603;-0.45240499788503163;3.0036147747802727e-09;0.5202861788207003;0.5202781601357335;1.0000013130479428
52.971594;0.8818171250037214;-0.00017083765286138032;-0.00019373258536063733;-0.4587900402425453;-0.5202803429691861;0.868388662454854;1.000000420927765;9.999989061065557;-0.4168620030055953;-0.4524049988351598;-0.4524049978827114;2.9778024232504557e-09;0.520288192796096;0.5202801119889686;1.0000013246737485
52.981594;0.881816916934347;-0.00017082476836824016;-0.0001937179018350981;-0.4587919998569734;-0.5202825651479426;0.8683886978091342;1.0000002502359242;9.999990938207786;-0.4168620029811805;-0.45240499879867657;-0.45240499788010585;2.951329240970028e-09;0.5202892070430762;0.5202810620016077;1.0000013397177174
52.991594;0.881816709949927;-0.00017081833820210103;-0.00019371053880968409;-0.45879297969826627;-0.5202836762401656;0.8683887390942931;1.0000000802817017;9.99999285307487;-0.4168620029563641;-0.452404998762859;-0.4524049978771185;2.9242438860914153e-09;0.5202912214825521;0.5202830103037618;1.0000013579795062
53.001594;0.8818165046435366;-0.0001708054534770153;-0.00019369585741304136;-0.4587949393083772;-0.5202858984198059;0.8683877862292642;0.9999999115083779;9.999994805989012;-0.4168620029312218;-0.4524049987278082;-0.452404997873668;2.896596137675022e-09;0.5202932360807985;0.5202849570535353;1.0000013791368927
53.011594;0.8818153015035528;-0.00017079540198064165;-0.00019368460996767976;-0.45879539887041126;-0.5202870095142618;0.868387839175043;0.9999997442903877;9.999996797596774;-0.4168620029058798;-0.4524049986935862;-0.4524049978696802;2.86843452399278e-09;0.5202942507996904;0.5202859024072886;1.000001402833961
53.021594;0.8818151007560984;-0.0001707889715243388;-0.00019367725058777146;-0.45879637870309;-0.5202881206076098;0.868387897958271;0.9999995790180704;9.999998828879406;-0.41686200288048625;-0.452404998660237;-0.4524049978650855;2.8398120826221593e-09;0.5202962656248769;0.5202878465150497;1.0000014287796342
53.031594;0.8818149025316107;-0.00017077608661669258;-0.00019366257300179336;-0.45879833830296524;-0.520290342788286;0.8683879626056452;0.999999416087112;10.000000900480915;-0.41686200285518354;-0.45240499862781697;-0.4524049978598283;2.810789613933663e-09;0.520297280581129;0.5202887895406134;1.0000014567731894
53.041594;0.8818147068510412;-0.00017076965621297662;-0.0001936552163170621;-0.45879931812996133;-0.5202914538822916;0.8683870330130903;0.999999255854168;10.000003012703083;-0.4168620028301071;-0.4524049985964214;-0.452404997853884;2.7814282434336466e-09;0.5202992956943057;0.5202907316484937;1.0000014867124396
53.051594;0.8818145136560723;-0.00017075677145711002;-0.0001936405415977302;-0.45880127772403984;-0.5202936760636648;0.8683871088635694;0.9999990986822674;10.00000516629373;-0.4168620028054206;-0.45240499856618516;-0.45240499784726074;2.75178301687819e-09;0.5203003109645683;0.5202916729500335;1.0000015186269466
53.061594;0.8818133228737695;-0.0001717264890092854;-0.0001947403881966848;-0.4588017437174215;-0.52029479447945;0.8683871896944133;0.9999989449868376;10.000007362511417;-0.41686200278133695;-0.45240499853724636;-0.4524049978399828;2.721914068634233e-09;0.5203023263674634;0.5202936135032359;1.000001552663743
53.071594;0.8818131344675363;-0.00017171360439900785;-0.00019472571696145204;-0.4588037033034782;-0.5202970166617825;0.8683872750217964;0.9999987952180702;10.000009602640718;-0.4168620027580892;-0.45240499850971116;-0.45240499783208166;2.691915307416e-09;0.5203043418651697;0.5202955533789013;1.0000015890014198
53.081594;0.8818129486598455;-0.00017170717426487727;-0.0001947183672740103;-0.45880468311782857;-0.5202981277577321;0.8683863643611653;0.9999986498596437;10.000011887446183;-0.4168620027358805;-0.4524049984836521;-0.452404997823607;2.661927976060292e-09;0.5203053574238954;0.5202964926938867;1.0000016277868562
53.091594;0.8818127658009267;-0.00017169428969135403;-0.00019470370022110474;-0.4588066426982825;-0.5203003499414134;0.8683864571866075;0.9999985094475311;10.000014216167607;-0.41686200271484575;-0.45240499845913196;-0.4524049978146369;2.6321226977889055e-09;0.5203073730319928;0.5202984316005407;1.0000016691290154
53.101594;0.8818125862992334;-0.00017168785954496936;-0.00019469635501854105;-0.4588076225070154;-0.5203014610389444;0.8683865529494781;0.9999983745544687;10.000016585898408;-0.4168620026950417;-0.45240499843622095;-0.45240499780526594;2.6026714920170012e-09;0.5203083887155469;0.5202993702796866;1.0000017130971839
53.111594;0.881811410585899;-0.00017167780715490036;-0.0001946851253780749;-0.4588080820228133;-0.520302572138889;0.8683866511356904;0.999998245767833;10.000018992010455;-0.4168620026764629;-0.45240499841499043;-0.4524049977955797;2.573720822102412e-09;0.520310404540797;0.5203013089281782;1.0000017597125364
53.121594;0.881811238986426;-0.00017166492255308495;-0.00019467046579381452;-0.45881004159222627;-0.5203047943254011;0.8683867513019454;0.9999981236918439;10.000021428526427;-0.4168620026590671;-0.45240499839548953;-0.45240499778564824;2.54538310686991e-09;0.5203124205999798;0.5203032477329625;1.0000018089524327
53.131594;0.8818110718173363;-0.0001716584924699967;-0.0001946631285945742;-0.4588110213906854;-0.5203059054259314;0.8683858530904488;0.9999980089368637;10.000023888097482;-0.41686200264279827;-0.4524049983777295;-0.45240499777554566;2.5177605313215876e-09;0.5203134369971463;0.5203041868431171;1.0000018607741048
53.141594;0.8818109092992834;-0.00017164560808397843;-0.00019464847485655218;-0.45881298095359707;-0.5203081276144532;0.8683859562326048;0.9999979020541764;10.000026362403592;-0.4168620026276148;-0.45240499836169124;-0.45240499776536547;2.4909580925447606e-09;0.5203154538252392;0.5203061263539789;1.0000019151793662
53.151594;0.8818107516449554;-0.00017163917832807585;-0.00019464114382113136;-0.4588139607452226;-0.5203092387169522;0.86838606056637;0.9999978034380461;10.000028842827081;-0.41686200261351686;-0.4524049983473466;-0.4524049977552187;2.465070416557077e-09;0.5203174711266574;0.5203080663238225;1.0000019723014635
53.161594;0.8818095991861942;-0.00017162267210582097;-0.00019462260956612136;-0.45881540000203164;-0.5203114609089197;0.8683861660532601;0.999997713269797;10.000031320924101;-0.4168620026005552;-0.45240499833466613;-0.4524049977452294;2.44019325801139e-09;0.5203184888756995;0.5203090068118688;1.0000020324235626
53.171594;0.8818094523187177;-0.00017161624274174313;-0.00019461528530474628;-0.4588163797849527;-0.5203125720135007;0.868385272711484;0.9999976315045991;10.000033789001176;-0.41686200258881767;-0.4524049983236059;-0.45240499773552656;2.4164501207496237e-09;0.5203205070067178;0.5203109478828548;1.0000020959140414
53.181594;0.8818093115583281;-0.00017160335908937666;-0.0001946006450464208;-0.458818339330506;-0.5203147942062049;0.8683853804998259;0.9999975578723012;10.000036240771168;-0.4168620025784035;-0.4524049983141008;-0.4524049977262231;2.3939808290999103e-09;0.5203215254667534;0.5203118895673714;1.0000021631319571
53.191594;0.88180917738813;-0.00017159692996311632;-0.00019459332796444427;-0.45881931910526563;-0.5203159053130709;0.8683854892822522;0.9999974919209088;10.00003867148329;-0.41686200256939054;-0.4524049983060751;-0.4524049977173954;2.3729055093093425e-09;0.520323544256808;0.5203138318541332;1.000002234331924
53.201594;0.8818090503001133;-0.00017158404636503653;-0.00019457869501764597;-0.4588212786425419;-0.5203181275081453;0.8683855988711678;0.9999974330697096;10.000041077613758;-0.4168620025618071;-0.45240499829944963;-0.4524049977090793;2.353290026605065e-09;0.5203255634332045;0.5203157747445023;1.0000023096376067
53.211594;0.8818089308231676;-0.00017157761706471412;-0.00019457138530699892;-0.4588222584090363;-0.5203192386174716;0.8683847090391835;0.9999973806300423;10.000043456715202;-0.41686200255564193;-0.4524049982941363;-0.4524049977012931;2.3351204108685997e-09;0.520326583076123;0.5203167182914425;1.0000023890796423
53.221594;0.8818078194887526;-0.00017156756527412725;-0.0001945601921500059;-0.45882271786369705;-0.5203203497295502;0.86838481947026;0.9999973338082745;10.000045807125021;-0.4168620025508871;-0.4524049982900419;-0.45240499769406634;2.3183116107037983e-09;0.5203286032558526;0.5203186625741208;1.0000024726308396
53.231594;0.8818077166530558;-0.00017155468084389;-0.00019454557004378563;-0.45882467738658916;-0.5203225719285034;0.8683849297714411;0.9999972917120532;10.000048127192198;-0.41686200254757155;-0.4524049982870785;-0.45240499768743797;2.302746656615043e-09;0.5203296240081747;0.5203196076643899;1.0000025602825238
53.241594;0.8818076226112718;-0.00017154825025601954;-0.00019453827090627236;-0.4588256571400185;-0.5203236830417853;0.868385039592751;0.9999972533974425;10.000050415118814;-0.41686200254576394;-0.45240499828515784;-0.45240499768142656;2.288308012489797e-09;0.5203316453147857;0.5203215536419336;1.0000026521346297
53.251594;0.8818075375839182;-0.00017153536444633837;-0.0001945236554966135;-0.4588276166552099;-0.5203259052433806;0.868384148726383;0.9999972179363239;10.000052669688714;-0.4168620025455494;-0.45240499828418407;-0.452404997676005;2.2748910557441594e-09;0.5203336670948578;0.5203235006295915;1.0000027483964562
53.261594;0.8818074618158598;-0.0001715289321883499;-0.0001945163628176112;-0.45882859640119067;-0.5203270163592422;0.8683842571491205;0.9999971844516109;10.000054890239687;-0.4168620025470022;-0.4524049982840624;-0.45240499767109255;2.2624118144337988e-09;0.5203346892086086;0.5203244487973963;1.0000028493179591
53.271594;0.8818063956503325;-0.000171512422330858;-0.00019449786652166732;-0.4588300355925666;-0.5203292385647658;0.8683843650388794;0.9999971521278275;10.000057075963037;-0.4168620025501802;-0.4524049982847166;-0.45240499766656017;2.2508076563491386e-09;0.5203367114581002;0.5203263983241855;1.0000029550920762
53.281594;0.8818063394546005;-0.00017150598822261682;-0.00019449057996503128;-0.4588310153306392;-0.520330349682992;0.8683844727060572;0.9999971202052962;10.000059226011992;-0.41686200255513745;-0.4524049982861026;-0.4524049976622387;2.2400324861024138e-09;0.5203387335879568;0.520328349342591;1.0000030657590495
53.291594;0.8818062936676502;-0.00017149309879462937;-0.00019447597680682965;-0.45883297483007335;-0.5203325718893562;0.8683845804823206;0.9999970879662508;10.000061339849935;-0.4168620025619253;-0.4524049982882101;-0.45240499765792686;2.230046202348444e-09;0.5203397552912685;0.5203293019154377;1.0000031811774344
53.301594;0.8818062586104866;-0.00017148666299423155;-0.00019446869607114682;-0.4588339545622108;-0.5203336830098575;0.868383688665257;0.9999970547455141;10.000063416939124;-0.41686200257056816;-0.4524049982910567;-0.4524049976534171;2.2207831377995864e-09;0.5203417762163511;0.5203312560595199;1.000003301055306
53.311594;0.8818062344598031;-0.0001714737720115288;-0.000194454098493436;-0.4588359140561371;-0.5203359052185189;0.8683837974971857;0.9999970199400129;10.00006545633255;-0.41686200258104317;-0.45240499829468217;-0.45240499764852804;2.2121141630714726e-09;0.5203427959778453;0.5203322117759264;1.0000034249879701
53.321594;0.8818052212459406;-0.00017146371260339815;-0.00019444293581918396;-0.45883637345865713;-0.5203370163428219;0.868383907151356;0.9999969829792036;10.000067456750983;-0.4168620025932786;-0.4524049982991356;-0.4524049976431182;2.2038432995380816e-09;0.5203448141760593;0.5203341690543068;1.0000035525004871
53.331594;0.881805218768173;-0.00017145082040137863;-0.00019442834315776687;-0.4588383329454242;-0.5203392385539017;0.868384017703965;0.9999969432842498;10.000069417035347;-0.4168620026071557;-0.45240499830444925;-0.4524049976370952;2.195734941863202e-09;0.520346830439864;0.5203361278619695;1.0000036830842791
53.341594;0.8818052267273429;-0.00017144438212197266;-0.00019442107224347445;-0.4588393126665233;-0.5203403496792602;0.8683831291016005;0.9999969002234345;10.000071336425428;-0.4168620026225102;-0.45240499831061676;-0.45240499763042397;2.1875289302269744e-09;0.5203478444785448;0.5203370881451698;1.000003816188475
53.351594;0.8818052446222452;-0.00017143794336152567;-0.00019441380333527381;-0.4588402923853868;-0.5203414608059708;0.8683832412053986;0.9999968530970512;10.000073214257682;-0.4168620026391473;-0.4524049983175913;-0.45240499762310915;2.178944246514684e-09;0.5203498561061158;0.520339049861152;1.000003951234477
53.361594;0.881805271786992;-0.00017142504972942062;-0.00019439921674532554;-0.45884225186548266;-0.5203436830211003;0.8683833538715742;0.9999968012147058;10.000075049484602;-0.4168620026568674;-0.4524049983253079;-0.45240499761516156;2.169705518952706e-09;0.5203518652410417;0.5203410130147094;1.0000040877021275
53.371594;0.8818043074419517;-0.00017141498796338048;-0.00019438806424533893;-0.4588427112480907;-0.5203447941521263;0.8683834669843974;0.9999967440086807;10.000076841003471;-0.41686200267548046;-0.4524049983337166;-0.45240499760657166;2.159581501016286e-09;0.5203528718788548;0.5203419776466401;1.0000042251129158
53.381594;0.8818043506070063;-0.00017140209368856499;-0.0001943734811449085;-0.45884467072227786;-0.52034701637013;0.8683825804385035;0.9999966811245421;10.000078588763124;-0.4168620026948065;-0.4524049983427933;-0.4524049975972932;2.148388555568974e-09;0.5203548760657882;0.520343943786192;1.0000043628815711
53.391594;0.8818044002778556;-0.0001713956536193465;-0.0001943662191613478;-0.45884565043264275;-0.5203481275024955;0.8683826940578483;0.9999966124969497;10.000080294292824;-0.4168620027146815;-0.4524049983525263;-0.4524049975872352;2.1359525919193514e-09;0.5203568779172604;0.5203459114236343;1.000004500281495
53.401594;0.8818044554361337;-0.0001713827588819376;-0.0001943516389016893;-0.45884760990374074;-0.5203503497231035;0.8683828075611432;0.9999965383364977;10.000081960197843;-0.41686200273497787;-0.45240499836290154;-0.452404997576274;2.122088467373409e-09;0.5203578776249304;0.5203468805205216;1.0000046365447042
53.411594;0.8818045151030409;-0.00017137631835077903;-0.00019434437925257506;-0.45884858961118874;-0.5203514608577796;0.8683829206789527;0.9999964589947892;10.000083589493352;-0.41686200275561874;-0.45240499837388976;-0.4524049975642946;2.1066320129295634e-09;0.5203598754063966;0.5203488510322883;1.0000047709292688
53.421594;0.8818035783833219;-0.00017135980089174027;-0.00019432591338914892;-0.4588500287383272;-0.5203536830817866;0.8683820332624486;0.9999963748442208;10.000085185433475;-0.41686200277656865;-0.4524049983854456;-0.452404997551235;2.0894843686146453e-09;0.5203618714481618;0.5203508229069493;1.0000049027311855
53.431594;0.8818036444825146;-0.0001713533598244504;-0.00019431865489638665;-0.45885100844178095;-0.5203547942180264;0.8683821452370133;0.999996286260992;10.000086751583012;-0.41686200279782487;-0.4524049983975289;-0.4524049975371006;2.070625013656405e-09;0.520362865886018;0.5203517960633767;1.000005031281866
53.441594;0.8818037128817184;-0.00017134046402366904;-0.00019430407696636683;-0.45885296790481356;-0.5203570164417721;0.8683822564875904;0.9999961936477707;10.00008829161045;-0.4168620028194238;-0.45240499841013;-0.4524049975219618;2.050081200802889e-09;0.5203648588116495;0.5203537703751748;1.0000051559469894
53.451594;0.8818037831410607;-0.00017133402234931457;-0.00019429681853107685;-0.45885394760513243;-0.5203581275788596;0.8683823668189306;0.9999960974548358;10.000089809235975;-0.4168620028414393;-0.45240499842327664;-0.4524049975059474;2.0278721745658483e-09;0.5203658502769538;0.5203547456663438;1.000005276108902
53.461594;0.8818038547962863;-0.00017132112588950723;-0.00019428224020340583;-0.4588559070649042;-0.5203603498031737;0.8683814759973663;0.9999959982043454;10.000091308543364;-0.41686200286396224;-0.4524049984370179;-0.4524049974892216;2.0039754548755023e-09;0.5203678402913603;0.5203567217328059;1.0000053911454623
53.471594;0.8818029273624295;-0.00017131106133577538;-0.00019427109354050332;-0.4588563664129772;-0.520361460942097;0.8683815837897535;0.9999958964758261;10.00009279378196;-0.41686200288707803;-0.4524049984514034;-0.4524049974719446;1.978334520760993e-09;0.5203698288152198;0.5203586983965908;1.000005500487332
53.481594;0.8818030003164241;-0.00017129816432274236;-0.00019425651401157703;-0.4588583258671029;-0.5203636831666926;0.8683816899807298;0.9999957928495817;10.00009426863725;-0.4168620029108534;-0.4524049984664781;-0.4524049974542549;1.950886495032374e-09;0.5203708157581999;0.5203596755528964;1.0000056037255787
53.491594;0.8818030798912514;-0.00017077136939457968;-0.00019365915154024704;-0.45885930918172685;-0.520364794524327;0.8683817943705614;0.9999956878562504;10.000095735696442;-0.41686200293533876;-0.45240499848228666;-0.45240499743628315;1.921583807509497e-09;0.5203728009930644;0.5203616531674664;1.0000057006560934
53.501594;0.8818031526505401;-0.0001707584699767201;-0.00019364456760077246;-0.45886126863244975;-0.5203670167490634;0.8683818967464741;0.9999955819575875;10.000097196173881;-0.4168620029605678;-0.4524049984988645;-0.4524049974181522;1.890397144248217e-09;0.5203747843535714;0.5203636312464159;1.00000579125987
53.511594;0.8818032250266055;-0.0001707520261474249;-0.0001936373033951689;-0.4588622483215753;-0.5203681278868459;0.8683809968665306;0.9999954755434807;10.000098649861945;-0.4168620029865528;-0.4524049985162184;-0.45240499739993983;1.8573217513428137e-09;0.5203757656140352;0.5203646098191775;1.0000058756387469
53.521594;0.8818022970010246;-0.0001707355046437777;-0.0001936188289205733;-0.45886368741141514;-0.5203703501130463;0.8683810944767492;0.999995368927046;10.000100095796341;-0.416862003013303;-0.45240499853431265;-0.45240499738165296;1.8224024874252038e-09;0.5203777445216328;0.5203665889258774;1.0000059538827497
53.531594;0.8818023685736098;-0.00017072906109185247;-0.00019361156209985142;-0.45886466709649504;-0.5203714612506829;0.8683811893395188;0.9999952623783578;10.000101533158512;-0.41686200304084353;-0.4524049985530656;-0.4524049973632488;1.7857436988571942e-09;0.5203797208905576;0.5203685686108112;1.0000060259296069
53.541594;0.8818024398036141;-0.00017071616221905355;-0.00019359697287582895;-0.4588666265391092;-0.5203736834750567;0.8683812812545117;0.9999951561722011;10.0001029611386;-0.4168620030691974;-0.4524049985723684;-0.4524049973446738;1.747489812729492e-09;0.5203806946620742;0.5203695489443966;1.0000060915110278
53.551594;0.881802510682783;-0.00017168947807124252;-0.00019470078978456163;-0.4588676126770836;-0.5203748019328798;0.8683803700821963;0.99999505058637;10.000104378720458;-0.41686200309835064;-0.45240499859211947;-0.4524049973258735;1.707806722895079e-09;0.5203826658759766;0.5203715300514664;1.0000061501962558
53.561594;0.8818025811418765;-0.0001716765798270516;-0.00019468619690853636;-0.45886957211709717;-0.5203770241562251;0.8683804557706839;0.9999949459008345;10.000105785549898;-0.4168620031282467;-0.4524049986122495;-0.4524049973067838;1.666878472237526e-09;0.5203846346157892;0.5203735121027309;1.0000062014972986
53.571594;0.8818016509902351;-0.0001716665142814132;-0.00019467503454270957;-0.45887003143136607;-0.520378135293283;0.8683805383605976;0.9999948423882766;10.000107182303607;-0.4168620031588132;-0.4524049986327358;-0.4524049972873326;1.6249093954830263e-09;0.5203856009995663;0.520374495260168;1.0000062450163423
53.581594;0.8818017197529088;-0.0001716536171689115;-0.00019466043727301335;-0.45887199086656355;-0.5203803575150346;0.8683806179777548;0.9999947402545517;10.000108569862014;-0.4168620031899863;-0.4524049986535955;-0.4524049972674392;1.5821169270669984e-09;0.5203875651831702;0.5203764796198432;1.0000062805558771
53.591594;0.8818017868444955;-0.0001716471764641628;-0.00019465315853270325;-0.45887297054272375;-0.5203814686488712;0.8683796948383457;0.9999946396497166;10.00010994857516;-0.4168620032217149;-0.45240499867484874;-0.4524049972469998;1.5387123232960152e-09;0.5203895273349212;0.520378465207084;1.0000063080813284
53.601594;0.8818018515981585;-0.000171640736806236;-0.00019464587743500098;-0.4588739502177017;-0.5203825797817029;0.8683797692397243;0.9999945407892781;10.000111318117256;-0.4168620032539623;-0.4524049986965066;-0.45240499722587674;1.4948910138289222e-09;0.5203904876325113;0.5203794520185662;1.0000063276268099
53.611594;0.8818019133553544;-0.00017162784281342134;-0.00019463127313783487;-0.45887590964942515;-0.5203848020004377;0.8683798414844394;0.9999944440254759;10.000112677670026;-0.41686200328669903;-0.4524049987186012;-0.45240499720391714;1.4508513428874979e-09;0.5203924463000302;0.5203814400560799;1.0000063392869065
53.621594;0.881800971520447;-0.00017161778239384952;-0.00019462009914074664;-0.45887636894924816;-0.5203859131324728;0.8683799117824862;0.9999943498079649;10.000114025939787;-0.4168620033198761;-0.45240499874119144;-0.4524049971809865;1.4068253322560407e-09;0.5203934036375198;0.5203824293210622;1.0000063432102844
53.631594;0.8818010255391415;-0.0001716048911810644;-0.00019460549038183134;-0.4588783283774997;-0.5203881353488429;0.8683789802318298;0.999994258629243;10.000115360514018;-0.41686200335340845;-0.45240499876432766;-0.4524049971569918;1.3630878569848831e-09;0.5203953600061877;0.5203844197978836;1.0000063395339154
53.641594;0.8818010750703827;-0.00017159845698821882;-0.0001945982004418182;-0.45887930804900057;-0.5203892464770101;0.8683790468532008;0.9999941709893417;10.000116677107087;-0.4168620033871829;-0.45240499878802515;-0.45240499713187987;1.319939214227141e-09;0.5203973157523606;0.5203864114717731;1.0000063283459975
53.651594;0.8818011198690827;-0.00017158556871321075;-0.0001945835876999216;-0.4588812674774579;-0.5203914686909977;0.8683791115900278;0.9999940873548848;10.000117969611782;-0.4168620034210665;-0.45240499881226814;-0.4524049971056186;1.2776769950863542e-09;0.5203982711203464;0.5203874043551677;1.000006309687681
53.661594;0.8818011597760161;-0.0001715791374682818;-0.00019457629405115448;-0.45888224714987613;-0.5203925798168861;0.8683791742876152;0.9999940081426723;10.000119230793823;-0.4168620034549004;-0.45240499883703356;-0.45240499707819654;1.2365667225678838e-09;0.5204002262337067;0.5203893984618975;1.0000062835750878
53.671594;0.8818001947486008;-0.00017156262880795896;-0.00019455778941967027;-0.45888368619766307;-0.5203948020301813;0.8683782347179784;0.9999939337505432;10.000120453036095;-0.416862003488489;-0.4524049988623084;-0.4524049970496447;1.196832477460796e-09;0.5204021811254074;0.5203913937721077;1.0000062500735545
53.681594;0.881800224798093;-0.00017155620048537392;-0.00019455049236083324;-0.45888466587107907;-0.5203959131540392;0.8683782926268112;0.9999938645772029;10.000121628999402;-0.41686200352160785;-0.4524049988880767;-0.4524049970200443;1.1586716875801348e-09;0.520403135746216;0.5203923902435317;1.0000062094065938
53.691594;0.8818002501442671;-0.00017154331798929263;-0.00019453587273119397;-0.4588866253014691;-0.5203981353639402;0.8683783477566321;0.9999938009744014;10.000122752173775;-0.4168620035540254;-0.45240499891428004;-0.4524049969895194;1.122257236932074e-09;0.5204050899669124;0.5203943878314004;1.0000061620140575
53.701594;0.8818002711122609;-0.00017153689234739334;-0.00019452857231265025;-0.45888760497794184;-0.5203992464859356;0.868378399840111;0.9999937432004433;10.000123817180905;-0.4168620035855185;-0.4524049989407904;-0.45240499695822345;1.0877249306452367e-09;0.5204070436271326;0.5203963864920012;1.0000061084833918
53.711594;0.8818002881041308;-0.00017152401238371723;-0.0001945139493202757;-0.45888956441180373;-0.5204014686940401;0.8683774485510464;0.9999936914631801;10.000124819472077;-0.41686200361587;-0.45240499896742503;-0.45240499692632197;1.0551828179198778e-09;0.5204079966106545;0.5203973861804077;1.0000060493915053
53.721594;0.8817993016259081;-0.00017151396582036117;-0.00019450275709260791;-0.45889002370208765;-0.5204025798157339;0.8683774934611104;0.9999936459828149;10.000125754488622;-0.4168620036448537;-0.4524049989939875;-0.45240499689397806;1.0247401341858028e-09;0.5204099488837429;0.5203993868602084;1.0000059851914782
53.731594;0.8817993122308699;-0.00017150108814514966;-0.00019448813077377298;-0.45889198313775226;-0.5204048020220927;0.8683775340844069;0.9999936070050628;10.000126617351938;-0.4168620036722284;-0.4524049990202856;-0.45240499686134117;9.965259413317835e-10;0.5204119004656378;0.5204013885312013;1.000005916238719
53.741594;0.8817993205905573;-0.00017149466706687733;-0.0001944808237871238;-0.4588929628210339;-0.520405913140584;0.8683775699595485;0.9999935747797805;10.000127403552966;-0.4168620036977604;-0.4524049990461124;-0.4524049968285529;9.706806810509405e-10;0.5204128513658971;0.5204023912350333;1.0000058429218956
53.751594;0.8817993272787163;-0.00017148179142549886;-0.00019446619439377933;-0.45889492226083733;-0.5204081353452108;0.8683766006356346;0.9999935494901872;10.000128109835547;-0.41686200372124355;-0.4524049990712411;-0.4524049967957594;9.47320595051411e-10;0.5204148015479524;0.5204043950367964;1.0000057657592698
53.761594;0.8817993327265097;-0.00017147537231429832;-0.0001944588844135646;-0.4588959019483359;-0.5204092464620147;0.8683766256040192;0.9999935311862092;10.000128734696423;-0.41686200374248894;-0.45240499909544424;-0.4524049967630946;9.265025714087675e-10;0.5204167509155601;0.5204064000389077;1.0000056853528303
53.771594;0.8817983372965864;-0.00017145887529935365;-0.0001944403635074242;-0.4588973409936331;-0.5204114686664586;0.8683766443317732;0.9999935197883744;10.000129278560275;-0.41686200376131405;-0.452404999118516;-0.45240499673065027;9.082217747984105e-10;0.5204176992920754;0.520407406416856;1.0000056022591275
53.781594;0.8817983412791957;-0.00017145245817793507;-0.00019443305050689046;-0.45889832068462644;-0.5204125797816715;0.8683766563838728;0.9999935150730203;10.000129743675103;-0.41686200377757665;-0.4524049991403021;-0.4524049966984835;8.924354603904237e-10;0.5204196464244072;0.5204094144059713;1.000005516933794
53.791594;0.8817983450528151;-0.00017143958651219172;-0.00019441841510591163;-0.45890028013144724;-0.5204148019831122;0.8683766615183;0.9999935165847522;10.000130133609366;-0.4168620037912268;-0.4524049991607214;-0.4524049966666638;8.790774133905754e-10;0.5204215920263392;0.5204114242485548;1.000005429827836
53.801594;0.881798348999454;-0.00017143317139307115;-0.00019441109918278147;-0.4589012598275778;-0.5204159130968173;0.8683756596959497;0.9999935235913687;10.000130452567126;-0.4168620038023135;-0.452404999179748;-0.4524049966353036;8.680395039783538e-10;0.5204225358246934;0.5204124361479066;1.000005341552198
53.811594;0.8817983535275599;-0.00017142030167739244;-0.00019439646100676347;-0.45890321927984334;-0.520418135296787;0.868375651030215;0.9999935352100319;10.000130705224999;-0.41686200381094307;-0.45240499919735866;-0.45240499660453365;8.591479956850207e-10;0.520424477613543;0.520414450212567;1.0000052529163035
53.821594;0.8817973590743967;-0.0001714102651170298;-0.00019438525386987945;-0.4589036785750532;-0.5204192464104883;0.8683756357413781;0.9999935506501456;10.000130897116463;-0.41686200381723104;-0.45240499921349153;-0.45240499657446015;8.521821016923414e-10;0.5204264173183778;0.5204164664160345;1.0000051647838473
53.831594;0.8817973659912033;-0.00017139739722471306;-0.00019437061317523693;-0.45890563803107914;-0.520421468609006;0.868375614120939;0.9999935693387281;10.000131034703854;-0.41686200382125993;-0.4524049992280501;-0.4524049965451573;8.469208984866637e-10;0.5204273550178752;0.5204174846242902;1.0000050779160563
53.841594;0.8817973746702578;-0.00017139098570342535;-0.00019436329223344013;-0.458906617737939;-0.5204225797198386;0.8683745864824197;0.9999935908513052;10.000131125012958;-0.4168620038230725;-0.45240499924092864;-0.45240499651669447;8.431607372480604e-10;0.5204292908970791;0.5204195046679558;1.0000049929381478
53.851594;0.8817973854700393;-0.00017137811937041776;-0.00019434864933120459;-0.4589085772000179;-0.5204248019170359;0.8683745531262943;0.9999936148091634;10.000131175207327;-0.4168620038227088;-0.45240499925202077;-0.4524049964891535;8.406911567426869e-10;0.5204302251698957;0.520420526406066;1.0000049103997382
53.861594;0.881797398718214;-0.0001713717092980384;-0.00019434132645420094;-0.45890955691276036;-0.5204259130266916;0.8683745143282766;0.9999936408283226;10.000131192173074;-0.41686200382023986;-0.45240499926120964;-0.4524049964626159;8.392856761795066e-10;0.520432158034233;0.5204225497164049;1.0000048308160006
53.871594;0.8817964147043805;-0.0001713552210370111;-0.00019432279322721175;-0.4589109959649173;-0.5204281352242918;0.8683744702946838;0.9999936684938207;10.000131182407968;-0.41686200381576605;-0.45240499926836397;-0.4524049964371528;8.387381553640553e-10;0.520434089692707;0.520424574417392;1.0000047546258115
53.881594;0.8817964336327587;-0.00017134881237960785;-0.00019431546887229426;-0.4589119756818867;-0.5204292463329131;0.8683734211103216;0.9999936973653285;10.000131151903856;-0.4168620038094077;-0.4524049992733482;-0.4524049964128345;8.388975880899066e-10;0.5204350203922515;0.5204256002266441;1.0000046821477862
53.891594;0.8817964558182803;-0.00017133594889010782;-0.00019430082288037943;-0.4589139351523854;-0.520431468527883;0.8683733667632891;0.9999937270459162;10.00013110560672;-0.41686200380130695;-0.4524049992760393;-0.4524049963897394;8.396675626445312e-10;0.520436950415192;0.5204276267904484;1.0000046136129825
53.901594;0.881796481554092;-0.00017132954167368387;-0.00019429349704584784;-0.4589149148740041;-0.5204325796350671;0.8683733071946639;0.9999937572849702;10.00013104690071;-0.41686200379161986;-0.45240499927634176;-0.45240499636796705;8.409875255782843e-10;0.5204388800434768;0.520429653731175;1.0000045492228844
53.911594;0.8817965110108973;-0.0001713166796080849;-0.00019427884944569023;-0.4589168743487761;-0.5204348018282733;0.8683732423175796;0.9999937880023188;10.00013097702493;-0.4168620037804854;-0.452404999274201;-0.4524049963476414;8.428203415395609e-10;0.5204398095413245;0.5204306806886718;1.0000044891676516
53.921594;0.881795544256506;-0.00017130665044248435;-0.0001942676331103906;-0.45891733365098236;-0.5204359129347667;0.8683721720466137;0.999993819198437;10.000130894760291;-0.41686200376801436;-0.4524049992696161;-0.45240499632888687;8.45156186131192e-10;0.5204417391379343;0.5204327073635614;1.000004433610756
53.931594;0.8817955812738303;-0.00017129378964833426;-0.00019425298356513722;-0.4589192931271643;-0.5204381351254301;0.8683720963352497;0.9999938508865945;10.000130797558521;-0.41686200375430604;-0.45240499926263755;-0.45240499631180237;8.480070728802181e-10;0.5204436690144033;0.5204347335386273;1.000004382665798
53.941594;0.8817956221047469;-0.00017128738484986503;-0.00019424565388593285;-0.4589202728550017;-0.5204392462275406;0.8683720151915685;0.9999938831414905;10.000130683068331;-0.41686200373944754;-0.4524049992533572;-0.45240499629645947;8.513737385843924e-10;0.5204445993152887;0.520435759046466;1.000004336359699
53.951594;0.881795666714293;-0.0001712745247366078;-0.0001942310021805967;-0.4589222323344225;-0.5204414684148834;0.8683719286781484;0.9999939161196393;10.000130548608704;-0.4168620037234984;-0.452404999241918;-0.45240499628289116;8.552279306909802e-10;0.5204465301446772;0.5204377837329424;1.000004294581526
53.961594;0.8817957150678882;-0.00017126812019605683;-0.00019422367031115414;-0.45892321206539655;-0.5204425795132623;0.8683708369219404;0.9999939499128316;10.000130389386829;-0.4168620037064923;-0.4524049992285179;-0.4524049962710589;8.595402142536686e-10;0.520448461534918;0.5204398074702985;1.0000042570526682
53.971594;0.8817947672496834;-0.00017125163653368351;-0.00019420512758708342;-0.4589246511157108;-0.5204448016979173;0.8683707401321612;0.9999939844030135;10.000130198239564;-0.41686200368846077;-0.45240499921336774;-0.4524049962608556;8.643082517539394e-10;0.5204493934367747;0.5204408301785518;1.0000042233573159
53.981594;0.8817948233512471;-0.00017124523124221108;-0.00019419779343515166;-0.45892563084872307;-0.5204459127917997;0.8683706385800699;0.9999940193482648;10.000129966708071;-0.4168620036694722;-0.45240499919664756;-0.45240499625215536;8.69544750266188e-10;0.5204513257638992;0.5204428518109117;1.0000041930110668
53.991594;0.8817948835032606;-0.00017123882512054577;-0.00019419045803345351;-0.4589266105833388;-0.5204470238832325;0.8683705325281552;0.9999940546135817;10.000129686066694;-0.41686200364965253;-0.4524049991785218;-0.452404996244854;8.752472136894524e-10;0.5204532584673551;0.5204448723222838;1.0000041654747673
54.001594;0.8817949477448449;-0.00017122596229420718;-0.0001941758003435428;-0.4589285700684253;-0.5204492460591259;0.8683694221783829;0.9999940902562455;10.000129348005094;-0.41686200362915243;-0.45240499915917565;-0.4524049962388694;8.813750657022045e-10;0.5204541915567645;0.5204458916526293;1.000004140102667
54.011594;0.8817950160470549;-0.00017121955357944608;-0.000194168462144434;-0.4589295498061471;-0.5204503571454415;0.8683693076887179;0.9999941264085028;10.00012894450393;-0.41686200360809333;-0.45240499913881566;-0.4524049962341215;8.878334696235413e-10;0.5204561250382044;0.5204479097310813;1.0000041161378908
54.021594;0.8817940883301203;-0.0001712030642880629;-0.00019414991256330082;-0.45893098885421746;-0.5204525793175779;0.8683691892270723;0.9999941631588235;10.000128467440497;-0.41686200358655073;-0.45240499911764875;-0.4524049962305259;8.944705431746858e-10;0.520458058856757;0.5204499264876493;1.0000040928179017
54.031594;0.8817941643727366;-0.00017217639978691474;-0.00019525365811025007;-0.45893197504923483;-0.5204536977195762;0.8683690670278944;0.999994200524756;10.000127909056843;-0.4168620035645742;-0.4524049990958654;-0.4524049962280045;9.010985885769288e-10;0.5204589929130548;0.5204509418551226;1.0000040695164867
54.041594;0.8817942439426818;-0.00017216352992498527;-0.0001952389939350495;-0.4589339345377729;-0.5204559198849644;0.8683679414123128;0.9999942384710439;10.000127262768336;-0.41686200354219993;-0.4524049990736297;-0.45240499622649405;9.07526898821721e-10;0.5204609271091315;0.5204529557647138;1.000004045797815
54.051594;0.8817943266847156;-0.0001721571134539213;-0.00019523164881801809;-0.45893491427972627;-0.5204570309607022;0.8683678127625009;0.9999942769417153;10.00012652329378;-0.41686200351943026;-0.45240499905107656;-0.4524049962259457;9.135763092902789e-10;0.5204618613492971;0.5204539681485045;1.0000040213375923
54.061594;0.8817944120840023;-0.0001721442391194948;-0.00019521698073608605;-0.45893687377056747;-0.5204592531207729;0.8683676814816744;0.9999943159152358;10.00012568620551;-0.4168620034962098;-0.4524049990283096;-0.4524049962263163;9.190699942165247e-10;0.5204637955058249;0.5204559789320197;1.000003995782416
54.071594;0.881793499461004;-0.00017213419342681585;-0.00019520574252977698;-0.45893733306691303;-0.5204603641926546;0.8683675479282345;0.9999943554820113;10.000124747251148;-0.4168620034724373;-0.4524049990054002;-0.45240499622755254;9.238256500768925e-10;0.520465729397721;0.5204579880030877;1.0000039686977251
54.081594;0.881793594553029;-0.00017160086398525126;-0.00019460084950566063;-0.4589392961820594;-0.5204625865684464;0.8683674123797133;0.9999943958482954;10.000123701969295;-0.4168620034480019;-0.45240499898239195;-0.45240499622958924;9.276651759945893e-10;0.5204666627777406;0.5204589951939207;1.0000039396754585
54.091594;0.8817936834318099;-0.00017159443621390385;-0.00019459349447212767;-0.45894027592705944;-0.5204636976336101;0.8683662751122373;0.9999944372457079;10.00012254625107;-0.41686200342280316;-0.4524049989593211;-0.4524049962323613;9.304343601282258e-10;0.5204685953282006;0.5204610003406539;1.000003908458734
54.101594;0.8817937720344844;-0.00017158154892672322;-0.00019457881482321521;-0.45894223541958773;-0.5204659197832401;0.8683661364849281;0.9999944799172675;10.000121277013575;-0.416862003396743;-0.45240499893624486;-0.4524049962358192;9.320071524315382e-10;0.5204705266803428;0.5204630033792843;1.000003874970178
54.111594;0.8817938598058073;-0.0001715751154198247;-0.000194571454854392;-0.458943215166195;-0.5204670308435098;0.868365996907468;0.9999945242152708;10.000119891837919;-0.4168620033697184;-0.45240499891324015;-0.45240499623994224;9.322610867969267e-10;0.5204714564364418;0.5204640043504297;1.0000038393086945
54.121594;0.8817939462485084;-0.0001715622223157871;-0.0001945567699906332;-0.45894517466014145;-0.5204692529885319;0.8683658567609167;0.999994570651949;10.00011838808517;-0.4168620033416408;-0.45240499889038593;-0.452404996244741;9.310544376121656e-10;0.5204733841849113;0.5204660033321629;1.000003801731374
54.131594;0.8817930309379906;-0.00017155215845727259;-0.00019454551486480245;-0.45894563395031107;-0.520470364045898;0.86836471634846;0.9999946198578217;10.000116762568007;-0.4168620033124601;-0.4524049988677622;-0.45240499625025093;9.282307321124081e-10;0.5204753095233015;0.520468000402896;1.0000037625689835
54.141594;0.8817931134500434;-0.00017153925939013894;-0.0001945308243657442;-0.45894759344342295;-0.5204725861867457;0.868364575892152;0.999994672505041;10.00011501225181;-0.4168620032821748;-0.45240499884543756;-0.4524049962565281;9.236324397711347e-10;0.520476232089404;0.5204689956382951;1.0000037221322327
54.151594;0.8817931935091439;-0.00017153281403743106;-0.00019452345325997786;-0.45894857319178434;-0.5204736972386375;0.8683644355762761;0.9999947292184509;10.000113135377294;-0.4168620032508247;-0.4524049988234393;-0.45240499626364483;9.171094872201413e-10;0.520478151568227;0.5204709891309038;1.0000036807066295
54.161594;0.8817932708654697;-0.0001715199091272025;-0.00019450875718145062;-0.45895053268659186;-0.5204759193756281;0.8683642956026485;0.9999947904996751;10.000111131637162;-0.41686200321846734;-0.4524049988017534;-0.45240499627168956;9.085291403033007e-10;0.5204800676649752;0.5204729810164084;1.0000036385948612
54.171594;0.8817933452427408;-0.00017151345806644579;-0.00019450138074804038;-0.45895151243678795;-0.5204770304238437;0.8683631562222376;0.9999948567071351;10.000109001313861;-0.41686200318516353;-0.4524049987803511;-0.4524049962807745;8.977940152666052e-10;0.5204809800884518;0.5204739714503476;1.000003596110161
54.181594;0.8817924163633619;-0.0001714969231503427;-0.00019448278994086375;-0.45895295146682386;-0.5204792525587971;0.8683630177046245;0.9999949280787295;10.00010674503263;-0.4168620031509648;-0.45240499875921025;-0.4524049962910303;8.848628162268824e-10;0.5204828885672762;0.5204759605587362;1.000003553539344
54.191594;0.8817924839449495;-0.0001714904666636729;-0.00019447540894373917;-0.45895393121778505;-0.5204803636036911;0.8683628802753729;0.9999950047303281;10.00010436486012;-0.4168620031158842;-0.45240499873832657;-0.45240499630258013;8.69757518394494e-10;0.5204837928927939;0.5204769484404143;1.000003511126146
54.201594;0.8817925479061626;-0.00017148400754698936;-0.00019446802592179636;-0.4589549109696302;-0.5204814746470362;0.8683627441220607;0.9999950866226763;10.000101865240575;-0.4168620030798776;-0.4524049987177037;-0.4524049963155124;8.52552293559088e-10;0.5204856929669478;0.5204789352008444;1.0000034690486108
54.211594;0.8817926082896945;-0.00017147108917980254;-0.0001944533187827421;-0.4589568704667527;-0.5204836967758882;0.8683616094481236;0.9999951735603946;10.000099252524123;-0.41686200304286963;-0.4524049986973314;-0.452404996329878;8.3335391853623e-10;0.5204875888133673;0.5204809209619834;1.0000034273781095
54.221594;0.8817926652213498;-0.00017146462494425877;-0.00019444593215596492;-0.458957850220215;-0.5204848078163439;0.8683614764843626;0.9999952652505577;10.000096533919127;-0.416862003004797;-0.4524049986771905;-0.4524049963457172;8.122885653087674e-10;0.5204884805547632;0.5204819058444455;1.0000033860861806
54.231594;0.8817917188841408;-0.0001714480771198871;-0.0001944273319094602;-0.45895928924443413;-0.5204870299438775;0.8683613454738474;0.9999953613672652;10.000093717130019;-0.4168620029656162;-0.4524049986572771;-0.45240499636309045;7.89492809028644e-10;0.5204903683607854;0.5204838899247284;1.0000033451221324
54.241594;0.8817917694418815;-0.0001714416079911465;-0.00019441994235029584;-0.4589602689982963;-0.5204881409816632;0.8683612166582849;0.9999954615928837;10.000090810601954;-0.416862002925288;-0.4524049986376165;-0.45240499638209253;7.650959195499071e-10;0.5204922523735852;0.5204858732136594;1.0000033044825833
54.251594;0.8817918171698257;-0.00017142867984819505;-0.0001944052293093569;-0.45896222849625373;-0.5204903631051694;0.8683600902369104;0.999995565652171;10.000087823671288;-0.41686200288376074;-0.4524049986182586;-0.452404996402843;7.392162720643403e-10;0.5204931326964412;0.5204868556921652;1.000003264243917
54.261594;0.8817918623426445;-0.000171422206106924;-0.000194397837393765;-0.4589632082516491;-0.5204914741404878;0.8683599663420457;0.9999956733016696;10.000084766398471;-0.4168620028409562;-0.4524049985992668;-0.45240499642546206;7.119876723092763e-10;0.5204950094604281;0.5204888373373165;1.0000032245664485
54.271594;0.8817919052291161;-0.00017140927353978438;-0.00019438312223666365;-0.45896516775117563;-0.5204936962616737;0.8683598450771778;0.9999957842855798;10.000081649200537;-0.41686200279677965;-0.4524049985807082;-0.45240499645004734;6.835823305201316e-10;0.5204958828733143;0.5204898181123282;1.0000031856181428
54.281594;0.8817909460767065;-0.00017139917116620133;-0.00019437183853506453;-0.4589656270260066;-0.5204948072963329;0.8683597265421513;0.9999958983130343;10.00007848263799;-0.4168620027511515;-0.4524049985626348;-0.45240499647667076;6.541978511938795e-10;0.5204977532164604;0.5204917979707903;1.000003147469233
