time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
54.291594;0.881790984986773;-0.0001713862346955712;-0.00019435712173694665;-0.4589675865251089;-0.5204970294156761;0.8683596108226507;0.9999960150009958;10.00007527736747;-0.41686200270402685;-0.45240499854506744;-0.45240499650538296;6.240127392644759e-10;0.520499620824713;0.5204937768797627;1.0000031100887574
54.301594;0.8817910220390687;-0.00017137975319487522;-0.0001943497266106258;-0.4589685662829812;-0.5204981404473565;0.8683584980085474;0.9999961338017732;10.000072043647123;-0.41686200265539314;-0.4524049985280119;-0.45240499653620214;5.931558501496912e-10;0.5205004860613528;0.5204947548354156;1.0000030733919916
54.311594;0.8817910572390811;-0.00017136681353072025;-0.00019433500883374544;-0.45897052578408065;-0.5205003625655302;0.8683583882405391;0.9999962540676105;10.000068790554138;-0.4168620026052545;-0.4524049985114807;-0.4524049965691122;5.617149753437844e-10;0.5205023492797064;0.520496731863929;1.0000030372210287
54.321594;0.8817910905741146;-0.00017136032925181587;-0.00019432761307501233;-0.45897150554394045;-0.5205014735964348;0.8683582817524509;0.9999963752373843;10.00006552588437;-0.4168620025536126;-0.4524049984954826;-0.4524049966040805;5.297526237671729e-10;0.5205042107947272;0.5204987080327894;1.00000300131115
54.331594;0.8817901219987317;-0.00017134376278884353;-0.0001943090049949238;-0.45897294455585635;-0.5205036957157041;0.8683581789050924;0.9999964969580466;10.000062256535283;-0.41686200250045846;-0.4524049984800042;-0.4524049966410655;4.973124819383257e-10;0.5205050709010058;0.5204996834848158;1.0000029653308922
54.341594;0.8817901512473625;-0.000171337276519511;-0.00019430160918051993;-0.45897392431645534;-0.5205048067466758;0.868357080182226;0.9999966190511591;10.000058988290526;-0.4168620024458009;-0.4524049984650131;-0.45240499668001594;4.6443406744637703e-10;0.5205069299172731;0.5205016584278566;1.0000029289569947
54.351594;0.8817901779201157;-0.0001713307894068593;-0.00019429421352762995;-0.4589749040779296;-0.5205059177780168;0.8683569861361891;0.9999967413885725;10.0000557253917;-0.4168620023897024;-0.4524049984504791;-0.4524049967208822;4.311642274419707e-10;0.5205077882003101;0.5205026330484839;1.0000028919208037
54.361594;0.8817902014487259;-0.00017131784480606913;-0.00019427949588671694;-0.45897686358138384;-0.5205081398969875;0.8683568973527801;0.9999968637861452;10.000052470916929;-0.4168620023322624;-0.4524049984363986;-0.4524049967636201;3.975486848123429e-10;0.5205096461226159;0.5205046074489916;1.0000028540327202
54.371594;0.8817902212230714;-0.00017131135607502453;-0.00019427210087490733;-0.45897784334461456;-0.5205092509299195;0.8683568144442858;0.9999969859894401;10.00004922750102;-0.41686200227357095;-0.45240499842280096;-0.4524049968081754;3.6363310706404976e-10;0.5205115040549809;0.5205065816663584;1.0000028151739235
54.381594;0.8817892367396074;-0.00017129478548812547;-0.00019425349402770858;-0.4589792823509784;-0.5205114730525019;0.8683557380146307;0.9999971077169454;10.000045997662037;-0.4168620022137093;-0.4524049984097404;-0.45240499685447305;3.2947069349008674e-10;0.5205123623600698;0.5205075557180477;1.000002775233358
54.391594;0.8817892475963877;-0.0001712882953320884;-0.00019424610006841438;-0.45898026211493465;-0.520512584088079;0.8683556686186855;0.999997228700425;10.00004278388705;-0.41686200215277924;-0.4524049983973011;-0.4524049969024209;2.9511196247021005e-10;0.5205142213695211;0.520509529632212;1.0000027340695614
54.401594;0.881789253627338;-0.0001712753478785044;-0.00019423138455163997;-0.45898222161981717;-0.5205148062122336;0.8683556067430018;0.9999973487439909;10.000039588611791;-0.41686200209089713;-0.45240499838560044;-0.45240499695192093;2.6061601519503746e-10;0.5205160813542314;0.5205115034400457;1.000002691534588
54.411594;0.8817892547697838;-0.00017126885647653962;-0.00019422399214840747;-0.4589832013855952;-0.5205159172511254;0.8683555528018854;0.9999974677892817;10.000036414159046;-0.4168620020281601;-0.4524049983747585;-0.4524049970028858;2.2608475615730573e-10;0.520516942518659;0.5205124771474627;1.0000026474857824
54.421594;0.8817892510432621;-0.00017125590777888972;-0.00019420927846790844;-0.45898516089218644;-0.5205181393788348;0.8683545071524036;0.9999975859219545;10.000033262693528;-0.41686200196462325;-0.45240499836485953;-0.4524049970552407;1.9166120571783145e-10;0.520518805011339;0.5205144507537717;1.000002601799803
54.431594;0.8817882425853306;-0.0001712457906385875;-0.00019419799805685581;-0.4589856201527923;-0.5205192504229598;0.8683544701125708;0.9999977032983624;10.000030136051235;-0.416862001900296;-0.452404998355937;-0.45240499710890275;1.57495580355104e-10;0.520519668953116;0.5205154243012733;1.0000025544348785
54.441594;0.8817882295823122;-0.00017123284053015175;-0.000194183286702023;-0.4589875796583762;-0.5205214725546857;0.8683544419643371;0.9999978200273237;10.000027036093762;-0.4168620018351502;-0.45240499834798786;-0.452404997163762;1.2372180294803367e-10;0.5205215345005183;0.5205173978872988;1.0000025054723825
54.451594;0.8817882123602063;-0.00017122634621905342;-0.00019417589895056263;-0.4589885594254813;-0.5205225836016142;0.8683544229358217;0.9999979361062217;10.000023965685603;-0.4168620017691472;-0.4524049983410053;-0.4524049972196901;9.044269310695918e-11;0.520523401902849;0.5205193716288786;1.000002455078107
54.461594;0.8817881912401028;-0.00017121985093374698;-0.00019416851264399937;-0.4589895391928989;-0.5205236946508423;0.8683544131667759;0.9999980514466704;10.000020928732896;-0.4168620017022754;-0.4524049983349937;-0.45240499727656347;5.7725040399641014e-11;0.52052427150069;0.5205203456109087;1.00000240342317
54.471594;0.8817881665183519;-0.0001712068979619738;-0.00019415380562529198;-0.45899149869941896;-0.5205259167894729;0.8683534126899394;0.9999981658623854;10.00001792916445;-0.41686200163456566;-0.45240499832995307;-0.4524049973342717;2.5622301254258768e-11;0.5205261436853504;0.5205223198648905;1.00000235063609
54.481594;0.8817871384738701;-0.000171196776184041;-0.0001941425323660454;-0.45899195795270314;-0.5205270278451027;0.8683534214415484;0.999998278979793;10.000014970233948;-0.4168620015660741;-0.45240499832587133;-0.45240499739272044;-5.8124379098163016e-12;0.5205270188650303;0.5205232943848815;1.0000022967916082
54.491594;0.8817871072796492;-0.00017118382114472583;-0.00019412782874996985;-0.4589939174570789;-0.5205292499888833;0.8683534393075066;0.9999983902424765;10.000012054584229;-0.41686200149687;-0.45240499832273934;-0.4524049974518339;-3.653491445255988e-11;0.5205288974472717;0.520525269142897;1.000002241858288
54.501594;0.8817870731591312;-0.00017117732170966258;-0.00019412044922872024;-0.45899489722357295;-0.520530361048371;0.868353466219697;0.9999984990444227;10.000009184760659;-0.41686200142703245;-0.4524049983205658;-0.4524049975115317;-6.649442348372745e-11;0.5205307798359673;0.5205272441034703;1.0000021856067098
54.511594;0.8817870364091219;-0.00017116436453037354;-0.0001941057492445761;-0.4589968567277203;-0.5205325831976271;0.8683525021729782;0.9999986047862326;10.000006363597365;-0.4168620013566253;-0.45240499831938835;-0.4524049975717041;-9.561072892676847e-11;0.5205316664263523;0.5205282192421339;1.0000021276040305
54.521594;0.8817869975208248;-0.0001721376007336582;-0.0001952094603291642;-0.4589978429506751;-0.5205337015850758;0.8683525470582875;0.9999987068123881;10.000003594330714;-0.41686200128566714;-0.45240499831928443;-0.45240499763222436;-1.237696456688457e-10;0.5205335575722317;0.5205301945486225;1.000002067320312
54.531594;0.8817869571346617;-0.0001721246414926986;-0.00019519476394170624;-0.4589998024547307;-0.5205359237401911;0.8683526005200457;0.9999988044259251;10.000000880738702;-0.4168620012141231;-0.4524049983203478;-0.45240499769297043;-1.5082344938237445e-10;0.5205344535617461;0.5205311700223717;1.0000020042340965
54.541594;0.8817859159558691;-0.00017211451247580115;-0.0001951835013836777;-0.4590002616966185;-0.5205370348127557;0.868352662010844;0.9999988970245579;9.999998227109929;-0.41686200114190786;-0.4524049983226329;-0.45240499775382875;-1.7659753619289112e-10;0.5205363546411362;0.5205331456619429;1.000001937893657
54.551594;0.881785874603644;-0.0001721080082710767;-0.00019517613092012425;-0.4590012414619475;-0.5205381458867903;0.8683517309095636;0.9999989841839417;9.999995637713948;-0.41686200106889476;-0.45240499832614034;-0.45240499781469085;-2.0090283059103975e-10;0.5205382610378704;0.5205351214563944;1.0000018679563525
54.561594;0.8817858336739113;-0.00017209504680272607;-0.00019516144002901668;-0.4590032009640993;-0.5205403680506863;0.8683518066182747;0.9999990656182661;9.999993115774945;-0.41686200099493775;-0.4524049983308635;-0.4524049978754481;-2.2354457842397324e-10;0.5205391729323827;0.5205360974180966;1.0000017941839197
54.571594;0.8817857936018035;-0.00017208854153851491;-0.00019515407331935364;-0.4590041807297884;-0.5205414791304527;0.8683518886820587;0.9999991411302543;9.99999066265673;-0.4168620009198958;-0.45240499833682063;-0.45240499793597855;-2.4432431669800496e-10;0.5205410904084661;0.5205380736324924;1.0000017164059791
54.581594;0.8817857547384317;-0.0001720755792673346;-0.0001951393862030132;-0.4590061402323991;-0.5205437013000638;0.8683519768373221;0.9999992105971263;9.999988278431509;-0.41686200084364944;-0.45240499834403947;-0.4524049979961484;-2.630412412792557e-10;0.5205420134329467;0.5205390502558157;1.0000016345068896
54.591594;0.881784717447867;-0.00017206544789256844;-0.00019512813290712306;-0.45900659946640915;-0.5205448123870284;0.8683510709112742;0.9999992739432311;9.999985963339885;-0.4168620007661184;-0.4524049983525359;-0.4524049980558491;-2.7950561245866454e-10;0.5205439418778084;0.520541027464272;1.0000015484028935
54.601594;0.8817846819749021;-0.000172052485343882;-0.0001951134494965731;-0.4590085589673532;-0.5205470345624136;0.8683511707084963;0.9999993311702101;9.999983718522163;-0.41686200068728113;-0.4524049983623219;-0.4524049981150402;-2.9356050490380127e-10;0.5205458755689611;0.5205430054191362;1.0000014579719605
54.611594;0.881784648498834;-0.00017204597957456197;-0.00019510609030566685;-0.45900953873292855;-0.5205481456537362;0.8683512759985965;0.9999993824948591;9.99998154587627;-0.4168620006071716;-0.4524049983734349;-0.45240499817374785;-3.050990769472053e-10;0.5205468143258094;0.520543984267933;1.0000013630130162
54.621594;0.881784617089794;-0.00017203947409610756;-0.00019509873316155804;-0.459010518498589;-0.5205492567480331;0.8683513865528485;0.9999994284276059;9.999979447495747;-0.4168620005258512;-0.4524049983859549;-0.45240499823202174;-3.140670096484255e-10;0.5205487579626747;0.5205459641365853;1.0000012632516542
54.631594;0.8817845878318337;-0.0001720265124076702;-0.000195084055943057;-0.4590124779997936;-0.5205514789323529;0.8683515021477628;0.9999994697406803;9.999977425069256;-0.4168620004433952;-0.45240499839999476;-0.4524049982899104;-3.204467812322326e-10;0.5205497062663335;0.5205469450982293;1.0000011583524497
54.641594;0.8817835608861743;-0.00017201638242778886;-0.00019507281305329815;-0.4590129372253349;-0.5205525900342285;0.868350622529786;0.9999995074242218;9.999975479797996;-0.4168620003599091;-0.4524049984156766;-0.4524049983474917;-3.242382062846228e-10;0.520551658991902;0.5205489271617719;1.0000010479750718
54.651594;0.8817835364073188;-0.00017200342203322277;-0.00019505814087874475;-0.4590148967239923;-0.5205548122247184;0.8683507473887161;0.9999995425794791;9.999973612460135;-0.41686200027553316;-0.4524049984331189;-0.45240499840490334;-3.254555444583347e-10;0.520553615880204;0.5205509103088055;1.0000009318456202
54.661594;0.8817835146877594;-0.00017199691905787223;-0.00019505079383790803;-0.4590158764878688;-0.5205559233312868;0.8683508763777185;0.9999995762595483;9.999971823203238;-0.41686200019041586;-0.4524049984524438;-0.4524049984623146;-3.241368118932672e-10;0.5205545766484457;0.520551894554805;1.0000008097750575
54.671594;0.8817835026491857;-0.00017146341465791546;-0.00019444579117834228;-0.45901783961130527;-0.5205581457486702;0.8683510091596635;0.9999996093925747;9.99997011138335;-0.41686200010469376;-0.4524049984737833;-0.4524049985198736;-3.2033640756014505e-10;0.5205565409623741;0.5205538799886883;1.0000006816558478
54.681594;0.8817834874186797;-0.00017145691224179814;-0.00019443844900106282;-0.45901881937423505;-0.5205592568610317;0.8683501454022436;0.9999996427902199;9.99996847563549;-0.41686200001849544;-0.45240499849726956;-0.45240499857768285;-3.1409868136057986e-10;0.5205575084585619;0.5205548667732615;1.0000005474875133
54.691594;0.8817824757807506;-0.0001714467852556944;-0.00019442721886395387;-0.45901927858885255;-0.5205603679774353;0.8683502847074996;0.9999996771467737;9.999966913969065;-0.4168619999319424;-0.45240499852302213;-0.4524049986358041;-3.054390389117653e-10;0.5205594788056351;0.5205568551194162;1.0000004074312636
54.701594;0.8817824676734619;-0.00017143382716148836;-0.00019441255943890794;-0.4590212380829306;-0.5205625901816734;0.8683504265498775;0.9999997130142286;9.999965423448192;-0.41686199984513594;-0.45240499855113653;-0.45240499869426265;-2.943424734929574e-10;0.5205604517289106;0.520557845255842;1.000000261830252
54.711594;0.8817824629363237;-0.00017142732807164904;-0.00019440522668724832;-0.4590222178431261;-0.5205637013009476;0.8683505702644438;0.9999997508377382;9.999963999820636;-0.4168619997581583;-0.45240499858166605;-0.4524049987530499;-2.8077351170985235e-10;0.5205624269916296;0.520559837414698;1.0000001111647665
54.721594;0.8817824612716674;-0.00017141437249989402;-0.00019439057335607013;-0.45902417733606166;-0.5205659235089086;0.8683497151042293;0.9999997910296821;9.999962638115635;-0.41686199967109167;-0.4524049986146122;-0.4524049988121415;-2.646922069302984e-10;0.5205644043810101;0.5205618318499913;0.9999999560159423
54.731594;0.881782462340898;-0.00017140787603253443;-0.00019438324648455904;-0.4590251570949757;-0.5205670346313324;0.8683498603479495;0.9999998339675176;9.999961333801439;-0.41686199958402526;-0.45240499864994327;-0.452404998871522;-2.4607996868038193e-10;0.5205653837017561;0.5205628288703282;0.9999997970693322
54.741594;0.8817824658830427;-0.00017140138090454077;-0.00019437592238847161;-0.4590261368530646;-0.5205681457549449;0.8683500053720293;0.9999998799483896;9.999960083278463;-0.4168619994970423;-0.45240499868762246;-0.45240499893119474;-2.2496655069872263e-10;0.5205673647634398;0.5205648288246332;0.9999996351384108
54.751594;0.8817814717949249;-0.00017138480376530565;-0.0001943573861808705;-0.45902757578573206;-0.5205703679679287;0.8683501496957524;0.9999999291880002;9.999958883584325;-0.4168619994102155;-0.45240499872761186;-0.45240499899118;-2.0142590665701413e-10;0.5205683473921101;0.5205658320438082;0.9999994711805569
54.761594;0.8817814799842253;-0.00017137831121108563;-0.0001943500673734531;-0.4590285555406112;-0.520571479093169;0.8683502930380159;0.9999999818473458;9.9999577317128;-0.4168619993236158;-0.4524049987698556;-0.4524049990515087;-1.7554707741021062e-10;0.5205703314755594;0.520567838795178;0.9999993062147938
54.771594;0.881781490449385;-0.0001713653620176854;-0.00019433542753941987;-0.45903051502644054;-0.5205737013057955;0.868349435321871;1.0000000380621663;9.99995662385586;-0.41686199923730877;-0.45240499881427465;-0.4524049991122046;-1.4741416976515197e-10;0.5205713169921764;0.520568849262926;0.9999991411597708
54.781594;0.8817815032205508;-0.0001713588716047878;-0.00019432811385185886;-0.45903149477859095;-0.5205748124315838;0.8683495766574598;1.0000000979621664;9.999955555065274;-0.41686199915134;-0.452404998860766;-0.45240499917327986;-1.1710170176371793e-10;0.5205733039734084;0.5205708635548042;0.9999989767442312
54.791594;0.8817815183710409;-0.00017135238203660653;-0.00019432080277498488;-0.45903247452905444;-0.5205759235572469;0.8683497173577437;1.0000001616350571;9.999954519912635;-0.41686199906573135;-0.4524049989091911;-0.45240499923475835;-8.467883753459956e-11;0.5205742924398835;0.5205718817201602;0.9999988135282833
54.801594;0.8817805359994043;-0.0001713358098066295;-0.00019430227948904626;-0.45903391344424316;-0.5205781457709797;0.8683498578989237;1.0000002290851173;9.999953513701104;-0.41686199898048887;-0.4524049989593817;-0.45240499929668143;-5.0202870158861433e-11;0.5205762824094179;0.5205739037702789;0.9999986519774068
54.811594;0.8817805561798364;-0.00017132932142078694;-0.00019429497375855886;-0.45903489318946983;-0.5205792568957344;0.8683489988120855;1.000000300264591;9.999952532675037;-0.4168619988956145;-0.45240499901116754;-0.45240499935909506;-1.3705637648677531e-11;0.5205782739642877;0.5205759297139393;0.9999984925239057
54.821594;0.8817805791180694;-0.00017131637563990178;-0.00019428034712777167;-0.4590368526634049;-0.520581479106757;0.8683491405633891;1.0000003751032118;9.999951573454599;-0.41686199881111813;-0.45240499906439074;-0.45240499942205137;2.4788296967436964e-11;0.5205792672821001;0.5205769595818603;0.9999983355654709
54.831594;0.8817806050110032;-0.00017130988792957519;-0.00019427304678846705;-0.4590378324036315;-0.5205825902299813;0.8683492834113408;1.0000004535286504;9.999950633002461;-0.4168619987270235;-0.45240499911891185;-0.45240499948561497;6.523581255398927e-11;0.5205812625996024;0.5205789934280969;0.9999981814480714
54.841594;0.8817806340505489;-0.0001713034004527854;-0.00019426574916824523;-0.45903881214109626;-0.5205837013523217;0.8683494273241417;1.0000005355221255;9.99994970882633;-0.4168619986433684;-0.4524049991746091;-0.45240499954985636;1.0759034242833263e-10;0.5205822601489274;0.5205800313205976;0.9999980304938451
54.851594;0.8817796665008584;-0.00017128682982499898;-0.00019424723935409477;-0.45904025103345464;-0.5205859235621918;0.8683495720737412;1.000000621075848;9.999948799256032;-0.4168619985602093;-0.4524049992313713;-0.45240499961483266;1.5182371020214025e-10;0.5205842601447322;0.5205820733043177;0.9999978830329758
54.861594;0.8817797026467131;-0.00017128034266332922;-0.00019423994727388156;-0.4590412307639676;-0.5205870346827509;0.868348717401119;1.000000710044406;9.999947903538246;-0.4168619984776217;-0.4524049992891113;-0.4524049996805653;1.979117251642186e-10;0.5205852628267845;0.5205831193528789;0.9999977394012768
54.871594;0.8817797428865656;-0.00017126739783047338;-0.00019422533442500087;-0.4590431902215065;-0.5205892568894266;0.868348863103832;1.0000008020903381;9.999947021368893;-0.4168619983956751;-0.45240499934778083;-0.45240499974703846;2.458052880382481e-10;0.5205872684465036;0.5205851693602017;0.999997599969964
54.881594;0.8817797875482546;-0.00017126091089846198;-0.00019421804805292572;-0.45904416994611213;-0.5205903680082942;0.8683490090688467;1.0000008967875818;9.999946152817664;-0.4168619983144008;-0.4524049994073529;-0.4524049998142188;2.9541718877182533e-10;0.5205882771930741;0.52058622315709;0.9999974652126863
54.891594;0.8817798367832135;-0.00017125442414985773;-0.00019421076459027634;-0.45904514966788157;-0.5205914791263446;0.8683491552673398;1.0000009937798777;9.999945298632278;-0.4168619982337917;-0.4524049994677994;-0.4524049998820751;3.466203476004376e-10;0.520590289176932;0.5205882804976945;0.9999973356978603
54.901594;0.8817798905040238;-0.00017124147989499523;-0.0001941961604495251;-0.45904710911695956;-0.5205937013305711;0.8683483016844122;1.0000010928487086;9.9999444602401;-0.4168619981538382;-0.4524049995290968;-0.45240499995060085;3.992501964396375e-10;0.5205923044794618;0.5205903410357569;0.9999972120288277
54.911594;0.8817789484806566;-0.00017123136822660704;-0.0001941849913892717;-0.4590475682513123;-0.5205948124485115;0.8683484482510873;1.000001193817081;9.999943639677044;-0.4168619980745724;-0.4524049995912357;-0.45240500001982686;4.5311992107207254e-10;0.5205933231948308;0.5205914043375118;0.9999970948346514
54.921594;0.8817790103550367;-0.0001712184247905732;-0.000194170392998942;-0.45904952769339696;-0.5205970346512527;0.8683485948412392;1.0000012964230012;9.999942839515903;-0.4168619979960928;-0.45240499965420633;-0.45240500008979934;5.080414681286076e-10;0.5205953454368398;0.520593469917146;0.9999969847820006
54.931594;0.8817790757759542;-0.00017121193967836737;-0.0001941631209845407;-0.4590505074046009;-0.520598145766317;0.8683487413125239;1.000001400314212;9.99994206275285;-0.41686199791853895;-0.45240499971797404;-0.45240500016055946;5.638372908038579e-10;0.5205963713034228;0.5205945372611278;0.9999968825167276
54.941594;0.8817791442915938;-0.000171205455199551;-0.00019415585158399887;-0.45905148711410837;-0.5205992568806869;0.8683488875517401;1.00000150511207;9.999941312617059;-0.4168619978420456;-0.45240499978247184;-0.4524050002321469;6.203429465488242e-10;0.5205984008153289;0.520596605843127;0.9999967885477518
54.951594;0.8817792154349018;-0.00017119251365339168;-0.000194141260989732;-0.45905344655109304;-0.5206014790813451;0.868348033492014;1.0000016104433942;9.999940592211425;-0.41686199776672833;-0.4524049998476058;-0.45240500030459085;6.77408910692397e-10;0.5205994338979409;0.5205976751507336;0.9999967032101856
54.961594;0.8817782888253464;-0.0001711824051082285;-0.00019413010472805794;-0.45905390566804316;-0.5206025901957897;0.8683481790847848;1.0000017159465213;9.99993990455747;-0.416861997692689;-0.45240499991326155;-0.4524050003778816;7.349081033254417e-10;0.5206014704257185;0.5205997447126273;0.9999966267173754
54.971594;0.8817783640905624;-0.0001711759229498733;-0.00019412284199857622;-0.4590548853730018;-0.5206037013080571;0.8683483242370307;1.0000018213082749;9.99993925337467;-0.4168619976200099;-0.45240499997931594;-0.45240500045195303;7.927394932098993e-10;0.5206025102653403;0.520600814097859;0.999996559163293
54.981594;0.8817784409989823;-0.00017116298385961686;-0.00019410825751772925;-0.4590568448051425;-0.5206059235064984;0.8683484687678987;1.0000019263216262;9.999938643699602;-0.4168619975487515;-0.4524050000456469;-0.45240500052669147;8.50822691677476e-10;0.5206045532873591;0.5206028829064269;0.9999965004882577
54.991594;0.8817785193875249;-0.00017115650335761942;-0.00019410099832606057;-0.4590578245092127;-0.5206070346170552;0.8683476124308022;1.000002030909175;9.999938081669972;-0.4168619974789707;-0.45240500011212115;-0.4524050006019597;9.090980374607795e-10;0.5206055993617885;0.5206039507879553;0.9999964505172578
55.001594;0.8817785991421796;-0.0001711435658186321;-0.000194086416980007;-0.4590597839410671;-0.5206092568135606;0.8683477549787014;1.000002135068779;9.99993757392589;-0.4168619974107451;-0.45240500017858076;-0.4524050006776172;9.675365193404227e-10;0.5206076483385104;0.5206060174447152;0.9999964090554038
55.011594;0.8817786801412397;-0.00017113708672726114;-0.00019407916051869265;-0.45906076364542675;-0.5206103679219705;0.8683478962179209;1.0000022387519598;9.999937127352018;-0.4168619973441809;-0.4524050002448629;-0.45240500075354484;1.0261448597229372e-09;0.5206087000199429;0.5206070825742536;0.9999963759538251
55.021594;0.88177776229029;-0.0001711269827000226;-0.00019406801356166033;-0.45906122275143446;-0.5206114790306446;0.8683480360292802;1.0000023418134687;9.999936749027041;-0.416861997279404;-0.45240500031083375;-0.452405000829665;1.0849544088694516e-09;0.5206107541486491;0.5206091458271496;0.9999963511184047
55.031594;0.8817778455008836;-0.00017209377371207751;-0.00019516452240335338;-0.4590631886404402;-0.5206137085472371;0.8683481743817253;1.0000024440857005;9.999936445863497;-0.41686199721654144;-0.4524050003764076;-0.4524050009059315;1.1439948990623521e-09;0.5206118104244527;0.5206102068410177;0.9999963345247741
55.041594;0.8817779298378552;-0.00017208729642897145;-0.0001951572685838814;-0.4590641683459843;-0.5206148196519836;0.8683473113258089;1.0000025454226777;9.999936224054393;-0.4168619971557043;-0.45240500044155346;-0.45240500098230857;1.2032690632488266e-09;0.5206138685410376;0.5206122653101447;0.9999963262870051
55.051594;0.8817780153608885;-0.00017208081974919747;-0.00019515001524376892;-0.4590651480526552;-0.520615930755552;0.8683474469295465;1.000002645641185;9.999936088526084;-0.416861997096981;-0.4524050005062863;-0.4524050010587612;1.2627436006244106e-09;0.5206149282146402;0.5206133210383312;0.9999963266759159
55.061594;0.8817781020716029;-0.000172067885890096;-0.00019513543855862126;-0.45906710748719165;-0.5206181529450646;0.868347581219616;1.0000027444358337;9.999936042555898;-0.41686199704044313;-0.4524050005706473;-0.45240500113523824;1.3223477949151008e-09;0.5206169892080256;0.520615373942935;0.9999963359993236
55.071594;0.8817771899223172;-0.00017205778371064126;-0.00019512429397078996;-0.4590675665896132;-0.5206192640482267;0.868347714215446;1.0000028413484165;9.99993608754028;-0.4168619969861617;-0.45240500063468886;-0.45240500121165284;1.3819790367435478e-09;0.5206180513628119;0.5206164240078482;0.9999963544699519
55.081594;0.8817772787556704;-0.0001720448509473206;-0.0001951097173465288;-0.4590695260243643;-0.520621486236281;0.8683468460022734;1.0000029358407705;9.99993622284152;-0.4168619969342127;-0.4524050006984604;-0.4524050012879007;1.4415219450560997e-09;0.5206201146168787;0.5206184712282438;0.9999963821634771
55.091594;0.8817773684512579;-0.0001720383764384278;-0.00019510246422175961;-0.4590705057347843;-0.5206225973369324;0.8683469767353134;1.0000030273687082;9.999936446389139;-0.41686199688466674;-0.45240500076197765;-0.4524050013638985;1.500864816083624e-09;0.5206211789732372;0.5206195155956663;0.9999964190077854
55.101594;0.8817774588207026;-0.00017203190233634687;-0.00019509521088768622;-0.45907148544644744;-0.5206237084373133;0.8683471065858004;1.00000311533682;9.999936755706154;-0.41686199683758424;-0.4524050008251819;-0.452405001439591;1.559911136137366e-09;0.5206232444315054;0.5206215571471048;0.999996464776652
55.111594;0.881777549627736;-0.0001720189707792996;-0.00019508063363685765;-0.4590734448849418;-0.5206259306245143;0.8683472357174;1.0000031990613567;9.99993714786059;-0.4168619967930167;-0.4524050008879329;-0.4524050015149241;1.6186016825635088e-09;0.5206243109644699;0.5206225960496877;0.9999965191246425
55.121594;0.8817776406046646;-0.00017201249724207695;-0.00019507337964904593;-0.4590744245992058;-0.5206270417246627;0.8683473643154509;1.0000032778519685;9.999937618821184;-0.4168619967510023;-0.45240500095003805;-0.4524050015898124;1.6769373592300469e-09;0.5206263785646652;0.5206246326335394;0.9999965816561306
55.131594;0.881776731444532;-0.00017200239720801446;-0.00019506223347865345;-0.4590748836993054;-0.5206281528262282;0.8683464926068181;1.0000033510876338;9.999938163466366;-0.41686199671155544;-0.45240500101128633;-0.45240500166413306;1.7349738090030425e-09;0.5206274472655206;0.5206256673485119;0.9999966519563948
55.141594;0.8817768216984175;-0.00017198946616423397;-0.00019504765483469177;-0.45907684313975256;-0.5206303750132646;0.8683466208344595;1.0000034181987296;9.999938775781562;-0.416861996674668;-0.4524050010714789;-0.4524050017377515;1.7927894679107387e-09;0.5206295171138675;0.5206277007201932;0.9999967295768583
55.151594;0.881776910978921;-0.00017198299291956533;-0.00019504039927385416;-0.45907782285725907;-0.520631486113224;0.8683467492268678;1.0000034786477217;9.999939448736372;-0.4168619966403235;-0.452405001130443;-0.45240500181053916;1.8504679547740544e-09;0.5206305881552561;0.5206287333283139;0.9999968140659896
55.161594;0.8817769989548756;-0.0001719765195871561;-0.00019503314315761716;-0.4590788025762794;-0.5206325972129789;0.8683468779992006;1.0000035319648504;9.99994017457021;-0.41686199660850354;-0.45240500118800664;-0.45240500188237764;1.908110203985501e-09;0.5206326604135679;0.5206307657531909;0.999996905063342
55.171594;0.8817770853959467;-0.0001719635882469234;-0.00019501856283926595;-0.459080762021246;-0.5206348193993944;0.8683460073598197;1.000003577787174;9.999940945943715;-0.41686199657917716;-0.4524050012439829;-0.4524050019531654;1.965843520187799e-09;0.5206337338500899;0.5206317984965232;0.9999970023894075
55.181594;0.881776170193545;-0.00017195348762801107;-0.0001950074137763754;-0.4590812211199207;-0.5206359304998921;0.8683461375073437;1.000003615877378;9.99994175692081;-0.41686199655229433;-0.4524050012982052;-0.4524050020228086;2.0237959794062926e-09;0.5206358083591933;0.5206338319577946;0.9999971060584862
55.191594;0.8817762532560847;-0.00017194701314251923;-0.00019500015578001684;-0.45908220084227336;-0.5206370415984661;0.8683462686492645;1.0000036460839137;9.999942603031469;-0.41686199652778855;-0.4524050013505523;-0.45240500209121215;2.0820491411103292e-09;0.5206368837891808;0.5206348664831518;0.9999972161787918
55.201594;0.881776334597596;-0.00017193408025657815;-0.0001949855733085351;-0.4590841602893489;-0.5206392637834811;0.8683464010186124;1.000003668223046;9.999943480813982;-0.4168619965055728;-0.4524050014009179;-0.45240500215829604;2.140614120958561e-09;0.5206389599441392;0.5206369024230227;0.9999973328319954
55.211594;0.8817764141874832;-0.00017192760450795584;-0.00019497831357712122;-0.45908514001440087;-0.5206403748809052;0.8683465348497333;1.0000036819936984;9.999944387187668;-0.4168619964855452;-0.4524050014491717;-0.4524050022240073;2.1994406785217738e-09;0.5206400366023181;0.5206379401516182;0.999997456036759
55.221594;0.8817764919073895;-0.00017192112817359235;-0.00019497105290041818;-0.4590861197407012;-0.5206414859776338;0.8683456703385911;1.0000036870030349;9.999945319217089;-0.4168619964676117;-0.452405001495151;-0.4524050022883072;2.258436580626772e-09;0.5206421135650696;0.5206399800338369;0.9999975857629523
55.231594;0.881776567575911;-0.000171908193592404;-0.000194956467664697;-0.4590880791915435;-0.5206437081605899;0.8683458075950049;1.0000036828416938;9.999946274453004;-0.41686199645169253;-0.45240500153866475;-0.45240500235115766;2.3174889160936852e-09;0.5206431906849726;0.5206410223692283;0.9999977219586423
55.241594;0.8817756410919927;-0.0001718980897925191;-0.00019494531342501942;-0.45908853828800633;-0.5206448192572567;0.8683459465988932;1.0000036691427459;9.999947250910326;-0.41686199643771077;-0.45240500157949554;-0.45240500241252385;2.3764760542355535e-09;0.5206452678455022;0.5206430673776844;0.9999978645911872
55.251594;0.8817757124413007;-0.0001718916124457968;-0.00019493805037102115;-0.4590895180167296;-0.5206459303517007;0.8683460872087089;1.0000036456226107;9.999948246279063;-0.4168619964255894;-0.4524050016174211;-0.4524050024723742;2.4352652348283976e-09;0.5206463449162644;0.5206441152215461;0.9999980136580541
55.261594;0.8817757818146197;-0.00017187867718710794;-0.00019492346310685815;-0.4590914774688095;-0.5206481525323868;0.8683452291945077;1.0000036120917677;9.999949257141099;-0.4168619964152538;-0.4524050016522564;-0.45240500253065524;2.4937180081893173e-09;0.520648421741018;0.5206461660094212;0.9999981691270576
55.271594;0.8817758494500163;-0.00017187219962622213;-0.00019491619902835473;-0.45909245719980063;-0.5206492636253953;0.8683453722497674;1.0000035684551116;9.999950278814095;-0.4168619964066318;-0.4524050016838733;-0.4524050025872645;2.5517177706198773e-09;0.5206494981691329;0.5206472198014975;0.999998330829694
55.281594;0.8817759156076208;-0.0001718657220290991;-0.00019490893452642823;-0.4590934369319226;-0.5206503747177008;0.8683455160133009;1.0000035147597732;9.999951305854161;-0.4168619963996551;-0.4524050017121822;-0.45240500264206174;2.6091953011785465e-09;0.520651574070443;0.5206492766416104;0.9999984984242488
55.291594;0.8817749805707278;-0.00017184915998422732;-0.00019489045405779576;-0.45909487574736824;-0.5206525968977007;0.8683456601042341;1.0000034512173377;9.999952333081577;-0.416861996394259;-0.45240500173710446;-0.45240500269490785;2.6661207247459233e-09;0.5206526493272732;0.5206503365657131;0.9999986715047245
55.301594;0.8817750445451398;-0.00017184268238496387;-0.00019488318882323447;-0.45909585548051446;-0.520653707988474;0.8683458041232466;1.0000033781295539;9.999953356576638;-0.4168619963903826;-0.4524050017585645;-0.4524050027456932;2.7224769168134226e-09;0.5206547238511722;0.5206523995879755;0.9999988497429562
55.311594;0.8817751143883525;-0.00017131556253540967;-0.00019428546932455384;-0.45909683884126284;-0.5206548192990584;0.8683449476272848;1.000003295818846;9.999954373781256;-0.41686199638796373;-0.4524050017764936;-0.4524050027943444;2.7782429473385818e-09;0.520655797599306;0.5206534657354748;0.9999990329221629
55.321594;0.8817751771359504;-0.00017130262483816536;-0.00019427087733990252;-0.45909879829727657;-0.5206570414750339;0.8683450901404711;1.0000032046436256;9.999955382625705;-0.41686199638694127;-0.45240500179082666;-0.45240500284082263;2.8333827785225772e-09;0.5206578705363235;0.5206555351169029;0.9999992208647362
55.331594;0.8817752395249204;-0.00017129614591844547;-0.00019426361004877;-0.45909977803288265;-0.5206581525631538;0.8683452312324887;1.000003105043969;9.999956380610868;-0.41686199638727867;-0.45240500180150245;-0.4524050028851136;2.8878389522214633e-09;0.5206589425794474;0.5206566079341928;0.9999994133863137
55.341594;0.8817753016257391;-0.00017128966684085817;-0.0001942563425373334;-0.4591007577690907;-0.5206592636504455;0.8683453705923462;1.000002997554345;9.999957364826061;-0.41686199638897115;-0.4524050018084839;-0.4524050029272057;2.941541370927982e-09;0.520660013594101;0.5206576844262227;0.9999996103188541
55.351594;0.8817743634730525;-0.00017127956089177314;-0.00019424518213807576;-0.4591012168580622;-0.5206603747384436;0.8683455080032773;1.0000028827981124;9.999958332867758;-0.41686199639199595;-0.452405001811768;-0.4524050029670706;2.9944153095971044e-09;0.5206620834280442;0.5206597648218404;0.9999998114661274
55.361594;0.8817744249695624;-0.0001712666224930169;-0.00019423058917900283;-0.4591031763142388;-0.5206625969112743;0.8683446432542887;1.0000027614512323;9.999959283192842;-0.41686199639625915;-0.45240500181137555;-0.452405003004669;3.0463682268652434e-09;0.5206631519263463;0.5206608493299388;1.0000000164852587
55.371594;0.8817744860475251;-0.00017126014278027595;-0.00019422332078019973;-0.4591041560509893;-0.5206637079964818;0.8683447760943862;1.0000026341704655;9.999960214019506;-0.416861996401608;-0.452405001807339;-0.4524050030399657;3.0972773865151026e-09;0.5206652189058504;0.5206629381389691;1.0000002248583504
55.381594;0.8817745466766055;-0.00017125366293890178;-0.00019421605185586656;-0.45910513578833645;-0.5206648190810296;0.8683449062560296;1.000002501587056;9.999961122334037;-0.41686199640788035;-0.45240500179968285;-0.45240500307293563;3.1470166229639056e-09;0.5206662841368837;0.5206640314144851;1.0000004359697758
55.391594;0.8817746069489611;-0.00017124072418004944;-0.0001942014572993292;-0.4591070952462604;-0.5206670412518796;0.8683450334850359;1.0000023643188305;9.999962004323343;-0.41686199641493876;-0.4524050017884145;-0.45240500310356707;3.195497056577378e-09;0.5206683473578543;0.5206661292850602;1.0000006491545932
55.401594;0.8817746670295835;-0.00017123424437693257;-0.0001941941868132864;-0.45910807498470513;-0.5206681523350888;0.868345157541974;1.0000022228914571;9.999962856493086;-0.41686199642267147;-0.45240500177354875;-0.452405003131851;3.2426674032310844e-09;0.5206694082886366;0.520667231797784;1.0000008637145463
55.411594;0.8817737271054035;-0.00017122413804956542;-0.00019418302256434417;-0.45910853406694024;-0.5206692634190466;0.8683442782042955;1.0000020777186516;9.999963676660105;-0.4168619964309748;-0.4524050017551369;-0.45240500315775417;3.2884870824705324e-09;0.5206714666611816;0.5206693388524962;1.0000010790042724
55.421594;0.8817737872988392;-0.00017121119969085123;-0.0001941684249271633;-0.4591104935240359;-0.5206714855877762;0.8683443952227955;1.0000019292460356;9.999964464503863;-0.4168619964397529;-0.4524050017332702;-0.4524050031812196;3.3329084736027126e-09;0.5206725222723522;0.5206704501723072;1.0000012945344285
55.431594;0.8817738478001423;-0.00017120472042685012;-0.0001941611509312288;-0.4591114732626311;-0.5206725966687641;0.8683445082093773;1.0000017780814174;9.999965221458408;-0.4168619964489323;-0.4524050017080723;-0.45240500320219945;3.3758609759138128e-09;0.5206735749939486;0.520671565343187;1.0000015099922175
55.441594;0.8817739087437946;-0.0001711982413645611;-0.00019415387549605328;-0.45911245300156245;-0.5206737077489583;0.8683446166384743;1.000001624942854;9.999965950026763;-0.4168619964584607;-0.4524050016797109;-0.452405003220679;3.417231467186367e-09;0.5206756247460544;0.5206736838874317;1.0000017252008315
55.451594;0.8817739702126991;-0.0001711917625188046;-0.00019414659848446955;-0.45911343274075156;-0.5206748188283526;0.8683437200123099;1.0000014705172577;9.999966652939806;-0.4168619964683011;-0.4524050016483986;-0.4524050032366835;3.456870975992635e-09;0.5206766714846188;0.5206748053049142;1.0000019400385154
55.461594;0.8817740322453212;-0.00017117882506280865;-0.00019413199480763867;-0.4591153921990196;-0.5206770409939134;0.8683438179506229;1.0000013154092677;9.999967332818551;-0.41686199647843225;-0.45240500161435726;-0.4524050032502823;3.49463452362064e-09;0.520678715209389;0.5206769290591856;1.000002154325177
55.471594;0.881773094873634;-0.00017116872020473103;-0.00019412082138080546;-0.4591158512729763;-0.5206781520731558;0.8683439101565126;1.0000011601351044;9.999967992558167;-0.41686199648884903;-0.45240500157780467;-0.45240500326159266;3.530412645606336e-09;0.520679755992142;0.5206780545646209;1.0000023677540106
55.481594;0.8817731580776587;-0.0001711622424868302;-0.00019411353869175355;-0.4591168310114231;-0.5206792631501234;0.8683439964155036;1.0000010051085024;9.99996863593001;-0.41686199649955785;-0.4524050015390034;-0.4524050032707653;3.5641372393995895e-09;0.5206817939948108;0.5206801811984776;1.0000025799521943
55.491594;0.8817732219504167;-0.00017114930645574768;-0.00019409892881797896;-0.45911879046756776;-0.5206814853131811;0.8683440766215846;1.0000008507405467;9.999969267456613;-0.41686199651057054;-0.45240500149830426;-0.4524050032779582;3.5957760978047828e-09;0.5206828294158576;0.5206813083280241;1.0000027906218012
55.501594;0.8817732865881505;-0.0001711428300218604;-0.00019409164153293254;-0.45911977020573247;-0.5206825963883213;0.868343150787344;1.0000006975790028;9.999969891248156;-0.4168619965218885;-0.45240500145611595;-0.45240500328331007;3.6253179641571753e-09;0.5206838623971995;0.5206824353517173;1.000002999594978
55.511594;0.8817733520509162;-0.00017113635445078365;-0.0001940843517842751;-0.4591207499436092;-0.5206837074624387;0.8683432190384963;1.000000546278048;9.999970510125015;-0.4168619965334784;-0.4524050014128373;-0.45240500328691247;3.652763066823633e-09;0.5206858929822074;0.5206845617203761;1.0000032067392026
55.521594;0.8817734183041107;-0.00017112987989398106;-0.00019407705952007113;-0.4591217296811547;-0.5206848185354848;0.8683432815691944;1.0000003974863936;9.999971126068733;-0.4168619965452607;-0.4524050013688128;-0.45240500328880134;3.678133827223213e-09;0.5206869211319658;0.520685686921592;1.0000034118347845
55.531594;0.8817724851900488;-0.0001711133209380143;-0.00019405854691089569;-0.4591231684616848;-0.5206870406958451;0.8683433386132717;1.0000002518306317;9.999971741275216;-0.41686199655712464;-0.4524050013243212;-0.45240500328898736;3.7014868782406083e-09;0.5206889467645461;0.5206878104426038;1.000003614549852
55.541594;0.881772552305282;-0.00017110684880815736;-0.00019405124969859857;-0.4591241481974131;-0.5206881517666667;0.8683433904838688;1.0000001099252553;9.999972358545802;-0.4168619965689578;-0.4524050012795717;-0.45240500328748884;3.7229124777021483e-09;0.5206899697944888;0.5206889317552355;1.0000038145071322
55.551594;0.8817726191436509;-0.00017110037800100014;-0.00019404395015904644;-0.45912512793279675;-0.5206892628363484;0.8683424376360784;0.999999972310209;9.999972980485548;-0.41686199658066886;-0.4524050012346999;-0.45240500328433975;3.742516954171996e-09;0.5206909901458183;0.5206900503519489;1.0000040113326025
55.561594;0.8817726850825927;-0.00017109390850821685;-0.00019403664841040433;-0.4591261076678926;-0.5206903739048544;0.8683424806618353;0.9999998393897314;9.999973608487254;-0.41686199659219586;-0.4524050011897772;-0.45240500327958366;3.760389926929411e-09;0.5206930077461462;0.5206921657834122;1.0000042046230082
55.571594;0.8817727494794064;-0.00017108098140693195;-0.00019402201960155242;-0.45912806711945925;-0.520692596059093;0.868342520175315;0.9999997114540137;9.99997424262336;-0.41686199660350015;-0.4524050011448377;-0.45240500327326877;3.776581092691033e-09;0.5206940225402096;0.5206932776664379;1.0000043939495886
55.581594;0.8817728116711123;-0.000172054231107753;-0.00019512580071241582;-0.45912905331314385;-0.5206937144500465;0.8683425567373336;0.9999995887151736;9.99997488212134;-0.4168619966145467;-0.4524050010999034;-0.4524050032654544;3.791096488002639e-09;0.5206960345051617;0.5206953856882358;1.000004578955777
55.591594;0.8817718709493708;-0.00017204413758176677;-0.00019511459997087078;-0.45912951236567756;-0.5206948255162233;0.8683425909391769;0.9999994712445557;9.999975525889178;-0.41686199662528367;-0.4524050010549782;-0.45240500325622623;3.803907029365397e-09;0.5206970436204101;0.5206964896193581;1.000004759391239
55.601594;0.8817719264678258;-0.00017203767301484112;-0.00019510729032001496;-0.4591304920993062;-0.5206959365797394;0.8683416234736843;0.9999993588662017;9.999976172785704;-0.4168619966356421;-0.4524050010100253;-0.45240500324568705;3.814976487955555e-09;0.5206980498284373;0.5206975892958147;1.000004935041222
55.611594;0.881771977397037;-0.00017202475069347166;-0.0001950926539344938;-0.4591324515484616;-0.5206981587291284;0.8683416550655251;0.9999992511884941;9.999976821419919;-0.41686199664555673;-0.45240500096497877;-0.4524050032339124;3.824302715847421e-09;0.5207000530472093;0.5206996845252384;1.000005105681537
55.621594;0.8817720228394882;-0.0001720182883359159;-0.00019508534085422373;-0.45913343128201395;-0.5206992697905588;0.8683416863768372;0.9999991477787914;9.999977470069453;-0.41686199665498774;-0.4524050009197859;-0.4524050032209204;3.831933775285428e-09;0.5207010532099705;0.520700774986228;1.0000052710891516
55.631594;0.8817720618556235;-0.00017201182696873204;-0.00019507802621866947;-0.459134411015526;-0.5207003808510658;0.868341717988444;0.9999990483143558;9.99997811695019;-0.4168619966639165;-0.4524050008744256;-0.4524050032066862;3.8379458489084776e-09;0.5207030502782939;0.5207028602247455;1.0000054310517255
55.641594;0.8817720935001756;-0.00017200536648056254;-0.00019507071015045956;-0.4591353907490277;-0.520701491910697;0.8683417504363676;0.9999989526327154;9.999978760239118;-0.41686199667231355;-0.45240500082889606;-0.45240500319116583;3.8424251531360084e-09;0.5207040442248851;0.5207039397316044;1.0000055853476244
55.651594;0.8817711168773754;-0.00017198882007159966;-0.00019505217478356927;-0.4591368295069822;-0.5207037140579241;0.8683407842090693;0.9999988607087115;9.999979397947715;-0.4168619966801214;-0.45240500078319773;-0.45240500317430044;3.845483170151619e-09;0.5207050350200597;0.5207050130435393;1.0000057337215869
55.661594;0.8817711310487364;-0.00017198236091704147;-0.00019504485624068107;-0.45913780923937697;-0.5207048251159475;0.8683408196551667;0.9999987725769024;9.999980028268249;-0.41686199668728063;-0.45240500073731704;-0.4524050031560124;3.847279167484149e-09;0.5207070226143219;0.520707079825954;1.00000587589235
55.671594;0.881771135156117;-0.00017197590216684407;-0.00019503753666309906;-0.459138788971746;-0.520705936173239;0.8683408568988374;0.9999986882068456;9.999980650222867;-0.4168619966937704;-0.45240500069121947;-0.45240500313620163;3.848005226464583e-09;0.5207080069122522;0.5207081398792088;1.000006011553751
55.681594;0.8817711283813511;-0.00017196944362595187;-0.00019503021617986292;-0.4591397687040847;-0.5207070472298546;0.8683408958661677;0.9999986074261362;9.999981263812575;-0.416861996699608;-0.45240500064486305;-0.4524050031147376;3.8478340455609675e-09;0.5207099878042851;0.5207101930902596;1.0000061403570542
55.691594;0.8817711100113685;-0.00017195652623232743;-0.0001950155699399095;-0.45914172815083026;-0.5207092693728421;0.8683409363615135;0.999998529976202;9.99998186958349;-0.41686199670481705;-0.4524050005982227;-0.4524050030914597;3.846889545029138e-09;0.5207109652362905;0.5207112394401409;1.000006261950692
55.701594;0.8817710794105166;-0.00017195006764166306;-0.0001950082480361243;-0.45914270788306355;-0.520710380428378;0.8683399780693888;0.9999984555928874;9.999982468128264;-0.4168619967094107;-0.4524050005513017;-0.45240500306619763;3.845269637355692e-09;0.5207119392207087;0.5207122790594184;1.000006376051788
55.711594;0.8817700360286833;-0.00017193998111946223;-0.0001949970325237158;-0.4591431669162995;-0.520711491484994;0.8683400205352063;0.9999983839739522;9.999983059692964;-0.4168619967133947;-0.4524050005041268;-0.45240500303879994;3.843079625093321e-09;0.5207139097985538;0.5207143122145897;1.0000064824601436
55.721594;0.881769979357836;-0.0001719335222041412;-0.0001949897096860786;-0.4591441466471695;-0.5207126025398785;0.8683400632477365;0.9999983146851026;9.99998364413419;-0.4168619967167762;-0.4524050004567329;-0.45240500300915226;3.84044099444691e-09;0.5207148770088875;0.5207153392321555;1.0000065810540641
55.731594;0.8817699090543749;-0.00017192060425837665;-0.00019497506154483825;-0.45914610609119716;-0.520714824681582;0.8683401057530895;0.9999982471536061;9.999984221098165;-0.4168619967195643;-0.45240500040914144;-0.4524050029771783;3.837477425862802e-09;0.5207158408973543;0.5207163604403959;1.0000066717992753
55.741594;0.8817698247957656;-0.00017191414510961872;-0.0001949677381980275;-0.4591470858216831;-0.5207159357363097;0.8683401476902982;0.9999981807655158;9.999984789715326;-0.416861996721751;-0.4524050003613411;-0.4524050029428249;3.8342971507868376e-09;0.5207178015691102;0.5207183761432966;1.0000067546983427
55.751594;0.8817697263230339;-0.00017190768589869483;-0.0001949604148226224;-0.45914806555192145;-0.5207170467911478;0.8683391887408147;0.9999981149448722;9.999985348406085;-0.41686199672330093;-0.4524050003132801;-0.45240500290604624;3.830994819846211e-09;0.5207187592253731;0.5207193866365227;1.0000068296983917
55.761594;0.8817696135191743;-0.00017190122660817796;-0.0001949530916247493;-0.4591490452818521;-0.5207181578461946;0.8683392285482393;0.9999980491431686;9.99998589565352;-0.4168619967241715;-0.45240500026487845;-0.45240500286681995;3.827670135642663e-09;0.5207197141310723;0.5207203922429798;1.0000068966768385
55.771594;0.8817684864597194;-0.00017189113938649646;-0.00019494187568248807;-0.4591495043047316;-0.5207192689029877;0.868339266722941;0.9999979827803764;9.999986430605292;-0.41686199672433744;-0.4524050002160547;-0.4524050028251805;3.824433191915669e-09;0.5207216665476845;0.5207223933043525;1.0000069555376092
55.781594;0.8817683453134461;-0.0001718782207709699;-0.00019492722856705364;-0.45915146374494836;-0.5207214910456429;0.8683393029183482;0.999997915236471;9.999986952649017;-0.4168619967237832;-0.4524050001667352;-0.4524050027812093;3.821384870740412e-09;0.5207226166796015;0.5207233901451054;1.0000070063283921
55.791594;0.8817681904547823;-0.0001718717605996174;-0.00019491990735004443;-0.4591524434724905;-0.520722602101734;0.8683393368579237;0.999997845937203;9.99998746103616;-0.41686199672246843;-0.4524050001168505;-0.4524050027349878;3.818597327083617e-09;0.5207235646567476;0.5207243830618256;1.0000070492787803
55.801594;0.8817680223339502;-0.00017186529983141734;-0.00019491258725534116;-0.45915342319958846;-0.520723713158259;0.8683383683081443;0.999997774472105;9.999987955128052;-0.4168619967203137;-0.4524050000663519;-0.4524050026865801;3.816114395854536e-09;0.5207255105652415;0.520726372340228;1.0000070847372804
55.811594;0.8817678414439011;-0.00017185883836724032;-0.00019490526850268267;-0.45915440292622833;-0.5207248242152523;0.8683383970362606;0.9999977006719888;9.999988434568333;-0.4168619967172346;-0.4524050000152363;-0.4524050026360524;3.8139626664139955e-09;0.5207264544946145;0.5207273582743659;1.0000071130824542
