time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.821594;0.8817676482838301;-0.0001718523761938615;-0.0001948979513349004;-0.459155382652372;-0.5207259352727612;0.8683384227885435;0.9999976245922387;9.999988899562808;-0.4168619967131841;-0.45240499996352707;-0.45240500258348043;3.812159915977165e-09;0.5207283965512104;0.5207293411595671;1.0000071347051558
55.831594;0.881766443382073;-0.00017183582672360235;-0.00019487941779392838;-0.45915682137464925;-0.5207281574192578;0.868338445315109;0.999997546384839;9.999989351736469;-0.4168619967081615;-0.4524049999112343;-0.45240500252893956;3.8107238723594635e-09;0.5207293368432624;0.5207303212752188;1.0000071500631043
55.841594;0.8817662272491449;-0.0001718293634282757;-0.00019487210463132375;-0.4591578010985713;-0.5207292684779294;0.8683384643914773;0.9999974661589597;9.999989794251476;-0.41686199670219715;-0.45240499985835647;-0.4524050024724957;3.809681337245215e-09;0.5207302754678208;0.5207312988949102;1.0000071597268185
55.851594;0.881766000514663;-0.00017182289979540889;-0.0001948647939096316;-0.4591587808218204;-0.520730379537206;0.8683374798043765;0.9999973839404163;9.999990230553651;-0.41686199669533386;-0.4524049998048936;-0.45240500241422316;3.8090591727571335e-09;0.5207322125031663;0.5207332743005871;1.0000071643424746
55.861594;0.8817657637728312;-0.00017181643596910214;-0.0001948574858877258;-0.45915976054424273;-0.5207314905970776;0.8683374913058611;0.9999972997064942;9.999990663582775;-0.41686199668760726;-0.4524049997508282;-0.4524050023542249;3.8088677516108106e-09;0.5207331480079879;0.520734247771383;1.000007164504377
55.871594;0.881765517549662;-0.0001718099720771447;-0.00019485018078747415;-0.45916074026566833;-0.5207326016575349;0.8683374985783234;0.9999972134342894;9.99999109646485;-0.41686199667903845;-0.4524049996961214;-0.45240500229262204;3.809106396435255e-09;0.5207340820298498;0.5207352195762281;1.000007160608513
55.881594;0.8817652623129499;-0.00017179704934977135;-0.00019483555377736189;-0.45916269969706147;-0.52073482380555;0.8683375012749566;0.9999971251273219;9.999991533247453;-0.41686199666965423;-0.45240499964074;-0.45240500222954155;3.809778614574726e-09;0.5207360146296032;0.5207371899895606;1.0000071527861567
55.891594;0.8817639984983917;-0.0001717869579108996;-0.00019482436166442385;-0.45916315869276764;-0.5207359348686879;0.8683374990781739;0.9999970347951735;9.999991978033341;-0.4168619966595095;-0.45240499958466285;-0.45240500216513124;3.81090077202175e-09;0.5207369459024828;0.520738159299336;1.0000071409396314
55.901594;0.8817637264034711;-0.00017178049456119846;-0.00019481706607809071;-0.4591641384094074;-0.5207370459310665;0.8683364917254427;0.9999969424192515;9.99999243321255;-0.41686199664868284;-0.4524049995278682;-0.45240500209956847;3.812511145670529e-09;0.5207378759572507;0.520739127789856;1.0000071247779525
55.911594;0.8817634463420704;-0.00017177403165689477;-0.00019480977369351542;-0.4591651181247504;-0.5207381569942053;0.8683364790580087;0.999996847928623;9.999992898863493;-0.41686199663726164;-0.4524049994703392;-0.45240500203304873;3.8146753583534005e-09;0.5207388048928703;0.5207400957132238;1.000007103811797
55.921594;0.881763158615895;-0.0001717675693140793;-0.00019480248445621947;-0.4591660978388014;-0.5207392680581574;0.8683364610489889;0.9999967511626722;9.999993373659633;-0.4168619966253406;-0.4524049994120744;-0.45240500196577155;3.8174671153767346e-09;0.5207407328226227;0.5207420632409646;1.000007077400136
55.931594;0.8817628635469734;-0.00017175464872550694;-0.00019478787330990015;-0.45916805726155957;-0.5207414902099511;0.8683364377369582;0.9999966518461485;9.999993856303574;-0.41686199661302553;-0.45240499935307765;-0.45240500189792343;3.820927822724001e-09;0.5207416598998814;0.5207430304100806;1.0000070448449923
55.941594;0.8817625614092915;-0.00017174818771429476;-0.00019478059025268183;-0.45916903697303496;-0.5207426012757258;0.8683364091142647;0.9999965495942635;9.999994346778468;-0.4168619966004368;-0.45240499929336003;-0.4524050018296692;3.825057331152638e-09;0.5207425862975905;0.5207439971501546;1.0000070054402648
55.951594;0.8817612523689048;-0.0001717380996356259;-0.00019476941686082783;-0.4591694959521779;-0.5207437123439617;0.8683353750459908;0.9999964439232181;9.999994846968656;-0.41686199658771517;-0.45240499923296473;-0.4524050017611706;3.829851758417638e-09;0.5207445121742708;0.5207459634001622;1.0000069585038718
55.961594;0.8817609363901643;-0.00017173164005666153;-0.00019476213978515184;-0.4591704756602171;-0.5207448234117694;0.868335335282709;0.9999963343158954;9.999995360491853;-0.4168619965750107;-0.452404999171986;-0.4524050016926049;3.835327426148445e-09;0.5207454376595615;0.5207469291865733;1.000006903464266
55.971594;0.8817606134327648;-0.00017172518120600676;-0.00019475486555154295;-0.4591714553672957;-0.520745934480604;0.8683352895589211;0.9999962203589174;9.999995892039339;-0.41686199656246326;-0.4524049991105695;-0.45240500162416525;3.841506928916876e-09;0.520746362840357;0.5207478945956613;1.0000068399299922
55.981594;0.8817602834443308;-0.0001717187230988015;-0.0001947475940482054;-0.45917243507355754;-0.520747045550466;0.8683352376915081;0.9999961018137408;9.999996447052666;-0.41686199655020967;-0.45240499904887793;-0.4524050015560662;3.848405453534259e-09;0.5207482877583371;0.5207498597184145;1.00000676766474
55.991594;0.8817599464345053;-0.00017170580689124492;-0.00019473300013852726;-0.4591743944880391;-0.5207492677083134;0.868335179629484;0.9999959785479395;9.999997031717639;-0.41686199653837924;-0.45240499898704045;-0.4524050014885489;3.8560293481638544e-09;0.5207492124470671;0.5207508246576074;1.0000066865596715
56.001594;0.8817596025047095;-0.00017169935044596807;-0.00019472573372603848;-0.4591753741931285;-0.5207503787801552;0.8683351154068305;0.9999958504409842;9.999997652266927;-0.41686199652704686;-0.45240499892514935;-0.45240500142186996;3.8643862028169096e-09;0.5207501369762122;0.5207517895870543;1.0000065966661162
56.011594;0.8817592584579471;-0.00017117215609612234;-0.00019412789866703341;-0.45917635752567426;-0.5207514900733267;0.8683340450285943;0.9999957173673597;9.999998313973578;-0.4168619965162131;-0.452404998863298;-0.4524050013562947;3.873509525035733e-09;0.5207520614697494;0.5207537547909379;1.0000064981741483
56.021594;0.881757901401957;-0.00017116207283394765;-0.00019411674129116366;-0.45917681649029674;-0.5207526011481466;0.8683339684599581;0.9999955792465571;9.999999021091682;-0.4168619965058404;-0.45240499880159485;-0.4524050012920852;3.883465213451153e-09;0.5207529860981706;0.5207547206491373;1.0000063912977497
56.031594;0.8817575381312078;-0.00017115561850776512;-0.00019410947991498192;-0.45917779619381777;-0.5207537122220706;0.8683338857279685;0.9999954361090525;9.999999777521767;-0.4168619964958859;-0.4524049987401485;-0.4524050012294653;3.8943170161164555e-09;0.5207539110435947;0.5207556876002111;1.0000062761930901
56.041594;0.8817571688779913;-0.00017114916538196309;-0.00019410222022716632;-0.45917877589748207;-0.520754823296422;0.8683337969565126;0.9999952881034524;10.000000587254242;-0.41686199648631106;-0.4524049986790677;-0.4524050011686086;3.90608998129571e-09;0.5207548364707002;0.5207566561078513;1.0000061529729758
56.051594;0.8817567938769453;-0.0001711362534774619;-0.00019408763573427172;-0.45918073530918174;-0.5207570454580491;0.8683337023076461;0.9999951354335682;10.0000014545626;-0.4168619964770938;-0.45240499861848144;-0.452405001109676;3.9187801732837905e-09;0.5207567625369208;0.5207586266041346;1.000006021766706
56.061594;0.8817564133954672;-0.00017112980278696116;-0.00019408037877884278;-0.4591817150134656;-0.5207581565329524;0.8683326019554101;0.9999949783046849;10.00000238378731;-0.4168619964682442;-0.45240499855853855;-0.4524050010528443;3.932390683199033e-09;0.5207576894094613;0.5207595994173833;1.000005882744555
56.071594;0.8817560276912794;-0.000171123353266648;-0.00019407312281291664;-0.4591826947182161;-0.520759267608015;0.8683324961019975;0.9999948169393715;10.000003378099988;-0.41686199645980865;-0.4524049984993863;-0.45240500099829756;3.946939187658296e-09;0.5207586172664281;0.5207605747562304;1.0000057360457257
56.081594;0.8817546370114152;-0.00017111327705656454;-0.00019406197340024643;-0.4591831536757591;-0.5207603786846164;0.868332384965945;0.9999946516364828;10.000004438317568;-0.41686199645185834;-0.45240499844115517;-0.4524050009462181;3.962440368674403e-09;0.5207595463010699;0.5207615527587657;1.0000055817072881
56.091594;0.8817542415628765;-0.00017110682959878406;-0.00019405471865940554;-0.45918413338062447;-0.5207614897597845;0.8683322687767511;0.9999944827578143;10.000005563592325;-0.41686199644446426;-0.45240499838395787;-0.4524050008967873;3.978895893357416e-09;0.5207614767230808;0.5207635335409267;1.0000054197315913
56.101594;0.881753841755477;-0.00017110038299080697;-0.00019404746415179332;-0.45918511308619997;-0.5207626008349164;0.8683321478054594;0.9999943106318895;10.000006753115148;-0.416861996437681;-0.4524049983278938;-0.4524050008501816;3.996291794177677e-09;0.5207624087493549;0.5207645172232618;1.00000525019201
56.111594;0.8817534381550993;-0.00017109393711273218;-0.00019404020956602383;-0.4591860927925046;-0.5207637119099711;0.8683310223770825;0.9999941354873596;10.000008006375463;-0.41686199643155536;-0.45240499827305536;-0.4524050008065671;4.014597068503082e-09;0.520763342610594;0.5207655039516934;1.0000050732789894
56.121594;0.881753031418131;-0.00017108103183867437;-0.00019402562825937672;-0.45918805220620085;-0.5207659340718589;0.8683308928605962;0.999993957433259;10.00000932220339;-0.4168619964261476;-0.4524049982195393;-0.45240500076609447;4.033774836031758e-09;0.5207652785689515;0.5207674938947467;1.0000048893673046
56.131594;0.881752622213761;-0.00017107458701930286;-0.0001940183724885861;-0.45918903191395927;-0.5207670451466149;0.8683307596735379;0.9999937765105292;10.000010698829328;-0.4168619964215348;-0.45240499816745494;-0.4524050007289014;4.053803902207906e-09;0.5207662169047684;0.5207684871985551;1.0000046990518696
56.141594;0.8817522112829245;-0.0001710681424820811;-0.00019401111566896194;-0.4591900116224911;-0.520768156221173;0.8683306232832242;0.9999935928437305;10.000012135201425;-0.416861996417792;-0.45240499811692136;-0.4524050006951378;4.0746798990050504e-09;0.5207671578795365;0.5207694839314808;1.000004503028145
56.151594;0.8817507995556693;-0.0001710580702645011;-0.00019399996331786136;-0.45919047057522777;-0.5207692672970011;0.8683304841785757;0.9999934067059882;10.000013631758177;-0.4168619964149703;-0.4524049980680611;-0.4524050006649684;4.096392604470032e-09;0.520768101721058;0.5207704840790796;1.0000043019340843
56.161594;0.8817503880437332;-0.00017105162574143919;-0.0001939927037808362;-0.459191450284534;-0.5207703783712272;0.8683303428721046;0.9999932183884153;10.000015189570517;-0.41686199641309923;-0.4524049980209827;-0.4524050006385345;4.118911967075777e-09;0.5207700486326129;0.5207724875976123;1.0000040963045094
56.171594;0.8817499778584239;-0.00017104518096393068;-0.0001939854426904573;-0.45919242999500764;-0.5207714894453002;0.8683291999479864;0.9999930280777712;10.000016809026176;-0.41686199641221233;-0.4524049979757472;-0.4524050006159362;4.142186581454618e-09;0.5207709987915453;0.5207734944560605;1.0000038865891412
56.181594;0.8817495700298391;-0.000172018441310377;-0.00019508926692786516;-0.4591934161667598;-0.5207726078454837;0.8683290560338631;0.999992835884098;10.000018489646111;-0.4168619964123589;-0.4524049979323556;-0.45240500059724653;4.166139494566777e-09;0.5207719523300833;0.5207745046413532;1.0000036731827535
56.191594;0.8817491655172243;-0.00017200553548678767;-0.00019507467623994257;-0.4591953755853964;-0.5207748300060674;0.8683289117099872;0.999992641907628;10.000020230541866;-0.41686199641358185;-0.4524049978907771;-0.45240500058251;4.190669747906639e-09;0.520772909309952;0.5207755181752441;1.0000034564562876
56.201594;0.8817487652645333;-0.00017199908888822755;-0.00019506741020384165;-0.4591963552998102;-0.520775941079378;0.8683287675100051;0.9999924462320177;10.000022030548955;-0.41686199641589006;-0.4524049978509811;-0.45240500057173666;4.21566399192471e-09;0.5207748697064161;0.5207775351191537;1.0000032367330571
56.211594;0.8817483701823666;-0.0001719926413877756;-0.0001950601425457197;-0.4591973350155244;-0.5207770521522934;0.8683286239788532;0.9999922489356753;10.000023888138811;-0.416861996419253;-0.4524049978129425;-0.4524050005649129;4.240999666222978e-09;0.5207758334302621;0.5207785555398625;1.0000030142760339
56.221594;0.8817469810608705;-0.00017198256398943138;-0.00019504897894398856;-0.45919779396691013;-0.5207781632261861;0.8683274816923126;0.9999920502046705;10.000025801295479;-0.4168619964236215;-0.45240499777662324;-0.45240500056200506;4.2665421123471065e-09;0.520776800372847;0.5207795794885481;1.0000027893738344
56.231594;0.8817465985009386;-0.00017197611437745887;-0.00019504170804452258;-0.45919877368385287;-0.5207792742980619;0.8683273412595931;0.9999918503888284;10.000027767696015;-0.4168619964289465;-0.45240499774195314;-0.45240500056294675;4.292144637525153e-09;0.5207777704308891;0.5207806069893565;1.0000025624003501
56.241594;0.8817462231806479;-0.0001719696635981808;-0.00019503443552007158;-0.45919975340177616;-0.5207803853693194;0.8683272032891981;0.9999916499005909;10.00002978536748;-0.4168619964351815;-0.45240499770882786;-0.4524050005676398;4.317629272792041e-09;0.5207797435090193;0.5207826380179463;1.0000023337677242
56.251594;0.8817458558178126;-0.00017196321163645624;-0.0001950271614282589;-0.4592007331205591;-0.5207814964399055;0.8683270683113677;0.9999914491229716;10.000031852990332;-0.4168619964422845;-0.4524049976771171;-0.4524050005759742;4.342759216770738e-09;0.5207807195095113;0.5207836725131904;1.0000021038659477
56.261594;0.8817454971621923;-0.0001719567585315512;-0.00019501988589319737;-0.45920171284009065;-0.5207826075097604;0.8683269367361874;0.9999912484898573;10.000033969516492;-0.4168619964502095;-0.4524049976466716;-0.45240500058784966;4.367255248067753e-09;0.5207816983204588;0.5207847104137903;1.00000187301384
56.271594;0.881745147970884;-0.00017195030436875893;-0.00019501260907614252;-0.4592026925602495;-0.5207837185788234;0.8683268088543299;0.9999910486628957;10.000036133978432;-0.4168619964588769;-0.45240499761734093;-0.4524050006031881;4.390853028214491e-09;0.5207826798258546;0.5207857516523112;1.0000016414351771
56.281594;0.8817438089971578;-0.0001719337603862421;-0.00019499411041772554;-0.4592041312120054;-0.520785940735476;0.868325684813651;0.9999908505511991;10.000038345734602;-0.4168619964681572;-0.45240499758901825;-0.4524050006219224;4.413344216195876e-09;0.5207836639312249;0.5207867961095572;1.0000014093258043
56.291594;0.8817434808584182;-0.0001719273045227793;-0.00019498683146368034;-0.4592051109318675;-0.5207870518028844;0.8683255645943044;0.9999906551192971;10.000040604646873;-0.416861996477889;-0.4524049975616779;-0.45240500064396727;4.434576073167697e-09;0.5207856505772703;0.5207888435977466;1.0000011769425332
56.301594;0.8817431641526945;-0.00017192084805665823;-0.00019497955160372886;-0.45920609065188983;-0.5207881628694859;0.8683254480675967;0.9999904632549332;10.000042911258468;-0.4168619964879029;-0.45240499753536384;-0.4524050006692021;4.454438556468436e-09;0.5207866397359294;0.5207898938813681;1.0000009446188907
56.311594;0.8817428593718669;-0.00017191439112145728;-0.00019497227092291387;-0.4592070703718885;-0.5207892739353331;0.8683253350777215;0.9999902757672623;10.000045267345596;-0.41686199649803807;-0.45240499751014324;-0.45240500069747874;4.472862486184873e-09;0.5207876313828523;0.5207909466905182;1.0000007127177375
56.321594;0.8817425668970765;-0.00017190793379728047;-0.00019496498950540535;-0.459208050091661;-0.5207903850005011;0.8683252254351602;0.9999900933071096;10.000047676410215;-0.41686199650816363;-0.4524049974860767;-0.45240500072863726;4.489817231709079e-09;0.5207886254423242;0.5207920017328173;1.0000004815738452
56.331594;0.8817422870120198;-0.00017190147614125614;-0.00019495770743452174;-0.45920902981101486;-0.5207914960650648;0.8683251188865102;0.999989916268696;10.000050143085177;-0.4168619965181911;-0.45240499746323326;-0.45240500076251217;4.5053033762778724e-09;0.5207896217501192;0.5207930587207505;1.0000002515094326
56.341594;0.8817420199926517;-0.00017189501824479313;-0.00019495042480061048;-0.45921000952980723;-0.520792607129094;0.8683240151596172;0.999989744852782;10.000052671460164;-0.41686199652806283;-0.45240499744171775;-0.4524050007989301;4.519348958367719e-09;0.5207916200682989;0.5207951173934221;1.0000000228983819
56.351594;0.8817407662017556;-0.00017188493137173426;-0.00019493924723509845;-0.4592104684668425;-0.5207937181941158;0.8683239140725424;0.999989579190592;10.000055263603983;-0.41686199653772865;-0.4524049974216679;-0.4524050008377012;4.5320135037912175e-09;0.5207926201210917;0.5207961775437772;0.9999997961974398
56.361594;0.881740525979518;-0.00017187847349250566;-0.00019493196376552368;-0.45921144818319887;-0.5207948292572737;0.8683238156086931;0.9999894194071313;10.000057919205656;-0.41686199654714035;-0.45240499740323936;-0.45240500087860697;4.543397493805028e-09;0.5207936216139695;0.5207972390351839;0.9999995719499982
56.371594;0.881740299687446;-0.0001718720159068826;-0.0001949246800210531;-0.4592124278988833;-0.5207959403200675;0.8683237198639158;0.9999892656309338;10.00006063588384;-0.41686199655626976;-0.4524049973865995;-0.4524050009214074;4.553642583909753e-09;0.5207946242318544;0.5207983017572321;0.9999993507589136
56.381594;0.8817400875723573;-0.0001718655587689477;-0.00019491739608051332;-0.4592134076139249;-0.5207970513825401;0.8683236269222204;0.999989117955821;10.000063409504508;-0.4168619965651095;-0.45240499737191536;-0.4524050009658772;4.562921465095892e-09;0.5207956276433002;0.5207993655779645;0.9999991332218433
56.391594;0.8817398898120657;-0.00017185910219618723;-0.0001949101120071726;-0.4592143873283631;-0.5207981624447457;0.8683225368070105;0.9999889764169716;10.000066234843459;-0.41686199657364903;-0.4524049973593326;-0.45240500101183223;4.5714314559357474e-09;0.5207976315138758;0.5208014303547748;0.9999989198450859
56.401594;0.8817397065536424;-0.0001718461862748285;-0.0001948955015223175;-0.45921634674447165;-0.5208003845936852;0.8683224495227955;0.999988841037421;10.00006910660728;-0.4168619965818703;-0.4524049973489656;-0.45240500105911297;4.579384100054084e-09;0.5207986355120661;0.5208024959578943;0.9999987109569595
56.411594;0.881739537911733;-0.0001718397310387819;-0.0001948882173420145;-0.4592173264578897;-0.5208014956554621;0.8683223650727961;0.9999887118933839;10.000072020036582;-0.41686199658976214;-0.45240499734090855;-0.45240500110756354;4.586982140119177e-09;0.520799639334436;0.5208035622733529;0.9999985066698065
56.421594;0.8817383839209347;-0.00017182964755440688;-0.00019487703865357818;-0.45921778538097036;-0.5208026067184971;0.8683222834163853;0.9999885891103094;10.000074970984352;-0.41686199659732104;-0.4524049973352489;-0.4524050011570309;4.59440118371186e-09;0.5208006427487681;0.5208046292106908;0.999998306911075
56.431594;0.8817382443669162;-0.00017182319349108872;-0.00019486975457673526;-0.45921876509276044;-0.5208037177798781;0.8683222044209509;0.9999884727526107;10.000077955994549;-0.41686199660453344;-0.4524049973320706;-0.4524050012073581;4.601788252346144e-09;0.5208016456190725;0.520805696744438;0.9999981114910015
56.441594;0.8817381189475528;-0.00017181673982620958;-0.0001948624705801615;-0.459219744804518;-0.5208048288410442;0.868322127869915;0.9999883627374128;10.000080972434121;-0.4168619966113484;-0.4524049973314582;-0.45240500125837707;4.609265422363817e-09;0.520803647917813;0.5208077649607656;0.9999979201849677
56.451594;0.8817380073370854;-0.00017181028642920457;-0.0001948551866458453;-0.4592207245163571;-0.5208059399019365;0.8683210535438757;0.9999882589074206;10.000084018098534;-0.4168619966176609;-0.4524049973334829;-0.4524050013099185;4.616921325696449e-09;0.5208046497110637;0.5208088340364809;0.9999977328190952
56.461594;0.8817379093272592;-0.0001718038331948742;-0.00019484790276082424;-0.45922170422835856;-0.5208070509624482;0.8683209812971117;0.9999881611371398;10.00008709044178;-0.41686199662331896;-0.45240499733816547;-0.4524050013618082;4.6248044309154715e-09;0.5208056511062473;0.5208099041572235;0.9999975492979812
56.471594;0.8817378247996782;-0.00017179738005281854;-0.00019484061894707504;-0.45922268394057886;-0.5208081620224266;0.8683209110818148;0.9999880693222408;10.00009018675096;-0.4168619966281396;-0.4524049973454613;-0.45240500141385137;4.632940085680951e-09;0.52080665221892;0.5208109754547774;0.9999973695868769
56.481594;0.881737753615715;-0.00017179092694844295;-0.00019483333528965416;-0.45922366365305534;-0.520809273081688;0.8683208429517872;0.9999879832864716;10.000093305094191;-0.4168619966319299;-0.4524049973552832;-0.45240500146583495;4.6413374728359884e-09;0.5208076531724262;0.5208120479973769;0.9999971937608522
56.491594;0.8817366955616918;-0.00017178084492172683;-0.00019482215731772936;-0.45922412256802525;-0.5208103841414996;0.868320777067085;0.9999879027120747;10.00009644410325;-0.41686199663451434;-0.45240499736752754;-0.45240500151755175;4.649969609340149e-09;0.5208086540913623;0.5208131218157319;0.9999970220407612
56.501594;0.8817366502560041;-0.00017177439165629808;-0.00019481487438330206;-0.4592251022799168;-0.5208114951987723;0.8683207136913322;0.9999878271925492;10.00009960162576;-0.4168619966357439;-0.4524049973820861;-0.4524050015688309;4.6587756893528606e-09;0.5208106550943672;0.5208151969304984;0.9999968546896575
56.511594;0.8817366173314602;-0.000171767938169782;-0.0001948075919663988;-0.4592260819920238;-0.5208126062548087;0.8683196531412795;0.999987756364279;10.000102774118469;-0.41686199663549184;-0.45240499739885937;-0.4524050016195533;4.667685422251152e-09;0.5208116562855879;0.5208162733436875;0.9999966919201146
56.521594;0.8817365964172482;-0.0001717614843847723;-0.0001948003100918778;-0.459227061704306;-0.5208137173094771;0.8683195957096169;0.9999876899834156;10.00010595713343;-0.41686199663365814;-0.4524049974177635;-0.45240500166963576;4.6766224278094895e-09;0.5208126577272655;0.5208173510262697;0.9999965339378694
56.531594;0.881736587221165;-0.00017175503023127912;-0.00019479302878097377;-0.45922804141672235;-0.5208148283626711;0.8683195416707823;0.9999876279444302;10.000109145970482;-0.4168619966301613;-0.45240499743872714;-0.4524050017189949;4.685503900721082e-09;0.5208136594298214;0.5208184299515888;0.9999963810085406
56.541594;0.8817365895497903;-0.00017174857563954246;-0.0001947857480851749;-0.45922902112920233;-0.5208159394143046;0.868319491331731;0.9999875702594707;10.000112335760228;-0.41686199662492157;-0.4524049974617034;-0.4524050017675331;4.694260448183876e-09;0.5208146613762075;0.5208195101109536;0.9999962334470163
56.551594;0.8817366032494866;-0.00017174212053811845;-0.00019477846805992998;-0.4592300008416359;-0.520817050464322;0.8683194449877644;0.9999875169926697;10.000115520851432;-0.41686199661787937;-0.452404997486684;-0.452405001815156;4.702849843028346e-09;0.5208156635416841;0.5208205914621106;0.9999960915925262
56.561594;0.8817366281371344;-0.00017173566486051225;-0.00019477118873215476;-0.4592309805538884;-0.5208181615127155;0.868319402843374;0.9999874682386071;10.000118694516472;-0.4168619966090277;-0.45240499751367685;-0.45240500186178917;4.7112518771834975e-09;0.5208176658958136;0.520822673879164;0.9999959558585083
56.571594;0.8817356640201064;-0.0001717255796628375;-0.0001947600154187069;-0.4592314394591517;-0.5208192725609648;0.8683183650292372;0.9999874241465845;10.000121849443936;-0.4168619965984078;-0.4524049975426626;-0.45240500190738453;4.7194680518783115e-09;0.5208186684042575;0.520823757158458;0.999995826788288
56.581594;0.8817357106312645;-0.0001717191226642722;-0.0001947527374787846;-0.4592324191695106;-0.5208203836061862;0.8683183316796902;0.9999873849099449;10.000124978151499;-0.4168619965860805;-0.4524049975735761;-0.45240500195191785;4.727529096823335e-09;0.5208196710321082;0.5208248410653495;0.9999957049750788
56.591594;0.8817357677463707;-0.00017171266489361935;-0.00019474546022629327;-0.4592333988792858;-0.5208214946498776;0.8683183029523388;0.9999873507590258;10.000128073063943;-0.41686199657210143;-0.45240499760632563;-0.45240500199537875;4.735480313975276e-09;0.520820673727134;0.5208259253863814;0.9999955909157352
56.601594;0.8817358350552307;-0.00017170620623971634;-0.00019473818363660046;-0.45923437858838406;-0.5208226056921049;0.8683182789863045;0.9999873219599177;10.000131126333542;-0.4168619965565047;-0.45240499764082814;-0.45240500203776846;4.7433485501739835e-09;0.5208216763968769;0.5208270099611857;0.9999954849925918
56.611594;0.8817359121678442;-0.00017169974659256748;-0.0001947309076602926;-0.45923535829676637;-0.5208237167329434;0.8683182599082934;0.9999872987665553;10.000134129520744;-0.4168619965393063;-0.45240499767702486;-0.452405002079086;4.751125310753168e-09;0.5208226789168696;0.5208280946641011;0.9999953875293552
56.621594;0.8817359986548997;-0.0001716932858845395;-0.00019472363224045877;-0.45923633800446634;-0.5208248277724471;0.8683182458749301;0.9999872813861811;10.000137073873043;-0.4168619965205327;-0.45240499771486775;-0.45240500211929785;4.758763709144234e-09;0.5208236811517651;0.5208291793397571;0.9999952987834277
56.631594;0.8817360940687519;-0.00017168682410125544;-0.00019471635732945506;-0.4592373177115889;-0.5208259388106368;0.868317237042652;0.9999872700172111;10.000139951126554;-0.4168619965002446;-0.4524049977543029;-0.45240500215833146;4.7661901528808506e-09;0.5208246829775118;0.5208302637861587;0.9999952189134137
56.641594;0.8817351979031046;-0.00017167673237840442;-0.0001947051881251246;-0.4592377766038407;-0.5208270498489794;0.8683172334694252;0.9999872648869657;10.000142753638855;-0.4168619964785366;-0.45240499779527454;-0.4524050021961027;4.7733450806473675e-09;0.5208266843205493;0.5208323478128971;0.9999951479342001
56.651594;0.8817353094508391;-0.00017167026854191352;-0.00019469791405104955;-0.4592387563091529;-0.5208281608845767;0.8683172350359234;0.9999872662044497;10.000145473762514;-0.41686199645553296;-0.45240499783774285;-0.45240500223255575;4.780220745971629e-09;0.5208276851746833;0.5208334312728706;0.9999950856922347
56.661594;0.8817354279762534;-0.0001716638037673597;-0.00019469064025044472;-0.45923973601431234;-0.5208292719189056;0.8683172414610352;0.9999872740747763;10.000148103794919;-0.41686199643140126;-0.45240499788169314;-0.4524050022677002;4.786868910013785e-09;0.5208286855750209;0.5208345140279624;0.999995031961372
56.671594;0.8817355526897394;-0.00017165087813277575;-0.00019467604022098246;-0.45924169541718973;-0.5208314940389696;0.8683172524088104;0.9999872884507455;10.000150636597283;-0.4168619964063621;-0.45240499792713046;-0.4524050023016271;4.793386800237914e-09;0.520829685583662;0.5208355958905401;0.9999949865777642
56.681594;0.8817356827604528;-0.00017164441172282536;-0.00019466876654894666;-0.45924267512233363;-0.5208326050709439;0.8683172675735924;0.9999873091093018;10.000153066005387;-0.4168619963806686;-0.45240499797406747;-0.45240500233449044;4.799894789456747e-09;0.5208306852852511;0.5208366765784201;0.9999949494994121
56.691594;0.8817358172810048;-0.00017163794461829196;-0.00019466149274383857;-0.45924365482766283;-0.5208337161019077;0.8683162866678588;0.9999873356289456;10.000155386925005;-0.41686199635458904;-0.45240499802252254;-0.4524050023664612;4.806526444252176e-09;0.5208316847450223;0.5208377557240962;0.999994920849359
56.701594;0.8817359552830538;-0.00017163147688684235;-0.00019465421868932492;-0.4592446345333461;-0.5208348271319887;0.8683163093698079;0.9999873674037851;10.000157595010169;-0.4168619963284224;-0.45240499807252843;-0.45240500239768083;4.813426802176356e-09;0.5208326839661387;0.5208388329443253;0.9999949009468813
56.711594;0.881735095823576;-0.00017162783969317671;-0.00019465037583585217;-0.459244113719555;-0.5208348270757914;0.8683163352818714;0.9999874037802176;10.00015968642573;-0.4168619963025132;-0.45240499812411994;-0.4524050024282432;4.820732380737296e-09;0.5208336828892061;0.5208399079160259;0.9999948902149219
56.721594;0.8817352379589752;-0.0001716213708609286;-0.00019464310104564975;-0.45924509342533115;-0.5208359381043893;0.8683163639265961;0.9999874442601934;10.000161658292633;-0.4168619962772213;-0.45240499817729773;-0.4524050024581986;4.828548568042097e-09;0.5208356814050022;0.5208419803990209;0.9999948889982714
56.731594;0.881735380911935;-0.0001716149015453816;-0.00019463582588840906;-0.4592460731319248;-0.520837049132326;0.8683163948039474;0.9999874885313607;10.000163509066468;-0.4168619962528864;-0.4524049982320169;-0.45240500248754417;4.836959802468879e-09;0.5208366793604083;0.5208430502051831;0.9999948974698242
56.741594;0.8817355239873396;-0.00017160843179661532;-0.0001946285504334724;-0.45924705283948214;-0.5208381601596505;0.8683164274351747;0.9999875363220941;10.000165238727458;-0.41686199622983394;-0.4524049982882123;-0.4524050025162107;4.846058478797755e-09;0.5208376765752961;0.5208441171509947;0.9999949156769437
56.751594;0.8817356665631753;-0.0001716019616770046;-0.00019462127477951375;-0.4592480325481551;-0.5208392711864414;0.8683154613417345;0.9999875873496791;10.000166849154667;-0.41686199620838443;-0.45240499834581477;-0.45240500254407845;4.855956365289249e-09;0.5208386728817337;0.5208451810152994;0.9999949436245824
56.761594;0.8817358080988121;-0.0001715954912610614;-0.00019461399902877998;-0.45924901225807563;-0.5208403822128054;0.8683154960481347;0.9999876413993675;10.000168344091183;-0.4168619961888268;-0.45240499840475146;-0.45240500257101346;4.866769702540185e-09;0.5208396681493459;0.5208462415350885;0.9999949813114087
56.771594;0.8817359482064144;-0.000171589020632224;-0.00019460672327400278;-0.45924999196933125;-0.5208414932388582;0.8683155311544734;0.9999876983250225;10.0001697287774;-0.4168619961713795;-0.4524049984649324;-0.45240500259689875;4.878598207761954e-09;0.5208406622402882;0.5208472984642722;0.999995028705689
56.781594;0.8817360866962234;-0.00017158254987349636;-0.00019459944760715305;-0.4592509716819507;-0.5208426042647029;0.8683155663938786;0.9999877579562287;10.000171009925321;-0.41686199615616387;-0.4524049985262135;-0.45240500262165007;4.891528327779113e-09;0.5208416549324548;0.520848351643617;0.9999950857146109
56.791594;0.8817352235763433;-0.00017157245015643263;-0.00019458827722485612;-0.45925143056479656;-0.5208437152918626;0.8683156016319762;0.9999878200895533;10.00017219572549;-0.41686199614320885;-0.4524049985883719;-0.4524050026452057;4.905648232203716e-09;0.5208426459092519;0.5208494009978455;0.9999951522191813
56.801594;0.881735358886695;-0.00017156597927963318;-0.00019458100197905644;-0.45925241027891833;-0.5208448263174646;0.868315636844605;0.9999878845751557;10.000173295201682;-0.4168619961324777;-0.4524049986511441;-0.45240500266750466;4.921032007427243e-09;0.5208436348074825;0.5208504464856345;0.9999952281657396
56.811594;0.8817354927215166;-0.00017155950835057057;-0.0001945737270169142;-0.459253389994241;-0.5208459373430019;0.8683156720595562;0.9999879513907142;10.000174317072007;-0.41686199612388936;-0.45240499871429407;-0.4524050026884754;4.9377048943703894e-09;0.5208446212683454;0.5208514881037091;0.9999953136459151
56.821594;0.8817356250943853;-0.00017155303737034243;-0.0001945664523526748;-0.45925436971068634;-0.5208470483685326;0.8683147072538656;0.999988020671275;10.000175269043151;-0.4168619961173313;-0.4524049987776444;-0.4524050027080396;4.955635781951864e-09;0.5208456049879588;0.5208525259245071;0.9999954088766236
56.831594;0.8817357625983252;-0.00017102573079422607;-0.00019396848938987792;-0.45925535305706283;-0.5208481596144456;0.8683147422947302;0.999988092676167;10.000176157719537;-0.41686199611267327;-0.4524049988410722;-0.4524050027261321;4.974758493259909e-09;0.5208465857396849;0.5208535600876569;0.9999955140962156
56.841594;0.8817358920842253;-0.00017101925863654256;-0.00019396121415000763;-0.45925633277550815;-0.5208492706402265;0.8683147769619269;0.9999881676927386;10.000176988383812;-0.4168619961097841;-0.45240499890449787;-0.452405002742723;4.994994486735748e-09;0.5208485633597938;0.5208555907533756;0.9999956295379522
56.851594;0.881736020229472;-0.0001710127864760186;-0.00019395393933865102;-0.45925731249482776;-0.5208503816663258;0.8683148109647815;0.9999882459648721;10.000177764485912;-0.4168619961085538;-0.4524049989678582;-0.4524050027578213;5.01626630215403e-09;0.5208495377609942;0.5208566180454401;0.9999957554888582
56.861594;0.8817361471311207;-0.0001710063143488123;-0.00019394666499885624;-0.4592582922149612;-0.5208514926928903;0.8683148439386629;0.9999883277292436;10.00017848723532;-0.41686199610891206;-0.45240499903107845;-0.4524050027714583;5.038504153867206e-09;0.5208505089780793;0.5208576420196255;0.999995892261213
56.871594;0.881735272888051;-0.00017197590784524662;-0.00019504658242246875;-0.45925875755701034;-0.5208526110491738;0.8683148754925167;0.9999884132854245;10.00017915576607;-0.41686199611082975;-0.4524049990940734;-0.4524050027836646;5.061650081747603e-09;0.5208514771757918;0.5208586626970111;0.999996040038798
56.881594;0.8817353974740879;-0.00017196943587605265;-0.0001950393089156405;-0.45925973727768266;-0.5208537220771302;0.8683139052764692;0.9999885029312671;10.000179767913949;-0.4168619961143039;-0.45240499915676596;-0.4524050027944381;5.0856518154365185e-09;0.5208524425979878;0.5208596801249631;0.9999961987366178
56.891594;0.8817355208647155;-0.00017196296402555343;-0.00019503203572095285;-0.4592607169992401;-0.5208548331059816;0.8683139330059346;0.9999885967943767;10.00018032104402;-0.4168619961193455;-0.45240499921909744;-0.4524050028037138;5.110432054122239e-09;0.5208534055033854;0.5208606944086587;0.9999963680006209
56.901594;0.8817356430209934;-0.00017195649235032126;-0.0001950247628054952;-0.45926169672167205;-0.5208559441358147;0.8683139584762333;0.9999886947758265;10.000180813258218;-0.416861996125985;-0.45240499928102335;-0.45240500281136886;5.135854755397601e-09;0.5208543661453894;0.5208617056976799;0.9999965473263548
56.911594;0.8817357639727248;-0.0001719500209124892;-0.0001950174901947961;-0.4592626764449148;-0.5208570551666986;0.8683139815803612;0.999988796652167;10.000181244891701;-0.4168619961342845;-0.4524049993425032;-0.452405002817266;5.16172679381898e-09;0.5208553247951303;0.5208627141417133;0.9999967361337057
56.921594;0.8817358837863633;-0.00017194354974858596;-0.00019501021797615502;-0.4592636561688752;-0.5208581661986885;0.8683140022730017;0.9999889022033741;10.000181618595102;-0.4168619961443248;-0.452404999403493;-0.45240500282129154;5.1878233032851095e-09;0.5208562817550887;0.5208637198526842;0.9999969337232767
56.931594;0.8817360025281593;-0.00017193707887736681;-0.00019500294628911342;-0.4592646358934561;-0.5208592772318155;0.8683140205396549;0.9999890112729424;10.000181937916569;-0.4168619961561693;-0.4524049994639461;-0.45240500282336144;5.213901687625121e-09;0.5208572373461481;0.5208647229022579;0.9999971392760709
56.941594;0.8817361203104894;-0.00017193060832382002;-0.0001949956753014197;-0.45926561561858736;-0.5208603882661113;0.8683140364455976;0.9999891237824142;10.000182205955365;-0.41686199616983916;-0.4524049995238168;-0.45240500282341994;5.239709303726181e-09;0.5208581918925379;0.5208657233517481;0.9999973519879546
56.951594;0.8817352373501325;-0.00017192050811481554;-0.00019498450945146866;-0.45926607449535445;-0.5208614993031292;0.8683130501307157;0.9999892397557238;10.0001824248426;-0.41686199618533115;-0.4524049995830592;-0.4524050028214496;5.2650044331710535e-09;0.5208591457092594;0.5208667212817969;0.9999975711550018
56.961594;0.8817353538151365;-0.00017191403825729738;-0.00019497724025594466;-0.45926705422042197;-0.5208626103401534;0.8683130617012044;0.999989359283564;10.000182596001308;-0.4168619962026505;-0.45240499964163133;-0.4524050028174739;5.289579809624092e-09;0.5208600990787552;0.5208677168000633;0.9999977961118954
56.971594;0.8817354698442963;-0.00017191402984371515;-0.00019497729967676044;-0.45926705425266845;-0.5208626102919913;0.8683130711979584;0.999989482412971;10.000182720700483;-0.41686199622182357;-0.4524049996995116;-0.4524050028115482;5.313264510464393e-09;0.5208610522412023;0.5208687100324172;0.9999980262041038
56.981594;0.8817355854046915;-0.00017190756060969116;-0.00019497003236361617;-0.459268033978736;-0.5208637213328742;0.8683130786846247;0.9999896090964896;10.000182800585273;-0.4168619962429099;-0.45240499975670206;-0.45240500280375257;5.335908728287922e-09;0.5208620054031762;0.5208697010993399;0.999998260864151
56.991594;0.8817357003403647;-0.00017190109158875;-0.00019496276594061933;-0.4592690137052601;-0.5208648323761346;0.8683130842967252;0.9999897392261498;10.00018283804512;-0.41686199626600784;-0.4524049998132107;-0.4524050027941894;5.35738363591429e-09;0.5208629587150924;0.5208706900871776;0.9999984996159651
57.001594;0.8817358144446991;-0.00017189462265134709;-0.00019495550042074352;-0.4592699934322057;-0.5208659434219481;0.8683130881816682;0.9999898726921463;10.000182836075503;-0.4168619962912165;-0.45240499986904065;-0.45240500278298185;5.377607839914428e-09;0.520863912227869;0.5208716770322862;0.9999987419726954
57.011594;0.8817359275191069;-0.0001718881536275588;-0.00019494823587000573;-0.4592709731595339;-0.5208670544704173;0.8683120904411703;0.9999900094364317;10.0001827976113;-0.4168619963185919;-0.45240499992418376;-0.4524050027702608;5.396562503993531e-09;0.5208648658926406;0.5208726619185782;0.999998987379817
57.021594;0.8817360393627837;-0.00017188168434185527;-0.00019494097239336386;-0.459271952887202;-0.5208681655216072;0.8683120911728767;0.9999901494753105;10.000182724711994;-0.4168619963481401;-0.4524049999785956;-0.4524050027561284;5.414259947943524e-09;0.5208658196108827;0.520873644690552;0.9999992352383892
57.031594;0.8817351497281687;-0.00017187158463280255;-0.00019492981432667094;-0.4592724117584982;-0.5208692765769866;0.8683120905437748;0.999990292885192;10.000182618421498;-0.41686199637984406;-0.45240500003217576;-0.4524050027406408;5.430700669180058e-09;0.5208667732958548;0.5208746253078779;0.9999994849339073
57.041594;0.8817352581976657;-0.00017186511435229935;-0.00019492255333595975;-0.4592733914855793;-0.520870387633585;0.8683120887551941;0.999990439767623;10.000182479697061;-0.4168619964137086;-0.4524050000847829;-0.45240500272384043;5.445861359401143e-09;0.520867726921972;0.5208756038182516;0.9999997358389711
57.051594;0.8817353643686198;-0.00017185864337251284;-0.00019491529373341898;-0.4592743712127801;-0.5208714986927745;0.8683120859035673;0.9999905901963873;10.000182310287414;-0.41686199644979366;-0.4524050001362668;-0.45240500270578826;5.4596999050039986e-09;0.5208686805499864;0.5208765803717019;0.999999987321462
57.061594;0.8817354678721997;-0.000171852171600335;-0.0001949080355799111;-0.459275350939978;-0.5208726097544734;0.8683120819291525;0.9999907441178825;10.000182112420974;-0.41686199648820776;-0.45240500018647684;-0.45240500268656275;5.4721704959013075e-09;0.5208696343279571;0.5208775551774514;1.0000002387944695
57.071594;0.8817355684500984;-0.00017184569898168076;-0.0001949007789122806;-0.4592763306670904;-0.5208737208186263;0.8683120767251102;0.9999909012446091;10.000181887748665;-0.4168619965290593;-0.45240500023526253;-0.45240500266625244;5.4832428779807e-09;0.5208705884973422;0.5208785284473478;1.000000489776823
57.081594;0.8817356659257118;-0.00017183922549951792;-0.00019489352375285176;-0.45927731039406144;-0.5208748318852167;0.8683110702334009;0.9999910610612603;10.00018163668948;-0.4168619965724078;-0.45240500028249836;-0.4524050026449511;5.492892484283974e-09;0.5208715434006669;0.5208795003389064;1.0000007398832997
57.091594;0.8817357601739001;-0.00017183921228443487;-0.00019489359778239413;-0.459277310428599;-0.5208748318673032;0.8683110624188766;0.9999912229458805;10.000181358589144;-0.41686199661826306;-0.452405000328103;-0.4524050026227478;5.501073090834818e-09;0.5208724994446969;0.5208804709248851;1.0000009887117733
57.101594;0.8817358511668896;-0.00017183273717489002;-0.00019488634567742404;-0.45927829015506283;-0.5208759429387791;0.8683110532381398;0.9999913862764329;10.000181052508335;-0.4168619966666096;-0.45240500037201825;-0.452405002599728;5.507712799545167e-09;0.5208734570254475;0.5208814401992066;1.0000012357030041
57.111594;0.8817349390534627;-0.0001718226313803647;-0.0001948751992297822;-0.45927874901669047;-0.5208770540141106;0.8683110426762772;0.9999915504702502;10.000180718114876;-0.4168619967174027;-0.4524050004141762;-0.45240500257597666;5.512731191512682e-09;0.5208744164714751;0.5208824080958299;1.0000014800855255
57.121594;0.8817350240415598;-0.00017181615502480705;-0.00019486795005640956;-0.45927972874113543;-0.520878165090299;0.8683110307160583;0.9999917150100077;10.000180355834228;-0.4168619967705589;-0.4524050004544918;-0.45240500255155036;5.516051621631944e-09;0.5208753780345015;0.5208833745079959;1.0000017209511798
57.131594;0.8817351064693978;-0.00017180967825107874;-0.0001948607021929575;-0.4592807084649172;-0.5208792761686915;0.8683110172351626;0.9999918794427373;10.00017996615183;-0.41686199682596775;-0.45240500049287813;-0.4524050025264436;5.517596494087012e-09;0.5208763419060105;0.5208843393103415;1.0000019574052044
57.141594;0.8817351866939082;-0.0001718032012079581;-0.00019485345548804573;-0.4592816881878972;-0.5208803872491523;0.8683110020175776;0.9999920433094136;10.000179548872199;-0.41686199688350584;-0.45240500052926685;-0.4524050025006078;5.517273942273355e-09;0.5208773082314683;0.5208853023958017;1.000002188697945
57.151594;0.881735265064077;-0.00017179672402372158;-0.0001948462097831336;-0.45928266790996314;-0.5208814983315355;0.8683099848621152;0.9999922060897255;10.000179102768373;-0.4168619969430513;-0.4524050005636234;-0.4524050024739964;5.514965062130061e-09;0.5208782771358692;0.52088626371372;1.0000024143131454
57.161594;0.881735341853071;-0.00017179024679323044;-0.0001948389649219846;-0.45928364763101964;-0.5208826094157201;0.8683099656545501;0.9999923672318576;10.000178625508642;-0.41686199700449567;-0.45240500059595523;-0.45240500244657256;5.51051445390597e-09;0.52087924875235;0.5208872232676471;1.0000026340037558
57.171594;0.8817354172713621;-0.00017178376959276262;-0.00019483172074163455;-0.45928462735097786;-0.5208837205016192;0.868309944391288;0.9999925261906061;10.000178114219977;-0.41686199706774507;-0.4524050006263085;-0.4524050024182807;5.5037339537267e-09;0.5208802231961754;0.520888181069758;1.0000028477428913
57.181594;0.8817354915690813;-0.00017178375361839797;-0.00019483180471689438;-0.4592846273786602;-0.5208837205021957;0.8683099211591242;0.9999926824145992;10.000177566580577;-0.41686199713271815;-0.4524050006547376;-0.4524050023890356;5.494428973658198e-09;0.5208812004995186;0.5208891370855907;1.0000030556392145
57.191594;0.8817345651343623;-0.00017177364674714681;-0.0001948206653206498;-0.4592850862240465;-0.5208848315926617;0.8683098960909924;0.999992835330256;10.000176981139871;-0.4168619971993327;-0.4524050006812602;-0.45240500235874603;5.482449729494691e-09;0.5208821805907751;0.5208900912056049;1.0000032578993725
57.201594;0.881734638401118;-0.00017176717017726258;-0.00019481342172558263;-0.4592860659393758;-0.5208859426829483;0.8683098693431297;0.9999929843790125;10.00017635664189;-0.4168619972674923;-0.45240500070585343;-0.4524050023273496;5.467728497986446e-09;0.5208831633385396;0.520891043272328;1.0000034548349603
57.211594;0.8817347119360789;-0.00017176069396745606;-0.0001948061776772314;-0.4592870456535614;-0.5208870537742685;0.8683098410652104;0.9999931290828109;10.000175691608073;-0.4168619973370892;-0.45240500072849255;-0.4524050022948354;5.4502573564773115e-09;0.5208841486129269;0.5208919931373848;1.0000036468787101
57.221594;0.8817347862938324;-0.00017175421816409086;-0.00019479893284039755;-0.45928802536662705;-0.5208881648663921;0.8683088113449292;0.9999932690624013;10.000174984405684;-0.4168619974079931;-0.4524050007491806;-0.4524050022612455;5.430057807871585e-09;0.52088513631949;0.5208929406815442;1.0000038345677797
57.231594;0.8817348619584197;-0.00017174774281105196;-0.00019479168688604526;-0.4592890050786084;-0.5208892759591323;0.8683087801988906;0.9999934039930346;10.000174232919528;-0.4168619974800167;-0.45240500076794926;-0.45240500222664515;5.407201127608886e-09;0.5208861263981257;0.5208938857934331;1.000004018473892
57.241594;0.8817349392652201;-0.0001717412679484925;-0.00019478443949476592;-0.4592899847895632;-0.5208903870523556;0.8683087476423333;0.9999935335663918;10.000173434405596;-0.41686199755289943;-0.45240500078485;-0.4524050021910878;5.3818343941238255e-09;0.5208871188013663;0.5208948283597834;1.0000041991413828
57.251594;0.8817350183994271;-0.00017173479362375752;-0.00019477719039243655;-0.4592909644995729;-0.5208914981459865;0.868308713752577;0.9999936575126117;10.000172586322096;-0.4168619976263308;-0.4524050007999401;-0.4524050021546151;5.354162885938819e-09;0.5208881134614433;0.5208957682662029;1.0000043770822122
57.261594;0.8817350994854579;-0.00017173478101418924;-0.00019477726704709639;-0.4592909645187429;-0.5208914981530547;0.8683086786529159;0.9999937756400563;10.000171686897087;-0.416861997700005;-0.45240500081327273;-0.45240500211726625;5.324403719355833e-09;0.5208891102719744;0.5208967053799005;1.000004552802144
57.271594;0.8817351826746778;-0.00017172830798334128;-0.00019477001391037224;-0.45929194422718894;-0.5208926092474712;0.8683086424659047;0.9999938878350414;10.000170734876393;-0.4168619977736689;-0.45240500082489715;-0.4524050020790642;5.292751675134587e-09;0.5208901090949867;0.520897639535061;1.000004726797305
57.281594;0.8817342682190402;-0.00017171820574566008;-0.00019475886247854521;-0.4592924030539035;-0.5208937203437781;0.8683086053015241;0.9999939940224867;10.000169728986293;-0.41686199784711375;-0.45240500083485713;-0.4524050020400012;5.2593866791766894e-09;0.5208911097825406;0.520898570534431;1.0000048995135036
57.291594;0.8817343564260388;-0.00017171173442237053;-0.00019475160452342034;-0.45929338276009907;-0.5208948314391202;0.8683075672773056;0.9999940941236041;10.000168667191888;-0.4168619979201404;-0.4524050008431843;-0.45240500200004935;5.224495447670935e-09;0.5208921122265591;0.5208994981472205;1.000005071310625
57.301594;0.8817344477671155;-0.0001717052641332185;-0.00019474434386086126;-0.459294362465918;-0.5208959425350329;0.868307528567401;0.9999941880645549;10.000167546663487;-0.4168619979925484;-0.45240500084989327;-0.45240500195917643;5.18825877459141e-09;0.5208931163904634;0.5209004221115491;1.00000524239235
57.311594;0.8817345426668926;-0.00017169879496267183;-0.00019473708031686677;-0.4592953421715705;-0.5208970536315796;0.8683074894315147;0.9999942758373525;10.000166364845812;-0.41686199806414814;-0.4524050008549911;-0.4524050019173468;5.150814402636051e-09;0.5208941222622244;0.5209013421653905;1.0000054127172016
57.321594;0.8817346413844801;-0.00017169232696042882;-0.00019472981375550448;-0.45929632187731634;-0.5208981647287904;0.8683074501366612;0.9999943575406511;10.000165120103857;-0.4168619981347784;-0.4524050008584999;-0.45240500187452637;5.112234053394346e-09;0.5208951297942037;0.5209022580826923;1.0000055820506373
57.331594;0.8817347439574618;-0.00017169232127674038;-0.00019472987176967193;-0.4592963218945319;-0.5208981647397334;0.8683074108457732;0.9999944333926947;10.000163811291362;-0.4168619982043118;-0.4524050008604664;-0.45240500183069954;5.0725327746666e-09;0.5208961388996195;0.5209031696819808;1.0000057501639437
57.341594;0.8817348502630482;-0.00017168585571599996;-0.0001947225989159549;-0.4592973016012172;-0.5208992758383246;0.868307371612879;0.9999945037766117;10.00016243732795;-0.4168619982726407;-0.4524050008609533;-0.4524050017858709;5.031696436823036e-09;0.5208971494903345;0.5209040768284174;1.0000059169681093
