time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.351594;0.8817349601356499;-0.00017167939140067648;-0.0001947153228426026;-0.4592982813086301;-0.5209003869376386;0.868307332450902;0.9999945692364126;10.000160997250028;-0.41686199833965687;-0.4524050008600347;-0.4524050017400595;4.9897009529935726e-09;0.5208971615028878;0.5209039794576475;1.0000060824611452
57.361594;0.8817350734117015;-0.00017167292834448523;-0.00019470804351503558;-0.45929926101683555;-0.5209014980376837;0.868306293393352;0.9999946303197245;10.000159490353543;-0.41686199840523985;-0.4524050008578005;-0.45240500169331255;4.946527336360716e-09;0.520898174862015;0.5209048776031149;1.0000062466158504
57.371594;0.8817341899125788;-0.00017166283657110088;-0.00019469686482445056;-0.45929971983583745;-0.520902609139885;0.8683062545792212;0.9999946874360427;10.00015791628849;-0.4168619984692741;-0.45240500085436475;-0.4524050016457201;4.902173280207525e-09;0.5208991894224795;0.5209057713869385;1.000006409378737
57.381594;0.8817343093551662;-0.0001716563761149636;-0.0001946895788436179;-0.45930069954448793;-0.5209037202412509;0.8683062163477514;0.9999947409141895;10.000156274975813;-0.4168619985316679;-0.4524050008498706;-0.4524050015974134;4.856644155876625e-09;0.5209002049605438;0.5209066609713301;1.0000065707427626
57.391594;0.8817344315363772;-0.000171656378136858;-0.00019468961714581238;-0.4593006995660503;-0.5209037202561911;0.8683061792409794;0.9999947911238662;10.000154566431094;-0.4168619985923437;-0.4524050008444756;-0.45240500154855307;4.809936470712324e-09;0.5209012211923325;0.5209075465247434;1.0000067307415526
57.401594;0.8817345562969383;-0.00017164992047304716;-0.00019468232426546328;-0.45930167927597704;-0.5209048313585166;0.868306143887505;0.9999948384578565;10.000152790806697;-0.41686199865121215;-0.45240500083831675;-0.45240500149930507;4.7620316487451795e-09;0.5209022377877618;0.5209084282221993;1.000006889372059
57.411594;0.8817346835578461;-0.0001716434642849238;-0.00019467502782378034;-0.4593026589863688;-0.5209059424612256;0.8683061108384331;0.9999948832346446;10.000150948461377;-0.41686199870814555;-0.4524050008314755;-0.45240500144981993;4.712896661939752e-09;0.5209032544021028;0.5209093062348128;1.0000070465547295
57.421594;0.8817348132617161;-0.00017163700960564222;-0.00019466772773620256;-0.4593036386971039;-0.5209070535643001;0.8683060804631557;0.9999949256808298;10.000149039952303;-0.4168619987629808;-0.4524050008239748;-0.4524050014002305;4.662487580366301e-09;0.5209042707223503;0.5209101807327381;1.0000072021100175
57.431594;0.8817349452842141;-0.00017163055644430777;-0.0001946604239245175;-0.4593046184080511;-0.5209081646677585;0.8683060529647026;0.9999949659977257;10.00014706594719;-0.4168619988155704;-0.4524050008158202;-0.45240500135064826;4.6107472404201785e-09;0.5209052865038831;0.5209110519319197;1.00000735570059
57.441594;0.8817350794259268;-0.00017163056588008631;-0.00019466044400844235;-0.459304618431275;-0.5209081646846959;0.8683050284556653;0.9999950044701538;10.000145026830035;-0.4168619988658367;-0.4524050008070401;-0.45240500130115835;4.557600355363686e-09;0.520906301582766;0.5209119200834703;1.0000075068335064
57.451594;0.8817352154654725;-0.00017162411560714356;-0.0001946531325010536;-0.4593055981421688;-0.5209092757890539;0.8683050070100454;0.9999950415734741;10.00014292273367;-0.4168619989137723;-0.45240500079768275;-0.4524050012518328;4.5029659042929935e-09;0.5209073158495868;0.5209127853792568;1.0000076549658155
57.461594;0.8817343532116857;-0.0001716140366143808;-0.0001946419208881815;-0.459306056955052;-0.5209103868953893;0.8683049886409114;0.999995077986766;10.000140754688463;-0.4168619989593895;-0.452405000787805;-0.4524050012027523;4.446787434740646e-09;0.5209083292193576;0.5209136479084885;1.00000779956778
57.471594;0.8817344924486465;-0.00017160758876633676;-0.00019463460141148838;-0.45930703666428696;-0.520911498000865;0.8683049732364019;0.999995114477669;10.000138525886687;-0.4168619990026683;-0.45240500077747703;-0.4524050011540222;4.389073061425277e-09;0.5209083416459745;0.5209135077069662;1.0000079400944892
57.481594;0.8817346330983702;-0.00017160114192613899;-0.00019462727799477561;-0.4593080163731442;-0.5209126091070395;0.868304960556425;0.99999515170694;10.00013624170838;-0.4168619990435481;-0.45240500076676815;-0.4524050011057796;4.329923022498508e-09;0.5209093531605484;0.5209143648260662;1.000008075958864
57.491594;0.8817347750491323;-0.0001715946959463572;-0.0001946199507267837;-0.4593089960815599;-0.5209137202140364;0.8683049503061039;0.9999951900779052;10.0001339084904;-0.4168619990819614;-0.4524050007557238;-0.45240500105818765;4.269515434693959e-09;0.5209103638938065;0.5209152193867844;1.0000082065394704
57.501594;0.8817349179939635;-0.00017159471177998772;-0.00019461994740102844;-0.4593089961028006;-0.5209137202350382;0.8683049422199516;0.9999952297374003;10.0001315323331;-0.4168619991178606;-0.452405000744378;-0.4524050010114225;4.2080709062323425e-09;0.5209113740648454;0.5209160716057973;1.0000083312636365
57.511594;0.8817350613812662;-0.00017158826705502563;-0.00019461261266622682;-0.45930997581014477;-0.5209148313440559;0.8683049360893472;0.9999952706714541;10.000129118877105;-0.41686199915122096;-0.4524050007327671;-0.4524050009656678;4.145829350049533e-09;0.5209123839409346;0.5209169217712304;1.0000084497468804
57.521594;0.8817352045789854;-0.00017158182274754514;-0.00019460527426561191;-0.45931095551689577;-0.5209159424542225;0.8683039317281896;0.9999953127979039;10.000126673715663;-0.4168619991820504;-0.45240500072091566;-0.4524050009211086;4.083039303182791e-09;0.5209133938185792;0.5209177701919236;1.0000085618376926
57.531594;0.8817353470602007;-0.00017157537873986516;-0.00019459793223232844;-0.459311935223042;-0.5209170535655788;0.8683039289464783;0.9999953560276471;10.000124202883176;-0.41686199921040884;-0.4524050007088205;-0.4524050008779091;4.019954597022468e-09;0.5209144040382928;0.5209186171910197;1.0000086675226971
57.541594;0.881735488493176;-0.0001715753960520514;-0.00019459791432170919;-0.45931193524190284;-0.5209170535911617;0.8683039275513124;0.9999954003126237;10.00012171297846;-0.4168619992364145;-0.4524050006964588;-0.45240500083620505;3.956831487218736e-09;0.5209154149736203;0.5209194631312577;1.0000087668065893
57.551594;0.8817346287711837;-0.00017156532240049805;-0.00019458666898686993;-0.4593123940412279;-0.520918164706243;0.8683039273353732;0.9999954457140983;10.000119210580586;-0.4168619992602327;-0.45240500068380224;-0.45240500079611845;3.893925085950928e-09;0.5209164269833325;0.5209203083855461;1.0000088596667265
57.561594;0.8817347678450982;-0.0001715588788652643;-0.00019457931640006515;-0.45931337374430825;-0.5209192758208468;0.8683039280534706;0.9999954924232869;10.000116701424693;-0.4168619992820531;-0.45240500067082384;-0.45240500075776446;3.831482400397475e-09;0.5209164403455939;0.5209201532868548;1.0000089460749713
57.571594;0.8817349057570992;-0.00017155243544240482;-0.00019457196042806124;-0.45931435344664756;-0.520920386936309;0.8683039294252373;0.9999955406512534;10.000114189837813;-0.41686199930206846;-0.4524050006575006;-0.4524050007212464;3.769726109299932e-09;0.5209174551897152;0.520920998137517;1.0000090260372283
57.581594;0.881735042531281;-0.00017154599214531157;-0.00019456460111940256;-0.459315333148189;-0.5209214980525299;0.8683039311597993;0.9999955904993654;10.000111678353086;-0.41686199932047135;-0.45240500064381844;-0.4524050006866495;3.708850636112305e-09;0.520918471480617;0.52092184323896;1.0000090996203959
57.591594;0.8817351782096002;-0.00017154601011724646;-0.00019456456623773808;-0.45931533316330775;-0.5209214980824992;0.8683029329512154;0.9999956419550268;10.000109167939375;-0.41686199933745993;-0.4524050006297747;-0.4524050006540401;3.6490323811449644e-09;0.5209194890505856;0.5209226889059327;1.0000091669305717
57.601594;0.8817353128650376;-0.0001715395671959552;-0.0001945572004136177;-0.45931631286302604;-0.5209226092000903;0.8683029344675566;0.999995694961276;10.000106658990088;-0.4168619993532422;-0.45240500061537436;-0.4524050006234745;3.5904258314001883e-09;0.5209205076282261;0.5209235354893132;1.0000092280832644
57.611594;0.8817354466367507;-0.00017153312457581827;-0.00019454983142902458;-0.459317292561696;-0.520923720318352;0.868302935393484;0.9999957494626011;10.00010415203846;-0.41686199936802437;-0.45240500060062305;-0.4524050005949998;3.533158466814633e-09;0.5209215268801438;0.5209243833946483;1.000009283245022
57.621594;0.8817355797689893;-0.0001715266823518427;-0.0001945424593634375;-0.4593182722592422;-0.5209248314372952;0.8683029354655696;0.9999958054277378;10.000101647616901;-0.4168619993819811;-0.4524050005855165;-0.4524050005686267;3.477344443440518e-09;0.5209225464538129;0.5209252330715075;1.0000093326770785
57.631594;0.8817357126054951;-0.0001715267017377687;-0.00019454241204282208;-0.45931827227004307;-0.5209248314700178;0.8683029344638944;0.9999958628304609;10.000099145623475;-0.41686199939523816;-0.4524050005700371;-0.45240500054430116;3.423088345502809e-09;0.5209225659739224;0.5209250849847871;1.0000093766985776
57.641594;0.8817358455670935;-0.000171520260612751;-0.00019453503417052136;-0.4593192519651474;-0.5209259425905027;0.8683029322364528;0.9999959215747345;10.00009664492822;-0.41686199940787283;-0.4524050005541591;-0.4524050005219156;3.370462832554575e-09;0.5209235850396584;0.5209259395718125;1.0000094156336687
57.651594;0.8817349791817493;-0.00017151019017998994;-0.00019452375729469502;-0.459319710744515;-0.5209270537133556;0.8683029287223716;0.9999959814326776;10.00009414399587;-0.41686199941992363;-0.45240500053784555;-0.4524050005013355;3.319496184101056e-09;0.5209246032844828;0.5209267971875708;1.0000094497695493
57.661594;0.8817351139817847;-0.00017150375052329161;-0.00019451637403666212;-0.4593206904359062;-0.5209281648357214;0.8683029238895096;0.9999960420469927;10.000091642280061;-0.4168619994314175;-0.4524050005210415;-0.4524050004823987;3.2701808862265145e-09;0.5209256204194265;0.5209276580945928;1.0000094793056886
57.671594;0.8817352505608916;-0.000171497311713868;-0.00019450898818640746;-0.4593216701259646;-0.5209292759590257;0.8683019176838963;0.9999961029788705;10.000089141076959;-0.4168619994423955;-0.4524050005036893;-0.45240500046491167;3.2224642295585077e-09;0.5209266361938161;0.5209285225207947;1.0000095043680435
57.681594;0.8817353894236114;-0.00017149733491894902;-0.00019450892749186944;-0.45932167013020647;-0.5209292759962242;0.8683019100906704;0.9999961637272552;10.000086643179715;-0.4168619994529152;-0.4524050004857552;-0.4524050004486659;3.1762251456746598e-09;0.5209276503660708;0.5209293907123512;1.000009525068365
57.691594;0.8817355309626077;-0.0001714908979745923;-0.00019450153646280712;-0.45932264981748555;-0.5209303871211052;0.8683019011857976;0.9999962237206393;10.000084152260953;-0.4168619994630424;-0.45240500046723753;-0.45240500043345255;3.131288663320835e-09;0.520927662741852;0.5209292629407271;1.0000095414740935
57.701594;0.8817356754121963;-0.00017148446207058108;-0.00019449414270396214;-0.4593236295033398;-0.520931498246636;0.8683018910798349;0.9999962823798223;10.000081672773167;-0.41686199947285446;-0.4524050004481595;-0.45240500041906345;3.087473844745334e-09;0.5209286732172371;0.5209301394817512;1.0000095535286753
57.711594;0.8817358228749083;-0.00017147802730155164;-0.00019448674605779408;-0.45932460918775236;-0.5209326093727407;0.8683018798528356;0.9999963391952039;10.000079209716183;-0.41686199948245106;-0.4524050004285482;-0.45240500040527165;3.0446211991033827e-09;0.5209296817738841;0.5209310205830991;1.0000095610657767
57.721594;0.8817359734348019;-0.00017245773931703104;-0.00019559776105437435;-0.45932461564735416;-0.5209326167400947;0.8683018675623244;0.9999963936861511;10.000076768178724;-0.4168619994919583;-0.4524050004083944;-0.4524050003917927;3.0025896631577816e-09;0.5209306884408241;0.520931906438048;1.0000095639146929
57.731594;0.8817361272240943;-0.0001724513070861887;-0.00019559035827153585;-0.4593255953287698;-0.5209337278670513;0.8683018543011789;0.9999964453481279;10.00007435342122;-0.41686199950153124;-0.45240500038762654;-0.4524050003782754;2.961246649301449e-09;0.5209316932660057;0.5209327971656958;1.0000095619646676
57.741594;0.881736284375147;-0.00017244487622285285;-0.00019558295236740228;-0.4593265750086398;-0.5209348389943492;0.8683018402402999;0.9999964937377638;10.000071971152094;-0.4168619995113464;-0.4524050003661222;-0.45240500036435105;2.920454179316047e-09;0.5209326962939518;0.5209336927985937;1.0000095551171875
57.751594;0.881735444982704;-0.00017243481565006928;-0.00019557164703073597;-0.4593270337636249;-0.5209359501234714;0.8683018255953975;0.9999965385883137;10.000069627171795;-0.4168619995215574;-0.45240500034374226;-0.45240500034968584;2.8800653115574652e-09;0.5209326975378973;0.5209335933016123;1.000009543241812
57.761594;0.8817356090218024;-0.00017243484870762792;-0.00019557156277062455;-0.4593270337559497;-0.520935950164557;0.8683008105719257;0.999996579837145;10.00006732621733;-0.41686199953224545;-0.4524050003203682;-0.45240500033399117;2.8399420026174263e-09;0.5209336969837403;0.5209344986150412;1.000009526206328
57.771594;0.8817357764958271;-0.00017242842203346685;-0.00019556414788661275;-0.45932801343006;-0.5209370612929436;0.8683007953907509;0.9999966176389071;10.000065070843869;-0.4168619995434121;-0.4524050002959141;-0.4524050003170127;2.7999603879951956e-09;0.5209346946365345;0.5209354086714961;1.0000095038826768
57.781594;0.8817359473543891;-0.00017242199666540122;-0.00019555673022216984;-0.45932899310262;-0.5209381724216546;0.8683007803436898;0.9999966523428694;10.000062861651688;-0.4168619995550122;-0.45240500027031433;-0.4524050002985293;2.7599917796467812e-09;0.520935690563837;0.5209363233692432;1.0000094761339264
57.791594;0.8817361215367762;-0.00017242203359117383;-0.00019555663761986524;-0.4593289930902832;-0.5209381724637238;0.8683007657616312;0.9999966843852901;10.000060698388063;-0.41686199956699727;-0.452405000243529;-0.4524050002783578;2.719888144066897e-09;0.5209366848972574;0.5209372425359803;1.0000094428548842
57.801594;0.8817362989876565;-0.000172415610439878;-0.00019554921473078442;-0.45932997275968124;-0.5209392835930199;0.8683007519413831;0.9999967142662645;10.000058580356088;-0.4168619995793438;-0.45240500021555213;-0.45240500025635405;2.6794849099235066e-09;0.5209376778043396;0.520938165906021;1.0000094040141132
57.811594;0.8817364796141453;-0.00017240918819129045;-0.0001955417894135596;-0.4593309524274075;-0.5209403947225365;0.8683007391462421;0.9999967425939263;10.000056506121366;-0.41686199959205394;-0.45240500018639374;-0.45240500023241337;2.6386255096253328e-09;0.5209376694955736;0.5209380931215662;1.0000093596282225
57.821594;0.8817366632540395;-0.00017240276674887513;-0.00019553436184252928;-0.4593319320933449;-0.5209415058521819;0.8683007276763031;0.999996770003303;10.000054473327737;-0.41686199960514125;-0.4524050001560622;-0.4524050002064713;2.5971980273419202e-09;0.5209386602694421;0.5209390237812398;1.0000093097152065
57.831594;0.8817368497619004;-0.00017240280715420368;-0.0001955342600125833;-0.45933193207403017;-0.5209415058949004;0.8683007179322473;0.9999967970237562;10.000052479083413;-0.41686199961862935;-0.4524050001245671;-0.45240500017850377;2.555150095715166e-09;0.5209396504982392;0.5209399575246272;1.0000092543139272
57.841594;0.8817370391256708;-0.00017239638712485673;-0.0001955268288132497;-0.4593329117360379;-0.5209426170244728;0.868299710410819;0.999996824016626;10.00005052098796;-0.41686199963256515;-0.4524050000919234;-0.45240500014852325;2.51246503454711e-09;0.5209406405531197;0.5209408940817296;1.0000091935258468
57.851594;0.8817362314876785;-0.00017238633658354179;-0.00019551549995144052;-0.45933337046489187;-0.5209437281553035;0.868299705640664;0.9999968511890679;10.000048598054887;-0.41686199964701887;-0.45240500005815865;-0.4524050001165642;2.4691160330114475e-09;0.5209416307589143;0.5209418332600059;1.0000091275153653
57.861594;0.8817364269484957;-0.00017237991765323065;-0.00019550806665591635;-0.4593343501217028;-0.5209448392843906;0.8682997041180206;0.9999968786520371;10.000046710863767;-0.41686199966206006;-0.4524050000233165;-0.452405000082659;2.4250382341525305e-09;0.5209416213856406;0.5209417749176114;1.000009056503106
57.871594;0.8817366322137635;-0.00017185902801715645;-0.00019491715435456726;-0.4593343537253516;-0.5209448395476044;0.8682997062782386;0.9999969064454405;10.000044860936576;-0.4168619996777413;-0.4524049999874419;-0.45240500004683276;2.3801403523456064e-09;0.5209426126592008;0.5209427189573779;1.0000089807396282
57.881594;0.8817368341616714;-0.0001718526087055946;-0.00019490971926714858;-0.4593353333780385;-0.520945950676079;0.8682997125003479;0.9999969345492429;10.000043049564201;-0.4168619996941134;-0.4524049999505604;-0.4524050000091298;2.334324916365064e-09;0.5209436047929584;0.5209436653537186;1.0000089004669086
57.891594;0.8817370394840721;-0.00017184618963659215;-0.00019490228443136775;-0.4593363130286445;-0.5209470618043114;0.8682997231072123;0.9999969629267018;10.000041276894493;-0.4168619997112503;-0.4524049999126822;-0.4524049999696286;2.2874937893667834e-09;0.5209445980078241;0.5209446141861606;1.0000088159307143
57.901594;0.881737248263196;-0.0001718462329474178;-0.00019490217910495407;-0.4593363129949781;-0.5209470618454335;0.8682997383415398;0.999996991556785;10.000039542105377;-0.41686199972924637;-0.4524049998738226;-0.4524049999284155;2.2395507338384017e-09;0.520944592524321;0.5209445656197083;1.0000087273996916
57.911594;0.8817374605138086;-0.00017183981411361546;-0.00019489474547948544;-0.45933729264154977;-0.5209481729734067;0.8682997583241508;0.9999970204566684;10.000037844371354;-0.4168619997481741;-0.45240499983402394;-0.4524049998855507;2.1904008475564643e-09;0.5209455885319964;0.5209455198416864;1.0000086351569828
57.921594;0.8817376761682812;-0.0001718333952760172;-0.0001948873126999229;-0.4593382722862234;-0.5209492841013889;0.8682997830055504;0.9999970497057941;10.000036183672366;-0.41686199976803723;-0.45240499979337245;-0.45240499984106763;2.139953949118139e-09;0.5209465861625074;0.5209464770196734;1.0000085395159375
57.931594;0.8817378950765472;-0.00017183343856631202;-0.00019488720987041202;-0.4593382722468808;-0.5209492841425696;0.8682988121681956;0.9999970794471857;10.000034561044135;-0.4168619997887663;-0.45240499975199594;-0.452404999794986;2.0881391260639035e-09;0.520947585510131;0.5209474373093658;1.000008440833384
57.941594;0.8817381170302786;-0.0001718270194435542;-0.00019487977906560317;-0.45933925188810515;-0.5209503952710061;0.8682988455087279;0.9999971098596433;10.000032978570312;-0.41686199981025357;-0.45240499971003767;-0.4524049997473015;2.0349029370054924e-09;0.5209485866721281;0.5209484008894142;1.000008339469555
57.951594;0.8817383418053051;-0.00017182060003646354;-0.00019487234937909164;-0.459340231527869;-0.5209515063999599;0.8682988827466849;0.9999971410851322;10.000031439081626;-0.41686199983237765;-0.4524049996676344;-0.4524049996979751;1.9801926240615826e-09;0.520948589747722;0.5209483679694467;1.0000082357459499
57.961594;0.8817375692147569;-0.0001718105491406191;-0.0001948610238101089;-0.45934069022643065;-0.520952617531048;0.8682989236868867;0.999997173177613;10.000029945372791;-0.4168619998549964;-0.4524049996249217;-0.45240499964696196;1.9239510655113104e-09;0.5209495948006525;0.5209493387576134;1.0000081299589512
57.971594;0.8817377990458438;-0.0001718105910889551;-0.00019486092591222996;-0.4593406901818705;-0.5209526175744922;0.868298968189334;0.9999972061650844;10.000028499312043;-0.4168619998779376;-0.45240499958205616;-0.4524049995942573;1.8661135662688243e-09;0.5209506018308568;0.5209503134489308;1.0000080224254988
57.981594;0.881738031218537;-0.00017180417019025922;-0.0001948535007466202;-0.4593416698178379;-0.5209537287056258;0.8682990160946631;0.999997240131304;10.00002710121822;-0.41686199990101314;-0.4524049995392232;-0.45240499953991486;1.8066040269600388e-09;0.5209516107977309;0.5209512922564424;1.0000079135086901
57.991594;0.8817382657210717;-0.0001717977485213034;-0.00019484607751526123;-0.4593426494535286;-0.5209548398374616;0.8682990671759729;0.9999972751968538;10.000025750210183;-0.41686199992404216;-0.45240499949662455;-0.45240499948403307;1.7453509216669364e-09;0.5209516216900272;0.5209512754131278;1.0000078036074032
58.001594;0.8817385026101463;-0.0001717977881516781;-0.00019484598536243013;-0.4593426494081118;-0.520954839883019;0.8682991211049426;0.9999973114429099;10.000024445616582;-0.41686199994687523;-0.4524049994544635;-0.4524049994267265;1.6823211013847818e-09;0.5209526345615815;0.5209522631138879;1.0000076931164181
58.011594;0.8817387419247464;-0.0001717913644707677;-0.00019483856636395692;-0.459343629044052;-0.5209559510161906;0.8682991774140829;0.9999973488775962;10.00002318764893;-0.4168619999694177;-0.45240499941292983;-0.4524049993681081;1.6175488136096834e-09;0.5209536494913646;0.5209532554669408;1.0000075823648038
58.021594;0.881738983604235;-0.0001717849395307402;-0.00019483114958659888;-0.45934460868044735;-0.5209570621501043;0.8682982354928926;0.9999973874782588;10.000021976726126;-0.41686199999163087;-0.45240499937218565;-0.4524049993082823;1.5511349501868383e-09;0.5209546665365977;0.5209542525066867;1.0000074715605158
58.031594;0.8817392274640329;-0.00017178497540531443;-0.00019483106406533072;-0.45934460863638477;-0.5209570621978958;0.8682982946543756;0.9999974272393097;10.00002081260375;-0.416862000013509;-0.45240499933235817;-0.4524049992473446;1.4832117303935164e-09;0.5209546857379046;0.5209542542383;1.00000736076947
58.041594;0.8817394731774418;-0.00017177854754048307;-0.00019482365179377995;-0.45934558827430205;-0.520958173333496;0.8682983542037245;0.9999974681783735;10.000019693897473;-0.4168620000350613;-0.4524049992935333;-0.45240499918539695;1.4139069801688163e-09;0.5209557071502291;0.5209552606521999;1.0000072499547228
58.051594;0.8817397202635866;-0.0001717721180824954;-0.00019481624178897746;-0.45934656791333395;-0.5209592844700015;0.8682984134271324;0.9999975103457938;10.000018618679695;-0.4168620000563096;-0.452404999255753;-0.452404999122562;1.3433479179331883e-09;0.5209567308495054;0.5209562716851006;1.0000071390773915
58.061594;0.8817399681277882;-0.00017177214920084454;-0.0001948161630725613;-0.45934656787263123;-0.5209592845205108;0.8682984715872059;0.9999975538116919;10.000017585834112;-0.4168620000772772;-0.45240499921903393;-0.45240499905897863;1.2716934232188113e-09;0.5209577569076886;0.5209572871877108;1.0000070281904367
58.071594;0.8817392161549172;-0.00017176208531362116;-0.0001948048604083303;-0.45934702656689735;-0.5209603956603899;0.8682985280001279;0.999997598606706;10.000016595219394;-0.41686200009796354;-0.4524049991833962;-0.452404998994801;1.1991426199203325e-09;0.5209577853720184;0.5209573069609921;1.000006917466416
58.081594;0.8817394636944978;-0.00017175565087020018;-0.0001947974572471668;-0.4593480062097219;-0.5209615067997787;0.8682985820801876;0.9999976447251068;10.00001564658907;-0.416862000118335;-0.45240499914887833;-0.4524049989302087;1.125910191467513e-09;0.5209588162751668;0.5209583307996727;1.0000068071851287
58.091594;0.8817397102096275;-0.00017175567702183228;-0.0001947973853356719;-0.4593480061746907;-0.5209615068531347;0.8682986332910838;0.9999976922273093;10.000014738991268;-0.4168620001383295;-0.45240499911553644;-0.45240499886539903;1.0522096582532807e-09;0.5209598496609442;0.5209593584585697;1.0000066977131175
58.101594;0.8817399551481635;-0.0001717492393958612;-0.00019478998657643584;-0.45934898582203026;-0.5209626179942292;0.8682986811193133;0.9999977413083729;10.000013870616517;-0.4168620001578457;-0.4524049990834226;-0.45240499880055723;9.782500567842947e-10;0.5209608856019259;0.5209603895989715;1.0000065894540653
58.111594;0.8817401979555193;-0.00017174280030622378;-0.00019478258993412768;-0.45934996547191637;-0.5209637291360065;0.8682977251435536;0.9999977922499451;10.000013038454686;-0.4168620001767452;-0.45240499905256204;-0.45240499873583023;9.042309211979168e-10;0.5209609241996362;0.5209604238126556;1.0000064827926127
58.121594;0.881740438091542;-0.00017174282207867842;-0.00019478252440809264;-0.4593499654444812;-0.5209637291914296;0.8682977650881928;0.9999978453659366;10.00001223848947;-0.41686200019488356;-0.4524049990229604;-0.45240499867132167;8.303501363505763e-10;0.5209619655602411;0.5209614606906233;1.0000063780927566
58.131594;0.8817406750057954;-0.0001717363803765728;-0.00019477513196533276;-0.4593509450998441;-0.5209648403342904;0.8682978007454054;0.9999979010345882;10.000011466237643;-0.4168620002121163;-0.4524049989946166;-0.4524049986071131;7.568119456529092e-10;0.5209630097516396;0.5209624998422153;1.000006275719471
58.141594;0.8817409081079668;-0.00017172993753126223;-0.00019476774159424683;-0.4593519247581236;-0.5209659514775659;0.8682978318810967;0.9999979597321178;10.00001071720028;-0.4168620002282764;-0.45240499896752606;-0.45240499854330996;6.838091259132192e-10;0.5209640567708512;0.5209635408560639;1.0000061760265384
58.151594;0.8817411367710977;-0.00017172995587444204;-0.00019476768223740723;-0.4593519247394159;-0.5209659515342406;0.8682978582569308;0.9999980219986098;10.000009988179617;-0.41686200024318654;-0.4524049989416752;-0.4524049984800667;6.115035609004342e-10;0.5209641065464717;0.5209635832656252;1.000006079333976
58.161594;0.8817413603158069;-0.000171723511064009;-0.00019476029575439332;-0.45935290440377163;-0.520967062678118;0.8682978796991551;0.9999980883679532;10.000009278477885;-0.4168620002566869;-0.4524049989170201;-0.4524049984175498;5.40025287453609e-10;0.5209651589594162;0.5209646265563113;1.0000059859275334
58.171594;0.8817415779873166;-0.00017171706540998076;-0.0001947529110394312;-0.45935388407120403;-0.5209681738221651;0.8682978961191705;0.9999981592826571;10.000008588995724;-0.41686200026863635;-0.4524049988934684;-0.4524049983558984;4.694775597225997e-10;0.5209662138516342;0.5209656702044598;1.0000058960440243
58.181594;0.8817417890212267;-0.00017171708119890006;-0.0001947528569771751;-0.45935388406172234;-0.5209681738793179;0.8682979074829537;0.9999982350390586;10.000007920426714;-0.4168620002789166;-0.45240499887088975;-0.452404998295231;3.9995184506170767e-10;0.5209662710411399;0.5209657137298276;1.000005809810261
58.191594;0.8817409927614288;-0.0001717070029028604;-0.000194741578062913;-0.45935434277868276;-0.5209692850247499;0.8682979137805613;0.9999983158240364;10.000007272598886;-0.4168620002874632;-0.4524049988491388;-0.4524049982356606;3.3155368988364847e-10;0.5209673303600889;0.5209667567382368;1.0000057271941734
58.201594;0.8817411885759135;-0.00017170701718487123;-0.0001947415267370337;-0.4593543427754431;-0.5209692850814623;0.8682979150087843;0.9999984018181675;10.000006644804582;-0.41686200029429454;-0.45240499882807605;-0.4524049981773005;2.64404323343631e-10;0.5209683916552703;0.5209677989386564;1.0000056480170036
58.211594;0.8817413759333564;-0.0001717005684709743;-0.00019473414745000268;-0.4593553224542324;-0.5209703962245517;0.868296911165172;0.9999984932861403;10.000006035929097;-0.4168620002995004;-0.4524049988075761;-0.45240499812026735;1.9861315275073502e-10;0.5209684547193292;0.5209678401443709;1.0000055720086896
58.221594;0.8817415543155644;-0.0001716941189497489;-0.00019472676907231234;-0.45935630213613343;-0.5209715073668584;0.8682969022648498;0.9999985905611692;10.000005443918027;-0.4168620003031945;-0.45240499878752594;-0.4524049980646714;1.3427430880083602e-10;0.5209695192284102;0.5209688802654012;1.0000054988840301
58.231594;0.8817417233198022;-0.00017169413078393177;-0.00019472672052443134;-0.4593563021421811;-0.5209715074212943;0.868296888323292;0.9999986939091495;10.000004865546764;-0.4168620003054772;-0.45240499876782125;-0.4524049980106162;7.150569784191153e-11;0.5209705847530579;0.5209699192842728;1.0000054283760091
58.241594;0.8817418827108119;-0.0001716876794469483;-0.00019471934369464118;-0.45935728183003766;-0.5209726185616665;0.868296869336506;0.9999988033905783;10.000004297282665;-0.41686200030642534;-0.4524049987483595;-0.45240499795822414;1.0481957333498535e-11;0.5209716508266201;0.5209709571996985;1.0000053601590992
58.251594;0.881742032366917;-0.00017168122707328503;-0.000194711967589179;-0.4593582615206887;-0.5209737297010072;0.868296845349557;0.9999989188320222;10.000003736516941;-0.4168620003061032;-0.4524049987290321;-0.45240499790764527;-4.857670864110069e-11;0.5209717170144054;0.5209709939734983;1.0000052937598827
58.261594;0.8817421722051044;-0.00017168123581146467;-0.00019471192126438309;-0.4593582615351203;-0.520973729752357;0.8682968165231475;0.9999990399349425;10.000003182034112;-0.4168620003045749;-0.45240499870971324;-0.45240499785902544;-1.054365319889298e-10;0.5209727829408425;0.5209720295412932;1.0000052286011238
58.271594;0.8817423021554395;-0.00017167478117142285;-0.0001947045467569041;-0.4593592412309704;-0.5209748408895638;0.8682967831067543;0.9999991663952017;10.000002633159108;-0.41686200030189213;-0.452404998690252;-0.45240499781246807;-1.598638568717252e-10;0.520973848256648;0.5209730638501016;1.0000051641258763
58.281594;0.8817424221454753;-0.0001716747875735953;-0.00019470450225588895;-0.4593592412502869;-0.5209748409387054;0.8682967453911898;0.9999992978735686;10.000002088616466;-0.4168620002980797;-0.45240499867049666;-0.45240499776803755;-2.1161522335407523e-10;0.5209739125917473;0.5209730968759192;1.0000050998849015
58.291594;0.8817425320522835;-0.00017166833056361742;-0.00019469712989857846;-0.4593602209506278;-0.5209759520736252;0.8682967036956178;0.9999994339406227;10.000001546702636;-0.4168620002931545;-0.45240499865033884;-0.4524049977258021;-2.604132919283257e-10;0.5209749755735527;0.5209741286450812;1.0000050355516075
58.301594;0.8817426316326984;-0.00017166187237369166;-0.00019468975892448308;-0.4593612006528471;-0.520977063207371;0.8682966583462445;0.9999995741267346;10.000001006162941;-0.4168620002871536;-0.4524049986297367;-0.45240499768586256;-3.0594480926926674e-10;0.5209760368762436;0.5209751592583157;1.0000049708776722
58.311594;0.8817417205258582;-0.00017165824413789256;-0.00019468582120006582;-0.45936067971335;-0.520977063254463;0.8682956096489994;0.9999997179148249;10.000000466394996;-0.4168620002801359;-0.4524049986087019;-0.45240499764834774;-3.479173246833172e-10;0.5209760962337845;0.5209751888937247;1.0000049056766334
58.321594;0.8817417982624912;-0.00017165178364661;-0.0001946784536074316;-0.459361659417457;-0.5209781743858823;0.8682955579128678;0.9999998646572227;9.99999992735175;-0.41686200027217357;-0.4524049985872746;-0.45240499761340447;-3.8612071550415664e-10;0.5209771534362112;0.5209762177784799;1.0000048398444523
58.331594;0.8817418645019485;-0.00017165178422783137;-0.00019467841699987278;-0.45936165944497437;-0.520978174429243;0.8682955034741975;1.000000013593671;9.999999390037262;-0.41686200026333853;-0.45240499856550725;-0.45240499758118635;-4.2043009826459663e-10;0.5209782083243295;0.5209772461311297;1.0000047733278785
58.341594;0.8817419189398035;-0.0001716453214347325;-0.0001946710534554837;-0.4593626391513127;-0.5209792855584573;0.868295446656644;1.0000001639279779;9.999998857150901;-0.41686200025368453;-0.4524049985434546;-0.4524049975518228;-4.5077656128154916e-10;0.5209782607892869;0.5209772741116129;1.000004706083475
58.351594;0.8817419613099033;-0.00017163885750331981;-0.00019466369214837662;-0.4593636188585816;-0.5209803966865657;0.8682953877539001;1.000000314848124;9.999998332470609;-0.4168620002432502;-0.4524049985211717;-0.45240499752539376;-4.77116453204587e-10;0.5209793107835253;0.5209783018211718;1.0000046380918777
58.361594;0.8817419914353887;-0.000171638854667582;-0.00019466366224758517;-0.459363618888884;-0.5209803967265418;0.8682953270675752;1.0000004655310029;9.999997819216569;-0.41686200023207354;-0.45240499849872806;-0.4524049975019487;-4.994041403092494e-10;0.5209803583143509;0.5209793293492283;1.0000045693593442
58.371594;0.8817420092985958;-0.00017163238847386087;-0.00019465630579940053;-0.4593645985976297;-0.5209815078521504;0.8682952648994291;1.0000006152177274;9.999997319541395;-0.4168620002201874;-0.45240499847621785;-0.4524049974815419;-5.175897530726512e-10;0.5209804034271244;0.5209793568236147;1.000004499869351
58.381594;0.8817420150628856;-0.00017163238335322765;-0.00019465628094266556;-0.45936459862909923;-0.5209815078894028;0.8682952015230471;1.0000007633486987;9.999996835334462;-0.41686200020761544;-0.45240499845374316;-0.45240499746423596;-5.316444577269306e-10;0.5209814461984393;0.5209803844266635;1.0000044295123864
58.391594;0.8817420089805791;-0.00017162591487911781;-0.00019464892965219237;-0.4593655783386831;-0.520982619012075;0.868295137206318;1.0000009096169888;9.999996368481774;-0.41686200019438324;-0.45240499843140075;-0.45240499745008916;-5.415900291123401e-10;0.520982486707952;0.5209814123862366;1.0000043580291673
58.401594;0.8817419912637774;-0.0001716194453348603;-0.00019464158098463237;-0.45936655804845933;-0.5209837301331326;0.8682950722044532;1.0000010538988757;9.999995920419225;-0.41686200018052527;-0.4524049984093006;-0.4524049974391591;-5.475127813510468e-10;0.5209825249953296;0.5209814409721247;1.0000042850345918
58.411594;0.8817419620588771;-0.00017161943701705769;-0.00019464156397046327;-0.4593665580805471;-0.5209837301655514;0.8682940066821578;1.0000011961704651;9.999995492355687;-0.4168620001660825;-0.4524049983875986;-0.4524049974315026;-5.495477991935443e-10;0.5209835610643853;0.5209824704779292;1.0000042101086588
58.421594;0.8817419214831829;-0.00017161296553348207;-0.00019463422049183218;-0.45936753779043915;-0.520984841283142;0.8682939406748641;1.0000013364444067;9.999995086109065;-0.4168620001510902;-0.4524049983665122;-0.45240499742717727;-5.478512032683437e-10;0.5209845949411769;0.5209835011403304;1.000004132858424
58.431594;0.8817408696418157;-0.00017160932424881107;-0.0001946303110642663;-0.4593670168503312;-0.5209848413134404;0.8682938741530958;1.0000014747294046;9.999994703998142;-0.416862000135555;-0.4524049983462973;-0.4524049974262683;-5.425883797588686e-10;0.5209846267315145;0.5209835330505908;1.0000040529364946
58.441594;0.8817408064837655;-0.0001716028509657415;-0.00019462297234294057;-0.45936799655912525;-0.5209859524274033;0.8682938071150171;1.0000016110279049;9.999994347753887;-0.41686200011943403;-0.4524049983272001;-0.452404997428924;-5.339327005498439e-10;0.5209856566437897;0.5209845661591024;1.0000039700836256
58.451594;0.8817407319134966;-0.00017159637680171384;-0.00019461563575659362;-0.45936897626797524;-0.5209870635395711;0.8682937396085993;1.0000017453181176;9.999994018280294;-0.41686200010262675;-0.45240499830942954;-0.45240499743534673;-5.220728237261654e-10;0.5209866849709082;0.5209856003446213;1.0000038842237755
58.461594;0.8817406457753322;-0.00017159636394096977;-0.00019461563017061348;-0.45936897630024753;-0.5209870635630627;0.8682936716700432;1.0000018774827992;9.999993716628087;-0.4168620000849898;-0.4524049982931677;-0.45240499744572726;-5.072311880997381e-10;0.5209867120499941;0.5209856354670493;1.0000037954691887
58.471594;0.881740547932157;-0.00017158988785041871;-0.0001946082973295116;-0.4593699560092648;-0.5209881746718503;0.8682936032477647;1.000002007232691;9.999993444482302;-0.4168620000663726;-0.45240499827859365;-0.45240499746019336;-4.896710708129391e-10;0.5209877382589987;0.5209866713845208;1.0000037039374412
58.481594;0.8817404382523298;-0.00017158987285209937;-0.0001946082951450776;-0.4593699560416513;-0.5209881746921861;0.8682935341666586;1.0000021340630665;9.999993203571803;-0.41686200004664903;-0.4524049982658952;-0.4524049974788117;-4.696805546034499e-10;0.5209887640503504;0.5209877079480981;1.0000036095999894
58.491594;0.8817403166066277;-0.00017158339436408382;-0.00019460096534849343;-0.4593709357507158;-0.5209892857981006;0.8682934641133714;1.0000022572663911;9.999992995089226;-0.41686200002572543;-0.4524049982552504;-0.45240499750158947;-4.475498388721735e-10;0.5209887899504005;0.5209877450068547;1.000003512321133
58.501594;0.8817401829112289;-0.00017158337667982443;-0.00019460096580711626;-0.45937093578315025;-0.5209892858158671;0.8682933926337378;1.0000023760323202;9.999992819608197;-0.41686200000352697;-0.4524049982467939;-0.45240499752845514;-4.235497772492437e-10;0.5209898165214218;0.5209887824254873;1.0000034119309988
58.511594;0.8817400371639141;-0.0001715768951911581;-0.0001945936382100645;-0.45937191549235723;-0.52099039691949;0.8682933191928469;1.0000024895731474;9.99999267743353;-0.4168619999799832;-0.45240499824062136;-0.45240499755926655;-3.9790716954139187e-10;0.5209898443313232;0.5209888200790941;1.0000033082191548
58.521594;0.8817398794094642;-0.00017157041195987676;-0.00019458631137057495;-0.45937289520178165;-0.5209915080221187;0.8682922432976546;1.000002597179436;9.999992569003833;-0.41686199995502743;-0.45240499823682273;-0.45240499759385516;-3.707993875651017e-10;0.5209908739401032;0.5209898578449611;1.000003200944973
58.531594;0.8817397096346464;-0.00017157038908074748;-0.00019458631409426021;-0.45937289523492547;-0.5209915080368848;0.8682921646049063;1.000002698193391;9.999992494408659;-0.4168619999286082;-0.4524049982354845;-0.4524049976320692;-3.4238614586733794e-10;0.5209919058924672;0.520990895624602;1.0000030899395547
58.541594;0.8817395277122201;-0.0001715639020406924;-0.00019457898806250423;-0.45937387494532894;-0.5209926191377334;0.8682920829553634;1.0000027919509744;9.999992452717887;-0.4168619999007117;-0.45240499823666785;-0.45240499767378123;-3.128380922889047e-10;0.5209919407127712;0.5209909333679662;1.0000029751781296
58.551594;0.8817393334950295;-0.00017156387526585663;-0.00019457899116365104;-0.45937387497986093;-0.5209926191508314;0.8682919983404438;1.0000028777656442;9.999992442364935;-0.41686199987139055;-0.4524049982404016;-0.4524049977188481;-2.8232615047640103e-10;0.5209929789069249;0.5209919710731375;1.0000028567209562
58.561594;0.881738126969454;-0.0001715537531890658;-0.00019456776767209902;-0.4593743337109112;-0.5209937302515205;0.8682919108618565;1.0000029550124907;9.99999246139022;-0.4168619998407758;-0.452404998246688;-0.45240499776707016;-2.509906464128186e-10;0.5209940209658599;0.5209930087597258;1.000002734645498
58.571594;0.8817379081994232;-0.00017155372245493603;-0.00019456777061462204;-0.45937433374748626;-0.5209937302629916;0.8682918206978664;1.000003023303033;9.999992506786697;-0.4168619998090435;-0.4524049982555028;-0.4524049978181924;-2.1893156116653762e-10;0.5209940673567728;0.5209930464288547;1.0000026090824872
58.581594;0.8817376774287589;-0.00017154722750579163;-0.00019456044430472139;-0.4593753134607798;-0.520994841360563;0.8682917280343502;1.0000030826062696;9.999992574262302;-0.4168619997763443;-0.45240499826677044;-0.452404997871929;-1.862402273730696e-10;0.5209951185036761;0.5209940840537737;1.0000024802908727
58.591594;0.8817374349723861;-0.0001715471928177661;-0.0001945604467764051;-0.4593753134997653;-0.5209948413703864;0.8682916330181595;1.0000031332181027;9.999992658784759;-0.41686199974275373;-0.45240499828034353;-0.4524049979279813;-1.5303603252276686e-10;0.5209951747761911;0.5209941216053808;1.000002348659851
58.601594;0.881737181210373;-0.00017154069398594177;-0.00019455311986905888;-0.4593762932156471;-0.5209959524664283;0.8682915358042852;1.000003175668895;9.999992755124014;-0.41686199970829374;-0.45240499829603786;-0.4524049979860636;-1.1946843174982062e-10;0.5209962364978648;0.5209951590587197;1.0000022146415208
58.611594;0.8817369165415153;-0.00017153419326088967;-0.00019454579253805573;-0.45937727293293656;-0.5209970635618671;0.868291436607966;1.0000032106299137;9.999992858027714;-0.41686199967299215;-0.45240499831368564;-0.4524049980459278;-8.571083856395711e-11;0.5209973039496145;0.5209961963581053;1.000002078712319
58.621594;0.8817366413495162;-0.0001715341528969074;-0.0001945457936924154;-0.45937727297607844;-0.5209970635698652;0.8682913356792468;1.000003238839309;9.999992962007084;-0.4168619996369041;-0.45240499833314285;-0.4524049981073534;-5.196769779977628e-11;0.5209973773480173;0.520996233387918;1.000001941349857
58.631594;0.8817363559852334;-0.000171527648514459;-0.0001945384650653128;-0.4593782526960936;-0.52099817466435;0.8682902332807242;1.0000032610878489;9.999993061250777;-0.4168619996000959;-0.45240499835426656;-0.45240499817012414;-1.8466579800319316e-11;0.520998456834049;0.52099726999698;1.0000018029473972
58.641594;0.8817360607393644;-0.00017152760466381756;-0.00019453846457765292;-0.4593782527417033;-0.520998174671432;0.8682901297504144;1.000003278197175;9.999993150475326;-0.416861999562643;-0.4524049983769098;-0.4524049982340174;1.4557569821669226e-11;0.5209985425025899;0.5209973060253223;1.0000016637286626
58.651594;0.8817357558519158;-0.00017152109703760947;-0.00019453113395118335;-0.4593792324638231;-0.520999285764928;0.8682900255602825;1.0000032909381162;9.999993225712084;-0.4168619995246516;-0.45240499840094667;-0.45240499829880915;4.68596026483586e-11;0.5209996344162702;0.5209983412924523;1.0000015237460702
58.661594;0.8817354415895582;-0.00017152105024460082;-0.0001945311311217698;-0.4593792325111594;-0.5209992857708748;0.8682899212517762;1.0000032999798498;9.999993283579204;-0.41686199948626945;-0.4524049984263005;-0.4524049983642922;7.819037922514994e-11;0.5210007325603511;0.5209993756104981;1.0000013829241232
58.671594;0.8817351183118209;-0.00017151454003473137;-0.00019452379784987256;-0.4593802122346624;-0.5210003968630824;0.8682898173307543;1.0000033059506699;9.999993320459556;-0.41686199944766045;-0.452404998452948;-0.4524049984302932;1.0833601316738173e-10;0.5210008368364286;0.520999408840367;1.00000124111174
58.681594;0.88173478646057;-0.00017151449107440897;-0.00019452379210811702;-0.45938021228305753;-0.5210003968676538;0.8682897142366136;1.0000033095449072;9.999993333325811;-0.4168619994089744;-0.45240499848090643;-0.452404998496664;1.3716441205011857e-10;0.5210019471401331;0.5210004409363325;1.00000109814436
58.691594;0.8817344465107789;-0.00017150797914696367;-0.00019451645567976334;-0.459381192007254;-0.5210015079584897;0.8682896123386857;1.0000033115236926;9.999993321459483;-0.416861999370357;-0.45240499851021054;-0.45240499856325156;1.6463006274778138e-10;0.5210020633910706;0.521000471949163;1.0000009539041448
58.701594;0.8817330989745434;-0.00017150429778233802;-0.00019451254896282516;-0.4593806710670028;-0.5210015079631811;0.8682895119455167;1.0000033125861254;9.999993287297675;-0.41686199933197576;-0.4524049985408888;-0.45240499862988026;1.9072367753908083e-10;0.5210031854809084;0.5210015020074282;1.0000008083661502
58.711594;0.8817327443215714;-0.00017149778491514715;-0.00019450520888821793;-0.45938165078979143;-0.5210026190526659;0.8682894133741159;1.0000033132765833;9.999993235334447;-0.41686199929401524;-0.45240499857296185;-0.4524049986963606;2.154258522990169e-10;0.5210043132600466;0.521002531297946;1.0000006615699655
58.721594;0.8817323831051351;-0.00017149773402209116;-0.00019450519586296927;-0.45938165083751364;-0.5210026190544551;0.8682893169901177;1.0000033140279643;9.999993170187196;-0.4168619992566572;-0.45240499860646655;-0.4524049987625078;2.3870635927780765e-10;0.5210044465742917;0.5210025600328044;1.000000513532406
58.731594;0.8817320158795541;-0.0001714912208004385;-0.00019449785166978143;-0.45938263055871476;-0.5210037301423573;0.8682892231273903;1.000003315257907;9.999993095741237;-0.4168619992200743;-0.4524049986414648;-0.45240499882814234;2.6054373349586227e-10;0.5210055852648181;0.5210035884232005;1.000000364253141
58.741594;0.8817316432171045;-0.0001714911698197083;-0.00019449783434701313;-0.4593826306041852;-0.5210037301424411;0.8682881319948094;1.0000033174183702;9.99999301483639;-0.4168619991844394;-0.45240499867801925;-0.45240499889307445;2.8093804734403846e-10;0.5210057291390529;0.5210036166857471;1.0000002138025093
58.751594;0.8817312656572429;-0.00017148465672371283;-0.00019449048571778437;-0.4593836103225287;-0.5210048412285366;0.8682880436972139;1.0000033209936312;9.9999929286759;-0.4168619991499315;-0.4524049987161649;-0.45240499895709474;2.999115794120611e-10;0.521006877952854;0.5210046450525628;1.0000000623428154
58.761594;0.8817308837052944;-0.00017148460599938464;-0.00019449046383965146;-0.45938361036460174;-0.5210048412266908;0.8682879583281528;1.00000332649901;9.999992837264369;-0.41686199911672606;-0.4524049987558958;-0.4524049990199877;3.1750464908011764e-10;0.5210070313896226;0.521004673767859;0.9999999100951711
58.771594;0.8817304979319581;-0.00017147809321324097;-0.0001944831105327298;-0.459384590079069;-0.5210059523106616;0.868287876008029;1.0000033344738726;9.999992740651395;-0.41686199908497773;-0.45240499879715657;-0.4524049990815656;3.337705608951792e-10;0.5210081890382129;0.5210057030681275;0.9999997573496088
58.781594;0.8817301090212798;-0.00017147804280400448;-0.0001944830838636584;-0.45938459011683774;-0.5210059523064248;0.8682877968325519;1.0000033454309165;9.999992638902894;-0.4168619990548234;-0.45240499883984747;-0.4524049991416939;3.4875765995702586e-10;0.5210093503921455;0.5210067331681759;0.9999996044643351
58.791594;0.8817297176906388;-0.00017147153029478952;-0.00019447572571360008;-0.4593855698265981;-0.5210070633877198;0.8682877208207593;1.0000033598269948;9.999992531441595;-0.4168619990263955;-0.4524049988838603;-0.4524049992002664;3.624886686985066e-10;0.5210095148732665;0.5210067642891016;0.9999994517780687
58.801594;0.8817293245995126;-0.00017147148007428048;-0.00019447569425320687;-0.45938556985926626;-0.5210070633805517;0.8682876479068039;1.0000033781176114;9.999992417653765;-0.4168619989998081;-0.4524049989291183;-0.45240499925716043;3.7497139031355815e-10;0.5210106818538781;0.5210077966785832;0.9999992995232443
58.811594;0.8817289303040942;-0.00017146496765793305;-0.00019446833146937327;-0.45938654956355185;-0.5210081744587004;0.8682875779259042;1.0000034007997471;9.99999229791346;-0.41686199897512777;-0.4524049989755824;-0.4524049993122337;3.8622566330550236e-10;0.5210108506788815;0.5210078305742264;0.9999991477919407
58.821594;0.8817285352593114;-0.0001714649174891547;-0.00019446829559851672;-0.4593865495904146;-0.5210081744482102;0.8682875105730903;1.0000034283531218;9.999992173642482;-0.41686199895237197;-0.4524049990232272;-0.45240499936534856;3.96276770369403e-10;0.521012020739215;0.5210088661571217;0.9999989965752479
58.831594;0.8817281398808846;-0.00017145840514988883;-0.00019446092863161258;-0.4593875292886204;-0.5210092855229017;0.8682874453670333;1.0000034611385709;9.999992046679127;-0.41686199893153;-0.4524049990720054;-0.4524049994163833;4.051239903794122e-10;0.521012191554118;0.5210089035352822;0.9999988458863962
58.841594;0.8817277445928324;-0.00017145835513043175;-0.0001944608887692759;-0.45938752930917764;-0.5210092855088659;0.8682873816610743;1.0000034993221494;9.999991918527602;-0.41686199891255954;-0.4524049991218275;-0.4524049994652374;4.1273688914563706e-10;0.5210133627581789;0.5210099427403398;0.9999986958096497
58.851594;0.8817263498504718;-0.00017144821194047707;-0.00019444962032545644;-0.4593879880031076;-0.5210103965814388;0.8682873186906062;1.0000035428518816;9.999991789750446;-0.41686199889535674;-0.45240499917257015;-0.45240499951183216;4.190867519491613e-10;0.5210135340285273;0.5210099837357831;0.9999985464470351
58.861594;0.881725956042579;-0.0001714481623251911;-0.0001944495768615614;-0.4593879880170139;-0.5210103965638464;0.8682872556243744;1.000003591515029;9.999991659645165;-0.4168619988797509;-0.45240499922409716;-0.45240499955610297;4.241645761580289e-10;0.5210147050472475;0.5210110264458749;0.9999983979080959
58.871594;0.8817255635785033;-0.00017144165082326433;-0.00019444220277252264;-0.4593889677008879;-0.5210115076314122;0.86828619165728;1.0000036450463514;9.9999915263916;-0.4168619988655403;-0.45240499927628103;-0.4524049995979922;4.2796698421702333e-10;0.5210158754952938;0.5210120707722142;0.99999825035384
