time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.881594;0.8817251727643234;-0.0001714416019907797;-0.00019444215639621165;-0.459388967708117;-0.5210115076102206;0.8682861261049245;1.0000037031825109;9.999991387353873;-0.416861998852529;-0.45240499932903067;-0.4524049996374434;4.304916111895536e-10;0.5210160450468064;0.5210121165935144;0.9999981040525442
58.891594;0.8817247838521315;-0.00017241476483069942;-0.00019554586675611484;-0.4593899538476971;-0.5210126260031781;0.8682860583935972;1.0000037656076952;9.999991238846393;-0.41686199884053543;-0.4524049993823115;-0.4524049996744058;4.3175589847483875e-10;0.5210172133674443;0.5210131637910748;0.9999979594052955
58.901594;0.8817243970875432;-0.0001724147172249425;-0.00019554581833440858;-0.45938995384867726;-0.5210126259782845;0.8682859880202406;1.0000038318929367;9.999991075675156;-0.4168619988293934;-0.4524049994361364;-0.4524049997088437;4.3180328114202037e-10;0.5210173801362056;0.5210132122758725;0.9999978168759637
58.911594;0.8817240127441234;-0.00017240820814584844;-0.00019553844016138286;-0.45939093352016247;-0.5210137370385667;0.8682859145731966;1.000003901528731;9.999990891371853;-0.4168619988189605;-0.45240499949053764;-0.4524049997407301;4.3069100397835343e-10;0.5210185451117971;0.5210142619706992;0.999997676856242
58.921594;0.8817236311522463;-0.00017240816209031757;-0.0001955383905688779;-0.45939093351573557;-0.5210137370102753;0.8682858377623364;1.0000039739858169;9.99999067911129;-0.4168619988091227;-0.45240499954553853;-0.4524049997700307;4.284860836076463e-10;0.521018708198118;0.5210143127701932;0.9999975395963779
58.931594;0.8817232527279968;-0.00017240165464897368;-0.00019553101160618363;-0.45939191318230904;-0.5210148480674337;0.8682857574339788;1.0000040487181585;9.999990432398379;-0.41686199879978536;-0.4524049996011431;-0.4524049997966945;4.2525578223677197e-10;0.5210198694410516;0.5210153645211347;0.9999974052964371
58.941594;0.881722878001822;-0.00017240161030422472;-0.00019553096158735588;-0.45939191317343014;-0.5210148480363179;0.8682856735582994;1.0000041251473157;9.999990145359806;-0.41686199879086117;-0.45240499965735637;-0.452404999820663;4.210323815935343e-10;0.5210200289668836;0.5210154170482157;0.9999972742855168
58.951594;0.8817225076035486;-0.00017239510464503953;-0.00019552358257596196;-0.4593928928359441;-0.5210159590909461;0.8682855861485889;1.0000042026956129;9.999989813259626;-0.416861998782274;-0.45240499971421155;-0.4524049998418887;4.1579647409984506e-10;0.5210211869017228;0.5210164702142625;0.9999971470980545
58.961594;0.8817221422006704;-0.0001723950621242811;-0.00019552353293389056;-0.45939289282334744;-0.5210159590575391;0.8682854951511623;1.0000042808507512;9.999989432893795;-0.4168619987739851;-0.45240499977177795;-0.4524049998603317;4.095093846002376e-10;0.521021343322516;0.5210165239635884;0.9999970243901303
58.971594;0.8817217824668828;-0.00017238855827434585;-0.0001955161547965801;-0.45939387248246644;-0.5210170701100414;0.8682854004168643;1.0000043592220855;9.999989002255415;-0.4168619987660203;-0.45240499983014953;-0.4524049998759472;4.021488371014885e-10;0.5210224982711363;0.5210175783134902;0.999996906823868
58.981594;0.8817214291037303;-0.0001723885174848037;-0.0001955161065768815;-0.4593938724667824;-0.5210170700746566;0.8682853018276535;1.0000044375873796;9.999988519972772;-0.4168619987584669;-0.4524049998894302;-0.4524049998887096;3.9370842688474694e-10;0.5210226517938606;0.5210176333002235;0.9999967950061349
58.991594;0.8817210828762289;-0.00017238201522009908;-0.0001955087304100013;-0.45939485212310593;-0.5210181811254031;0.8682851995074089;1.0000045159205375;9.999987985119454;-0.41686199875142765;-0.45240499994973765;-0.45240499989865834;3.841714241019824e-10;0.5210238039815707;0.5210186888971567;0.9999966894628124
59.001594;0.8817197446192794;-0.00017237834357242525;-0.0001955047869583245;-0.4593943310993758;-0.5210181810900562;0.8682840939018107;1.0000045943769047;9.999987397420796;-0.4168619987449687;-0.4524050000112254;-0.45240499990589633;3.734907048308461e-10;0.521023954996415;0.5210187449523238;0.9999965906266999
59.011594;0.8817194150362206;-0.00017237184237732682;-0.00019549741379228536;-0.4593953107524347;-0.5210192921397683;0.8682839856251215;1.0000046732519197;9.999986757347012;-0.41686199873911145;-0.4524050000740825;-0.45240499991053634;3.615963395436721e-10;0.5210251050486039;0.5210198012161334;0.9999964988408692
59.021594;0.8817190947409039;-0.0001723718036711942;-0.00019549737159288704;-0.45939531073244005;-0.5210192921023142;0.8682838752661614;1.0000047529017455;9.999986065415122;-0.41686199873386026;-0.4524050001384944;-0.45240499991266575;3.4841310569960296e-10;0.5210252543464634;0.5210198574216363;0.999996414354587
59.031594;0.8817187842482996;-0.00017236530283140067;-0.00019549000243236563;-0.4593962903839503;-0.5210204031517529;0.8682837633362456;1.0000048336169396;9.999985321177132;-0.4168619987292151;-0.45240500020459734;-0.45240499991236316;3.338673314032251e-10;0.5210264030792797;0.521020913309711;0.9999963372735714
59.041594;0.8817184841129712;-0.00017236526417561406;-0.00019548996461389508;-0.45939629036261054;-0.5210204031143668;0.8682836502757716;1.0000049155864494;9.99998452301376;-0.4168619987251559;-0.45240500027246267;-0.45240499990971045;3.178902465759197e-10;0.5210265514339398;0.5210209686044415;0.9999962675241212
59.051594;0.88171819493117;-0.0001723652254286555;-0.0001954899291538472;-0.4593962903407448;-0.5210204030772291;0.8682835364196791;1.0000049989945083;9.9999836688705;-0.41686199872162527;-0.4524050003421148;-0.4524049999047765;3.004239448392473e-10;0.521027699614183;0.5210220230074007;0.9999962048988124
59.061594;0.8817179173081117;-0.00017235872437909626;-0.0001954825670261489;-0.4593972699906984;-0.5210215141273852;0.8682834219855269;1.000005084074778;9.999982756986872;-0.4168619987185265;-0.4524050004135669;-0.45240499989761185;2.814341570379791e-10;0.5210278478463296;0.5210220762191085;0.9999961491084547
59.071594;0.8817176518798983;-0.00017235868553733882;-0.00019548253640038515;-0.45939726996815944;-0.5210215140910144;0.8682833071198994;1.0000051710805167;9.999981785502746;-0.4168619987157377;-0.452405000486857;-0.45240499988825555;2.609274935666552e-10;0.5210289963425944;0.5210231279607126;0.9999960997811598
59.081594;0.8817173993344501;-0.00017235218458316477;-0.00019547517914562856;-0.45939824961770104;-0.5210226251419747;0.8682831919473128;1.000005260250701;9.999980751472155;-0.41686199871313645;-0.4524050005620486;-0.45240499987673144;2.389559253098879e-10;0.521029145233817;0.5210231779641038;0.9999960564597496
59.091594;0.8817171603877548;-0.00017235214614409535;-0.0001954751534572083;-0.4593982495949857;-0.5210226251063149;0.8682830765764499;1.000005351725348;9.999979651265715;-0.4168619987106144;-0.45240500063917927;-0.45240499986305155;2.1560417603243113e-10;0.5210302945555929;0.5210242259305504;0.9999960186485949
59.101594;0.881716935742333;-0.000172345646016236;-0.00019546780124640552;-0.45939922924452536;-0.5210237361578477;0.8682829610675692;1.0000054454422804;9.999978482439879;-0.416861998708072;-0.45240500071822004;-0.4524049998472361;1.9097423669079536e-10;0.5210304442936055;0.5210242715467875;0.9999959859074811
59.111594;0.8817167260538523;-0.00017234560893364224;-0.00019546778067230025;-0.45939922922191334;-0.5210237361226691;0.8682828454445295;1.0000055411903113;9.999977244976304;-0.41686199870541446;-0.45240500079908513;-0.45240499982932364;1.6517917729362697e-10;0.521031594404862;0.5210253145747176;0.9999959579181582
59.121594;0.8817165319016884;-0.00017233911077585694;-0.0001954604335042223;-0.45940020887162186;-0.5210248471746569;0.8682827297746064;1.00000563874365;9.999975941114178;-0.41686199870256296;-0.4524050008816566;-0.4524049998093601;1.3834381935245116e-10;0.5210317447909047;0.5210253548854166;0.9999959344896083
59.131594;0.8817163537487497;-0.00017233907632123544;-0.00019546041775043367;-0.45940020884922445;-0.5210248471399496;0.8682816142250726;1.000005737842424;9.999974574875134;-0.4168619986994767;-0.4524050009657974;-0.45240499978738546;1.1059751143150951e-10;0.5210328952576299;0.5210263924198362;0.999995915577868
59.141594;0.88171619190742;-0.00017233904365288014;-0.0001954604041929144;-0.45940020882693705;-0.5210248471055157;0.8682814990687411;1.0000058380609818;9.999973151795029;-0.4168619986961808;-0.45240500105135356;-0.45240499976342535;8.205563262315326e-11;0.5210330455017413;0.521026427159634;0.9999959012791941
59.151594;0.8817160465230631;-0.0001723325507996383;-0.00019545306362508082;-0.4594011884769408;-0.5210259581583243;0.8682813846428602;1.0000059387361737;9.999971678295685;-0.416861998692776;-0.45240500113814963;-0.45240499973748816;5.281684204799614e-11;0.5210341951369576;0.5210274591093798;0.9999958916809935
59.161594;0.8817159175742874;-0.00017233252239804702;-0.00019545305407631255;-0.459401188454726;-0.5210259581245132;0.8682812712411306;1.0000060390071879;9.999970160730163;-0.4168619986894014;-0.45240500122598976;-0.45240499970957343;2.2988347167533153e-11;0.5210343437237709;0.5210274882784204;0.999995886709854
59.171594;0.8817148049226363;-0.0001723224019093121;-0.00019544181950437352;-0.45940164709022513;-0.5210270691794074;0.8682811589995467;1.0000061379574017;9.999968604934395;-0.41686199868617485;-0.45240500131467143;-0.4524049996796859;-7.298908738499359e-12;0.5210354907951201;0.5210285146633519;0.9999958861607711
59.181594;0.8817147082587805;-0.00017232237828229463;-0.00019544181359021798;-0.4594016470678257;-0.521027069146161;0.8682810478906863;1.0000062347676595;9.999967016341376;-0.41686199868317714;-0.45240500140400847;-0.45240499964785585;-3.7903112675383586e-11;0.5210356358964833;0.5210285382293425;0.9999958897912563
59.191594;0.8817146272638651;-0.00017231589485629522;-0.00019543448031073164;-0.4594026267163687;-0.5210281802000636;0.8682809378440679;1.0000063287561893;9.999965400292876;-0.4168619986804791;-0.4524050014938485;-0.45240499961415365;-6.868814414352842e-11;0.5210367785965913;0.5210295589333974;0.9999958973227612
59.201594;0.8817145615919723;-0.00017231587604391718;-0.00019543447777495377;-0.45940262669358084;-0.5210281801672026;0.8682808288637796;1.0000064193316591;9.999963762698236;-0.41686199867815055;-0.45240500158407676;-0.4524049995786718;-9.952981442750378e-11;0.5210369184476871;0.5210295767916157;0.9999959083945967
59.211594;0.8817145109793835;-0.00017231585955509312;-0.00019543447685791256;-0.45940262667049886;-0.5210281801345011;0.8682807210374487;1.0000065059588257;9.99996211017894;-0.41686199867624696;-0.4524050016746111;-0.4524049995415074;-1.3030878403259144e-10;0.5210380549713398;0.5210305919097838;0.9999959225540874
59.221594;0.8817144752611671;-0.00017230938306322209;-0.00019542714844407002;-0.4594036063181259;-0.5210292911888901;0.868280614507185;1.0000065881238431;9.999960448955951;-0.4168619986748248;-0.45240500176539394;-0.4524049995027806;-1.6090531231596823e-10;0.5210381877062424;0.521030604450767;0.9999959392637281
59.231594;0.8817144542910396;-0.0001723093708930988;-0.00019542715066643275;-0.45940360629411914;-0.5210292911564827;0.8682805094934913;1.0000066652991257;9.999958783878984;-0.4168619986739713;-0.4524050018563764;-0.4524049994626436;-1.9121168875858505e-10;0.5210393162442906;0.52103161458834;0.9999959579077816
59.241594;0.8817144478351825;-0.00017230289849747498;-0.00019541982532376143;-0.4594045859405988;-0.5210304022111655;0.8682804063302797;1.0000067369796537;9.99995711825617;-0.41686199867380064;-0.45240500194750777;-0.4524049994212597;-2.211428932826356e-10;0.521039440224639;0.5210316224689325;0.9999959778534259
59.251594;0.8817144555497862;-0.00017230289025617265;-0.00019541983054344883;-0.4594045859152665;-0.5210304021791198;0.8682803054550411;1.0000068027495035;9.999955453993104;-0.41686199867442814;-0.45240500203874606;-0.4524049993787957;-2.5063010901885193e-10;0.5210405593621453;0.5210326281919009;0.9999959985233478
59.261594;0.881714477067321;-0.00017229642169900976;-0.00019541250810782974;-0.4594055655602904;-0.521031513234331;0.8682802073712674;1.0000068622810478;9.999953792209691;-0.4168619986759613;-0.45240500213008217;-0.45240499933540995;-2.796089873312491e-10;0.5210406735071745;0.5210326318441977;0.9999960193802271
59.271594;0.8817145120507337;-0.0001722964172580274;-0.00019541251611134605;-0.4594055655334203;-0.5210315132030472;0.8682801125956116;1.000006915291944;9.999952133864676;-0.41686199867850876;-0.4524050022215506;-0.4524049992912161;-3.0801771047162516e-10;0.5210407826368985;0.5210326335755582;0.9999960398910582
59.281594;0.8817145601067564;-0.0001722964146743069;-0.00019541252540610207;-0.45940556550576356;-0.521031513172345;0.8682790215823752;1.0000069615118228;9.999950479814753;-0.4168619986821869;-0.45240500231320185;-0.45240499924627203;-3.3579824476971277e-10;0.5210418867882494;0.5210336336433032;0.9999960595548968
59.291594;0.8817146206693902;-0.0001722899516455757;-0.00019540520687738163;-0.45940654514842494;-0.5210326242293263;0.8682789346826042;1.000007000626504;9.99994883064558;-0.4168619986871315;-0.4524050024050767;-0.45240499920060306;-3.628855456945957e-10;0.5210419860251849;0.5210336323773846;0.9999960779242311
59.301594;0.8817146930039156;-0.0001722899525035081;-0.0001954052186813016;-0.45940654511914963;-0.5210326242002996;0.8682788521931898;1.0000070322131385;9.999947186643665;-0.416861998693522;-0.45240500249721355;-0.45240499915421567;-3.891947013490823e-10;0.521043080446159;0.5210346300914008;0.9999960945938489
59.311594;0.8817147762993378;-0.00017228349267087577;-0.0001953979026449288;-0.45940752476011865;-0.5210337352593445;0.86827877439851;1.0000070557661827;9.999945548246249;-0.41686199870158464;-0.45240500258964983;-0.4524049991071056;-4.146223850677046e-10;0.5210431701747558;0.5210346270222106;0.9999961092073897
59.321594;0.881714869759153;-0.00017228349643157889;-0.0001953979169440582;-0.45940752472909774;-0.5210337352327843;0.8682787015271812;1.0000070708350042;9.999943916808217;-0.4168619987115482;-0.45240500268239675;-0.45240499905927606;-4.390586524178066e-10;0.5210442553182117;0.5210356233207702;0.9999961214534119
59.331594;0.881714972658152;-0.00017228350137354036;-0.00019539793254480154;-0.4594075246972307;-0.5210337352077145;0.8682786337351516;1.0000070771294305;9.999942294526319;-0.4168619987235863;-0.4524050027754181;-0.452404999010741;-4.6238849103973096e-10;0.5210443359168674;0.5210356190626345;0.9999961310331462
59.341594;0.8817150843381998;-0.00017227704508185733;-0.00019539062042905065;-0.45940850433569624;-0.5210348462711488;0.8682785711579724;1.0000070744578262;9.999940683260899;-0.4168619987378017;-0.45240500286864466;-0.45240499896150177;-4.844771130802122e-10;0.5210454119204637;0.521036614281422;0.9999961376507962
59.351594;0.8817142041952932;-0.0001722734196146372;-0.00019538674093071126;-0.4594079832801305;-0.521034846250674;0.8682785139216342;1.0000070625935293;9.99993908406661;-0.416861998754256;-0.45240500296201097;-0.4524049989115313;-5.051594835354431e-10;0.5210454832286642;0.5210366090102596;0.9999961410316447
59.361594;0.8817143315794894;-0.00017226696484587314;-0.00019537943160316193;-0.4594089629161564;-0.5210359573172103;0.8682784621060066;1.0000070412509063;9.99993749813788;-0.4168619987729848;-0.4524050030554705;-0.45240499886078545;-5.242465977703179e-10;0.5210455497676869;0.5210366032989912;0.9999961409335449
59.371594;0.8817144659275196;-0.00017226697291363916;-0.00019537945271867518;-0.4594089628816059;-0.5210359572983005;0.8682784157229683;1.0000070101646228;9.999935927486224;-0.41686199879398367;-0.4524050031489684;-0.452404998809229;-5.415471111860425e-10;0.5210466115255988;0.521037597213192;0.9999961371399076
59.381594;0.8817146066737998;-0.00017226698156428227;-0.00019537947512528975;-0.4594089628465508;-0.5210359572808367;0.8682783746574287;1.0000069691640858;9.999934374810712;-0.4168619988172184;-0.4524050032424122;-0.45240499875684864;-5.568970249918958e-10;0.5210466685225353;0.5210375908291359;0.9999961294450176
59.391594;0.8817147532517351;-0.00017226052859489407;-0.00019537216965720885;-0.4594099424810885;-0.5210370683516896;0.8682783385977212;1.0000069181987408;9.999932843428903;-0.41686199884267455;-0.4524050033356796;-0.4524049987036452;-5.7018548970947e-10;0.5210477207481008;0.521038584233994;0.999996117645062
59.401594;0.8817149050743874;-0.00017226053849128502;-0.00019537219440503918;-0.4594099424453156;-0.5210370683368876;0.868278307109296;1.0000068573072174;9.999931337264552;-0.41686199887039044;-0.45240500342864665;-0.45240499864961803;-5.813644032249382e-10;0.5210477681003852;0.5210385775413012;0.9999961015162383
59.411594;0.8817150615714224;-0.00017226054905944275;-0.00019537222016944732;-0.45940994240931327;-0.5210370683232631;0.8682782798144245;1.0000067865534508;9.999929860923448;-0.4168619989004556;-0.45240500352118923;-0.4524049985947677;-5.904247310621028e-10;0.5210488103679749;0.5210395709106213;0.9999960808160345
59.421594;0.8817152222734669;-0.000172254098080413;-0.0001953649177432352;-0.4594109220431502;-0.5210381793976457;0.8682782564870445;1.0000067060067446;9.999928420316516;-0.41686199893299425;-0.45240500361316566;-0.4524049985391204;-5.973439017934785e-10;0.5210488472919663;0.5210395645311614;0.9999960553897052
59.431594;0.8817153868636438;-0.00017225410999659142;-0.00019536494518664928;-0.45941092200687883;-0.5210381793860436;0.8682772370073648;1.0000066158144632;9.999927023127816;-0.41686199896813364;-0.4524050037044113;-0.452404998482733;-6.020481670588236e-10;0.5210488786656607;0.5210395585556213;0.9999960253008381
59.441594;0.8817155551698075;-0.0001722476603735093;-0.00019535764418292766;-0.4594119016405264;-0.5210392904622216;0.8682772212559806;1.000006516278452;9.999925678041906;-0.416861999005975;-0.4524050037947464;-0.45240499842566934;-6.044278339628826e-10;0.5210499043807808;0.5210405530368737;0.9999959908258036
59.451594;0.8817157271126339;-0.00017224767366636308;-0.00019535767276675635;-0.4594119016040969;-0.5210392904522027;0.8682772090219926;1.0000064078382573;9.9999243930595;-0.4168619990465857;-0.4524050038839733;-0.4524049983679826;-6.043895912584189e-10;0.5210499244141384;0.5210405479313787;0.9999959523298128
59.461594;0.8817159026078761;-0.0001722476876529704;-0.00019535770169044835;-0.45941190156759354;-0.5210392904428519;0.868277199965006;1.0000062910419332;9.999923174042037;-0.4168619990900111;-0.45240500397187267;-0.4524049983097052;-6.01889677278315e-10;0.5210509388128028;0.5210415431731428;0.9999959101592771
59.471594;0.881716081489572;-0.00017224124011747585;-0.00019535040170502732;-0.4594128812010482;-0.5210404015210596;0.8682771936204904;1.0000061665851734;9.999922024211536;-0.4168619991363038;-0.45240500405821793;-0.45240499825082536;-5.969250898397276e-10;0.521050947684416;0.5210415387345617;0.9999958646138661
59.481594;0.8817162635332862;-0.00017224125553168013;-0.0001953504308484683;-0.459412881164531;-0.5210404015129024;0.8682771894123534;1.0000060353538078;9.99992094461045;-0.41686199918554073;-0.45240500414279344;-0.4524049981912757;-5.895154030480358e-10;0.5210519511745675;0.5210425346061229;0.999995815973661
59.491594;0.8817164485377933;-0.00017224127170779435;-0.00019535045990940418;-0.4594128811281357;-0.5210404015052736;0.868277186702541;1.000005898424114;9.9999199349489;-0.4168619992378017;-0.4524050042254057;-0.4524049981309623;-5.7969702407206e-10;0.5210519494594432;0.5210425307496402;0.9999957645171071
59.501594;0.8817166363669182;-0.00017223482644730353;-0.0001953431596968621;-0.45941386076195095;-0.521041512585075;0.8682771848657586;1.0000057570372525;9.999918994299808;-0.4168619992931481;-0.45240500430588193;-0.45240499806980394;-5.675281864497804e-10;0.5210519427640485;0.5210425270875899;0.9999957104982746
59.511594;0.881716826907648;-0.00017223484421287184;-0.0001953431883152736;-0.4594138607260553;-0.5210415125783903;0.8682771832885915;1.0000056125346792;9.99991812134203;-0.4168619993516334;-0.4524050043840452;-0.45240499800775885;-5.531037056130581e-10;0.5210529313437812;0.5210435235184985;0.9999956541287366
59.521594;0.8817170266007026;-0.0001717073705854991;-0.00019474496298471774;-0.45941484399276505;-0.521042623880243;0.8682771813160596;1.0000054662533864;9.999917314112816;-0.4168619994133166;-0.4524050044596761;-0.4524049979448439;-5.365692626450097e-10;0.5210529154204313;0.5210435199381676;0.9999955956348915
59.531594;0.8817172220684902;-0.00017170739003873699;-0.00019474499097537053;-0.4594148439577676;-0.521042623874316;0.868277178259539;1.000005319419622;9.999916569911292;-0.4168619994782449;-0.4524050045324986;-0.4524049978811439;-5.181218264207469e-10;0.5210538951619235;0.5210445162411359;0.9999955353851573
59.541594;0.8817174197647627;-0.00017170741037590917;-0.00019474501865622668;-0.45941484392345744;-0.5210426238687327;0.8682771734299121;1.0000051730481552;9.999915885732342;-0.41686199954641895;-0.4524050046022172;-0.45240499781679616;-4.97998491594269e-10;0.5210538707389069;0.5210445123009888;0.9999954739414963
59.551594;0.881716619605433;-0.00017169733606852732;-0.00019473381708657458;-0.4594153025289326;-0.5210437349519067;0.8682771661055954;1.000005027877765;9.999915258498081;-0.41686199961776976;-0.45240500466856165;-0.4524049977519499;-4.764592851664231e-10;0.5210538423831569;0.5210445079818501;0.9999954119301878
59.561594;0.881716821408845;-0.000171697358262091;-0.00019473384421614908;-0.45941530249665075;-0.5210437349471099;0.868277155530336;1.0000048844195368;9.999914684888509;-0.416861999692177;-0.45240500473130435;-0.4524049976867286;-4.5376420971478847e-10;0.5210548103770634;0.5210455031874675;0.9999953498637235
59.571594;0.8817170249873196;-0.00017169738142934932;-0.00019473387108973173;-0.4594153024657413;-0.5210437349427738;0.8682771410259119;1.0000047430849988;9.999914161562087;-0.4168619997695059;-0.4524050047902713;-0.4524049976212214;-4.301616732310092e-10;0.5210547750041724;0.5210454978664835;0.9999952881011128
59.581594;0.8817172300736205;-0.00017169094224293594;-0.0001947265673453145;-0.45941628210531227;-0.5210448460258678;0.8682771220648627;1.000004604261713;9.999913685435011;-0.416861999849622;-0.45240500484533824;-0.4524049975554893;-4.0589491154140804e-10;0.521055736526129;0.5210464919402712;0.9999952268990444
59.591594;0.8817174363993675;-0.0001716909673629896;-0.0001947265936834497;-0.45941628207775803;-0.5210448460225922;0.8682770981994723;1.0000044682843725;9.999913253023683;-0.4168619999323892;-0.45240500489639407;-0.45240499748957236;-3.8119973090935457e-10;0.5210556951725513;0.5210464852419493;0.9999951664263558
59.601594;0.881717643762646;-0.0001716909934592098;-0.00019472661971006255;-0.4594162820520663;-0.5210448460199715;0.868276068967559;1.0000043354021997;9.99991285971705;-0.41686200001767043;-0.45240500494330976;-0.4524049974235127;-3.562864603070453e-10;0.5210556511272174;0.5210464775375404;0.9999951067833514
59.611594;0.8817178520213578;-0.0001716845572126873;-0.00019471931500770478;-0.45941726169713304;-0.521045957105033;0.8682760338884996;1.000004205823014;9.999912500676665;-0.41686200010532387;-0.45240500498595493;-0.45240499735737794;-3.31317477666941e-10;0.5210566045522155;0.521047468580838;0.9999950480342263
59.621594;0.881718061018634;-0.00017168458531069815;-0.00019471934020562725;-0.4594172616751021;-0.5210459571039813;0.868275992548851;1.000004079750415;9.999912172653184;-0.4168620001951776;-0.4524050050242458;-0.4524049972912464;-3.063860632618837e-10;0.5210565556313929;0.521047458140855;0.9999949901987704
59.631594;0.8817182705842186;-0.00017168461445389718;-0.00019471936484096578;-0.4594172616547291;-0.5210459571037827;0.868275944680175;1.0000039573398312;9.999911874279178;-0.4168620002870069;-0.45240500505817943;-0.45240499722517896;-2.815131860548621e-10;0.521057504582044;0.5210484459981402;0.9999949332798327
59.641594;0.881718480621157;-0.00017167818136332413;-0.00019471205847261525;-0.45941824130475095;-0.5210470681913779;0.8682758901280896;1.000003838652328;9.999911604835443;-0.41686200038056065;-0.4524050050878329;-0.45240499715922267;-2.5666603498933606e-10;0.5210574516561487;0.5210484319257208;0.9999948773271967
59.651594;0.8817186911265925;-0.0001716782127786827;-0.00019471208176166356;-0.45941824128724823;-0.5210470681928697;0.8682758287749672;1.0000037237016344;9.999911363579002;-0.4168620004756117;-0.45240500511333814;-0.452404997093432;-2.3177663203683742e-10;0.5210573971287692;0.5210484156953503;0.9999948224198167
59.661594;0.8817189021269782;-0.0001716717821195159;-0.00019470477392387244;-0.4594192209398729;-0.5210481792820305;0.8682757605472591;1.000003612525375;9.999911150001287;-0.41686200057196754;-0.45240500513485055;-0.45240499702787407;-2.067448645035345e-10;0.5210583412603775;0.5210493971279717;0.9999947686278812
59.671594;0.8817191136248963;-0.00017167181613421392;-0.0001947047955920792;-0.45941922092472026;-0.5210481792848992;0.8682756854605386;1.000003505172233;9.999910964177857;-0.4168620006694628;-0.4524050051525203;-0.45240499696261316;-1.8144739857730932e-10;0.5210582842857397;0.5210493761271445;0.9999947160657764
59.681594;0.8817193255918738;-0.00017167185155100493;-0.00019470481631956855;-0.45941922091052817;-0.5210481792883338;0.8682756035800964;1.0000034016752715;9.99991080685728;-0.4168620007679617;-0.4524050051664826;-0.4524049968976885;-1.5577187516543767e-10;0.5210582264350271;0.5210493526556603;0.9999946649520399
59.691594;0.8817195379900412;-0.00017166542507653996;-0.00019469750568184646;-0.4594202005660016;-0.5210492903792185;0.8682755149654824;1.0000033020912757;9.999910679331371;-0.416862000867353;-0.4524050051768756;-0.4524049968331194;-1.2963553148170575e-10;0.5210591679532527;0.521050326707761;0.9999946155747658
59.701594;0.8817197508210444;-0.00017166546339628428;-0.00019469752435942526;-0.45942020055316235;-0.5210492903836478;0.8682754197145335;1.0000032065195676;9.999910583313468;-0.4168620009675249;-0.4524050051838681;-0.45240499676894536;-1.029738781108283e-10;0.5210591091075178;0.5210502983114906;0.9999945682041476
59.711594;0.8817199641978812;-0.00017166550317407775;-0.0001946975419764799;-0.45942020054071736;-0.521049290388491;0.8682753180406447;1.0000031150450996;9.999910520527969;-0.4168620010683278;-0.4524050051876578;-0.45240499670524853;-7.573860551939591e-11;0.5210600501744077;0.521051267507961;0.9999945230493997
59.721594;0.8817201783979983;-0.00017165908105356794;-0.00019469022816271135;-0.4594211801974258;-0.5210504014805943;0.8682752102863623;1.0000030276872043;9.999910492133067;-0.4168620011695568;-0.45240500518844967;-0.4524049966421414;-4.789828195942378e-11;0.5210599914340377;0.5210512342977999;0.9999944802814905
59.731594;0.8817203938277665;-0.0001716591236579867;-0.00019469024360553746;-0.45942118018545025;-0.5210504014859966;0.8682750968878451;1.0000029444276706;9.999910499060219;-0.4168620012709732;-0.45240500518644733;-0.45240499657974703;-1.943242715350345e-11;0.5210599331648025;0.5210511986420852;0.9999944400687024
59.741594;0.8817206108595463;-0.00017165916759312572;-0.0001946902578929069;-0.4594211801736857;-0.5210504014915337;0.8682749783606719;1.000002865280112;9.999910543011131;-0.4168620013723377;-0.4524050051818593;-0.45240499651818883;9.655568544046626e-12;0.5210608756058134;0.5210521605224429;0.9999944025744414
59.751594;0.8817208296376905;-0.00017165921277609072;-0.00019469027098539953;-0.4594211801621727;-0.5210504014971383;0.8682748553323116;1.0000027902896054;9.999910626706829;-0.41686200147342944;-0.4524050051748988;-0.4524049964575852;3.931773303126226e-11;0.5210608189409947;0.5210521199769692;0.9999943678900106
59.761594;0.8817210500098419;-0.00017165279575735183;-0.00019468295252082565;-0.45942215981983436;-0.5210515125897077;0.8682747285364464;1.0000027194588044;9.999910753292312;-0.4168620015740544;-0.45240500516577403;-0.45240499639804116;6.945804162572332e-11;0.5210607633290176;0.5210520770973711;0.9999943359615561
59.771594;0.8817202716420586;-0.00017164921082844724;-0.00019467906456740075;-0.45942163877001874;-0.5210515125968209;0.8682745987541933;1.000002652683326;9.999910925838948;-0.4168620016740526;-0.4524050051546815;-0.4524049963396458;9.99395533478418e-11;0.5210617089267742;0.5210530320308904;0.9999943066077082
59.781594;0.8817204941141072;-0.0001716492589156002;-0.00019467907418385048;-0.4594216387594145;-0.5210515126024725;0.8682744668113654;1.0000025897129965;9.999911147328966;-0.4168620017732966;-0.4524050051417976;-0.4524049962824753;1.3059209200775433e-10;0.5210616559115641;0.521052985011193;0.9999942795822122
59.791594;0.8817207171751678;-0.00017164284426055996;-0.00019467175241402336;-0.4594226184169739;-0.5210526236950307;0.8682733335926154;1.0000025301826245;9.999911420795605;-0.41686200187167055;-0.4524050051272683;-0.4524049962265943;1.6122038971897277e-10;0.5210616045160368;0.5210529363859181;0.999994254603844
59.801594;0.8817209406017664;-0.00017164289333943244;-0.00019467176012445328;-0.4594226184072504;-0.5210526237006423;0.8682731999792848;1.0000024737305615;9.999911749153776;-0.4168620019690462;-0.45240500511121823;-0.45240499617206675;1.9161783797258818e-10;0.5210625550332583;0.5210538866054938;0.9999942313889257
59.811594;0.8817211640945493;-0.00017164294265787654;-0.00019467176709540862;-0.4594226183981536;-0.5210526237062787;0.8682730668079152;1.0000024200915327;9.999912134843585;-0.41686200206527324;-0.45240500509377085;-0.45240499611897567;2.2158794289441902e-10;0.5210625077678747;0.5210538361828722;0.9999942097092068
59.821594;0.8817213872667873;-0.00017163652873332827;-0.00019466444308315824;-0.4594235980575993;-0.521053734798938;0.8682729349085052;1.0000023690906572;9.999912579722603;-0.4168620021601833;-0.45240500507506;-0.4524049960674268;2.5095693733258473e-10;0.5210624629739818;0.521053785637757;0.9999941894461541
59.831594;0.8817216097106051;-0.00017163657807027112;-0.00019466444888675003;-0.4594235980501767;-0.5210537348048373;0.868272805127726;1.00000232057026;9.999913084793693;-0.4168620022536125;-0.4524050050552276;-0.4524049960175447;2.795703121914225e-10;0.5210634208323038;0.5210547354487326;0.9999941705960451
59.841594;0.8817218310621833;-0.00017163662716911273;-0.00019466445413973346;-0.45942359804379973;-0.5210537348109755;0.8682726783012097;1.000002274320705;9.99991364980049;-0.4168620023454237;-0.452405005034406;-0.45240499596946937;3.072952349717833e-10;0.5210633814567625;0.5210546860360535;0.9999941532033222
59.851594;0.8817220510595812;-0.00017163021256544442;-0.00019465712844630943;-0.45942457770634365;-0.5210548459043459;0.8682725551912598;1.0000022300620632;9.999914273674326;-0.41686200243549754;-0.45240500501269276;-0.4524049959233474;3.340356553375985e-10;0.5210633449075696;0.5210546377619504;0.9999941372984291
59.861594;0.8817222695118295;-0.0001716302608560562;-0.00019465713252375612;-0.4594245777023006;-0.5210548459111558;0.868272436423264;1.0000021874872007;9.99991495542492;-0.4168620025237046;-0.45240500499013697;-0.45240499587933275;3.5973935321040934e-10;0.5210643112172291;0.521055590932887;0.9999941229097792
59.871594;0.8817224861869645;-0.0001716303086855721;-0.00019465713603261284;-0.45942457769945877;-0.5210548459184035;0.8682723225013476;1.0000021463513318;9.999915694299913;-0.4168620026098878;-0.45240500496675035;-0.45240499583760574;3.843814341394205e-10;0.5210642804053749;0.5210555458100354;0.9999941100990037
59.881594;0.8817227007797502;-0.00017162389272311094;-0.00019464980869460079;-0.4594255573655817;-0.5210559570130754;0.8682722138802526;1.0000021065083284;9.99991648968772;-0.41686200269385226;-0.45240500494253416;-0.4524049957983776;4.07931834039794e-10;0.5210642524632494;0.5210555026274546;0.9999940989418452
59.891594;0.8817229129764944;-0.00017162393965081645;-0.00019464981136139184;-0.4594255573650894;-0.5210559570213422;0.8682721109877128;1.0000020678787493;9.999917341464004;-0.41686200277536234;-0.4524050049175003;-0.4524049957618548;4.3033461606171427e-10;0.5210652273317574;0.5210564615960538;0.9999940894662224
59.901594;0.8817231224960984;-0.00017162398614983885;-0.00019464981375023064;-0.45942555736574076;-0.5210559570301216;0.8682720142013508;1.0000020304781883;9.999918249818933;-0.41686200285416086;-0.45240500489168445;-0.4524049957281848;4.5151784730636253e-10;0.5210652048818839;0.5210564228997527;0.9999940816411157
59.911594;0.8817233290861685;-0.0001716240322113268;-0.0001946498158823035;-0.45942555736751733;-0.5210559570393494;0.8682719238494597;1.0000019944623648;9.999919214472644;-0.41686200292999087;-0.45240500486515106;-0.45240499569743126;4.714195779775685e-10;0.5210651849004181;0.5210563866991109;0.9999940754305263
59.921594;0.8817235325361187;-0.00017161761447051128;-0.00019464248735880544;-0.45942653703817;-0.5210570681358762;0.8682718402100306;1.0000019600198664;9.999920234669927;-0.4168620030026111;-0.4524050048379795;-0.45240499566958603;4.899976523897706e-10;0.5210661670983792;0.5210573531228125;0.999994070800462
59.931594;0.8817237326983827;-0.0001716176595713324;-0.00019464248886834882;-0.45942653704213177;-0.5210570681457966;0.8682717634629523;1.0000019271642056;9.999921309833018;-0.4168620030718128;-0.4524050048102453;-0.45240499564459846;5.072162589842422e-10;0.521066151148676;0.5210573222504963;0.9999940677058715
59.941594;0.8817239294714341;-0.00017161770419802004;-0.00019464249000602488;-0.4594265370472159;-0.5210570681560385;0.8682716936662643;1.0000018956373364;9.999922439806642;-0.41686200313741145;-0.452405004782017;-0.45240499562240477;5.230430622940427e-10;0.5210661367407978;0.5210572940990357;0.9999940661706087
59.951594;0.8817241227632595;-0.00017161128509167865;-0.00019463516038716527;-0.4594275167212806;-0.5210581792535349;0.8682716307862546;1.000001865011632;9.999923624456839;-0.41686200319919975;-0.45240500475336076;-0.4524049956029425;5.374712507122198e-10;0.5210671236014399;0.5210582686147298;0.9999940663319097
59.961594;0.8817243124637645;-0.0001716113290514141;-0.0001946351607558059;-0.45942751672887744;-0.5210581792643931;0.868271574709012;1.0000018349102053;9.999924862948278;-0.4168620032569226;-0.4524050047243375;-0.4524049955861461;5.505351125564604e-10;0.5210671114662437;0.521058245692434;0.99999406833726
59.971594;0.8817244984574721;-0.0001716113729109525;-0.0001946351607671981;-0.45942751673789256;-0.5210581792754632;0.8682715252221517;1.000001805187427;9.999926153084669;-0.41686200331031664;-0.45240500469499734;-0.4524049955719558;5.623090518272109e-10;0.5210671000759107;0.5210582252112786;0.9999940722559882
59.981594;0.8817246807267121;-0.00017161141681701152;-0.0001946351604251516;-0.4594275167484058;-0.5210581792866333;0.868271481992618;1.00000177594855;9.99992749107145;-0.41686200335916634;-0.4524050046653782;-0.45240499556033675;5.729096831438676e-10;0.5210680892085455;0.5210592070461515;0.9999940780920296
59.991594;0.8817248594439923;-0.00017160499749494063;-0.00019462782932703793;-0.45942849642822825;-0.5210592903847149;0.8682704445883354;1.0000017474358915;9.999928872169896;-0.4168620034033243;-0.4524050046355116;-0.45240499555127084;5.824885517550598e-10;0.5210680786849928;0.5210591910414681;0.9999940858188086
60.001594;0.8817250348905183;-0.0001716050415578901;-0.0001946278281520716;-0.4594284964417966;-0.5210592903957288;0.8682704125974334;1.00000171990696;9.999930291928411;-0.41686200344269797;-0.4524050046054514;-0.4524049955447252;5.911907440995799e-10;0.5210680683568704;0.5210591769796555;0.9999940954230812
60.011594;0.8817252073127269;-0.00017160508554814875;-0.0001946278264819425;-0.45942849645687395;-0.5210592904064857;0.8682703857292192;1.0000016935919573;9.999931746918445;-0.4168620034772359;-0.45240500457529786;-0.4524049955406427;5.991127438037852e-10;0.5210690581134968;0.521060164578927;0.9999941069280243
60.021594;0.88172437692972;-0.00017159503378442236;-0.00019461659516337642;-0.4594289550934878;-0.5210604015052465;0.8682703637842107;1.0000016686873754;9.999933234632888;-0.41686200350693065;-0.45240500454518023;-0.4524049955389696;6.063014255227783e-10;0.5210690478677583;0.5210601535101489;0.9999941203392714
60.031594;0.8817245438847467;-0.00017159507729887403;-0.00019461659243379359;-0.4594289551117268;-0.521060401515116;0.8682703465916474;1.000001645332957;9.999934752787805;-0.4168620035318337;-0.4524050045152319;-0.45240499553967906;6.127735499108411e-10;0.5210690375136671;0.5210601434234129;0.9999941356059696
60.041594;0.8817247083549383;-0.00017159512050374346;-0.0001946165891758585;-0.4594289551316964;-0.5210604015243903;0.8682703339836758;1.0000016236241864;9.999936298121394;-0.41686200355205927;-0.4524050044856009;-0.4524049955427498;6.185267004326137e-10;0.5210700269368014;0.5210611339913377;0.9999941526996136
60.051594;0.8817248704346478;-0.00017159516338761678;-0.00019461658541687805;-0.459428955153456;-0.5210604015330362;0.8682703257823762;1.00000160364318;9.999937865389875;-0.41686200356775016;-0.4524050044564785;-0.4524049955481329;6.235476394661381e-10;0.521070016075985;0.5210611249392807;0.9999941717234315
60.061594;0.8817250301548862;-0.00017158874262109794;-0.00019460925082391399;-0.4594299348436668;-0.5210615126280005;0.8682703218300011;1.0000015854555113;9.999939447708181;-0.4168620035790281;-0.45240500442809695;-0.45240499555574687;6.278289428307791e-10;0.52107000493388;0.521061116022778;0.999994192894456
60.071594;0.8817251874960663;-0.0001715887849087725;-0.00019460924619900107;-0.4594299348689544;-0.5210615126354577;0.868270322059735;1.0000015691288469;9.999941038001419;-0.41686200358597775;-0.4524050044006843;-0.45240499556549923;6.313820032529761e-10;0.5210709935182787;0.5210621069788096;0.9999942164070718
60.081594;0.8817253424079362;-0.00017158882699328312;-0.00019460924122199807;-0.4594299348959488;-0.5210615126423626;0.8682703265126714;1.000001554749505;9.999942630065911;-0.4168620035886709;-0.4524050043744302;-0.4524049955773184;6.342303169892417e-10;0.5210709817827268;0.5210620975141812;0.9999942423554786
60.091594;0.88172549481256;-0.0001715824056244559;-0.00019460190557992515;-0.45943091459129276;-0.5210626237356312;0.8682703352972589;1.0000015423646997;9.999944218361762;-0.41686200358719466;-0.4524050043494886;-0.45240499559117725;6.363871828162862e-10;0.5210709696042104;0.5210620873440046;0.9999942707688897
60.101594;0.8817256445876374;-0.00017158244752191006;-0.0001946019000912191;-0.459430914621616;-0.5210626237413584;0.8682703485754445;1.0000015319323412;9.999945797037633;-0.4168620035816508;-0.45240500432598757;-0.45240499560709707;6.378332858608454e-10;0.5210709568126929;0.5210620762298855;0.9999943016166102
60.111594;0.8817257915650534;-0.00017158248936880173;-0.0001946018944429658;-0.4594309146535125;-0.5210626237464355;0.8682703665666831;1.000001523298386;9.99994735955355;-0.4168620035721387;-0.4524050043040232;-0.4524049956251373;6.385192593937515e-10;0.5210719432476759;0.5210630639764834;0.9999943347498872
60.121594;0.8817259355846205;-0.0001715825311563971;-0.0001946018886792515;-0.45943091468688185;-0.5210626237508601;0.868270389533849;1.0000015161246394;9.999948899712207;-0.4168620035587533;-0.45240500428365854;-0.45240499564537545;6.383946286909192e-10;0.5210719287577515;0.5210630504226956;0.9999943699048027
60.131594;0.881726076561781;-0.00017157610952254985;-0.0001945945524203992;-0.45943189438829046;-0.521063734841591;0.8682704177602639;1.0000015098712802;9.999950413189739;-0.41686200354161174;-0.45240500426493935;-0.45240499566788717;6.374290452267264e-10;0.5210719131583076;0.521063035451077;0.9999944067825144
60.141594;0.8817262144731782;-0.00017157615108935584;-0.00019459454636773868;-0.45943189442433796;-0.5210637348448034;0.8682704515074124;1.0000015039351595;9.999951898238601;-0.41686200352087316;-0.4524050042479094;-0.45240499569274495;6.356144392236611e-10;0.5210728962510269;0.5210640189665121;0.999994445093213
60.151594;0.8817263492809431;-0.00017157619247761512;-0.00019459454008526612;-0.4594318944616819;-0.5210637348474675;0.8682704909324599;1.000001497804624;9.999953355472933;-0.41686200349672436;-0.452405004232604;-0.45240499572002413;6.329546898182358e-10;0.521072877877493;0.5210640008511834;0.9999944845384059
60.161594;0.8817264808878047;-0.00017157623365849094;-0.0001945945335500317;-0.4594318945003672;-0.5210637348496354;0.86827053601626;1.000001491090902;9.999954786833348;-0.4168620034693547;-0.45240500421902996;-0.4524049957497975;6.294539121253083e-10;0.521072857930477;0.5210639809544891;0.9999945248085215
60.171594;0.8817266091637023;-0.00017156981129206526;-0.00019458719643197772;-0.45943287420713663;-0.5210648459382927;0.8682705865842629;1.000001483509225;9.999956193974013;-0.41686200343894325;-0.4524050042071562;-0.4524049957821345;6.251227122949616e-10;0.5210728363613937;0.52106395912122;0.9999945656291095
60.181594;0.8817267340473802;-0.00017156985205165433;-0.00019458718958749796;-0.45943287424874263;-0.5210648459396138;0.8682706423723492;1.0000014748952872;9.999957577523997;-0.41686200340565366;-0.45240500419690494;-0.45240499581711047;6.199802528546917e-10;0.5210738132019949;0.5210649352386074;0.9999946068156311
60.191594;0.8817268556621743;-0.0001715698926092719;-0.00019458718275000005;-0.45943287429192636;-0.5210648459405314;0.8682707030635953;1.0000014651730027;9.999958937441175;-0.4168620033696402;-0.45240500418815405;-0.45240499585481203;6.140235983594745e-10;0.5210737885427909;0.521064909283941;0.999994648243981
60.201594;0.8817269743445261;-0.00017156993295347955;-0.00019458717601521542;-0.4594328743367381;-0.5210648459410053;0.8682707683210248;1.0000014542691922;9.999960272838637;-0.41686200333106593;-0.4524050041807687;-0.4524049958953329;6.071972336313354e-10;0.5210737624920798;0.5210648813333637;0.9999946897353823
60.211594;0.8817270905605851;-0.00017156350971877536;-0.0001945798391232625;-0.4594338540498821;-0.5210659570278849;0.8682708377999049;1.0000014420866452;9.999961581492888;-0.4168620032901278;-0.45240500417463453;-0.45240499593876116;5.993918480293192e-10;0.5210747351814078;0.5210658515301766;0.9999947310043958
60.221594;0.8817272048048337;-0.00017156354952800772;-0.00019457983298806677;-0.45943385409807014;-0.5210659570272241;0.8682709111372124;1.0000014285120886;9.999962860380101;-0.4168620032470678;-0.4524050041696674;-0.4524049959851715;5.904594178463135e-10;0.5210747067551336;0.5210658200563855;0.9999947717046767
60.231594;0.8817273175627695;-0.00017156358899509557;-0.00019457982742954413;-0.4594338541480305;-0.5210659570259001;0.8682699879607964;1.0000014134049315;9.999964106403683;-0.416862003202152;-0.4524050041658099;-0.4524049960346229;5.802417272614138e-10;0.5210746772975919;0.5210657871103515;0.9999948114599173
60.241594;0.8817274293073671;-0.00017156362804593355;-0.0001945798226605541;-0.4594338541998398;-0.5210659570238885;0.8682700678872844;1.0000013966168158;9.999965316500214;-0.4168620031556435;-0.45240500416301893;-0.4524049960871354;5.686049119383974e-10;0.5210746468083453;0.5210657528875943;0.9999948498791632
60.251594;0.8817275405225071;-0.00017155720323516757;-0.0001945724885208386;-0.45943483392025214;-0.5210670681081053;0.8682701505294202;1.0000013780782036;9.999966488020233;-0.41686200310780075;-0.45240500416125123;-0.4524049961426539;5.554568407368374e-10;0.5210756152661362;0.5210667175914971;0.999994886625325
60.261594;0.8817276517584416;-0.00017155724107660453;-0.0001945724859700939;-0.4594348339760334;-0.5210670681046716;0.8682702355489594;1.000001357893348;9.999967619096195;-0.41686200305888493;-0.4524050041604685;-0.45240499620103736;5.407573971538811e-10;0.5210755826837024;0.5210666814520137;0.9999949214896612
60.271594;0.8817277636333545;-0.00017155727805400126;-0.00019457248482978898;-0.45943483403394225;-0.521067068100478;0.8682703226841487;1.0000013363626814;9.999968708184017;-0.4168620030091572;-0.45240500416064616;-0.4524049962620686;5.245379897655637e-10;0.5210755490989688;0.5210666447003873;0.9999949544061932
60.281594;0.8817278767692144;-0.0001715573139686743;-0.00019457248529637018;-0.45943483409402436;-0.5210670680954606;0.8682704117292697;1.0000013139381552;9.99996975359852;-0.4168620029588653;-0.45240500416176394;-0.4524049963254665;5.069080432649913e-10;0.5210755145266405;0.5210666074886431;0.9999949854159443
60.291594;0.881727991740492;-0.00017155088529396782;-0.0001945651571852195;-0.45943581382292975;-0.5210681791764892;0.8682705025121695;1.0000012911742968;9.999970753795699;-0.41686200290821823;-0.4524050041637913;-0.45240499639091175;4.880251808285641e-10;0.5210764789270156;0.5210675698135552;0.9999950146104009
60.301594;0.8817281090243374;-0.00017155091852566457;-0.00019456516140137773;-0.45943581388726307;-0.5210681791696724;0.8682705949100882;1.0000012687045976;9.99997170809838;-0.41686200285738556;-0.45240500416669105;-0.45240499645809173;4.680509919484733e-10;0.5210764422333685;0.5210675315400096;0.9999950420819379
60.311594;0.8817282289232855;-0.00017155095017980048;-0.00019456516765128799;-0.45943581395359945;-0.5210681791619478;0.868270688918671;1.0000012472402424;9.99997261711182;-0.4168620028065313;-0.4524050041704263;-0.4524049965267327;4.471337083386765e-10;0.521076404419422;0.5210674925076864;0.9999950678803677
60.321594;0.8817273515539344;-0.00017154734788865444;-0.00019456127713883545;-0.4594352929662594;-0.5210681791548155;0.8682707846806805;1.000001227544718;9.999973482309459;-0.4168620027558368;-0.45240500417494567;-0.45240499659659256;4.254139193956659e-10;0.5210763655513405;0.5210674525945144;0.9999950919714342
60.331594;0.8817274768269971;-0.00017154737594567753;-0.00019456128751971542;-0.4594352930361963;-0.5210681791454395;0.8682708823913672;1.0000012103229043;9.999974305214725;-0.41686200270549073;-0.4524050041801793;-0.4524049966674514;4.0303043592557496e-10;0.5210773257862701;0.5210684117069533;0.9999951142047556
60.341594;0.8817276046768001;-0.00017154093865736763;-0.0001945539695924911;-0.4594362727732349;-0.5210692902222988;0.8682709821789039;1.0000011960908344;9.999975086637539;-0.4168620026556615;-0.45240500418606167;-0.4524049967391346;3.801333810930113e-10;0.5210772853213447;0.5210683697733737;0.9999951342788268
60.351594;0.881727735005722;-0.00017154096259347842;-0.00019455398411846479;-0.4594362728460799;-0.521069290211634;0.8682710840810822;1.0000011851570747;9.999975825968193;-0.4168620026064634;-0.4524050041925381;-0.4524049968115287;3.568997560887626e-10;0.5210772443313673;0.5210683267652783;0.9999951517620526
60.361594;0.8817278676866827;-0.00017154098436109584;-0.00019455400068607128;-0.45943627292008693;-0.5210692902004924;0.8682711880939278;1.0000011776928759;9.999976520731028;-0.4168620025579442;-0.45240500419955576;-0.45240499688456387;3.3352474986261907e-10;0.5210782029579095;0.5210692827244896;0.9999951662623492
60.371594;0.881728002575098;-0.0001715410039204881;-0.00019455401923942241;-0.4594362729950297;-0.5210692901890239;0.8682712941917212;1.0000011737735155;9.999977166439093;-0.41686200251011496;-0.4524050042070746;-0.4524049969581962;3.1019355626073834e-10;0.521078161360768;0.5210692377667803;0.9999951776254908
60.381594;0.8817281395511939;-0.00017153455792250145;-0.00019454670929823498;-0.45943725273617886;-0.5210704012643371;0.8682714022836087;1.0000011733684395;9.99997775680961;-0.41686200246297644;-0.4524050042150801;-0.45240499703240217;2.8706343601883985e-10;0.521078119747258;0.5210691920519879;0.9999951859425937
60.391594;0.8817282785225923;-0.00017153457305533673;-0.00019454673151819083;-0.4594372528120629;-0.5210704012527686;0.8682715121928659;1.000001176363858;9.999978284623927;-0.41686200241650995;-0.45240500422356383;-0.45240499710717297;2.642581861745136e-10;0.5210780783469319;0.5210691457586233;0.9999951914165112
60.401594;0.8817284193816181;-0.0001715345860513163;-0.00019454675541893577;-0.45943725288784776;-0.5210704012414537;0.8682716237147124;1.000001182652179;9.999978742788244;-0.41686200237067217;-0.452405004232479;-0.45240499718250216;2.4186486160143275e-10;0.5210780373960219;0.5210690990576604;0.9999951942756782
