time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.411594;0.8817285620095614;-0.0001715345970222186;-0.00019454678091973817;-0.4594372529631589;-0.5210704012305721;0.8682717366944702;1.000001192179745;9.999979125087126;-0.4168620023254044;-0.4524050042417169;-0.45240499725837124;2.1994144577750474e-10;0.5210789971220703;0.5210700520669236;0.9999951947699642
60.421594;0.8817287063368914;-0.00017153460611306;-0.00019454680793654354;-0.45943725303763666;-0.5210704012202554;0.8682718510883523;1.0000012048996454;9.999979426791649;-0.4168620022806245;-0.45240500425113406;-0.45240499733475464;1.985289892079995e-10;0.5210789576999295;0.5210700048383766;0.9999951932004602
60.431594;0.8817288523596511;-0.00017152815014141043;-0.00019453950599676646;-0.4594382327765025;-0.5210715122975441;0.8682719669794791;1.0000012207170645;9.99997964494223;-0.4168620022362136;-0.4524050042605923;-0.45240499741162793;1.7764472499447219e-10;0.5210789192385368;0.5210699573967528;0.9999951899052454
60.441594;0.8817290001107781;-0.00017152815591472316;-0.00019453953578012765;-0.45943823284837093;-0.521071512288703;0.8682720845087536;1.000001239449746;9.999979778270939;-0.41686200219203146;-0.45240500426996094;-0.4524049974889602;1.5726005036336183e-10;0.5210788817905213;0.5210699097896327;0.9999951851850416
60.451594;0.8817291496213131;-0.00017152816023992886;-0.00019453956681991135;-0.4594382329186006;-0.5210715122807966;0.8682722037878499;1.0000012607664799;9.999979827252526;-0.4168620021479536;-0.45240500427909486;-0.4524049975667239;1.3728676900965267e-10;0.5210798453391294;0.5210708621118749;0.9999951792871274
60.461594;0.881729300842993;-0.0001715281632706643;-0.00019453959905051408;-0.45943823298706277;-0.5210715122739422;0.8682723248733664;1.000001284145444;9.999979794063627;-0.4168620021038897;-0.45240500428783553;-0.4524049976449122;1.1758762650758554e-10;0.5210798098084011;0.5210708144773502;0.9999951724494509
60.471594;0.8817294535955951;-0.00017152170183785923;-0.00019453230201055082;-0.4594392127192283;-0.5210726233551483;0.8682724477754729;1.0000013089167838;9.999979681977518;-0.41686200205977625;-0.45240500429603525;-0.45240499772352055;9.801147200327738e-11;0.5210797751096202;0.5210707669783771;0.999995164918568
60.481594;0.8817296076306081;-0.00017152170277012928;-0.00019453233634175734;-0.4594392127839218;-0.5210726233505723;0.8682725724839833;1.0000013343842877;9.99997949463488;-0.4168620020155799;-0.45240500430358344;-0.4524049978025315;7.842712389659676e-11;0.5210797411628444;0.5210707196979923;0.9999951569700701
60.491594;0.881729762721314;-0.00017152170289785445;-0.00019453237148131408;-0.45943921284665656;-0.5210726233470933;0.8682726990254953;1.0000013599356103;9.999979235763123;-0.41686200197132184;-0.45240500431042535;-0.4524049978819356;5.872685908757509e-11;0.5210807078810803;0.5210716727348649;0.9999951489313637
60.501594;0.8817299186533161;-0.0001715217024021043;-0.0001945324072154958;-0.45943921290743345;-0.5210726233446265;0.868271827516275;1.000001385027666;9.999978909094677;-0.41686200192708156;-0.4524050043165643;-0.45240499796174877;3.880254907598002e-11;0.5210806751607967;0.5210716261766364;0.9999951411903751
60.511594;0.8817300751620067;-0.00017152170146333907;-0.00019453244330732748;-0.459439212966303;-0.5210726233431048;0.8682719581658299;1.0000014090938885;9.999978518166717;-0.4168620018829737;-0.45240500432203723;-0.4524049980419995;1.8524917305806888e-11;0.5210806428813213;0.5210715800503998;0.9999951342179434
60.521594;0.8817302319313611;-0.0001715152368897338;-0.00019452514912642152;-0.4594401926889068;-0.5210737344294353;0.8682720912296952;1.0000014315204235;9.999978065672265;-0.41686200183914035;-0.4524050043268912;-0.4524049981226983;-2.248754995159968e-12;0.5210806108749172;0.5210715343033965;0.9999951285325634
60.531594;0.8817303886626657;-0.00017151523545263066;-0.0001945251851989027;-0.4594401927442302;-0.5210737344297668;0.8682722269264439;1.000001451673539;9.999977552282166;-0.41686200179575533;-0.4524050043311844;-0.45240499820381996;-2.3648708003603665e-11;0.521081578894881;0.5210724888315355;0.9999951245723061
60.541594;0.881730545123731;-0.00017151523391483313;-0.00019452522090128123;-0.4594401927979029;-0.5210737344310378;0.86827236536987;1.0000014689185033;9.999976976541443;-0.41686200175299787;-0.4524050043349934;-0.45240499828532493;-4.5779599524827866e-11;0.5210815466476204;0.5210724435208841;0.9999951226115964
60.551594;0.8817307011297448;-0.0001715152323773262;-0.00019452525597925803;-0.45944019284994947;-0.521073734433234;0.8682725065864332;1.0000014826649075;9.999976336625519;-0.4168620017110109;-0.4524050043384028;-0.4524049983671946;-6.873045590458833e-11;0.5210815138728185;0.5210723982477717;0.9999951228083908
60.561594;0.8817308564818525;-0.00017151523093762903;-0.0001945252901434421;-0.45944019290033283;-0.5210737344363399;0.8682726505669922;1.0000014924378773;9.999975631792102;-0.41686200166989656;-0.4524050043414856;-0.45240499844944954;-9.258660000686803e-11;0.5210814803965215;0.5210723528664916;0.9999951252933901
60.571594;0.881731010917182;-0.0001715087663330328;-0.00019451799269542666;-0.45944117261451717;-0.5210748455273021;0.8682727972531489;1.000001497970134;9.999974862145923;-0.4168620016297364;-0.452405004344298;-0.45240499853214494;-1.174209746132853e-10;0.5210814461162386;0.5210723072452959;0.9999951302109008
60.581594;0.8817311641367549;-0.00017150876526024882;-0.00019451802409477145;-0.459441172661281;-0.521074845532319;0.868272946504195;1.0000014992780397;9.999974027867102;-0.41686200159059106;-0.45240500434690584;-0.4524049986153461;-1.4327277255214004e-10;0.5210824109538899;0.5210732613221476;0.9999951377442208
60.591594;0.8817313158873301;-0.00017150876439433476;-0.00019451805367770908;-0.4594411727060878;-0.5210748455384178;0.8682730981265704;1.0000014966245623;9.999973129035697;-0.41686200155249814;-0.45240500434940983;-0.45240499869910555;-1.7014371359852293e-10;0.5210823748446901;0.5210732151134053;0.9999951481637432
60.601594;0.8817314659980041;-0.00017150876375986423;-0.00019451808121573105;-0.45944117274886653;-0.5210748455457241;0.8682732519325473;1.0000014903945724;9.999972166051327;-0.4168620015154878;-0.45240500435193715;-0.4524049987834496;-1.9802130488567284e-10;0.5210823377686998;0.5210731686690231;0.9999951618397908
60.611594;0.8817316143734236;-0.00017150876341964487;-0.00019451810653161813;-0.45944117278954916;-0.5210748455543605;0.868273407776638;1.0000014809855415;9.999971140024781;-0.41686200147957836;-0.4524050043546176;-0.4524049988683615;-2.2689321266153547e-10;0.5210822997786528;0.5210731220156349;0.9999951791999171
60.621594;0.8817317609843918;-0.000171502300127973;-0.00019451079909042936;-0.45944215249361536;-0.521075956651338;0.8682735655642099;1.0000014687660934;9.999970052649942;-0.41686200144474633;-0.4524050043575526;-0.452404998953777;-2.5673497608751145e-10;0.5210832610026268;0.5210740751334553;0.99999520066282
60.631594;0.8817319058078068;-0.00017150230063740367;-0.00019451081952243812;-0.4594421525298683;-0.5210759566628292;0.8682737252357516;1.0000014540967315;9.999968905895846;-0.4168620014109156;-0.45240500436079367;-0.4524049990395875;-2.875090775529147e-10;0.5210832216339627;0.5210740279961212;0.9999952265421024
60.641594;0.8817320487209666;-0.00017150230168720029;-0.00019451083732481084;-0.4594421525637756;-0.5210759566757698;0.8682738867487152;1.0000014373334987;9.999967702057276;-0.41686200137798696;-0.45240500436435627;-0.45240499912562593;-3.1918056484048366e-10;0.5210831819151616;0.5210739806450136;0.9999952569625351
60.651594;0.8817321894431434;-0.00017150230334230537;-0.00019451085239426894;-0.45944215259524873;-0.5210759566901374;0.8682740500733089;1.0000014187703066;9.999966443894243;-0.41686200134588036;-0.4524050043682446;-0.452404999211665;-3.5171491893704155e-10;0.5210831421067794;0.5210739332305327;0.999995291853511
60.661594;0.8817323275336302;-0.00017150230567106084;-0.000194510864609612;-0.4594421526241861;-0.5210759567058639;0.8682742151964207;1.0000013986062897;9.999965134427052;-0.41686200131454737;-0.45240500437245224;-0.4524049992974509;-3.8506446144887946e-10;0.5210831024444396;0.5210738859875023;0.9999953310290385
60.671594;0.88173246244354;-0.00017150230874870875;-0.00019451087382030036;-0.4594421526504654;-0.5210759567228438;0.8682743821145559;1.0000013770132028;9.999963776780952;-0.41686200128394496;-0.45240500437694625;-0.4524049993827414;-4.1916180192342414e-10;0.5210840631145581;0.5210748391733083;0.9999953743015196
60.681594;0.8817315936705409;-0.00017149221709188421;-0.00019449965059735601;-0.4594426112750771;-0.521077067829352;0.8682745507775627;1.0000013541978656;9.999962374526772;-0.4168620012540049;-0.45240500438165226;-0.4524049994673271;-4.539152381363137e-10;0.5210840242674747;0.5210747930307595;0.999995421484521
60.691594;0.881731720803214;-0.00017149222186851984;-0.00019449965339988115;-0.45944261129571834;-0.521077067848502;0.8682747210320891;1.000001330348459;9.999960932046836;-0.4168620012246319;-0.4524050043864425;-0.4524049995510261;-4.892024356341353e-10;0.5210839860260483;0.5210747478058544;0.999995472270239
60.701594;0.8817318436853082;-0.00017149222757033053;-0.00019449965287748284;-0.4594426113134773;-0.5210770678685411;0.8682748926614887;1.0000013055605776;9.999959454209586;-0.41686200119572264;-0.4524050043911356;-0.45240499963366526;-5.248713414223961e-10;0.5210839484498345;0.5210747037785549;0.9999955261980081
60.711594;0.8817319622483185;-0.00017149223424587406;-0.0001944996489767792;-0.45944261132837827;-0.5210770678893228;0.8682750654353941;1.0000012798673188;9.999957945448376;-0.416862001167169;-0.4524050043955165;-0.4524049997150825;-5.607578185748474e-10;0.5210839115017846;0.5210746612450694;0.9999955827982794
60.721594;0.8817320763849803;-0.0001714922419368593;-0.0001944996416399781;-0.459442611340469;-0.5210770679107193;0.8682752390575288;1.0000012533478684;9.999956409175038;-0.41686200113885147;-0.45240500439935777;-0.4524049997951415;-5.96703310402988e-10;0.5210848750684396;0.5210756204608906;0.999995641743341
60.731594;0.881732185850367;-0.00017148578733615927;-0.00019449230040242916;-0.4594435910142417;-0.5210781790195433;0.8682754131417546;1.0000012262286262;9.999954848170974;-0.41686200111066246;-0.452405004402421;-0.45240499987374133;-6.325490845704002e-10;0.5210848390114853;0.5210755816072505;0.9999957028880149
60.741594;0.881732290243391;-0.0001714857971297757;-0.00019449228596254482;-0.45944359102083493;-0.5210781790418015;0.8682755873182928;1.0000011989281965;9.99995326545631;-0.41686200108253635;-0.45240500440445064;-0.452404999950814;-6.681192507321252e-10;0.5210848032054619;0.5210755448046052;0.999995766256543
60.751594;0.8817323890004505;-0.0001714858080091476;-0.00019449226784204013;-0.4594435910246894;-0.5210781790642601;0.8682757613207245;1.0000011720286301;9.999951664877686;-0.4168620010544571;-0.4524050044051843;-0.45240500002630485;-7.032222250785093e-10;0.5210847675351769;0.5210755101507637;0.9999958320330395
60.761594;0.8817324814443097;-0.0001714858199982252;-0.00019449224597789207;-0.4594435910257843;-0.5210781790867144;0.8682759349364629;1.0000011461757938;9.999950051177281;-0.4168620010264589;-0.4524050044043678;-0.45240500010015744;-7.376764380813905e-10;0.5210847318816999;0.5210754777476541;0.9999959004985679
60.771594;0.8817325669019185;-0.00017148583309886778;-0.00019449222033984145;-0.45944359102411936;-0.5210781791089225;0.868276107909447;1.0000011219719163;9.999948429518943;-0.41686200099861037;-0.45240500440175;-0.45240500017232066;-7.713326693251231e-10;0.5210846961535274;0.5210754476884384;0.999995971880316
60.781594;0.8817326447498098;-0.00017148584728498257;-0.00019449219093518207;-0.45944359101973536;-0.5210781791306361;0.8682762799029081;1.0000010999504525;9.999946804589872;-0.4168620009709804;-0.45240500439706727;-0.45240500024277164;-8.040711941244185e-10;0.5210856603515157;0.521076420027907;0.9999960462373811
60.791594;0.8817327144119577;-0.00017147939919052638;-0.00019448482741892613;-0.4594445706771527;-0.5210792902385637;0.8682764505159428;1.000001080633004;9.999945179683431;-0.4168620009436182;-0.45240500439006165;-0.4524050003115295;-8.357850793833851e-10;0.5210856246004534;0.5210763947844097;0.9999961234810557
60.801594;0.8817327754128378;-0.00017147941546004675;-0.000194484790658381;-0.4594445706675936;-0.5210792902586532;0.8682766193256589;1.0000010645755155;9.999943556489502;-0.4168620009165551;-0.45240500438051745;-0.45240500037864234;-8.663569987460637e-10;0.5210855891203472;0.5210763719593465;0.9999962034583597
60.811594;0.8817328273710293;-0.00017147943273848425;-0.00019448475035351183;-0.45944457065564487;-0.5210792902776497;0.8682767859448318;1.000001052344234;9.999941935780416;-0.4168620008898169;-0.4524050043682752;-0.45240500044416654;-8.956363754953998e-10;0.5210855541867415;0.5210763515309157;0.9999962859987628
60.821594;0.8817328699138767;-0.0001714794509898006;-0.0001944847066003791;-0.45944457064144356;-0.5210792902953514;0.8682769500411448;1.0000010444748106;9.99994031814989;-0.41686200086344466;-0.45240500435323017;-0.4524050005081439;-9.234489830123682e-10;0.5210855201281289;0.5210763334295316;0.9999963709174157
60.831594;0.881732902647859;-0.00017147947016889415;-0.00019448465952138607;-0.45944457062508565;-0.5210792903115468;0.8682761113187507;1.0000010414980627;9.999938704080694;-0.41686200083752084;-0.452405004335325;-0.4524050005705868;-9.49637288281997e-10;0.5210864873419835;0.5210773175165616;0.9999964580396945
60.841594;0.8817329251820971;-0.00017147949023716506;-0.00019448460928715773;-0.4594445706066463;-0.521079290326049;0.8682762695434477;1.0000010440041642;9.999937093587388;-0.41686200081216956;-0.4524050043145329;-0.4524050006314993;-9.740835808498853e-10;0.5210864562837204;0.5210773035790224;0.9999965472535332
60.851594;0.8817329371709325;-0.00017147304781965107;-0.00019447722571818183;-0.4594455502506602;-0.5210804014256413;0.8682764246068089;1.0000010526412548;9.999935486215522;-0.4168620007875149;-0.4524050042908415;-0.45240500069090994;-9.966939906215034e-10;0.521086427411689;0.5210772913657149;0.9999966385050201
60.861594;0.881732938366763;-0.000171473069501257;-0.00019447716983547834;-0.4594455502283368;-0.5210804014363418;0.8682765765234419;1.0000010680348819;9.999933881584521;-0.4168620007636446;-0.45240500426424035;-0.452405000748848;-1.0173769932488334e-09;0.5210864011399243;0.5210772806671835;0.9999967317171167
60.871594;0.8817329286360756;-0.00017147309181137925;-0.00019447711149014947;-0.45944555020420313;-0.5210804014449663;0.8682767253165409;1.0000010907240757;9.999932279952255;-0.41686200074061436;-0.4524050042347115;-0.45240500080528545;-1.0360595139517079e-09;0.5210863778525453;0.5210772713715421;0.9999968267269761
60.881594;0.8817329079477231;-0.00017147311459122562;-0.0001944770509310478;-0.4594455501783279;-0.5210804014513836;0.8682768708884212;1.0000011211896043;9.999930682482969;-0.41686200071846313;-0.45240500420222673;-0.45240500086012153;-1.0527121075058034e-09;0.5210863579324811;0.5210772634252958;0.9999969232969339
60.891594;0.8817328763578312;-0.00017147313771057553;-0.0001944769884113688;-0.4594455501507785;-0.521080401455431;0.8682770129883861;1.0000011598844636;9.999929091143457;-0.41686200069722495;-0.45240500416675467;-0.452405000913209;-1.0673278963064636e-09;0.5210873417514833;0.5210782567589963;0.9999970211658851
60.901594;0.8817328339819936;-0.00017147316108953546;-0.00019447692418133583;-0.45944555012162863;-0.5210804014569255;0.868277151300833;1.0000012071122757;9.99992750799433;-0.41686200067694706;-0.45240500412826545;-0.45240500096439984;-1.0798799388860327e-09;0.5210873296336732;0.5210782512867426;0.9999971201150673
60.911594;0.8817327809739808;-0.000171466721353294;-0.00019446952807593661;-0.4594465297554075;-0.5210815125426239;0.8682772855583761;1.0000012628924204;9.999925934086777;-0.4168620006576977;-0.452405004086721;-0.4524050010136047;-1.0903093419708131e-09;0.5210873218025585;0.5210782469450679;0.9999972200114549
60.921594;0.8817327175163253;-0.0001714667451432695;-0.00019446946107436463;-0.4594465297233408;-0.521081512538519;0.8682774155431848;1.000001327055371;9.999924369226271;-0.4168620006395473;-0.4524050040420808;-0.45240500106082715;-1.0985533412611393e-09;0.5210873183487342;0.5210782436856904;0.9999973207935045
60.931594;0.881732643812172;-0.00017146676910136;-0.00019446939296074696;-0.4594465296900405;-0.5210815125314129;0.8682775410251496;1.0000013994109753;9.999922813201842;-0.41686200062255396;-0.45240500399432754;-0.4524050011061332;-1.1045942883380042e-09;0.521087319260543;0.5210782414541518;0.9999974224424896
60.941594;0.8817325600990479;-0.00017146679318917146;-0.00019446932393530836;-0.4594465296557217;-0.5210815125211868;0.8682776617498874;1.000001479765552;9.999921267087489;-0.4168620006067719;-0.45240500394346306;-0.45240500114959487;-1.108484201480716e-09;0.5210873244708862;0.5210782402068991;0.9999975249654879
60.951594;0.8817324666788409;-0.00017146681735142577;-0.00019446925426034643;-0.45944652962061355;-0.5210815125077282;0.8682777774537112;1.000001567913603;9.999919733676897;-0.41686200059226225;-0.4524050038894646;-0.45240500119127725;-1.110323560444357e-09;0.5210883338727244;0.5210792399459332;0.9999976283513993
60.961594;0.8817323639211622;-0.0001714668415263113;-0.00019446918426700181;-0.45944652958494103;-0.5210815124909461;0.8682778879231858;1.0000016636749112;9.999918217615237;-0.4168620005790976;-0.45240500383225923;-0.4524050012312626;-1.1102486965219383e-09;0.5210883473122532;0.5210792407358198;0.9999977325291912
60.971594;0.8817322522307844;-0.000171466865642801;-0.0001944691143200203;-0.45944652954892706;-0.521081512470809;0.8682779930990364;1.0000017668300403;9.999916724975446;-0.41686200056736644;-0.4524050037717497;-0.45240500126966376;-1.1084532885211103e-09;0.5210883645563742;0.5210792426797836;0.9999978373931242
60.981594;0.8817321320091265;-0.00017146042628231033;-0.00019446171437539415;-0.45944750917721766;-0.5210826235343033;0.868278093089337;1.0000018769627623;9.999915261912326;-0.4168620005571702;-0.4524050037078579;-0.4524050013066158;-1.105186721624319e-09;0.5210883852779092;0.5210792458706688;0.9999979428612398
60.991594;0.881732003648149;-0.00017146045003141541;-0.0001944616455136798;-0.4594475091410683;-0.5210826235077005;0.8682781880883534;1.000001993398013;9.999913833906447;-0.41686200054861866;-0.45240500364054487;-0.45240500134225264;-1.1007124326239547e-09;0.521088409113215;0.5210792503596032;0.9999980489024518
61.001594;0.8817318675741165;-0.0001714604734940463;-0.00019446157756428716;-0.45944750910499915;-0.5210826234780777;0.8682782783345464;1.0000021152793044;9.999912446243057;-0.41686200054183337;-0.4524050035698053;-0.45240500137669376;-1.0952726197092594e-09;0.5210884357297959;0.5210792561354181;0.9999981555038909
61.011594;0.8817317242898632;-0.00017146049660973303;-0.00019446151068210781;-0.45944750906902043;-0.5210826234455298;0.8682783640995382;1.0000022416441776;9.999911104166056;-0.416862000536946;-0.4524050034956534;-0.45240500141006074;-1.0890766915882964e-09;0.5210894648542188;0.5210802631082335;0.9999982625825584
61.021594;0.8817315743569145;-0.00017146051931109655;-0.00019446144497733899;-0.4594475090330812;-0.5210826234100859;0.8682784456411822;1.000002371459995;9.999909812605889;-0.41686200053407985;-0.4524050034181121;-0.45240500144248647;-1.0823017619331278e-09;0.5210894962786617;0.5210802711191637;0.9999983699244983
61.031594;0.8817314183472919;-0.0001714605415367237;-0.00019446138052174784;-0.45944750899708875;-0.5210826233717465;0.8682785231881843;1.000002503681374;9.999908576590887;-0.4168620005333293;-0.4524050033372192;-0.45240500147408735;-1.07510566971317e-09;0.5210895298241605;0.5210802799678956;0.9999984772026496
61.041594;0.8817312568114443;-0.00017146056323652064;-0.00019446131732895185;-0.4594475089609422;-0.5210826233305248;0.8682785970112242;1.000002637295483;9.999907401450848;-0.41686200053475647;-0.45240500325303584;-0.45240500150493534;-1.0676457707896375e-09;0.5210895652641352;0.5210802894569573;0.9999985839972999
61.051594;0.881731090286454;-0.00017145412102854241;-0.00019445392495476936;-0.4594484885889956;-0.5210837343733843;0.8682786674891377;1.0000027713310415;9.9999062914913;-0.4168620005383964;-0.45240500316561916;-0.45240500153505625;-1.0600716231100937e-09;0.521089602283134;0.5210802994499354;0.9999986897926426
61.061594;0.881730919351161;-0.00017145414153461633;-0.00019445386408857782;-0.4594484885522776;-0.5210837343264924;0.8682787350737714;1.0000029048714099;9.999905248401337;-0.41686200054425804;-0.45240500307499304;-0.4524050015644332;-1.0524915000945873e-09;0.521089640504757;0.5210803098967027;0.9999987940178129
61.071594;0.8817307446386905;-0.00017145416139331137;-0.00019445380422698744;-0.45944848851514786;-0.5210837342767882;0.8682788001874147;1.0000030370836503;9.99990427179177;-0.4168620005523345;-0.4524050029811646;-0.45240500159301533;-1.044964142710749e-09;0.5210906795362623;0.5210813208107691;0.9999988961124131
61.081594;0.8817305667478932;-0.00017145418059283428;-0.00019445374527159246;-0.459448488477501;-0.5210837342242898;0.8682788631686075;1.0000031672523548;9.999903361291489;-0.4168620005626234;-0.4524050028841534;-0.45240500162073544;-1.0375267491246976e-09;0.521090718989516;0.5210813322453844;0.9999989955365686
61.091594;0.8817303861581794;-0.00017145419912554128;-0.00019445368712300024;-0.4594484884391911;-0.5210837341690451;0.8682789243071509;1.0000032947689041;9.999902517247703;-0.4168620005751404;-0.4524050027840036;-0.45240500164750974;-1.0302113758222549e-09;0.5210907584959933;0.521081344291757;0.9999990917686209
61.101594;0.8817302032489299;-0.000171454216966651;-0.0001944536296313686;-0.4594484884000419;-0.521083734111111;0.8682789838853956;1.0000034190246574;9.999901739438437;-0.41686200058992623;-0.45240500268080586;-0.4524050016732402;-1.0230343599807845e-09;0.5210907977261752;0.5210813570763511;0.9999991843786459
61.111594;0.881730018412826;-0.00017145423404989088;-0.0001944535725897065;-0.4594484883598779;-0.5210837340505285;0.8682790421655042;1.000003539287514;9.99990102596566;-0.4168620006070411;-0.452405002574717;-0.45240500169784464;-1.0159878700674127e-09;0.521090836396619;0.5210813707395716;0.9999992731294889
61.121594;0.8817298321486187;-0.00017145425027080636;-0.00019445351579186173;-0.45944848831853863;-0.5210837339873283;0.8682790993649172;1.000003654689789;9.99990037364698;-0.4168620006265405;-0.45240500246592885;-0.4524050017212564;-1.0090398618278833e-09;0.5210908742591698;0.5210813854032706;0.999999357985822
61.131594;0.8817296450185196;-0.00017144780218601548;-0.0001944461286870113;-0.4594494679403199;-0.5210848450084868;0.8682791556679732;1.0000037642958013;9.99989977913955;-0.41686200064846246;-0.4524050023546182;-0.4524050017433721;-1.002130232893883e-09;0.5210909110889385;0.5210814011520161;0.9999994390497845
61.141594;0.8817294575401408;-0.00017144781637105022;-0.00019444607193852344;-0.45944946789620666;-0.5210848449402277;0.8682792112685364;1.000003867150878;9.999899239512189;-0.41686200067282886;-0.45240500224094476;-0.45240500176402193;-9.95174805609094e-10;0.5210919466631293;0.5210824180355588;0.999999516557615
61.151594;0.8817292701516651;-0.0001714478294293312;-0.0001944460150259759;-0.4594494678505601;-0.5210848448696035;0.8682792663992013;1.0000039622877757;9.999898751806182;-0.4168620006996311;-0.4524050021250814;-0.4524050017829895;-9.880889392133875e-10;0.5210919807404921;0.5210824360702169;0.999999590914934
61.161594;0.8817290832561527;-0.00017144784132432802;-0.0001944459578009658;-0.4594494678033412;-0.5210848447967598;0.8682793213001551;1.0000040487189987;9.999898312364468;-0.41686200072881174;-0.45240500200724;-0.4524050018000468;-9.808187246004196e-10;0.521092013094807;0.5210824552280937;0.9999996626587044
61.171594;0.8817278973162715;-0.0001714442198106746;-0.0001944420011539346;-0.4594489466823234;-0.5210848447233004;0.8682793761576368;1.000004125505637;9.999897916933493;-0.4168620007602615;-0.4524050018876934;-0.4524050018149872;-9.733614093598097e-10;0.5210920435558133;0.5210824754209294;0.9999997323791109
61.181594;0.881727712821584;-0.0001714442293124244;-0.00019444194291474848;-0.45944894663196956;-0.5210848446464439;0.8682794310737071;1.000004191910725;9.999897561434498;-0.41686200079383057;-0.4524050017667686;-0.45240500182764065;-9.657686367484047e-10;0.5210920719828571;0.5210824965067493;0.999999800646785
61.191594;0.8817275303890575;-0.00017144423758481888;-0.00019444188408299012;-0.4594489465800774;-0.5210848445677302;0.868279486060254;1.0000042474789372;9.999897242631215;-0.41686200082936065;-0.4524050016447989;-0.45240500183785975;-9.581431758580536e-10;0.5210920982179587;0.5210825183461559;0.9999998679419516
61.201594;0.8817273505717463;-0.00017144424459830483;-0.00019444182468841899;-0.4594489465266663;-0.5210848444872115;0.8682795410473443;1.0000042919708634;9.99989695832462;-0.416862000866707;-0.452405001522081;-0.4524050018455022;-9.50636330199804e-10;0.5210921220640866;0.5210825408627208;0.9999999346441765
61.211594;0.8817271738171941;-0.0001714377869856114;-0.00019443443441577622;-0.4594499261351203;-0.5210859554918867;0.868279595935492;1.0000043252954234;9.999896707384018;-0.4168620009057264;-0.4524050013988696;-0.4524050018504306;-9.434322709138368e-10;0.5210921432880093;0.5210825640436404;1.0000000011134722
61.221594;0.8817270005166332;-0.00017143779138009457;-0.0001944343742011148;-0.45944992607887747;-0.5210859554080178;0.8682796506554261;1.0000043475567382;9.999896489687105;-0.4168620009462693;-0.45240500127539063;-0.4524050018525317;-9.3672403763265e-10;0.5210931616487272;0.521083587889008;1.000000067766392
61.231594;0.881726831104432;-0.00017143779440100622;-0.0001944343138088801;-0.459449926021418;-0.521085955322687;0.8682797051750154;1.0000043590916128;9.999896305762514;-0.41686200098819753;-0.4524050011518625;-0.45240500185174026;-9.307169614872957e-10;0.5210931769303141;0.5210836123486369;1.0000001350417609
61.241594;0.8817266661161894;-0.00017143779596910219;-0.00019443425340218845;-0.45944992596290524;-0.5210859552360256;0.868279759503019;1.0000043603801465;9.999896156290108;-0.41686200103139637;-0.4524050010285199;-0.4524050018480426;-9.256520266634981e-10;0.5210931889553986;0.5210836372810074;1.0000002033089102
61.251594;0.8817265061901293;-0.00017143779599098082;-0.00019443419311048458;-0.45944992590348843;-0.5210859551481155;0.8682798137194762;1.0000043519588884;9.999896041428336;-0.4168620010757625;-0.45240500090561997;-0.452405001841453;-9.21798795313762e-10;0.5210931975774359;0.5210836624627859;1.0000002728539836
61.261594;0.8817263520167965;-0.0001714377943907596;-0.00019443413304267844;-0.45944992584327077;-0.5210859550589766;0.8682798679639575;1.0000043344174123;9.999895960127889;-0.4168620011211898;-0.45240500078342194;-0.4524050018319849;-9.194086025200797e-10;0.5210932026773236;0.5210836876350242;1.00000034393478
61.271594;0.8817262042490525;-0.00017143779111205136;-0.0001944340733240322;-0.45944992578230764;-0.5210859549685802;0.868279922377472;1.0000043083747874;9.999895909973132;-0.41686200116758193;-0.4524050006621563;-0.45240500181964655;-9.186669038498242e-10;0.5210932041803372;0.5210837125509152;1.0000004168057324
61.281594;0.8817260634134089;-0.00017143778609976284;-0.00019443401409822568;-0.4594499257206402;-0.5210859548768885;0.8682799770694987;1.000004274436782;9.999895887478724;-0.4168620012148806;-0.452405000542016;-0.45240500180446136;-9.196922252477393e-10;0.5210932020657213;0.5210837370119039;1.0000004917204366
61.291594;0.8817259298357923;-0.0001714377792966506;-0.0001944339554932072;-0.4594499256583233;-0.5210859547838917;0.8682790321335981;1.0000042332238925;9.999895888498418;-0.4168620012630651;-0.4524050004231749;-0.45240500178647763;-9.225810030060445e-10;0.5210931963434003;0.5210837608810847;1.0000005689632685
61.301594;0.8817258036129899;-0.00017143130734071258;-0.00019442656718939456;-0.4594509052587548;-0.5210870657765428;0.8682790876825027;1.0000041854195025;9.999895908994597;-0.4168620013121182;-0.45240500030579484;-0.45240500176575016;-9.274314804144741e-10;0.5210941870105636;0.521084784072007;1.0000006488552702
61.311594;0.8817256846643299;-0.0001714312969480045;-0.00019442651002093622;-0.45945090519532467;-0.5210870656810106;0.868279143878851;1.0000041317287527;9.999895946025433;-0.41686200136200396;-0.45240500019002006;-0.45240500174232634;-9.343235368020383e-10;0.5210941740373817;0.5210848065465404;1.0000007316799753
61.321594;0.8817255727833988;-0.0001714312849189484;-0.00019442645358302095;-0.4594509051314083;-0.5210870655842347;0.8682792009387676;1.000004072765811;9.999895997810421;-0.41686200141267776;-0.45240500007599493;-0.45240500171626014;-9.433041278096496e-10;0.521094157400293;0.5210848283286732;1.0000008176359727
61.331594;0.8817254676336305;-0.0001714312714024862;-0.0001944263978486688;-0.4594509050670411;-0.5210870654862039;0.8682792590727869;1.0000040089565023;9.999896062882117;-0.41686200146410407;-0.4524049999638827;-0.4524050016876235;-9.544030483467791e-10;0.521094137094959;0.5210848494712848;1.0000009068764741
61.341594;0.8817253687696397;-0.00017143125649034477;-0.00019442634278387337;-0.45945090500227054;-0.5210870653869161;0.868279318379973;1.000003940510138;9.999896139506774;-0.4168620015162603;-0.4524049998538461;-0.4524050016564837;-9.67653834720192e-10;0.5210941130873441;0.5210848699779876;1.000000999549762
61.351594;0.8817252757321046;-0.0001714312402132293;-0.0001944262883730136;-0.45945090493717516;-0.5210870652864033;0.8682793788154001;1.000003867472073;9.999896225540107;-0.4168620015691263;-0.45240499974601583;-0.4524050016228793;-9.830828432862272e-10;0.5210940852693401;0.5210848897791092;1.0000010958217371
61.361594;0.8817251881233805;-0.0001714312225769287;-0.0001944262346411666;-0.45945090487187085;-0.5210870651847147;0.8682794402653461;1.0000037898087832;9.999896318192972;-0.4168620016226722;-0.452404999640486;-0.4524050015868443;-1.0006680222705474e-09;0.5210940534676155;0.5210849087640429;1.0000011959047863
61.371594;0.8817251055682183;-0.00017143120359388634;-0.00019442618166344398;-0.4594509048065057;-0.5210870650818875;0.8682795025953397;1.00000370748339;9.999896413784512;-0.41686200167685306;-0.4524049995373153;-0.4524050015484607;-1.02030963183719e-09;0.5210940174674908;0.5210849268118812;1.0000013000645085
61.381594;0.8817250276261883;-0.0001714311833061883;-0.00019442612955478336;-0.45945090474124733;-0.5210870649779558;0.8682795656616323;1.0000036205437008;9.999896508405783;-0.4168620017316017;-0.4524049994365175;-0.4524050015078785;-1.041831423292401e-09;0.5210939770201917;0.5210849438426047;1.0000014085878066
61.391594;0.8817249537643997;-0.00017143116178882617;-0.00019442607844216293;-0.45945090467625854;-0.5210870648729806;0.8682796293461534;1.00000352919594;9.99989659918933;-0.416862001786815;-0.45240499933806544;-0.45240500146528917;-1.064993118064122e-09;0.5210949318549184;0.5210859598749266;1.000001521724719
61.401594;0.8817248833918365;-0.00017142467579270892;-0.00019441869803216765;-0.4594518842750097;-0.5210881758539802;0.8682796935418999;1.0000034337664536;9.999896684253562;-0.4168620018423403;-0.45240499924191196;-0.45240500142088214;-1.0895047162159857e-09;0.5210948817296526;0.5210859750081444;1.0000016396346403
61.411594;0.8817248159007245;-0.00017142465205076914;-0.00019441864919207493;-0.4594518842109506;-0.5210881757471982;0.8682797581001785;1.0000033345824761;9.999896761610293;-0.4168620018979731;-0.4524049991480051;-0.45240500137482503;-1.1150419666890022e-09;0.5210948265055962;0.5210859893319156;1.0000017623816495
61.421594;0.8817247506682878;-0.00017142462727561802;-0.0001944186015615298;-0.45945188414752686;-0.521088175639697;0.8682798228551184;1.000003231908512;9.999896829210199;-0.41686200195347456;-0.4524049990563005;-0.45240500132726214;-1.1412547042801555e-09;0.5210947661705673;0.5210860028740745;1.0000018899848848
61.431594;0.8817246870474268;-0.00017142460150116107;-0.00019441855522513285;-0.4594518840848425;-0.5210881755316348;0.8682798877120367;1.0000031259532647;9.999896886196442;-0.41686200200861145;-0.45240499896677755;-0.45240500127830546;-1.1677804342647068e-09;0.5210947007802655;0.5210860156405951;1.0000020224787425
61.441594;0.8817246243919312;-0.0001714245747455804;-0.00019441851034313052;-0.45945188402296766;-0.5210881754231653;0.8682799526622211;1.000003016892002;9.999896933342534;-0.41686200206319424;-0.45240499887944985;-0.4524050012280229;-1.1942723128852556e-09;0.5210946304031663;0.5210860276626861;1.0000021599306506
61.451594;0.8817245621031519;-0.00017142454701506754;-0.00019441846709605215;-0.4594518839619179;-0.521088175314417;0.8682800176946476;1.0000029048898542;9.99989697183715;-0.41686200211707825;-0.45240499879436546;-0.45240500117643345;-1.2204233767550707e-09;0.5210945551411401;0.5210860389828093;1.000002302421546
61.461594;0.8817244996773771;-0.00017142451830661894;-0.00019441842561533185;-0.45945188390164743;-0.5210881752054988;0.8682800827396151;1.0000027901164306;9.999897002168003;-0.4168620021701377;-0.4524049987115945;-0.4524050011235085;-1.2459839217544149e-09;0.5210944751587798;0.5210860496329598;1.000002450027744
61.471594;0.8817244367169512;-0.00017142448857787506;-0.0001944183859726998;-0.4594518838420553;-0.5210881750965102;0.8682801477041284;1.000002672771185;9.999897024361863;-0.416862002222248;-0.4524049986312089;-0.45240500106918025;-1.2707751268008284e-09;0.5210943906516248;0.5210860596463875;1.0000026027807476
61.481594;0.8817243728967348;-0.0001714244577242851;-0.00019441834821550392;-0.45945188378301244;-0.5210881749875526;0.8682802125208225;1.000002553122484;9.99989703851393;-0.4168620022732882;-0.45240499855327054;-0.45240500101336134;-1.2946857443780966e-09;0.5210953017942838;0.5210870690781988;1.0000027606047328
61.491594;0.8817243079525916;-0.00017142442560939608;-0.00019441831239228345;-0.45945188372439505;-0.5210881748787417;0.8682802771585365;1.00000243148994;9.999897044344625;-0.4168620023231367;-0.45240499847782767;-0.452405000955973;-1.317645426000078e-09;0.5210952087225341;0.5210870780063431;1.0000029232963497
61.501594;0.8817242417122205;-0.0001714243921118522;-0.00019441827855116932;-0.45945188366610157;-0.52108817477021;0.8682803416080943;1.0000023081857685;9.99989704024356;-0.4168620023716546;-0.4524049984049163;-0.452405000896962;-1.339570634365637e-09;0.5210951115625798;0.521087086495986;1.0000030905288424
61.511594;0.8817241741106961;-0.0001714178938119909;-0.00019441091633860266;-0.45945286327137985;-0.5210892857490409;0.8682804058417646;1.0000021835052983;9.999897023670623;-0.4168620024186909;-0.452404998334571;-0.4524050008362993;-1.3603032681047134e-09;0.5210950104986188;0.521087094568407;1.000003261827281
61.521594;0.8817241051652419;-0.0001714178573322922;-0.00019441088661776028;-0.45945286321347534;-0.5210892856415534;0.8682804697728436;1.0000020577425928;9.999896992980034;-0.41686200246411437;-0.4524049982668395;-0.45240500077398266;-1.3796094333198738e-09;0.5210949058305694;0.5210871022031437;1.000003436584698
61.531594;0.8817240349258106;-0.00017141781934672208;-0.0001944108590753968;-0.4594528631556148;-0.5210892855348661;0.8682805332929977;1.000001931176358;9.99989694853787;-0.41686200250783767;-0.45240499820178065;-0.4524050007100671;-1.3972455755569016e-09;0.5210947979708531;0.5210871093353154;1.0000036141640467
61.541594;0.8817239634145214;-0.00017141777991470686;-0.0001944108338220395;-0.459452863097671;-0.521089285429141;0.8682805963712117;1.000001804036379;9.999896892582447;-0.41686200254982153;-0.452404998139451;-0.4524050006446931;-1.4130027220746338e-09;0.5210946874078237;0.5210871158655617;1.0000037939907445
61.551594;0.881723890583937;-0.00017141773914269;-0.00019441081095609083;-0.45945286303950983;-0.5210892853244986;0.8682806591236911;1.0000016764695585;9.99989682871053;-0.4168620025900576;-0.4524049980799157;-0.4524050005780585;-1.4266968650566466e-09;0.521094574673401;0.5210871216956836;1.0000039755896266
61.561594;0.8817238163397338;-0.0001714176971827496;-0.00019441079052402453;-0.4594528629810024;-0.5210892852210349;0.8682807218017053;1.0000015485232971;9.999896761140421;-0.41686200262854367;-0.4524049980232814;-0.4524050005103669;-1.438159552768821e-09;0.5210944602976969;0.5210871267382636;1.0000041586020167
61.571594;0.8817237406078481;-0.00017141765422005353;-0.00019441077251984687;-0.4594528629220274;-0.5210892851188451;0.868280784724778;1.0000014201641307;9.999896693916366;-0.41686200266528417;-0.4524049979697116;-0.4524050004418105;-1.4472421595984183e-09;0.5210943447690031;0.5210871308928344;1.000004342791774
61.581594;0.8817236633553519;-0.0001714176104460416;-0.00019441075692496612;-0.4594528628624684;-0.5210892850180401;0.8682808482618473;1.000001291319183;9.99989663056975;-0.4168620027003192;-0.4524049979193973;-0.4524050003725672;-1.4538063203926719e-09;0.5210942285270226;0.5210871340170747;1.0000045280127485
61.591594;0.8817235845423099;-0.00017141756603659763;-0.0001944107437387116;-0.4594528628022172;-0.5210892849187552;0.8682809128588338;1.0000011618809654;9.99989657395234;-0.4168620027337324;-0.4524049978725063;-0.45240500030279374;-1.4577077854507376e-09;0.5210951119631553;0.5210881359233879;1.0000047141405253
61.601594;0.8817235040801671;-0.00017141752114974878;-0.0001944107329708967;-0.4594528627411904;-0.5210892848211327;0.8682809790163861;1.0000010316386914;9.999896526091877;-0.41686200276562685;-0.4524049978291581;-0.45240500023263563;-1.4588030267176001e-09;0.5210949954173989;0.5210881364109787;1.0000049010326044
61.611594;0.881723421860695;-0.0001714174759347696;-0.0001944107246224485;-0.4594528626793525;-0.5210892847252947;0.8682810472405292;1.0000009002075823;9.999896488638006;-0.41686200279610497;-0.45240499778942983;-0.45240500016225593;-1.4569807968509926e-09;0.5210948791857765;0.521088135305771;1.000005088530556
61.621594;0.8817233378343662;-0.00017141743053883678;-0.00019441071868137958;-0.4594528626167224;-0.5210892846313416;0.8682811180302112;1.0000007670417115;9.999896463360987;-0.41686200282526314;-0.4524049977533528;-0.4524050000918489;-1.4521846056089253e-09;0.5210947635156967;0.521088132488424;1.0000052764478673
61.631594;0.8817232520412752;-0.000171417385111929;-0.00019441071513268197;-0.459452862553352;-0.5210892845393614;0.8682811918796226;1.0000006314860332;9.999896452327134;-0.41686200285318364;-0.45240499772089443;-0.4524050000216215;-1.4443980200081473e-09;0.5210946485871983;0.5210881278944602;1.00000546453115
61.641594;0.8817231645651252;-0.00017141087647072332;-0.00019440338356690507;-0.4594538421526287;-0.5210903955363652;0.8682812692494508;1.0000004928290807;9.999896458373737;-0.41686200287991176;-0.4524049976919501;-0.45240499995176264;-1.4336073694721172e-09;0.5210945345421216;0.5210881214968504;1.0000056524288812
61.651594;0.8817230755194337;-0.00017141083141972694;-0.0001944033847845081;-0.4594538420879357;-0.521090395448573;0.8682813504796854;1.0000003504028012;9.9998964851295;-0.41686200290543934;-0.45240499766636094;-0.4524049998824354;-1.4197719342354289e-09;0.5210944215510653;0.521088113298375;1.0000058396940845
61.661594;0.8817229850871199;-0.0001714107867469833;-0.0001944033883802597;-0.4594538420226734;-0.52109039536299;0.8682814356791732;1.000000203699727;9.999896536145938;-0.4168620029297208;-0.45240499764395026;-0.4524049998137936;-1.402821172774499e-09;0.5210943098310852;0.5210881033071105;1.000006025850131
61.671594;0.8817228934892378;-0.00017141074256576776;-0.00019440339433166425;-0.4594538419569362;-0.5210903952796714;0.8682815247091258;1.0000000524255646;9.999896614543836;-0.4168620029527014;-0.452404997624548;-0.45240499974599957;-1.3826915908769287e-09;0.5210941996178485;0.521088091489456;1.0000062104984644
61.681594;0.8817228009034308;-0.00017141069898741904;-0.0001944034025889874;-0.45945384189082866;-0.5210903951986339;0.8682816172932798;0.999999896450199;9.999896723568703;-0.41686200297432996;-0.4524049976079941;-0.45240499967922293;-1.3593766435730015e-09;0.5210940911462808;0.5210880777548524;1.0000063933740124
61.691594;0.8817227074451627;-0.00017141065611424777;-0.00019440341308100148;-0.45945384182444626;-0.5210903951198337;0.8682817131478668;0.9999997357051061;9.999896867208822;-0.41686200299456627;-0.45240499759413666;-0.45240499961363234;-1.3329230982222866e-09;0.5210939846344107;0.5210880619883741;1.0000065743341109
61.701594;0.8817226131938979;-0.00017141061403325319;-0.00019440342572154157;-0.4594538417578744;-0.5210903950431919;0.8682818120716458;0.9999995701428119;9.999897050395937;-0.41686200301339466;-0.4524049975828364;-0.452404999549403;-1.303373723148321e-09;0.521093880281475;0.521088044084129;1.0000067533202364
61.711594;0.8817225182180892;-0.0001714105728207331;-0.0001944034404365424;-0.45945384169118564;-0.5210903949686566;0.8682819139616489;0.9999993997767188;9.999897278551412;-0.41686200303082843;-0.4524049975739597;-0.45240499948673524;-1.2707420669947666e-09;0.5210937783140195;0.5210880239531175;1.0000069302995513
61.721594;0.8817224225677569;-0.00017141053254907153;-0.0001944034572121658;-0.45945384162442854;-0.521090394896235;0.8682820186870208;0.9999992247001857;9.999897556696329;-0.41686200304688575;-0.45240499756735264;-0.452404999425848;-1.2350353412301806e-09;0.5210946790414452;0.5210890015370322;1.0000071052425874
61.731594;0.88172232621343;-0.00017141049328777953;-0.00019440347609907407;-0.4594538415576218;-0.5210903948259868;0.8682821259310034;0.9999990450409333;9.999897888989732;-0.4168620030615522;-0.45240499756282826;-0.4524049993669413;-1.1962616863829094e-09;0.5210945828489056;0.5210889768324521;1.0000072781531686
61.741594;0.8817222290200695;-0.00017141045509232376;-0.00019440349716876213;-0.4594538414907604;-0.5210903947580151;0.8682822352002844;0.99999886091975;9.999898278880627;-0.4168620030747747;-0.45240499756018676;-0.4524049993101673;-1.1544245674896995e-09;0.521094490125222;0.5210889499010302;1.0000074491003426
61.751594;0.881722130824184;-0.0001714104179970162;-0.00019440352047868075;-0.45945384142384754;-0.5210903946924478;0.8682823459292697;0.9999986724623464;9.999898729310905;-0.4168620030864819;-0.45240499755923275;-0.4524049992556361;-1.1095393537824298e-09;0.5210944012092025;0.521088920872356;1.000007618237348
61.761594;0.881722031501541;-0.00017141038203299529;-0.00019440354606171844;-0.45945384135694034;-0.5210903946294054;0.8682824574876535;0.9999984798155609;9.999899243094934;-0.416862003096595;-0.45240499755976804;-0.45240499920343274;-1.0616532113160375e-09;0.5210943164081084;0.5210888899408171;1.000007785773746
61.771594;0.8817219309569925;-0.00017141034724384773;-0.00019440357393895412;-0.459453841290158;-0.5210903945689856;0.8682825691465627;0.9999982831444842;9.999899823415328;-0.41686200310502797;-0.4524049975615886;-0.45240499915361737;-1.0108394051642757e-09;0.5210942360246066;0.5210888573391422;1.0000079518930136
61.781594;0.8817218291332712;-0.0001714103136781261;-0.0001944036041554346;-0.4594538412236488;-0.5210903945112767;0.8682826801212734;0.9999980826464866;9.999900474073677;-0.41686200311168864;-0.4524049975644919;-0.45240499910621984;-9.571609685163267e-10;0.5210941603268671;0.5210888233016665;1.0000081166695483
61.791594;0.8817217260365815;-0.00017140381805178821;-0.00019439630640383454;-0.45945482082088007;-0.5210915055432963;0.8682827896412146;0.999997878561983;9.99990119973337;-0.4168620031164751;-0.45240499756828023;-0.45240499906125037;-9.00635702323664e-10;0.521094089501738;0.5210887880510655;1.0000082800079444
61.801594;0.8817216216999968;-0.00017140378708309047;-0.00019439634160781961;-0.4594548207552728;-0.5210915054912564;0.8682828970200159;0.999997671163121;9.99990200556824;-0.4168620031192746;-0.452404997572763;-0.4524049990187111;-8.412426270015149e-10;0.5210940236369872;0.521088751796409;1.0000084416353008
61.811594;0.881721516159641;-0.00017140375747188872;-0.00019439637947044376;-0.45945482069019505;-0.5210915054421307;0.8682830017212532;0.9999974607064479;9.999902895906077;-0.4168620031199736;-0.4524049975777683;-0.45240499897859016;-7.789497987857886e-10;0.5210939627279711;0.5210887147138651;1.0000086011577345
61.821594;0.8817214095112063;-0.00017140372920655138;-0.0001943964200478818;-0.4594548206256435;-0.5210915053959279;0.8682831033434512;0.9999972473093978;9.999903873078171;-0.4168620031184749;-0.4524049975831497;-0.4524049989408617;-7.137308900689928e-10;0.5210939067217396;0.5210886769341313;1.0000087581196326
61.831594;0.8817213019602494;-0.00017140370223420054;-0.00019439646333914938;-0.4594548205615991;-0.5210915053526147;0.8682832015138057;0.9999970308700608;9.999904937380338;-0.41686200311471855;-0.45240499758876873;-0.45240499890551394;-6.455804376606831e-10;0.5210938555876595;0.5210886385606357;1.0000089120478368
61.841594;0.8817211938110574;-0.0001714036764756517;-0.00019439650929128064;-0.4594548204980408;-0.521091505312113;0.8682832957526556;0.9999968111500865;9.999906087826222;-0.4168620031086799;-0.45240499759445735;-0.45240499887258273;-5.745265058997389e-10;0.5210938093416039;0.521088599691109;1.0000090624957785
61.851594;0.881721085405987;-0.00017140365182801324;-0.0001943965578077068;-0.45945482043494656;-0.5210915052743221;0.8682833854092994;0.999996587896381;9.999907322395352;-0.41686200310034016;-0.4524049975999895;-0.45240499884214863;-5.006224823640801e-10;0.5210937680024135;0.5210885604226998;1.0000092090704777
61.861594;0.8817209770340813;-0.00017140362817934628;-0.00019439660876353546;-0.4594548203722906;-0.5210915052391417;0.8682834697528192;0.9999963609043714;9.99990863727118;-0.4168620030896634;-0.45240499760509495;-0.45240499881429674;-4.239363625289954e-10;0.5210937315519786;0.5210885208633347;1.000009351441752
61.871594;0.8817208688892154;-0.00017140360542721928;-0.0001943966620272425;-0.45945482031005497;-0.5210915052064633;0.8682835481289456;0.9999961300596437;9.999910027055163;-0.4168620030765824;-0.4524049976095037;-0.4524049987890774;-3.4456213071577533e-10;0.5210936999501171;0.5210884811680071;1.0000094893378149
61.881594;0.8817207610845182;-0.00017140358347045133;-0.0001943967174635854;-0.459454820248258;-0.5210915051761605;0.8682836200357197;0.9999958953697456;9.9999114867423;-0.4168620030609924;-0.4524049976129792;-0.45240499876650353;-2.626324375906574e-10;0.5210946731771566;0.5210894415744337;1.0000096225123278
61.891594;0.8817206536416754;-0.000171403562192849;-0.00019439677492635385;-0.45945482018695794;-0.521091505148115;0.8682836851015344;0.9999956569881889;9.999913012948866;-0.41686200304277604;-0.4524049976153208;-0.45240499874656553;-1.78310774967577e-10;0.5210946512571765;0.521089402402605;1.0000097507260972
61.901594;0.8817205465060295;-0.00017140354147084227;-0.00019439683426571074;-0.4594548201262256;-0.5210915051222423;0.8682837430115492;0.9999954152061373;9.99991460313323;-0.4168620030218404;-0.4524049976163577;-0.45240499872922346;-9.177307477525966e-11;0.5210946342251954;0.5210893640293806;1.000009873808797
61.911594;0.8817204396280383;-0.00017140352119838134;-0.0001943968953322686;-0.45945482006613386;-0.5210915050984911;0.8682837934526961;0.999995170367683;9.999916254440548;-0.41686200299811615;-0.45240499761594666;-0.4524049987143855;-3.1892876739106483e-12;0.5210946220501451;0.5210893268573854;1.0000099917073815
61.921594;0.8817203330211019;-0.00017140350130351426;-0.00019439695796146376;-0.4594548200067605;-0.5210915050768369;0.8682838361622426;0.9999949227865982;9.99991796320085;-0.4168620029715304;-0.45240499761397096;-0.452404998701896;8.728741818814014e-11;0.5210946146082502;0.5210892912822177;1.0000101043961187
61.931594;0.8817202267768959;-0.00017238314509496512;-0.00019550810888725652;-0.459454826411513;-0.5210915123876858;0.8682838710341256;0.99999467282037;9.99991972487869;-0.41686200294201203;-0.45240499761034775;-0.4524049986915384;1.7951144581960952e-10;0.5210946117373304;0.5210892576775212;1.000010211747264
