time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
61.941594;0.8817201210419087;-0.00017238312595483843;-0.00019550817402762876;-0.459454826353793;-0.5210915123702681;0.8682838981452211;0.9999944210345177;9.999921534610719;-0.4168620029095293;-0.45240499760503716;-0.4524049986830596;2.7332864439994146e-10;0.5210946132890215;0.5210892263906592;1.0000103135106846
61.951594;0.8817200159236412;-0.00017238310735280025;-0.0001955082400935603;-0.4594548262970097;-0.5210915123550346;0.8682839176946813;0.9999941682028585;9.99992338796175;-0.41686200287411757;-0.4524049975980334;-0.45240499867620926;3.685917521122167e-10;0.5210946191439096;0.5210891977177543;1.0000104093636542
61.961594;0.8817199113983302;-0.00017238308948152277;-0.00019550830689385655;-0.45945482624125306;-0.5210915123420478;0.8682839299735744;0.9999939151625992;9.999925281225131;-0.4168620028358817;-0.45240499758935787;-0.45240499867075806;4.6520586405758085e-10;0.5210946292209196;0.5210891718733034;1.0000104989412968
61.971594;0.8817198072979806;-0.00017238307254178285;-0.0001955083742731217;-0.4594548261866187;-0.5210915123313835;0.8682839353884937;0.9999936627610194;9.999927211594303;-0.4168620027949806;-0.4524049975790728;-0.4524049986664804;5.631445008036008e-10;0.5210946434845014;0.521089148977102;1.000010581854195
61.981594;0.881719703360644;-0.0001723830567209032;-0.00019550844209950327;-0.4594548261331976;-0.5210915123231447;0.8682839344637614;0.9999934118917665;9.99992917724502;-0.41686200275160223;-0.45240499756728897;-0.45240499866314043;6.624129533594322e-10;0.5210946619074316;0.5210891290427735;1.0000106577188181
61.991594;0.8817195993363317;-0.00017238304218917023;-0.00019550851024528827;-0.45945482608107135;-0.5210915123174678;0.8682839277915602;0.9999931634666981;9.999931177097883;-0.4168620027059448;-0.452404997554142;-0.4524049986605117;7.630158348279732e-10;0.5210946843935359;0.5210891119821586;1.0000107261881623
62.001594;0.8817194951199568;-0.0001723765657508506;-0.0001955012481862984;-0.4594558056936411;-0.5210926234014353;0.8682839159133736;0.9999929182990973;9.999933210778243;-0.4168620026582186;-0.45240499753975477;-0.4524049986583906;8.649562525544802e-10;0.521094710738576;0.5210890976579321;1.000010786923514
62.011594;0.8817193908089004;-0.00017237655415649244;-0.00019550131662230023;-0.45945580564428096;-0.5210926234013429;0.8682838991861008;0.999992676978825;9.999935278548476;-0.41686200260865747;-0.45240499752422336;-0.4524049986565828;9.682316796388893e-10;0.5210947406444311;0.5210890859597359;1.0000108394921854
62.021594;0.8817192866328137;-0.00017237654411306417;-0.00019550138507654929;-0.45945580559632276;-0.5210926234042965;0.8682838777646216;0.9999924398672619;9.999937380729895;-0.4168620025575147;-0.4524049975076246;-0.4524049986549019;1.072826806717083e-09;0.5210947737365689;0.5210890768413382;1.0000108833496446
62.031594;0.8817191828098815;-0.00017237653565965613;-0.00019550145349990093;-0.45945580554971643;-0.5210926234105129;0.8682838516908495;0.9999922072195281;9.999939517226268;-0.4168620025050459;-0.4524049974900133;-0.4524049986531884;1.1787214651510064e-09;0.5210948095822237;0.5210890702861743;1.0000109180004781
62.041594;0.8817190794429945;-0.00017237652885967563;-0.00019550152186560934;-0.4594558055043702;-0.5210926234202452;0.8682838209692549;0.9999919792576935;9.99994168775954;-0.4168620024514995;-0.45240499747141566;-0.45240499865130873;1.2858940528558351e-09;0.521094847725588;0.5210890662511642;1.0000109431719981
62.051594;0.8817189765349086;-0.000172376523789211;-0.0001955015901486485;-0.4594558054601618;-0.5210926234337568;0.8682837855836691;0.9999917561591467;9.999943892729855;-0.4168620023971129;-0.45240499745183915;-0.4524049986491425;1.394314867306061e-09;0.5210948877226351;0.5210890646543047;1.0000109588484059
62.061594;0.8817188740370454;-0.00017237652050247211;-0.00019550165829800657;-0.4594558054169437;-0.5210926234513032;0.868283745513585;0.9999915380664669;9.999946133712092;-0.41686200234211035;-0.45240499743129947;-0.4524049986465765;1.5039376303318573e-09;0.5210949291606313;0.5210890654076895;1.0000109651915792
62.071594;0.8817187718358275;-0.00017237651900314498;-0.0001955017262255087;-0.45945580537454345;-0.5210926234731281;0.8682837008160006;0.999991325101565;9.999948412850426;-0.41686200228670534;-0.45240499740984547;-0.45240499864349626;1.6146875398917722e-09;0.5210949716701566;0.5210890684599767;1.0000109624180282
62.081594;0.8817186697538298;-0.00017237651925080746;-0.00019550179381740154;-0.45945580533277836;-0.5210926234994555;0.868283651724962;0.9999911173495296;9.999950732083338;-0.4168620022310991;-0.4524049973875587;-0.4524049986397791;1.726477166435479e-09;0.5210950149190562;0.5210890737999563;1.0000109507138093
62.091594;0.8817185675975863;-0.0001723765211902892;-0.00019550186095208675;-0.4594558052914797;-0.5210926235304778;0.8682835986851698;0.9999909148505893;9.99995309321261;-0.4168620021754797;-0.45240499736453377;-0.45240499863529976;1.8392562298304415e-09;0.5210950585692914;0.5210890814192457;1.0000109302631697
62.101594;0.881718465183759;-0.00017237652476407927;-0.00019550192750258198;-0.4594558052504892;-0.5210926235663524;0.8682835423238152;0.9999907175891507;9.99995549848056;-0.41686200212003816;-0.45240499734086487;-0.4524049986299387;1.9530299957180427e-09;0.5210961022279214;0.5210900912894724;1.0000109013074658
62.111594;0.881718362363138;-0.00017237652989580428;-0.00019550199331933008;-0.45945580520964296;-0.521092623607208;0.8682834833718884;0.9999905254852742;9.999957950733815;-0.41686200206497376;-0.4524049973166341;-0.4524049986235931;2.0678275522150523e-09;0.5210961454446819;0.5210901033623575;1.0000108641158865
62.121594;0.8817182590486948;-0.00017237653646824872;-0.00019550205821280452;-0.4594558051687906;-0.521092623653154;0.8682834225407972;0.9999903384608806;9.999960452713754;-0.4168620020104723;-0.45240499729191075;-0.4524049986162026;2.1836697008650536e-09;0.5210961877598361;0.5210901175697104;1.0000108189236119
62.131594;0.881718155207867;-0.00017237654432023902;-0.00019550212196940334;-0.45945580512784145;-0.5210926237042898;0.8682833604253907;0.9999901565389636;9.999963005946183;-0.41686200195669054;-0.45240499726677874;-0.45240499860776845;2.3005600400810694e-09;0.5210962287520049;0.5210901338390971;1.0000107659212283
62.141594;0.8817180508476041;-0.00017237655327117496;-0.0001955021844004892;-0.45945580508679595;-0.5210926237607059;0.8682832974717464;0.9999899798837264;9.99996561035031;-0.4168620019037622;-0.4524049972413668;-0.45240499859833916;2.4184877100922736e-09;0.5210962680511045;0.5210901521136879;1.0000107053154617
62.151594;0.8817179460014369;-0.00017237656315827502;-0.0001955022453760641;-0.4594558050457351;-0.5210926238224631;0.8682832339520459;0.9999898087870048;9.99996826502172;-0.41686200185181316;-0.452404997215848;-0.4524049985879852;2.5374247931420048e-09;0.5210963053426884;0.5210901723511848;1.000010637422507
62.161594;0.8817178406856369;-0.0001723765738546426;-0.00019550230481539047;-0.45945580500477395;-0.5210926238895529;0.8682831699355614;0.999989643587399;9.99997096912641;-0.4168620018009671;-0.4524049971904132;-0.4524049985767942;2.657310008391689e-09;0.5210963403899246;0.5210901945246762;1.0000105626825047
62.171594;0.881717734850256;-0.0001723765852650833;-0.00019550236265966758;-0.45945580496401855;-0.5210926239618876;0.8682831053289872;0.999989484544592;9.99997372200546;-0.4168620017513265;-0.4524049971652473;-0.4524049985648713;2.778036931740985e-09;0.5210963730618827;0.521090218629329;1.0000104815581148
62.181594;0.8817176283983262;-0.00017237659732004582;-0.0001955024188538343;-0.4594558049235506;-0.5210926240393405;0.8682830399725884;0.9999893317993381;9.999976522780237;-0.41686200170295284;-0.45240499714053545;-0.4524049985523277;2.899464614649337e-09;0.5210964033444963;0.5210902446745449;1.0000103944237426
62.191594;0.8817175212706275;-0.00017237660996367472;-0.0001955024733324335;-0.4594558048834291;-0.5210926241217859;0.8682829737139263;0.9999891854218131;9.999979369756328;-0.4168620016558792;-0.4524049971164769;-0.45240499853927757;3.0214302369792975e-09;0.5210964313207597;0.5210902726721061;1.000010301544609
62.201594;0.8817174134910104;-0.00017237662313751695;-0.00019550252601421394;-0.4594558048436839;-0.5210926242091092;0.8682829064524005;0.9999890454349827;9.99998225979841;-0.41686200161013603;-0.4524049970932714;-0.45240499852583926;3.1437489107696464e-09;0.5210964571489834;0.5210903026347092;1.000010203074739
62.211594;0.8817173051204873;-0.00017237663679115802;-0.00019550257682658133;-0.45945580480430925;-0.5210926243011922;0.8682828381540353;0.9999889118484441;9.999985188144791;-0.4168620015657663;-0.4524049970710932;-0.4524049985121179;3.2662165096747053e-09;0.5210964810702375;0.5210903345687014;1.000010098971454
62.221594;0.8817171961775586;-0.00017237665091976616;-0.0001955026257331588;-0.4594558047652798;-0.5210926243978871;0.8682827688077863;0.9999887847299966;9.999988148985182;-0.4168620015228308;-0.45240499705007137;-0.452404998498196;3.3886182975440715e-09;0.5210965034100209;0.521090368453677;1.0000099889510048
62.231594;0.8817170865965809;-0.00017237666558170346;-0.00019550267272598886;-0.4594558047265889;-0.5210926244989978;0.8682826983564554;0.9999886642052093;9.999991136064928;-0.41686200148140495;-0.45240499703028453;-0.45240499848414784;3.5107338126157003e-09;0.5210965245267711;0.5210904042392529;1.000009872627502
62.241594;0.8817169762726276;-0.00017237668086680496;-0.00019550271780159148;-0.4594558046882724;-0.5210926246042742;0.8682826266870713;0.9999885504067487;9.999994142373174;-0.4168620014415636;-0.45240499701177767;-0.45240499847003457;3.6323350379649534e-09;0.5210965447349893;0.5210904418824964;1.0000097496945066
62.251594;0.8817168651460574;-0.00017237669684193107;-0.00019550276095470185;-0.45945580465039926;-0.5210926247134111;0.8682825536986144;0.9999884434719724;9.999997159794681;-0.41686200140337215;-0.4524049969945806;-0.4524049984558803;3.75317820230172e-09;0.5210965642725526;0.5210904813976418;1.000009619952492
62.261594;0.8817167531915877;-0.0001723767135266981;-0.00019550280219267965;-0.45945580461303637;-0.5210926248260607;0.8682824793840606;0.9999883435729255;10.000000179554242;-0.41686200136688856;-0.45240499697871356;-0.452404998441678;3.873000643360549e-09;0.5210965833304131;0.5210905228659002;1.0000094832205628
62.271594;0.8817166403274254;-0.00017237673092389846;-0.0001955028415514822;-0.45945580457620677;-0.5210926249418543;0.8682824038743917;0.9999882509379359;10.0000031925482;-0.4168620013321516;-0.4524049969641902;-0.4524049984274184;3.991533404499444e-09;0.5210966021045635;0.5210905664068298;1.0000093393056393
62.281594;0.8817165263798067;-0.00017237674906178118;-0.00019550287909211227;-0.45945580453986157;-0.5210926250604109;0.8682823274194392;0.9999881658589151;10.000006189448873;-0.4168620012991649;-0.45240499695101666;-0.4524049984131011;4.1085130073807225e-09;0.5210966208157539;0.5210906121616835;1.000009188091674
62.291594;0.8817164111000386;-0.00017237676798878207;-0.00019550291487578379;-0.4594558045038716;-0.5210926251813331;0.8682822503183208;0.9999880886876571;10.000009161192931;-0.41686200126790274;-0.4524049969391817;-0.4524049983987326;4.2236747344516564e-09;0.5210966396759051;0.5210906602949806;1.0000090296386381
62.301594;0.8817162941700438;-0.00017237678774390287;-0.00019550294894168016;-0.459455804468044;-0.5210926253042176;0.8682821728649713;0.999988019818473;10.000012099297505;-0.41686200123831985;-0.4524049969286542;-0.4524049983843429;4.3367501991664336e-09;0.5210966588414775;0.5210907109655502;1.0000088642076748
62.311594;0.8817161752220332;-0.00017237680834838388;-0.00019550298130702274;-0.45945580443214484;-0.5210926254286858;0.8682820953416146;0.9999879596276467;10.000014995685959;-0.41686200121034767;-0.4524049969193984;-0.4524049983700098;4.44748672545053e-09;0.5210966784050066;0.52109076427797;1.000008692255711
62.321594;0.8817160539022534;-0.00017237682980562657;-0.00019550301198854042;-0.4594558043959025;-0.5210926255544129;0.8682820180388537;0.9999879083653348;10.000017842607333;-0.4168620011838973;-0.452404996911366;-0.45240499835584946;4.5556580700187566e-09;0.5210966984291;0.5210908202685277;1.000008514397914
62.331594;0.8817159299350957;-0.0001723768521019965;-0.0001955030410327364;-0.4594558043590172;-0.521092625681128;0.8682819412765351;0.9999878661175008;10.000020632761846;-0.41686200115887073;-0.45240499690446184;-0.45240499834198367;4.661055242738669e-09;0.5210967189825343;0.5210908788972551;1.0000083313107424
62.341594;0.8817158031412039;-0.00017237687521308925;-0.00019550306852295362;-0.45945580432119426;-0.5210926258085845;0.8682818653970605;0.9999878329065749;10.000023359590912;-0.4168620011351591;-0.4524049968985396;-0.4524049983285094;4.7634866894502185e-09;0.5210967401560869;0.5210909400195709;1.0000081436605026
62.351594;0.8817156734376491;-0.00017237689910512032;-0.00019550309456102237;-0.4594558042821767;-0.5210926259365402;0.8682817907358044;0.999987808796654;10.000026017915303;-0.4168620011126385;-0.45240499689343927;-0.4524049983154725;4.862793119215447e-09;0.5210967620891245;0.521091003389758;1.0000079520972311
62.361594;0.8817155408504519;-0.0001723769237350609;-0.00019550311926762727;-0.45945580424175625;-0.5210926260647682;0.8682817176019397;0.99998779389542;10.000028604453858;-0.4168620010911857;-0.4524049968890196;-0.45240499830284886;4.958857198644208e-09;0.5210967850077014;0.5210910687132447;1.0000077572521562
62.371594;0.8817154054980071;-0.00017237694905445776;-0.00019550314279679048;-0.4594558041997618;-0.5210926261930686;0.8682816462758388;0.9999877883095827;10.000031117669883;-0.4168620010707066;-0.4524049968851654;-0.4524049982905493;5.051596911700075e-09;0.5210968092220122;0.5210911356951388;1.000007559732469
62.381594;0.8817152675223756;-0.00017237697501570575;-0.00019550316533194096;-0.4594558041560526;-0.5210926263212494;0.8682815770078907;0.9999877921401817;10.00003355697576;-0.41686200105114324;-0.45240499688179076;-0.4524049982784549;5.1409501620325614e-09;0.521096835087645;0.5210912040553787;1.0000073600900121
62.391594;0.8817151270211516;-0.00017237700158084603;-0.00019550318707007336;-0.45945580411053843;-0.5210926264490855;0.8682815099964253;0.9999878055174282;10.000035921621908;-0.41686200103244647;-0.4524049968788487;-0.4524049982664558;5.226874417235249e-09;0.5210968629654206;0.5210912735389989;1.0000071587406372
62.401594;0.8817149840435687;-0.00017237702872189648;-0.0001955032081911961;-0.45945580406320136;-0.5210926265762899;0.8682814453758239;0.99998782860769;10.000038210257394;-0.41686200101453824;-0.4524049968763444;-0.4524049982544633;5.3093596538419275e-09;0.5210968931815759;0.5210913439281062;1.0000069559404068
62.411594;0.8817148386502159;-0.00017237705641001049;-0.00019550322881256978;-0.45945580401408853;-0.5210926267025351;0.8682813832840607;0.9999878615560784;10.000040421681222;-0.416862000997295;-0.4524049968743284;-0.45240499824241354;5.388425770998907e-09;0.5210969260131763;0.5210914150279081;1.000006751851509
62.421594;0.8817146909439528;-0.00017237708460417944;-0.00019550324896845816;-0.45945580396329394;-0.5210926268275001;0.868281323929034;0.9999879043916076;10.00004255595244;-0.41686200098055476;-0.4524049968728541;-0.45240499823027963;5.464114747779213e-09;0.5210969617009228;0.5210914866370358;1.0000065466168013
62.431594;0.8817145410075662;-0.0001723706499110118;-0.0001954959382385942;-0.45945678357427744;-0.5210937380378263;0.868281267527822;0.9999879569447714;10.000044615111767;-0.4168620009641291;-0.4524049968719418;-0.45240499821807084;5.536503209991768e-09;0.5210970004470066;0.5210915585346616;1.0000063404193316
62.441594;0.881714388816407;-0.00017237067892538158;-0.00019549595740548127;-0.4594567835205019;-0.5210937381594088;0.8682812142399713;0.9999880188364687;10.00004660264773;-0.4168620009478076;-0.45240499687157826;-0.4524049982058182;5.605715263291968e-09;0.5210970423927248;0.5210916304870572;1.0000061335075172
62.451594;0.8817132342434434;-0.00017236707491617394;-0.00019549207704303942;-0.4594562623842922;-0.5210937382804454;0.8682811642402256;0.9999880895508556;10.000048521512586;-0.4168620009313701;-0.45240499687173263;-0.452404998193571;5.671915971959127e-09;0.521097087612531;0.5210917022526871;1.0000059261839436
62.461594;0.8817130770444033;-0.0001723671044937278;-0.0001954920952853917;-0.4594562623279582;-0.5210937383978538;0.8682811178196456;0.9999881685238842;10.00005037281185;-0.4168620009146061;-0.4524049968723714;-0.4524049981814092;5.735296255943965e-09;0.5210971361756016;0.5210917735943991;1.000005718792215
62.471594;0.8817129170896179;-0.00017236713426564687;-0.00019549211314873148;-0.45945626227050096;-0.5210937385129666;0.868281075397825;0.9999882552337441;10.000052156216453;-0.4168620008973154;-0.4524049968734625;-0.45240499816944674;5.796053792821435e-09;0.5210971882447901;0.5210918443128598;1.0000055116950834
62.481594;0.8817127543180036;-0.00017236716417778206;-0.0001954921306528875;-0.459456262212082;-0.5210937386256814;0.8682810374663941;0.9999883492980136;10.00005387052671;-0.4168620008793081;-0.4524049968749797;-0.45240499815782786;5.854365577133917e-09;0.52109724408483;0.5210919142601794;1.000005305247165
62.491594;0.8817125887239651;-0.00017236719419245382;-0.00019549214776537856;-0.4594562621529156;-0.5210937387359436;0.868281004499201;0.9999884504414152;10.000055513703906;-0.41686200086042347;-0.4524049968769085;-0.4524049981467266;5.9103545151795726e-09;0.5210973039689867;0.521091983311079;1.0000050997775678
62.501594;0.8817124203391359;-0.00017236722429408215;-0.00019549216442128542;-0.4594562620932593;-0.5210937388437669;0.8682809768794079;0.9999885583246196;10.000057083069079;-0.416862000840541;-0.4524049968792261;-0.45240499813633456;5.964069180762141e-09;0.5210973681089383;0.5210920513370406;1.000004895596011
62.511594;0.8817122492751088;-0.00017236725450591703;-0.00019549218054387224;-0.45945626203340534;-0.5210937389492196;0.8682809548865905;0.9999886724677237;10.000058575979601;-0.4168620008195723;-0.4524049968818802;-0.4524049981268439;6.0154928272697645e-09;0.5210974366384433;0.5210921182219564;1.0000046930535307
62.521594;0.8817120757308141;-0.0001723672848867906;-0.000195492196050594;-0.4594562619736901;-0.5210937390523802;0.8682809387253843;0.9999887923260162;10.000059990556515;-0.4168620007974535;-0.45240499688480923;-0.4524049981184396;6.064567527057331e-09;0.5210975096130904;0.5210921838969105;1.000004492628028
62.531594;0.8817118999317847;-0.00017236731548375401;-0.00019549221086644265;-0.45945626191451255;-0.5210937391533078;0.8682809285743504;0.9999889173719927;10.000061325892288;-0.41686200077414914;-0.45240499688797875;-0.45240499811129936;6.111213671971003e-09;0.5210975870495569;0.5210922483470775;1.0000042949459003
62.541594;0.8817117220916508;-0.00017236734627962993;-0.00019549222494895445;-0.45945626185631366;-0.5210937392520462;0.8682809246543663;0.9999890471202514;10.000062581612081;-0.4168620007496601;-0.45240499689139263;-0.4524049981056009;6.15534510712979e-09;0.5210976689826233;0.5210923115939123;1.000004100689913
62.551594;0.8817115424098064;-0.00017236737718077735;-0.00019549223829532392;-0.45945626179952254;-0.5210937393486408;0.8682809272585673;0.9999891811149406;10.000063757072315;-0.4168620007240232;-0.4524049968950849;-0.4524049981015245;6.1968981836326035e-09;0.5210977554549076;0.5210923736791221;1.0000039104646927
62.561594;0.8817113610704694;-0.00017236740805348983;-0.00019549225091881084;-0.45945626174451903;-0.521093739443156;0.8682809366988693;0.9999893189250203;10.000064850814677;-0.4168620006973056;-0.45240499689911945;-0.45240499809923895;6.235862742732609e-09;0.5210978464635992;0.5210924346414796;1.000003724781976
62.571594;0.881711178256008;-0.000172367438765571;-0.00019549226282640795;-0.4594562616916318;-0.5210937395356797;0.8682809532329264;0.999989460172863;10.000065860772814;-0.416862000669593;-0.4524049969036029;-0.45240499809888784;6.272274277768997e-09;0.521097941953113;0.5210924944928615;1.0000035441615793
62.581594;0.8817109941681517;-0.00017236746919223382;-0.00019549227402796107;-0.4594562616411576;-0.5210937396263096;0.868280977011176;0.9999896045778114;10.000066785141517;-0.41686200064097073;-0.45240499690869;-0.4524049981005851;6.306185858976411e-09;0.5210980418408419;0.5210925532169476;1.0000033691316765
62.591594;0.8817108090476345;-0.00017236749920255127;-0.00019549228456274098;-0.4594562615933919;-0.5210937397151367;0.8682810080365629;0.9999897519819452;10.000067623197646;-0.41686200061150336;-0.45240499691455854;-0.45240499810440415;6.3376529635134475e-09;0.5210981460351137;0.5210926107833013;1.0000032001126173
62.601594;0.8817106232095977;-0.00017236752865727652;-0.00019549229451056756;-0.45945626154865715;-0.5210937398022386;0.8682810461702528;0.9999899023091505;10.000068375408393;-0.4168620005812147;-0.452404996921372;-0.45240499811036433;6.3667219457655945e-09;0.5210982544498148;0.5210926671644998;1.0000030373970077
62.611594;0.881710437056034;-0.0001723675574223747;-0.00019549230396510292;-0.45945626150730495;-0.5210937398876685;0.8682810911676888;0.999990055456389;10.000069042902773;-0.4168620005500815;-0.4524049969292614;-0.45240499811842666;6.393429853442278e-09;0.5210983669967079;0.5210927223423985;1.000002881226135
62.621594;0.8817112509949557;-0.00017237121870800317;-0.00019549621202628704;-0.4594567825507925;-0.5210937399699747;0.8682811426896554;0.9999902112052642;10.000069626625235;-0.4168620005180453;-0.45240499693832253;-0.4524049981284987;6.417815390493287e-09;0.521098483545314;0.5210927762847113;1.0000027317871951
62.631594;0.881711065466012;-0.0001723712457240252;-0.00019549622061577324;-0.4594567825171894;-0.5210937400520405;0.8682812003079794;0.9999903692184886;10.000070127051641;-0.41686200048502836;-0.45240499694861375;-0.4524049981404668;6.439908835969614e-09;0.5210986039036158;0.5210928289182812;1.000002589103267
62.641594;0.8817108808182947;-0.00017237773502309695;-0.00019550355913878608;-0.4594558028244832;-0.5210926290454031;0.8682812635186566;0.9999905291069346;10.000070545522563;-0.41686200045094246;-0.4524049969601638;-0.45240499815424484;6.459708211617947e-09;0.521098727849329;0.5210928801549785;1.0000024529512312
62.651594;0.8817106974347192;-0.00017237775987340552;-0.0001955035667372298;-0.4594558027994834;-0.5210926291238681;0.8682813317573191;0.9999906905172026;10.000070886068514;-0.41686200041569615;-0.4524049969729977;-0.45240499816979446;6.477179397573216e-09;0.5210988551606807;0.5210929299520195;1.0000023229238493
62.661594;0.8817105157200149;-0.0001723777836113226;-0.00019550357375501157;-0.45945580277896353;-0.5210926292004877;0.8682814044569414;0.9999908532020447;10.000071155297693;-0.416862000379206;-0.45240499698716224;-0.45240499818710356;6.4922679993246126e-09;0.5210989856210916;0.5210929783255088;1.0000021985510692
62.671594;0.8817103360501776;-0.00017237780628987838;-0.00019550358014220606;-0.45945580276300135;-0.5210926292752797;0.8682814811209753;0.9999910170723476;10.000071360500487;-0.4168620003413928;-0.45240499700272696;-0.4524049982061561;6.504901240420248e-09;0.5210991190291747;0.5210930252950169;1.000002079301608
62.681594;0.8817101586820045;-0.0001723778279737756;-0.00019550358584411647;-0.4594558027516378;-0.5210926293482658;0.8682815613302517;0.9999911821964099;10.000071508206231;-0.4168620003021629;-0.4524049970197688;-0.4524049982269171;6.514995947889722e-09;0.5210992552186869;0.521093070827994;1.000001964498355
62.691594;0.8817099837283524;-0.00017237784870548234;-0.00019550359078985711;-0.45945580274487274;-0.5210926294194377;0.868281644704561;0.999991348725525;10.000071603628077;-0.41686200026141357;-0.4524049970383498;-0.45240499824933117;6.522460978827822e-09;0.5210993940758021;0.521093114840422;1.0000018533256785
62.701594;0.8817098112384952;-0.00017237786850367353;-0.00019550359491220172;-0.4594558027426571;-0.5210926294887535;0.8682817308976047;0.9999915168107357;10.000071650214835;-0.4168620002190682;-0.4524049970584915;-0.4524049982733306;6.5271776561598245e-09;0.5210995355484841;0.52109315720233;1.0000017449569794
62.711594;0.8817096412725963;-0.00017237788738617009;-0.00019550359817989787;-0.4594558027448925;-0.5210926295561441;0.8682818195830995;0.9999916865556899;10.000071649553105;-0.4168620001750887;-0.452404997080182;-0.45240499829884634;6.528989185781413e-09;0.5210996796403928;0.5210931977028689;1.0000016386622075
62.721594;0.8817094738975073;-0.00017237790538317138;-0.00019550360059247612;-0.45945580275145625;-0.521092629621515;0.8682819104052988;0.9999918580091984;10.000071601848052;-0.41686200012945207;-0.4524049971034095;-0.4524049983258181;6.527723145419122e-09;0.5210998263845656;0.5210932360429383;1.000001533789492
62.731594;0.8817093091659454;-0.00017237792253613197;-0.0001955036021435476;-0.4594558027622332;-0.5210926296847653;0.8682820030102404;0.9999920311797397;10.00007150651808;-0.41686200008213214;-0.452404997128161;-0.4524049983542056;6.523227430667528e-09;0.5210999758119338;0.5210932718913583;1.000001429686764
62.741594;0.8817091471190158;-0.00017237793889869065;-0.00019550360280267865;-0.4594558027771339;-0.5210926297458035;0.8682820971300835;0.9999922060236045;10.000071362724913;-0.41686200003309903;-0.45240499715439825;-0.4524049983839935;6.5153835175829214e-09;0.5211001279393637;0.5210933049279075;1.000001325697473
62.751594;0.8817089877756609;-0.00017237795453759098;-0.00019550360252388918;-0.45945580279609505;-0.5210926298045402;0.8682821926074127;0.9999923823721435;10.000071169902109;-0.41686199998231743;-0.4524049971820582;-0.4524049984151768;6.504095548817236e-09;0.521100282761122;0.5210933348284882;1.0000012212517344
62.761594;0.8817088311238295;-0.0001723779695161698;-0.00019550360126340764;-0.45945580281906556;-0.5210926298608701;0.8682822894142209;0.9999925598339844;10.000070928099415;-0.41686199992974715;-0.45240499721106403;-0.4524049984477373;6.4892863684622475e-09;0.5211004402190876;0.5210933612434587;1.0000011159492947
62.771594;0.8817086771762263;-0.00017237798386681723;-0.0001955035990085251;-0.4594558028459928;-0.5210926299146802;0.8682823877018279;0.9999927377602049;10.000070638169388;-0.41686199987536837;-0.4524049972413351;-0.4524049984816339;6.470909734257111e-09;0.5211006001824701;0.5210933838011679;1.0000010095650151
62.781594;0.8817085260343829;-0.00017237799757973492;-0.0001955035958039616;-0.45945580287681276;-0.521092629965882;0.8682824878190204;0.9999929152787947;10.00007030206239;-0.4168619998192157;-0.4524049972728071;-0.45240499851681515;6.448964788114783e-09;0.5211007624700603;0.5210934021050524;1.0000009020006493
62.791594;0.8817083778859509;-0.00017237801061239767;-0.0001955035917407038;-0.45945580291143645;-0.5210926300144277;0.8682825902547768;0.9999930913680641;10.000069923073347;-0.416861999761384;-0.45240499730545036;-0.45240499855323696;6.423503034143662e-09;0.521100926886226;0.5210934157187774;1.000000793208252
62.801594;0.8817082330054238;-0.00017237802290725728;-0.0001955035869186993;-0.45945580294973953;-0.5210926300603075;0.868282695507482;0.9999932649896546;10.000069505418896;-0.41686199970201115;-0.45240499733926426;-0.45240499859087036;6.394622441392485e-09;0.5211010932297186;0.5210934241828252;1.0000006831248194
62.811594;0.8817080917944804;-0.00017237803440799706;-0.0001955035814333703;-0.4594558029915628;-0.5210926301035508;0.8682828039397897;0.9999934352078053;10.000069053306127;-0.41686199964125487;-0.4524049973742548;-0.452404998629712;6.3624451600827235e-09;0.521101261288486;0.5210934270688888;1.0000005716418263
62.821594;0.8817079548206148;-0.00017237804507113047;-0.0001955035753847034;-0.4594558030367304;-0.5210926301442191;0.8682829156938824;0.9999936011685643;10.00006857052031;-0.4168619995792715;-0.45240499741042484;-0.4524049986697966;6.32709563088066e-09;0.5211014308499342;0.5210934240102626;1.0000004585689666
62.831594;0.8817078228284969;-0.0001723780548775479;-0.00019550356887090256;-0.45945580308508105;-0.5210926301823875;0.8682830307206533;0.999993761982739;10.00006806071833;-0.4168619995161964;-0.452404997447779;-0.4524049987111805;6.288704837175532e-09;0.5211016016974787;0.5210934146798583;1.0000003436025018
62.841594;0.8817076966540297;-0.00017237806382889908;-0.00019550356197073284;-0.4594558031364865;-0.5210926302181464;0.8682831488727664;0.9999939166852511;10.000067527895213;-0.41686199945213653;-0.45240499748631485;-0.4524049987538942;6.2474216432098746e-09;0.5211017735627625;0.5210933987790504;1.0000002263525019
62.851594;0.8817075770387083;-0.00017237807192104588;-0.00019550355474095044;-0.45945580319085005;-0.521092630251627;0.8682832699010504;0.9999940643473081;10.000066976888203;-0.416861999387182;-0.4524049975259954;-0.452404998797916;6.203399553995762e-09;0.5211019460763094;0.5210933760683891;1.0000001064197126
62.861594;0.8817074645037621;-0.00017237807913394668;-0.00019550354723551542;-0.459455803248095;-0.5210926302829968;0.8682833933837778;0.9999942041949443;10.000066413769085;-0.41686199932141743;-0.45240499756673197;-0.4524049988431925;6.156778165169387e-09;0.5211021187659589;0.521093346376431;0.9999999834893595
62.871594;0.8817073593601232;-0.00017237808545333933;-0.00019550353952399184;-0.45945580330813607;-0.5210926303124079;0.868283518769619;0.9999943355729551;10.000065845460735;-0.41686199925491385;-0.45240499760838887;-0.4524049988896635;6.107683472320267e-09;0.5211022910974047;0.5210933095735212;0.9999998574301996
62.881594;0.8817072617799991;-0.00017237809088890276;-0.00019550353167477905;-0.45945580337085445;-0.5210926303399467;0.8682836454795703;0.9999944578367725;10.000065278575827;-0.4168619991877199;-0.4524049976508113;-0.4524049989372629;6.0562298434042225e-09;0.5211024625247873;0.521093265585838;0.9999997283732902
62.891594;0.8817071719110199;-0.00017237809547817798;-0.00019550352372919773;-0.45945580343611137;-0.5210926303656422;0.8682837729330782;0.9999945703067945;10.000064718581168;-0.4168619991198744;-0.4524049976938533;-0.4524049989859106;6.002501789207189e-09;0.5211026325493977;0.5210932144521577;0.9999995967122375
62.901594;0.8817070899984629;-0.00017237809928622605;-0.0001955035157163065;-0.45945580350377785;-0.5210926303895118;0.8682839005606665;0.9999946722987332;10.00006416983236;-0.416861999051436;-0.4524049977373752;-0.45240499903550924;5.946526066086444e-09;0.5211028007679511;0.5210931563524556;0.9999994629957671
62.911594;0.881707016369599;-0.00017237810239861088;-0.00019550350768269601;-0.45945580357373866;-0.521092630411582;0.8682840278398187;0.9999947632000667;10.000063635732833;-0.416861998982506;-0.4524049977812268;-0.4524049990859373;5.888266104818705e-09;0.5211029668538786;0.5210930915756817;0.9999993277950466
62.921594;0.8817069512820621;-0.0001723781049156092;-0.00019550349969181636;-0.45945580364586286;-0.5210926304318826;0.8682841542695221;0.9999948425251486;10.000063118477627;-0.416861998913238;-0.45240499782524723;-0.45240499913704313;5.827656458403071e-09;0.5211031304897523;0.5210930204469292;0.9999991916514293
62.931594;0.8817068948203817;-0.00017237810694904627;-0.00019550349179833022;-0.45945580371997413;-0.5210926304504303;0.8682842793222246;0.9999949098973433;10.000062619189166;-0.4168619988438359;-0.45240499786927896;-0.45240499918865834;5.764649076774625e-09;0.5211032913174232;0.5210929432742261;0.9999990550849641
62.941594;0.8817068468968947;-0.0001723781086048739;-0.00019550348403163324;-0.45945580379584483;-0.5210926304672236;0.8682844024673051;0.9999949650098613;10.000062139056254;-0.41686199877453795;-0.45240499791317335;-0.45240499924062316;5.699224001746372e-09;0.5211034489361135;0.5210928603324713;0.9999989185912806
62.951594;0.8817068073068126;-0.00017237810995053156;-0.0001955034764070563;-0.4594558038731984;-0.521092630482257;0.8682845232013711;0.9999950076550576;10.00006168077868;-0.41686199870559415;-0.45240499795678135;-0.4524049992927837;5.631373940229334e-09;0.5211036029330424;0.5210927718696088;0.999998782622768
62.961594;0.8817067757844141;-0.00017237811099758953;-0.00019550346893933875;-0.4594558039517156;-0.5210926304955462;0.8682846410586155;0.9999950377956218;10.000061249079836;-0.41686199863725026;-0.45240499799994865;-0.45240499934496214;5.561102999192895e-09;0.521103752905239;0.5210926781485572;0.9999986475902776
62.971594;0.8817067519818517;-0.00017237811172041666;-0.00019550346164015026;-0.45945580403106273;-0.5210926305071448;0.8682847556877894;0.9999950555893116;10.00006084971967;-0.4168619985697495;-0.452404998042524;-0.4524049993969389;5.488427139968055e-09;0.5211038984745039;0.5210925794852647;0.9999985138937434
62.981594;0.8817067354413056;-0.00017237811207354984;-0.00019550345452051799;-0.45945580411092823;-0.521092630517142;0.8682848669145593;0.9999950613946886;10.000060488202582;-0.4168619985033429;-0.452404998084374;-0.4524049994484477;5.413363268955415e-09;0.5211040393080865;0.5210924762430705;0.9999983819258063
62.991594;0.8817067256688058;-0.00017237811198375728;-0.0001955034476037024;-0.45945580419102655;-0.5210926305256428;0.8682849746540628;0.9999950557905847;10.000060169092173;-0.4168619984382779;-0.45240499812539525;-0.4524049994991853;5.3359306411710695e-09;0.5211041751217983;0.5210923688157368;0.9999982520105035
63.001594;0.8817067222130518;-0.0001723781113538626;-0.00019550344092952597;-0.4594558042710725;-0.5210926305327254;0.8682850787848146;0.9999950395404803;10.000059895312964;-0.41686199837477333;-0.45240499816551927;-0.452404999548839;5.256159173017668e-09;0.5211043056649708;0.5210922576241125;0.9999981243224572
63.011594;0.8817067246569692;-0.0001723781100832768;-0.00019550343454404279;-0.45945580435076744;-0.5210926305384098;0.8682851791253071;0.9999950134813335;10.000059667862184;-0.4168619983130096;-0.4524049982047157;-0.45240499959711317;5.17408359668e-09;0.5211034307042355;0.5210911431321965;0.9999979988574437
63.021594;0.88170673257594;-0.00017237810807659725;-0.0001955034284869854;-0.45945580442981415;-0.5210926305426681;0.8682852754490133;0.9999949783829686;10.000059486526224;-0.4168619982531328;-0.452404998242988;-0.4524049996437414;5.089729579933189e-09;0.5211035500134232;0.5210910258637261;0.9999978755007501
63.031594;0.8817067455158429;-0.00017237810524409276;-0.00019550342278285327;-0.4594558045079483;-0.5210926305454535;0.8682853674607379;0.999994934851269;10.000059350385271;-0.41686199819526293;-0.45240499828035596;-0.4524049996884834;5.003112028119457e-09;0.5211036633915821;0.5210909063730695;0.9999977541432683
63.041594;0.8817067630011041;-0.00017237810148735928;-0.00019550341743640532;-0.45945580458496843;-0.5210926305467233;0.8682854547934709;0.9999948833677462;10.000059257595737;-0.4168619981395086;-0.4524049983168396;-0.4524049997311156;4.914248946463772e-09;0.5211037706978098;0.5210907851830108;0.9999976347285268
63.051594;0.8817067845501131;-0.00017237809666197356;-0.0001955034124436561;-0.45945580466074437;-0.5210926305464477;0.8682855370834108;0.9999948243981829;10.0000592054687;-0.41686199808597946;-0.4524049983524459;-0.4524049997714359;4.823173746891509e-09;0.5211038718459445;0.5210906627513698;0.9999975172018872
63.061594;0.8817068096353359;-0.00017237809056901347;-0.0001955034078079655;-0.4594558047351903;-0.5210926305446135;0.868285614051367;0.9999947584342622;10.000059190965178;-0.4168619980347781;-0.4524049983871509;-0.4524049998092755;4.729940118208243e-09;0.5211039667829828;0.5210905394689316;0.9999974014519645
63.071594;0.8817068376379198;-0.00017237808299216023;-0.00019550340353730798;-0.4594558048082287;-0.5210926305412356;0.8682856854891423;0.9999946859937833;10.000059211016586;-0.4168619979859717;-0.4524049984209056;-0.45240499984450666;4.634619055603344e-09;0.5211040555050713;0.52109041566996;0.999997287317666
63.081594;0.8817068679125015;-0.0001723780737182431;-0.00019550339963283572;-0.45945580487978027;-0.5210926305363587;0.8682857511850317;0.9999946076104679;10.000059262564164;-0.41686199793958684;-0.45240499845365784;-0.45240499987704613;4.5372902890644004e-09;0.5211041380603033;0.5210902916731194;0.99999717458909
63.091594;0.8817068998823443;-0.00017237806253059306;-0.0001955033960860103;-0.45945580494977367;-0.5210926305300386;0.868285810915949;0.999994523815549;10.000059342176826;-0.41686199789564876;-0.4524049984853471;-0.45240499990684807;4.438036514316515e-09;0.5211042145028134;0.5210901678249655;0.9999970629628551
63.101594;0.8817069330658633;-0.00017237804922133013;-0.0001955033928881082;-0.45945580501814354;-0.5210926305223333;0.8682858644987533;0.999994435164443;10.000059445391281;-0.41686199785422073;-0.4524049985158985;-0.4524049999338776;4.3369341056622414e-09;0.5211042848598548;0.5210900445069659;0.9999969520764526
63.111594;0.881706967118306;-0.00017237803362143357;-0.00019550339004235885;-0.45945580508482353;-0.5210926305132997;0.8682859117822599;0.9999943422690255;10.00005956626665;-0.4168619978154037;-0.45240499854525407;-0.45240499995808364;4.2340431321251114e-09;0.521104349153877;0.5210899221143243;0.9999968416130994
63.121594;0.8817070018982147;-0.00017238447894654527;-0.00019551071795136544;-0.45945482548641786;-0.5210915194160439;0.8682859526160783;0.9999942457644234;10.000059697397468;-0.4168619977793006;-0.4524049985734146;-0.4524049999793972;4.129406701268088e-09;0.5211044074427348;0.5210898010018535;0.9999967313427911
63.131594;0.8817070374516867;-0.00017238445845734761;-0.0001955107157825397;-0.4594548255495477;-0.5210915194044294;0.8682859868793465;0.9999941462613099;10.000059830566261;-0.41686199774598165;-0.45240499860046285;-0.45240499999775835;4.023061832277136e-09;0.5211044598352634;0.5210896814274637;0.999996621135371
63.141594;0.8817070739484218;-0.00017238443545254236;-0.00019551071386165122;-0.45945482561085443;-0.5210915193915123;0.8682860145044727;0.999994044334161;10.000059957767766;-0.4168619977154806;-0.4524049986265558;-0.4524050000131316;3.915067548727244e-09;0.5211045064815485;0.5210895635590649;0.9999965109872053
63.151594;0.881707111672814;-0.00017238440992147183;-0.00019551071207627403;-0.45945482567031704;-0.5210915193773074;0.8682860354554879;0.9999939405147007;10.000060072135266;-0.4168619976878101;-0.4524049986518829;-0.45240500002549316;3.805524963151926e-09;0.5211045475496887;0.521089447529492;0.9999964009902084
63.161594;0.8817071510388624;-0.00017238438185715428;-0.0001955107102956189;-0.4594548257278889;-0.5210915193618921;0.8682860497098185;0.9999938352817931;10.000060168488595;-0.4168619976629765;-0.452404998676626;-0.4524050000348319;3.6945748139965617e-09;0.5211045832129807;0.5210893334780802;0.9999962912816374
63.171594;0.8817071925541184;-0.00017238435125191344;-0.0001955107083720383;-0.45945482578347463;-0.521091519345394;0.8682860572583099;0.999993729063794;10.000060243214808;-0.4168619976409892;-0.4524049987009446;-0.4524050000411608;3.582406733570432e-09;0.5211046136628755;0.5210892215552383;0.9999961820575265
63.181594;0.8817072367223936;-0.0001723843181179373;-0.00019551070613221266;-0.4594548258369264;-0.5210915193279635;0.8682860581181435;0.999993622230875;10.000060294035807;-0.4168619976218641;-0.4524049987249647;-0.4524050000445074;3.4692686687084046e-09;0.5211046391232832;0.5210891119055036;0.9999960736084617
63.191594;0.8817072839214742;-0.00017238428250526005;-0.00019551070340168854;-0.4594548258880712;-0.5210915193097684;0.8682860523516136;0.999993515098498;10.000060320247812;-0.41686199760562703;-0.4524049987487668;-0.4524050000449083;3.355439965412434e-09;0.5211046598448329;0.5210890046609368;0.999995966302261
63.201594;0.8817073343470774;-0.0001723842445027185;-0.0001955107000309161;-0.4594548259367682;-0.5210915192909804;0.8682860400673137;0.9999934080008467;10.000060322813537;-0.4168619975923148;-0.4524049987723925;-0.45240500004242423;3.241191513205221e-09;0.5211046760790727;0.5210888999503502;0.9999958604870319
63.211594;0.881707388081997;-0.0001714045409065029;-0.00019439960896535966;-0.4594548195196207;-0.5210915119413498;0.8682860214165693;0.9999933013550533;10.000060304148922;-0.4168619975819618;-0.4524049987958762;-0.45240500003715334;3.1267664261950254e-09;0.5211046880447292;0.521088797891317;0.9999957563534001
63.221594;0.8817074452064703;-0.00017140449855368277;-0.0001943996039791495;-0.45945481956329937;-0.5210915119217978;0.8682859965946138;0.9999931956220977;10.000060267924162;-0.41686199757458897;-0.45240499881926827;-0.4524050000292345;3.0123942081408633e-09;0.5211046959150638;0.5210886985608305;0.9999956538750653
63.231594;0.8817075058408393;-0.00017140445431364077;-0.00019439959810083594;-0.45945481960449586;-0.5210915119020146;0.8682859658185615;0.9999930912457446;10.000060218422856;-0.4168619975702125;-0.4524049988426252;-0.45240500001884304;2.8983314184180584e-09;0.5211046998471741;0.5210886019927566;0.999995552873059
63.241594;0.8817075701176069;-0.00017140440842446753;-0.00019439959131051002;-0.4594548196432185;-0.5210915118820794;0.8682859293211498;0.9999929886672516;10.000060159678846;-0.4168619975688499;-0.452404998865993;-0.45240500000618755;2.784879891570782e-09;0.5211047000186373;0.5210885082030178;0.9999954530723274
63.251594;0.881707638144113;-0.0001714043611671312;-0.00019439958358691728;-0.459454819679456;-0.5210915118620776;0.8682858874062319;0.9999928883851034;10.000060095319458;-0.41686199757049575;-0.4524049988894128;-0.4524049999915116;2.672352134092535e-09;0.5211046966011346;0.5210884172058794;0.999995354108337
63.261594;0.8817077099878755;-0.00017140431284582512;-0.0001943995748971463;-0.4594548197131894;-0.5210915118421056;0.8682858404704781;0.9999927909725985;10.000060028815628;-0.41686199757509157;-0.4524049989129306;-0.45240499997508554;2.561034165644932e-09;0.5211046896892508;0.5210883290462354;0.9999952555851966
63.271594;0.8817077856455987;-0.00017140426374491022;-0.000194399565204003;-0.45945481974439184;-0.5210915118222523;0.8682857889227464;0.9999926970624927;10.000059963301823;-0.4168619975825415;-0.4524049989365886;-0.452404999957191;2.4511989165539756e-09;0.5211036792811512;0.5210872438460828;0.9999951571395407
63.281594;0.8817078650111702;-0.00017140421410149204;-0.00019439955449053822;-0.45945481977303715;-0.521091511802568;0.8682857330902498;0.9999926073657597;10.000059901155378;-0.41686199759274917;-0.4524049989604058;-0.4524049999381094;2.3431300534520885e-09;0.5211036653209824;0.5210871618007876;0.9999950584067618
63.291594;0.881707947919963;-0.00017140416411129877;-0.00019439954277091832;-0.45945481979912356;-0.5210915117830573;0.8682856731673491;0.9999925226927898;10.000059843818834;-0.41686199760562176;-0.4524049989843652;-0.45240499991810257;2.237101756803567e-09;0.5211036477545884;0.5210870831229638;0.9999949589656174
63.301594;0.8817080342090524;-0.0001714041139522739;-0.00019439953007862392;-0.4594548198226804;-0.5210915117637301;0.868285609209066;0.9999924438871068;10.000059791842865;-0.4168619976210507;-0.45240499900842185;-0.4524049998973904;2.133338942428355e-09;0.5211036265767776;0.5210870079948583;0.9999948583656865
63.311594;0.8817081237132351;-0.00017140406380551326;-0.00019439951644397116;-0.4594548198437468;-0.5210915117446621;0.8682855411863045;0.9999923716972022;10.000059745085549;-0.416861997638892;-0.45240499903252657;-0.4524049998761413;2.031992586851434e-09;0.5211036018109121;0.5210869365792471;0.9999947561916567
63.321594;0.881708216248655;-0.00017140401386767787;-0.0001943995018711782;-0.45945481986234205;-0.5210915117260019;0.868285469065018;0.9999923067380881;10.000059703049628;-0.4168619976589535;-0.4524049990566303;-0.4524049998544859;1.9331323547561308e-09;0.5211035734398246;0.5210868690661696;0.9999946520678138
63.331594;0.8817083116135151;-0.0001714039643502942;-0.0001943994863305025;-0.45945481987844955;-0.521091511707933;0.868285392857043;0.9999922495443605;10.000059665231944;-0.4168619976809933;-0.45240499908066734;-0.4524049998325441;1.8367513256481096e-09;0.5211035414263105;0.5210868056819229;0.9999945456560636
63.341594;0.8817084095938528;-0.00017140391546019461;-0.00019439946976911878;-0.45945481989202924;-0.5210915116906483;0.8682853126236341;0.9999922005837544;10.00005963127138;-0.41686199770474036;-0.4524049991045557;-0.45240499981042964;1.7427831074348162e-09;0.5211035057951677;0.5210867466588066;0.9999944367352807
63.351594;0.8817085099809494;-0.00017140386737773055;-0.00019439945212852951;-0.45945481990304904;-0.5210915116743581;0.8682852284466845;0.9999921602474704;10.0000596008575;-0.41686199772993576;-0.4524049991282133;-0.45240499978824306;1.6511384256972318e-09;0.5211034666440043;0.5210866922272971;0.9999943252573789
63.361594;0.8817086125820982;-0.0001714038202451925;-0.0001943994333413841;-0.4594548199115069;-0.5210915116592937;0.8682851404002879;0.9999921288654913;10.000059573751649;-0.41686199775636074;-0.4524049991515524;-0.4524049997660864;1.5617367007742808e-09;0.5211034240924757;0.5210866426328543;0.9999942113137507
63.371594;0.8817087171867832;-0.0001714037741644875;-0.00019439941329756216;-0.45945481991742915;-0.5210915116456835;0.8682850485123373;0.9999921067194651;10.000059550044687;-0.4168619977838352;-0.4524049991744541;-0.45240499974407045;1.4745056524187116e-09;0.521103378232206;0.5210865981348267;0.9999940950798349
63.381594;0.8817088235200068;-0.00017141019253721015;-0.00019440672223469655;-0.45945384025751745;-0.521090400546801;0.8682849527440468;0.9999920940680446;10.000059530292056;-0.4168619978122032;-0.4524049991967668;-0.45240499972229375;1.3893729746550587e-09;0.52110332910565;0.5210865589947798;0.9999939767620082
63.391594;0.881708931275061;-0.00017141014873635539;-0.0001944066991746682;-0.459453840258459;-0.5210904005366793;0.8682848530667645;0.9999920912058506;10.000059515301293;-0.4168619978413189;-0.4524049992183432;-0.45240499970083103;1.3062711608026893e-09;0.5211032767183934;0.5210865254752572;0.9999938565767504
63.401594;0.8817090402169241;-0.00017141010611776392;-0.00019440667436266968;-0.4594538402569225;-0.5210904005285054;0.8682847495494631;0.9999920984960161;10.00005950581865;-0.41686199787104006;-0.452404999239068;-0.45240499967974995;1.2251479479493355e-09;0.5211032210763523;0.5210864978437472;0.9999937347721479
63.411594;0.881709150264923;-0.0001714100647056145;-0.0001944066476604779;-0.45945384025290315;-0.5210904005223309;0.8682846423110651;0.9999921163052046;10.000059502633409;-0.4168619979012226;-0.4524049992588579;-0.45240499965912456;1.1459672408288815e-09;0.5211031622324226;0.5210864763725443;0.9999936116294411
63.421594;0.8817092615095815;-0.00017141002452463597;-0.0001944066189498353;-0.45945384024638647;-0.5210904005181735;0.8682845314329748;0.9999921449135348;10.000059507390368;-0.4168619979317133;-0.4524049992776625;-0.452404999639028;1.0686936965676677e-09;0.5211031003201829;0.5210864613077131;0.999993487394961
63.431594;0.8817093741504295;-0.00017140998558897095;-0.00019440658814516546;-0.4594538402373336;-0.5210904005160586;0.8682844169621586;0.9999921845129669;10.000059523590467;-0.41686199796234835;-0.45240499929547046;-0.45240499961952635;9.932900012917912e-10;0.521103035573112;0.5210864528077167;0.9999933621860385
63.441594;0.8817094883963633;-0.00017140994790954624;-0.00019440655519473545;-0.4594538402256811;-0.5210904005160286;0.8682842989428434;0.9999922352483095;10.000059556691923;-0.41686199799296814;-0.45240499931230527;-0.4524049996006856;9.197471649179013e-10;0.5211029683035978;0.5210864509225577;0.9999932359893674
63.451594;0.8817096044245533;-0.0001714099115070345;-0.00019440652007987106;-0.45945384021137214;-0.5210904005181141;0.8682841774121067;0.9999922972226639;10.000059612883613;-0.4168619980234348;-0.4524049993282198;-0.45240499958256764;8.481116537111216e-10;0.5211028988285413;0.5210864556407176;0.999993108763937
63.461594;0.8817097223999014;-0.00017140987642130985;-0.00019440648282557002;-0.45945384019440855;-0.5210904005223032;0.8682840523646523;0.9999923705035266;10.000059697513784;-0.41686199805363017;-0.45240499934329836;-0.4524049995652119;7.784728559716405e-10;0.5211028274194438;0.5210864669280045;0.9999929805083374
