time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.471594;0.8817098424740724;-0.00017140984272454366;-0.00019440644350249308;-0.45945384017487884;-0.5210904005285287;0.8682839237113343;0.9999924551824643;10.000059814459263;-0.4168619980834497;-0.4524049993576481;-0.4524049995486306;7.109274652162858e-10;0.5211017543294383;0.5210854847222911;0.9999928511918895
63.481594;0.881709964744156;-0.00017140981052512667;-0.00019440640220011617;-0.45945384015294194;-0.5210904005366781;0.8682837912925638;0.9999925514448906;10.000059966071259;-0.41686199811282254;-0.45240499937137274;-0.4524049995328217;6.455580972455901e-10;0.5211016798478775;0.5210855089272326;0.9999927206633388
63.491594;0.8817100892001277;-0.00017140977994543593;-0.0001944063589994215;-0.45945384012879614;-0.5210904005466295;0.8682836549460122;0.9999926595695221;10.000060152662346;-0.4168619981417425;-0.45240499938455203;-0.4524049995177792;5.824343316938313e-10;0.5211016043029914;0.5210855394109725;0.9999925887277763
63.501594;0.8817102157277087;-0.00017140975109436972;-0.00019440631398404874;-0.4594538401026699;-0.5210904005582732;0.8682835145375923;0.999992779847979;10.000060372081231;-0.41686199817027353;-0.4524049993972393;-0.45240499950348934;5.216161482455893e-10;0.5211015279909729;0.5210855759990156;0.9999924552946715
63.511594;0.8817103442102815;-0.00017140972406381232;-0.00019440626726444985;-0.45945384007483275;-0.5210904005714955;0.8682833699122134;0.9999929124832665;10.000060620217727;-0.4168619981985182;-0.4524049994094747;-0.452404999489928;4.631455059015352e-10;0.5211014510873785;0.5210856185028101;0.9999923203748742
63.521594;0.8817104746141543;-0.00017140969892693634;-0.0001944062189772855;-0.45945384004559325;-0.5210904005861795;0.8682832208180011;0.9999930575377162;10.000060891944742;-0.41686199822657205;-0.45240499942131734;-0.4524049994770772;4.07031532312555e-10;0.5211013736007185;0.5210856667716163;0.9999921840097858
63.531594;0.8817106069619949;-0.00017140967571685665;-0.0001944061692727593;-0.4594538400152757;-0.5210904006022292;0.8682830669022815;0.999993214945003;10.000061181872084;-0.4168619982544951;-0.4524049994328754;-0.4524049994649378;3.5324680237756897e-10;0.5211012953825118;0.5210857206791583;0.9999920462998135
63.541594;0.881710741287609;-0.0001714096544215381;-0.00019440611830413132;-0.4594538399841921;-0.5210904006195722;0.8682829078185531;0.9999933845329735;10.0000614847424;-0.4168619982823135;-0.45240499944429075;-0.4524049994535294;3.0175563602569584e-10;0.5211012161882452;0.5210857800683721;0.999991907470352
63.551594;0.8817108776534093;-0.00017140963501867696;-0.00019440606621950036;-0.45945383995260913;-0.521090400638151;0.8682827433574329;0.9999935660260455;10.00006179536908;-0.41686199831004334;-0.45240499945569157;-0.45240499944289586;2.525542803418201e-10;0.5211011357698823;0.5210858447578944;0.9999917678363139
63.561594;0.8817110161734747;-0.00017140961751605942;-0.0001944060131585928;-0.4594538399207231;-0.5210904006578984;0.8682825734907372;0.9999937590677256;10.000062108550848;-0.4168619983377015;-0.4524049994671697;-0.4524049994330926;2.0566761861126138e-10;0.5211010539610823;0.5210859146039342;0.999991627658602
63.571594;0.8817111569584836;-0.00017140960195865517;-0.0001944059592537972;-0.4594538398886596;-0.5210904006786988;0.8682823983421588;0.9999939632733948;10.000062419362886;-0.41686199836527404;-0.452404999478794;-0.4524049994241551;1.6110673661286065e-10;0.5211009707337241;0.5210859895543194;0.999991487057221
63.581594;0.8817113000210802;-0.00017141605174030095;-0.00019441323503772295;-0.459452860193164;-0.5210892896134509;0.8682822181754676;0.9999941782429226;10.000062723464023;-0.4168619983926767;-0.4524049994906293;-0.452404999416096;1.18846038915776e-10;0.5211008861949771;0.5210860696712973;0.9999913460957925
63.591594;0.8817114452595958;-0.0001714160402595025;-0.0001944131798497348;-0.4594528601609641;-0.5210892896358172;0.8682820333862551;0.9999944035361451;10.000063016847433;-0.4168619984197531;-0.45240499950274615;-0.45240499940893014;7.884631450531515e-11;0.5211008005060923;0.5210861550946096;0.9999912049299439
63.601594;0.8817115925012909;-0.00017141603091975566;-0.00019441312425204485;-0.45945286012877146;-0.5210892896586823;0.8682818444264552;0.9999946386933931;10.000063294993497;-0.41686199844630617;-0.45240499951521285;-0.45240499940268375;4.109109253974046e-11;0.5211007137956646;0.5210862459320432;0.9999910638777011
63.611594;0.8817117414759482;-0.0001714160237675817;-0.00019441306842664873;-0.45945286009659414;-0.5210892896818927;0.8682816517109417;0.9999948832974294;10.000063552182342;-0.4168619984721486;-0.4524049995280713;-0.45240499939737777;5.591682574766302e-12;0.5211006261257909;0.5210863421418025;0.999990923374183
63.621594;0.8817118917346616;-0.00017141601878823217;-0.00019441301256675796;-0.4594528600644089;-0.5210892897053153;0.8682814556186452;0.9999951370223333;10.00006378169589;-0.4168619984971329;-0.45240499954131946;-0.4524049993930021;-2.7636722903940084e-11;0.5211005374832949;0.5210864434860245;0.9999907838493429
63.631594;0.8817120426419484;-0.00017141601590125316;-0.00019441295686772382;-0.45945286003220015;-0.5210892897288216;0.868281256569401;0.9999953996483925;10.000063976669967;-0.41686199852114053;-0.45240499955492824;-0.4524049993895088;-5.860213670524808e-11;0.521100447790096;0.5210865495650472;0.9999906456414953
63.641594;0.8817121934454366;-0.00017141601497888255;-0.00019441290152976377;-0.4594528599999909;-0.5210892897522872;0.8682810550222492;0.9999956710333779;10.00006413078897;-0.416861998544074;-0.4524049995688718;-0.4524049993868288;-8.734306191035364e-11;0.5210993569539831;0.5210856598831434;0.9999905090098223
63.651594;0.8817123433465184;-0.0001714160158732963;-0.0001944128467583452;-0.4594528599678508;-0.5210892897755786;0.8682808513860114;0.9999959510316061;10.000064238680393;-0.41686199856587347;-0.4524049995831211;-0.45240499938489687;-1.1390431681214968e-10;0.5210992649180289;0.5210857739014648;0.9999903741854157
63.661594;0.8817124915586486;-0.0001714160184310628;-0.0001944127927406019;-0.4594528599359026;-0.5210892897985347;0.8682806459767818;0.9999962394060262;10.000064295964481;-0.4168619985865324;-0.45240499959761704;-0.4524049993836668;-1.3831379428694628e-10;0.521099171651286;0.5210858910783079;0.9999902414221851
63.671594;0.8817126373600387;-0.0001714160224828348;-0.0001944127396193732;-0.4594528599043328;-0.5210892898209764;0.8682804390124031;0.9999965358155285;10.000064298972903;-0.4168619986060883;-0.45240499961227537;-0.4524049993831012;-1.6058670302680874e-10;0.5210990771075418;0.5210860108994366;0.9999901110345684
63.681594;0.8817127801269343;-0.0001714160278382795;-0.00019441268750755055;-0.4594528598733933;-0.5210892898427244;0.8682802305962658;0.9999968398585453;10.000064245028087;-0.4168619986245788;-0.4524049996270184;-0.4524049993831493;-1.8074108125713373e-10;0.5210989812324063;0.5210861328865675;0.9999899833605044
63.691594;0.8817129193526865;-0.00017141603430040627;-0.00019441263652390429;-0.45945285984338624;-0.5210892898635933;0.8682800207336151;0.9999971510795063;10.000064133106155;-0.4168619986419834;-0.45240499964179953;-0.4524049993837522;-1.9881544678981548e-10;0.5210988840280357;0.5210862566055635;0.9999898586666772
63.701594;0.8817130546554005;-0.00017141604169016865;-0.00019441258680409474;-0.4594528598146235;-0.5210892898833841;0.8682798093887387;0.9999974689068498;10.000063963863676;-0.41686199865819434;-0.4524049996565972;-0.452404999384871;-2.1487684732627424e-10;0.5210987855830767;0.5210863816786517;0.9999897371479474
63.711594;0.8817131857638182;-0.00017141604986162132;-0.00019441253849251277;-0.459452859787377;-0.5210892899019187;0.8682795965642576;0.9999977925863829;10.000063739047649;-0.41686199867305357;-0.4524049996713845;-0.45240499938649087;-2.2900076578049157e-10;0.5210986860210979;0.5210865077770218;0.999989619079118
63.721594;0.8817133125158889;-0.00017141605868958932;-0.00019441249173473887;-0.4594528597618574;-0.5210892899190804;0.8682793823585802;0.9999981212113411;10.000063460685702;-0.4168619986864254;-0.4524049996861082;-0.45240499938860357;-2.4124628111911953e-10;0.5210985854506343;0.5210866346115873;0.9999895049209306
63.731594;0.881713434871172;-0.00017141606804657025;-0.00019441244666905088;-0.4594528597382387;-0.5210892899348127;0.8682791669336902;0.9999984538462662;10.000063130736992;-0.41686199869823437;-0.4524049997007012;-0.45240499939120293;-2.5165096507038466e-10;0.5210984839892475;0.5210867619351198;0.9999893952408538
63.741594;0.881713552874931;-0.00017141607778175738;-0.00019441240342208738;-0.45945285971667527;-0.521089289949089;0.8682789504285098;0.9999987896393164;10.000062751318552;-0.4168619987084492;-0.4524049997151092;-0.4524049993942888;-2.6023167820697314e-10;0.5210983817992152;0.5210868895410143;0.999989290618418
63.751594;0.881713666604965;-0.00017141608770352283;-0.0001944123621185265;-0.45945285969727717;-0.5210892899618874;0.8682787329204547;0.9999991278706333;10.000062324349877;-0.41686199871705204;-0.4524049997292981;-0.45240499939784967;-2.669984760394057e-10;0.5210982790743006;0.521087017237189;0.9999891916491292
63.761594;0.8817137761883246;-0.000171422560922476;-0.00019441965329153538;-0.459451880016753;-0.5210881788862438;0.868278514432944;0.999999467946778;10.000061850861398;-0.4168619987240304;-0.45240499974323733;-0.4524049994018397;-2.7198957690836976e-10;0.5210981760157491;0.5210871447886131;0.9999890989065225
63.771594;0.8817138818246416;-0.0001714225705484517;-0.0001944196162601685;-0.45945188000175236;-0.5210881788959718;0.8682782949053438;0.9999998093614677;10.000061331495996;-0.41686199872939445;-0.45240499975687837;-0.45240499940618917;-2.752814046621114e-10;0.5210980728087306;0.5210872718737923;0.9999890128321512
63.781594;0.8817139836965862;-0.00017142257970258098;-0.00019441958150312415;-0.4594518799888725;-0.521088178904102;0.8682780741507085;1.0000001516561001;10.000060767836672;-0.41686199873319424;-0.4524049997701488;-0.4524049994108277;-2.769589722876852e-10;0.521097969593001;0.5210873980925141;0.9999889337054044
63.791594;0.8817140818758094;-0.00017142258817963663;-0.0001944195490392938;-0.45945187997799586;-0.5210881789106261;0.868277851892706;1.0000004944146652;10.000060163193439;-0.4168619987355194;-0.45240499978296045;-0.4524049994156726;-2.7709927400093785e-10;0.5210978664707054;0.5210875230048193;0.9999888616824457
63.801594;0.8817141763607619;-0.000171422595788022;-0.00019441951883736064;-0.4594518799689782;-0.5210881789155617;0.8682776278326909;1.0000008373015816;10.000059522614137;-0.41686199873650337;-0.45240499979521553;-0.4524049994206001;-2.757905028065333e-10;0.52109676355684;0.5210866461721934;0.9999887968106291
63.811594;0.8817142671234839;-0.00017142260236985299;-0.00019441949083372033;-0.45945187996167947;-0.5210881789189344;0.868277401679825;1.0000011800943558;10.000058852212053;-0.41686199873633706;-0.4524049998068201;-0.45240499942544543;-2.731567176572603e-10;0.5210966610070772;0.5210867671818169;0.9999887390402928
63.821594;0.8817143540829262;-0.00017142260782193201;-0.00019441946495423867;-0.45945187995598347;-0.5210881789207705;0.868277173176275;1.0000015226640941;10.000058157964169;-0.41686199873524865;-0.45240499981770715;-0.452404999430026;-2.6936299145313493e-10;0.5210965589953814;0.5210868856348188;0.9999886882118475
63.831594;0.881714437083874;-0.00017142261209676234;-0.00019441944113537292;-0.45945187995179954;-0.5210881789210892;0.8682769420945134;1.0000018649069793;10.000057445023002;-0.4168619987334482;-0.4524049998278439;-0.45240499943416396;-2.6459620015251414e-10;0.5210964576867128;0.5210870011169257;0.9999886440504139
63.841594;0.8817145158992028;-0.00017142261518577847;-0.00019441941933486028;-0.4594518799490512;-0.5210881789198868;0.8682767082140755;1.0000022066406629;10.000056718476879;-0.41686199873108576;-0.4524049998372207;-0.45240499943770573;-2.59031341611799e-10;0.5210963572352407;0.5210871131905336;0.9999886062813864
63.851594;0.8817145902630237;-0.00017142261710670033;-0.00019441939952783937;-0.4594518799476569;-0.5210881789171397;0.8682764713478177;1.0000025475240015;10.000055984746151;-0.41686199872825475;-0.45240499984585403;-0.45240499944052903;-2.528083598991541e-10;0.5210962578041319;0.5210872214090551;0.9999885747553331
63.861594;0.8817146599348262;-0.00017142261788488547;-0.00019441938169580643;-0.45945187994751274;-0.5210881789128247;0.8682762313742198;1.0000028870606268;10.000055251766955;-0.41686199872501584;-0.45240499985379445;-0.4524049994425361;-2.460277228195788e-10;0.5210961595706189;0.5210873253459484;0.9999885494062487
63.871594;0.8817147247272494;-0.0001714226175267215;-0.00019441936581981255;-0.4594518799484903;-0.5210881789069233;0.8682759882479683;1.0000032246861195;10.00005452745475;-0.41686199872140695;-0.4524049998611194;-0.45240499944364604;-2.3875442933421004e-10;0.5210960626944028;0.5210874246311442;0.9999885301385256
63.881594;0.8817147844828886;-0.00017142261602168225;-0.00019441935188255444;-0.459451879950447;-0.5210881788994093;0.8682757420144578;1.000003559926861;10.000053817875132;-0.41686199871743235;-0.45240499986792143;-0.4524049994437797;-2.3102125910497062e-10;0.5210959672997117;0.521087518956757;0.9999885168180216
63.891594;0.8817148390298751;-0.00017142261336960067;-0.0001944193398671066;-0.45945187995324077;-0.5210881788902582;0.8682754927820382;1.0000038925084054;10.0000531265473;-0.4168619987130394;-0.4524049998743023;-0.4524049994428365;-2.2282869609639106e-10;0.5210958734879492;0.521087608055093;0.9999885093470577
63.901594;0.8817148881155393;-0.00017142260959066024;-0.0001944193297494508;-0.45945187995673487;-0.5210881788794818;0.8682752406715634;1.0000042222793564;10.000052454737505;-0.4168619987081212;-0.4524049998803749;-0.4524049994406936;-2.1415659767245385e-10;0.5210957813513519;0.521087691715088;0.9999885077312464
63.911594;0.8817149313452531;-0.00017142260470325507;-0.00019441932150327182;-0.45945187996079845;-0.5210881788671403;0.8682749858327374;1.000004549093968;10.000051802077975;-0.41686199870257684;-0.4524049998862628;-0.4524049994372271;-2.049867901522278e-10;0.5210956910015115;0.5210877698239285;0.9999885120921437
63.921594;0.8817149682043619;-0.0001714290620208191;-0.0001944266455156097;-0.45945090030198815;-0.521087067766373;0.8682747284984995;1.0000048728091075;10.000051167401384;-0.416861998696398;-0.4524049998920853;-0.45240499943232226;-1.9531489328363573e-10;0.5210956026085807;0.5210878423598971;0.9999885226051866
63.931594;0.8817149981785803;-0.0001714290548003869;-0.00019442664098481033;-0.4594509003068911;-0.521087067751078;0.8682744689736912;1.0000051932946867;10.000050549407462;-0.4168619986897175;-0.45240499989794336;-0.4524049994258772;-1.8515090649055162e-10;0.5210955164030986;0.5210879093582154;0.9999885394467091
63.941594;0.8817150208826806;-0.00017142904625815547;-0.00019442663831011086;-0.45945090031210334;-0.5210870677343292;0.8682742075319279;1.0000055103748495;10.000049946880035;-0.4168619986827965;-0.45240499990392224;-0.4524049994178303;-1.7451207314840817e-10;0.5210944326304658;0.5210869708942515;0.9999885628275746
63.951594;0.8817150361039888;-0.00017142903627854694;-0.00019442663746467345;-0.4594509003175405;-0.5210870677161176;0.8682739443166146;1.0000058237387557;10.000049359084647;-0.4168619986759813;-0.4524049999100967;-0.45240499940819145;-1.6339947695650664e-10;0.521094351493269;0.5210870270787985;0.9999885930203126
63.961594;0.8817150437170066;-0.00017142902479567597;-0.00019442663839371637;-0.4594509003231225;-0.5210870676964258;0.8682736793611167;1.0000061328980714;10.000048786328986;-0.41686199866965573;-0.4524049999165238;-0.45240499939703516;-1.5177843990686988e-10;0.5210942731227072;0.5210870780822634;0.9999886303191785
63.971594;0.881715043536865;-0.0001714290118134172;-0.0001944266410346825;-0.45945090032880215;-0.5210870676752257;0.8682734127009581;1.000006437272597;10.000048229896525;-0.416861998664188;-0.45240499992322025;-0.45240499938445916;-1.395920280801595e-10;0.5210941975951064;0.5210871241568923;0.9999886749953177
63.981594;0.8817150353141898;-0.00017142899739338815;-0.00019442664533401557;-0.4594509003345622;-0.5210870676524987;0.8682731444835373;1.000006736325997;10.000047691446573;-0.41686199865989687;-0.45240499993015626;-0.4524049993705619;-1.267814544862155e-10;0.5210941249592772;0.5210871655922017;0.9999887272493583
63.991594;0.8817150189024435;-0.00017142898163223955;-0.00019442665124615643;-0.45945090034040253;-0.5210870676282503;0.8682728750331775;1.0000070296044359;10.000047172160563;-0.41686199865705087;-0.4524049999372802;-0.4524049993554521;-1.1328810043478318e-10;0.521094055220326;0.5210872026653802;0.9999887871611586
64.001594;0.8817149943528986;-0.00017142896462723505;-0.00019442665872453205;-0.4594509003463459;-0.521087067602493;0.8682726048153703;1.0000073167015384;10.000046672047704;-0.4168619986558718;-0.45240499994455036;-0.4524049993392463;-9.905664178924342e-11;0.5210939882702297;0.5210872356641136;0.9999888547007653
64.011594;0.8817149618585961;-0.0001714289464410237;-0.00019442666770625117;-0.45945090035242964;-0.5210870675752404;0.8682723343061427;1.0000075972286437;10.000046190258184;-0.4168619986565351;-0.4524049999519511;-0.4524049993220428;-8.403174959869062e-11;0.5210939238304995;0.5210872649235756;0.9999889297955359
64.021594;0.8817149216895996;-0.0001714289270850732;-0.00019442667809226253;-0.4594509003586697;-0.5210870675465358;0.8682720638829861;1.000007870785909;10.00004572580361;-0.4168619986591776;-0.45240499995948236;-0.4524049993039012;-6.813895883560416e-11;0.5210938614696464;0.5210872908062986;0.9999890123534522
64.031594;0.8817148741414341;-0.00017142890651301428;-0.00019442668974490928;-0.4594509003650361;-0.5210870675164772;0.8682717937969092;1.000008136940491;10.000045277337469;-0.4168619986638935;-0.45240499996713307;-0.45240499928484323;-5.129197342167129e-11;0.5210938006772959;0.521087313645072;0.9999891021851038
64.041594;0.8817148194715477;-0.00017142888463371443;-0.00019442670250598655;-0.45945090037145464;-0.5210870674852086;0.8682715241817851;1.0000083952565413;10.000044842498395;-0.41686199867070994;-0.45240499997485994;-0.452404999264869;-3.3427928480954293e-11;0.5210937409452469;0.5210873337145809;0.9999891989425973
64.051594;0.8817147578919685;-0.00017142886134325798;-0.00019442671621392273;-0.4594509003778247;-0.521087067452896;0.868271255082019;1.0000086453396837;10.000044418258737;-0.4168619986795668;-0.4524049999825799;-0.45240499924396615;-1.4514120772536713e-11;0.5210936818084627;0.5210873512558882;0.9999893021881248
64.061594;0.8817146896114982;-0.00017142883653291678;-0.00019442673071344425;-0.4594509003840507;-0.5210870674197093;0.8682709865620372;1.0000088868408488;10.000044001760036;-0.4168619986903169;-0.45240499999017814;-0.45240499922210253;5.470540315449997e-12;0.5210936228335983;0.5210873664915446;0.9999894114904382
64.071594;0.8817146148470966;-0.00017143527341819838;-0.00019443407625974285;-0.45944992072674173;-0.5210859562988749;0.8682707188340074;1.000009119453438;10.000043590153275;-0.4168619987027491;-0.45240499999753486;-0.45240499919923066;2.6535968746113454e-11;0.5210935636163875;0.5210873795936468;0.9999895264537321
64.081594;0.8817145338268743;-0.0001714352452251386;-0.00019443409191376653;-0.459449920732551;-0.5210859562643879;0.8682704522203877;1.0000093429021795;10.000043180121926;-0.41686199871662855;-0.45240500000455036;-0.4524049991753088;4.866588142732301e-11;0.5210925038207227;0.521086390660574;0.9999896467063873
64.091594;0.8817144468163286;-0.0001714352152106727;-0.0001944341079561049;-0.4594499207381406;-0.5210859562294439;0.8682711870205421;1.0000095569095826;10.000042768006615;-0.41686199873173124;-0.4524050000111472;-0.45240499915031096;7.181099600117919e-11;0.5210924432111423;0.5210863997246106;0.9999897718531966
64.101594;0.8817143541230805;-0.00017143518334084611;-0.0001944341242893408;-0.45944992074348173;-0.5210859561941775;0.868270923499118;1.000009761206089;10.00004234944665;-0.41686199874785823;-0.4524050000172621;-0.45240499912423143;9.589317578053306e-11;0.5210923816473544;0.5210864067591122;0.9999899014402827
64.111594;0.8817142560513963;-0.00017143514963344878;-0.0001944341408264593;-0.45944992074852153;-0.5210859561587382;0.8682706619642709;1.0000099555836917;10.000041918633801;-0.4168619987648432;-0.45240500002284956;-0.4524049990970996;1.2080951698630687e-10;0.5210923190620848;0.5210864116981492;0.9999900350046993
64.121594;0.8817141528236089;-0.00017143511415109957;-0.00019443415746936933;-0.4594499207531914;-0.52108595612328;0.8682704027690007;1.0000101398997623;10.000041468788012;-0.4168619987825525;-0.4524050000278986;-0.4524049990689841;1.464310906249352e-10;0.5210922554613954;0.521086414479428;0.9999901721333042
64.131594;0.8817140445492421;-0.00017143507699505356;-0.0001944341741106635;-0.45944992075740404;-0.5210859560879549;0.8682701462307092;1.000010314027392;10.00004099333252;-0.4168619988008729;-0.4524050000324428;-0.45240499903997433;1.7259105738755074e-10;0.5210921909568792;0.5210864150624536;0.9999903124634417
64.141594;0.8817139312961795;-0.00017143503831204614;-0.00019443419066611913;-0.4594499207610573;-0.5210859560529172;0.8682698925694564;1.0000104778326193;10.000040486471663;-0.41686199881970154;-0.4524050000365478;-0.45240499901015735;1.9907375461811438e-10;0.5210921257793611;0.5210864134201101;0.9999904556668725
64.151594;0.8817138131914194;-0.00017143499828822673;-0.0001944342071039179;-0.45944992076404734;-0.5210859560183381;0.8682696418889978;1.0000106311903059;10.000039943614858;-0.41686199883894726;-0.45240500004028744;-0.452404998979618;2.2563516292763802e-10;0.5210920602250637;0.5210864095495938;0.9999906014382111
64.161594;0.8817136904690559;-0.00017143495713215618;-0.00019443422343609642;-0.4594499207662712;-0.5210859559844215;0.8682693941562717;1.0000107740086834;10.00003936190743;-0.4168619988585361;-0.4524050000437283;-0.4524049989484599;2.5205054011730584e-10;0.521091994558134;0.52108640348271;0.9999907494753582
64.171594;0.8817135634596814;-0.00017143491506171175;-0.0001944342396784711;-0.4594499207676222;-0.5210859559514066;0.8682691491773095;1.000010906282321;10.000038740330746;-0.41686199887841974;-0.4524050000469158;-0.45240499891681957;2.781562586856791e-10;0.5210919289411854;0.5210863952752796;0.999990899459234
64.181594;0.8817134325505689;-0.00017143487229286843;-0.0001944342558186229;-0.4594499207679937;-0.5210859559195353;0.8682689066076575;1.0000110281520342;10.00003807942468;-0.416861998898583;-0.45240500004986745;-0.45240499888486974;3.038588181171376e-10;0.521091863422975;0.5210863850002101;0.9999910510889152
64.191594;0.8817132981574514;-0.00017143482903278747;-0.00019443427181787184;-0.45944992076728486;-0.5210859558890018;0.8682686660047234;1.000011139910835;10.00003738090961;-0.41686199891903886;-0.4524050000525975;-0.45240499885281515;3.291127917489971e-10;0.521091797963042;0.5210863727515794;0.999991204170615
64.201594;0.8817131607167202;-0.00017143478547161585;-0.00019443428762356413;-0.4594499207653974;-0.5210859558599242;0.8682684269113659;1.0000112420019989;10.00003664702206;-0.41686199893981074;-0.45240500005515183;-0.452404998820883;3.539030325754849e-10;0.5210917324800786;0.5210863586586247;0.9999913586640041
64.211594;0.8817130206452604;-0.00017144120510028982;-0.00019444163356160688;-0.45944894109889817;-0.5210848447454278;0.8682681889342337;1.000011335025608;10.000035879691294;-0.416861998960918;-0.45240500005761275;-0.4524049987893216;3.7824350692623795e-10;0.5210906668977322;0.5210853428914367;0.9999915146542406
64.221594;0.8817128782491228;-0.0001714411613731658;-0.00019444164871908727;-0.45944894109435;-0.5210848447194112;0.8682679517704502;1.0000114196705288;10.000035080618945;-0.4168619989823743;-0.4524050000600845;-0.4524049987583869;4.0217503511792965e-10;0.5210906011572917;0.5210853256326837;0.9999916722697427
64.231594;0.8817127336808116;-0.00017144111772741157;-0.0001944416633672165;-0.459448941088299;-0.5210848446949922;0.8682677152072406;1.0000114966041014;10.000034252126643;-0.41686199900419035;-0.4524050000626886;-0.4524049987282994;4.25762612956733e-10;0.5210905352156325;0.5210853070531567;0.9999918315752471
64.241594;0.881712587012329;-0.00017144107426174802;-0.0001944416773950997;-0.45944894108059536;-0.5210848446722142;0.8682674791168933;1.0000115664175122;10.000033397126336;-0.4168619990263807;-0.45240500006555834;-0.4524049986992221;4.4909437516420657e-10;0.5210904690543212;0.5210852873329989;0.9999919925162425
64.251594;0.8817124383347932;-0.00017144103104268485;-0.00019444169073021186;-0.4594489410710773;-0.521084844651098;0.8682672434430063;1.0000116296362414;10.000032518397802;-0.41686199904897336;-0.45240500006881545;-0.4524049986712818;4.72268446930291e-10;0.521090402685003;0.5210852666806447;0.9999921549531148
64.261594;0.8817122878111969;-0.0001714409880804957;-0.00019444170331876545;-0.45944894105962025;-0.5210848446316407;0.8682670081987135;1.0000116867464477;10.000031618361488;-0.416861999072004;-0.45240500007253925;-0.45240499864459605;4.95372426673042e-10;0.5210903361398478;0.5210852453156544;0.9999923187232692
64.271594;0.8817121356350095;-0.00017144094535685397;-0.00019444171510121547;-0.4594489410461784;-0.5210848446138228;0.8682667734447201;1.0000117382119853;10.000030699271337;-0.41686199909549165;-0.4524050000767589;-0.45240499861928735;5.184722370239347e-10;0.5210902694474695;0.5210852234464965;0.9999924836725997
64.281594;0.8817129818651832;-0.0001714445350830374;-0.0001944456249911225;-0.459449462103013;-0.5210848445961682;0.8682665392235764;1.000011784514406;10.000029763381004;-0.41686199911942695;-0.45240500008148554;-0.4524049985954895;5.416117881532544e-10;0.5210902025964701;0.5210852012510854;0.9999926496933997
64.291594;0.8817128264638058;-0.00017144449281368882;-0.00019444563503659046;-0.4594494620857787;-0.5210848445815791;0.8682663055227072;1.0000118262052964;10.000028812841247;-0.41686199914377736;-0.452405000086754;-0.45240499857334426;5.64817334466111e-10;0.5210901355378537;0.521085178868377;0.999992816764751
64.301594;0.8817126692841399;-0.00017144445078230285;-0.0001944456442035233;-0.45944946206681336;-0.5210848445685973;0.8682660723080798;1.000011863921923;10.000027849729511;-0.4168619991684885;-0.4524050000926276;-0.4524049985529992;5.881012891197055e-10;0.5210900682616035;0.5210851564186808;0.9999929849221242
64.311594;0.8817125102459424;-0.0001714444090194802;-0.00019444565249958132;-0.45944946204622394;-0.5210848445571972;0.8682658395819285;1.0000118983668886;10.000026876204391;-0.4168619991934846;-0.4524050000991833;-0.4524049985346056;6.114628495754186e-10;0.5210900008545809;0.5210851340269126;0.9999931541742074
64.321594;0.881712349304199;-0.00017144436756475325;-0.00019444565994518117;-0.4594494620241334;-0.5210848445473159;0.8682656073965249;1.0000119302559134;10.000025893889108;-0.416861999218666;-0.4524050001065095;-0.4524049985182995;6.348833746659661e-10;0.5210899334455323;0.5210851118165943;0.9999933244690186
64.331594;0.8817121864163902;-0.00017144432645934557;-0.00019444566657506295;-0.4594494620007082;-0.5210848445388659;0.8682653758148341;1.0000119602517274;10.000024903102124;-0.4168619992439073;-0.4524050001147045;-0.45240499850417054;6.583152997053926e-10;0.5210888661347275;0.5210840898802946;0.9999934957713118
64.341594;0.8817120214881775;-0.00017144428576084078;-0.00019444567242508421;-0.4594494619761429;-0.5210848445317626;0.8682651449060307;1.0000119889375876;10.000023903102601;-0.41686199926909195;-0.4524050001238648;-0.4524049984922437;6.816666510188036e-10;0.5210887990257255;0.5210840682652237;0.999993668155149
64.351594;0.8817118543092761;-0.00017145070888250773;-0.0001944530079228468;-0.4594484822861856;-0.5210837334390133;0.8682649147935323;1.0000120168357045;10.000022892662502;-0.4168619992941595;-0.45240500013406143;-0.45240499848249266;7.047938367051631e-10;0.5210887322837633;0.5210840470073741;0.999993841790054
64.361594;0.8817116845345058;-0.00017145066924475753;-0.0001944530123344836;-0.459448482259895;-0.5210837334344501;0.8682646856302031;1.0000120444310436;10.000021870306664;-0.4168619993191079;-0.45240500014530854;-0.4524049984748923;7.2752229325297e-10;0.5210886661293257;0.5210840261895091;0.9999940168670418
64.371594;0.8817115117214375;-0.0001714506302582582;-0.0001944530161382772;-0.45944848223295764;-0.5210837334311395;0.8682644574913385;1.0000120721995447;10.000020834716343;-0.4168619993439613;-0.452405000157553;-0.45240499846947124;7.496850420654821e-10;0.5210886007898212;0.5210840059553149;0.9999941935364481
64.381594;0.8817113354142173;-0.00017145059197938844;-0.00019445301944889248;-0.4594484822054726;-0.5210837334290688;0.8682642303392631;1.0000121006232272;10.0000197854108;-0.41686199936875057;-0.4524050001707009;-0.452404998466309;7.711517546130019e-10;0.5210885364616799;0.521083986453706;0.9999943718935469
64.391594;0.8817111552480574;-0.0001714505544406286;-0.00019445302238291285;-0.45944848217753365;-0.5210837334281935;0.8682640040879274;1.0000121301432217;10.000018723520002;-0.4168619993935101;-0.45240500018464913;-0.4524049984655032;7.918422898116406e-10;0.5210884733057495;0.5210839677705639;0.999994552043446
64.401594;0.8817109710184647;-0.00017145051765382353;-0.0001944530250352683;-0.45944848214923106;-0.5210837334284248;0.8682637786664252;1.000012161109771;10.00001765192317;-0.4168619994182666;-0.45240500019930174;-0.45240499846714277;8.117319994250021e-10;0.521088411447255;0.5210839499023894;0.9999947341648494
64.411594;0.8817107826750616;-0.00017145048160028574;-0.00019445302748310436;-0.4594484821206138;-0.5210837334296164;0.868263554048591;1.0000121938075122;10.000016574063508;-0.4168619994430243;-0.45240500021458335;-0.45240499847128235;8.308591247180287e-10;0.521088350960455;0.5210839327688398;0.9999949185059147
64.421594;0.8817105902577107;-0.00017145044621949822;-0.00019445302979904016;-0.45944848209167155;-0.5210837334315876;0.8682633302657002;1.0000122285111543;10.000015492686398;-0.416861999467754;-0.4524050002304471;-0.45240499847793825;8.493227604572464e-10;0.5210882918676781;0.5210839162445199;0.9999951053902713
64.431594;0.8817103938489235;-0.00017145041143473849;-0.00019445303204571892;-0.45944848206237376;-0.5210837334341915;0.8682631074249263;1.0000122655087285;10.000014409792447;-0.41686199949239017;-0.4524050002468678;-0.4524049984871127;8.672427094150763e-10;0.5210882341610352;0.5210839001756584;0.9999952952462411
64.441594;0.8817101935525193;-0.00017145037719962626;-0.0001944530342596418;-0.459448482032716;-0.5210837334373424;0.8682628857216161;1.00001230509909;10.000013327339985;-0.416861999516846;-0.4524050002638223;-0.45240499849880866;8.847075919198339e-10;0.5210881778294547;0.5210838843829694;0.9999954885561978
64.451594;0.8817099894858207;-0.00017145034351694413;-0.00019445303644672544;-0.45944848200273714;-0.521083733440978;0.8682626654262625;1.0000123476042089;10.000012247522736;-0.41686199954105124;-0.4524050002812728;-0.45240499851302374;9.017630038386191e-10;0.5210871228918607;0.5210828686925646;0.9999956857114976
64.461594;0.8817097818536804;-0.00017145031042888596;-0.0001944530385960552;-0.45944848197253524;-0.5210837334450259;0.8682624468834512;1.0000123933799632;10.000011172346817;-0.41686199956498043;-0.452405000299167;-0.4524049985297219;9.184196314817602e-10;0.5210870694175567;0.5210828529727413;0.9999958868879134
64.471594;0.8817095710253507;-0.0001714502780041418;-0.00019445304070846132;-0.4594484819422747;-0.5210837334493984;0.8682622305121467;1.0000124427657815;10.000010103546757;-0.41686199958863474;-0.45240500031744774;-0.45240499854881716;9.346464016036385e-10;0.5210870175069553;0.5210828371409804;0.9999960920209279
64.481594;0.8817093574844886;-0.00017145670965681056;-0.00019446037321625164;-0.45944750224772146;-0.5210826223670595;0.8682620167821532;1.0000124959757395;10.00000904307972;-0.41686199961200904;-0.45240500033605735;-0.4524049985702173;9.503730239785294e-10;0.5210869672665227;0.5210828211727928;0.9999963008434215
64.491594;0.8817091417553814;-0.00017145667879391648;-0.00019446037541714497;-0.45944750221799496;-0.5210826223717493;0.8682618061998705;1.0000125530015975;10.000007993506914;-0.4168619996350903;-0.4524050003549357;-0.4524049985938781;9.655183977334276e-10;0.521086918817883;0.5210828051210676;0.9999965129691618
64.501594;0.8817089244088446;-0.00017145664881610407;-0.00019446037781492472;-0.45944750218889346;-0.5210826223764233;0.8682615993058227;1.0000126135867549;10.00000695802096;-0.4168619996578714;-0.45240500037402387;-0.4524049986197927;9.800190972684184e-10;0.5210868723185219;0.5210827890909568;0.9999967279958273
64.511594;0.8817087061096454;-0.00017145661980713062;-0.00019446038052477074;-0.45944750216066865;-0.5210826223810028;0.8682613966665101;1.0000126772728657;10.00000594008977;-0.41686199968034704;-0.4524050003932885;-0.4524049986479473;9.938325242026614e-10;0.5210868279597753;0.5210827731695598;0.9999969455113815
64.521594;0.8817084876203202;-0.00017145659185729292;-0.00019446038364842822;-0.4594475021335731;-0.5210826223854472;0.8682611988598923;1.0000127434920925;10.000004943079686;-0.4168619997025025;-0.45240500041274506;-0.45240499867830075;1.0069041780799032e-09;0.5210867859516107;0.5210827573909721;0.9999971650200886
64.531594;0.8817082697246921;-0.00017145656502464882;-0.00019446038726430524;-0.45944750210785984;-0.5210826223897246;0.868261006466105;1.0000128116581628;10.000003970242911;-0.4168619997243019;-0.45240500043245935;-0.45240499871079976;1.0191246864731261e-09;0.5210867465186243;0.5210827417592833;0.9999973859475648
64.541594;0.8817080531523966;-0.00017145653933902316;-0.00019446039141995437;-0.45944750208379476;-0.5210826223937889;0.868260820092995;1.0000128812573834;10.000003025047459;-0.41686199974566895;-0.452405000452537;-0.4524049987453965;1.0303266632951992e-09;0.5210867098888248;0.5210827262756282;0.9999976077441622
64.551594;0.8817078385502928;-0.00017145651484031394;-0.00019446039612594314;-0.4594475020616551;-0.5210826223975921;0.8682606404105344;1.0000129519535097;10.000002111744072;-0.416861999766488;-0.45240500047310134;-0.4524049987820324;1.0403138366898464e-09;0.5210866762675964;0.5210827109469637;0.9999978299343886
64.561594;0.8817076264865682;-0.00017145649159305783;-0.00019446040135145197;-0.45944750204170465;-0.5210826224011079;0.8682604681106477;1.000013023612012;10.000001235565104;-0.41686199978663946;-0.4524050004942726;-0.4524049988206083;1.048881500347373e-09;0.5210856458437082;0.5210816957951219;0.9999980520666625
64.571594;0.8817074174792159;-0.00017145646967910936;-0.0001944604070267753;-0.459447502024184;-0.521082622404334;0.8682603037914424;1.0000130962330558;10.000000402074594;-0.4168619998060394;-0.45240500051616434;-0.45240499886099445;1.0558299344138917e-09;0.5210856188155829;0.521081680883134;0.99999827370111
64.581594;0.881707212016074;-0.00017145644917789877;-0.00019446041305127673;-0.4594475020093297;-0.5210826224072734;0.8682601478918229;1.0000131699068409;9.999999616233392;-0.416861999824653;-0.45240500053887195;-0.45240499890306424;1.0609790624532394e-09;0.5210855953738428;0.5210816663287797;0.9999984944801449
64.591594;0.8817070105653723;-0.00017145643013166426;-0.00019446041929877385;-0.4594475019973752;-0.5210826224099002;0.8682600007599797;1.0000132448113723;9.999998881848814;-0.41686199984248323;-0.4524050005624532;-0.4524049989467197;1.0641783112160397e-09;0.5210855756510319;0.5210816522595924;0.9999987141853279
64.601594;0.8817068135701394;-0.00017145641252972678;-0.0001944604256249496;-0.4594475019885231;-0.5210826224121198;0.8682598627428293;1.000013321229501;9.999998201654211;-0.41686199985954075;-0.4524050005869251;-0.45240499899190817;1.0653119814195321e-09;0.5210855596974296;0.5210816387583358;0.9999989326981396
64.611594;0.8817066214401537;-0.00017146285966295448;-0.0001944677622756977;-0.4594465223185007;-0.5210815113268399;0.8682597341805485;1.0000133995637173;9.999997577980881;-0.4168619998758142;-0.45240500061227523;-0.45240499903861725;1.0642887308635842e-09;0.521085547498923;0.5210816258549777;0.9999991498767782
64.621594;0.8817064345883433;-0.00017146284481597018;-0.0001944677683318617;-0.45944652231637456;-0.5210815113277328;0.8682596153756881;1.0000134802983947;9.99999701337977;-0.41686199989128403;-0.4524050006384732;-0.45240499908682946;1.061010130007843e-09;0.5210855390057367;0.5210816135300653;0.9999993654819429
64.631594;0.8817062534473944;-0.00017146283128717006;-0.00019446777406955713;-0.4594465223179;-0.521081511327683;0.8682595065979045;1.0000135639621768;9.99999651059553;-0.4168619999059532;-0.45240500066547135;-0.45240499913648047;1.05535422419956e-09;0.521085534138592;0.5210816017162234;0.999999579228225
64.641594;0.8817060784362607;-0.00017146281907555862;-0.00019446777938368618;-0.4594465223232726;-0.5210815113265175;0.8682594080757348;1.0000136511717541;9.99999607229069;-0.4168619999198245;-0.45240500069319284;-0.452404999187454;1.0471979011865815e-09;0.521085532764727;0.5210815903158368;0.9999997908882533
64.651594;0.8817059099625137;-0.00017146280821417442;-0.0001944677841797888;-0.4594465223326394;-0.521081511324092;0.8682593199696674;1.000013742655015;9.999995700980804;-0.41686199993286155;-0.4524050007215231;-0.4524049992396098;1.0364440433974146e-09;0.5210855346759137;0.5210815792277917;1.0000000003284804
64.661594;0.8817057484268392;-0.00017146279874934143;-0.0001944677883816307;-0.45944652234607725;-0.5210815113203034;0.8682592423787188;1.0000138391403903;9.999995398843058;-0.41686199994500356;-0.4524050007503153;-0.45240499929283323;1.023016635605282e-09;0.5210855396123261;0.5210815683676617;1.0000002074352952
64.671594;0.8817055941562091;-0.00017146279073082247;-0.00019446779194479377;-0.45944652236360917;-0.5210815113150699;0.8682591753702071;1.00001394120073;9.99999516759782;-0.4168619999562084;-0.45240500077940365;-0.45240499934706246;1.00684502750939e-09;0.5210855473202838;0.5210815576698907;1.0000004120488295
64.681594;0.881705447383673;-0.00017146278421740935;-0.000194467794865001;-0.45944652238523703;-0.521081511308294;0.868259118985216;1.000014049149895;9.999995008873928;-0.4168619999664848;-0.4524050008086159;-0.4524049994022632;9.87879640234895e-10;0.5210845575908837;0.5210805470927699;1.0000006139767503
64.691594;0.8817053083371743;-0.00017146277929540354;-0.00019446779716304855;-0.45944652241095796;-0.5210815112998659;0.8682590732107601;1.0000141629881174;9.999994924241074;-0.4168619999758997;-0.452405000837786;-0.4524049994584025;9.661188274537662e-10;0.5210845702480721;0.5210805366303076;1.0000008130124043
64.701594;0.8817051772784336;-0.00017146277611108774;-0.0001944677988539554;-0.4594465224407492;-0.5210815112896924;0.868259037931051;1.000014282463688;9.999994914641524;-0.4168619999845514;-0.4524050008667636;-0.4524049995154472;9.41596717508273e-10;0.5210845851029741;0.5210805263010876;1.0000010089312206
64.711594;0.8817050544484154;-0.00017146277487047244;-0.0001944677999395294;-0.4594465224745416;-0.5210815112777064;0.868259012877859;1.0000144072667032;9.999994980227477;-0.41686199999254075;-0.45240500089540836;-0.4524049995733394;9.143478626889241e-10;0.5210846019419529;0.5210805161327688;1.0000012014975943
64.721594;0.8817049400535304;-0.00017146277577991353;-0.0001944678004319656;-0.4594465225122007;-0.5210815112638513;0.8682589976066469;1.0000145371645166;9.99999512065936;-0.41686199999997514;-0.4524050009235644;-0.4524049996319554;8.843997871355149e-10;0.521084620572857;0.5210805061673504;1.0000013904637215
64.731594;0.8817048343180451;-0.00017146924232453218;-0.0001944751307648512;-0.45944554288907785;-0.5210804001611333;0.8682589915516858;1.0000146720114382;9.999995335150718;-0.41686200000698126;-0.45240500095104286;-0.452404999691102;8.517963301484593e-10;0.5210846408557139;0.5210804964600024;1.000001575547605
64.741594;0.8817047374931375;-0.00017146924792790086;-0.0001944751302183638;-0.45944554293379747;-0.5210804001433417;0.8682589941605341;1.000014811743429;9.999995622693154;-0.41686200001369106;-0.4524050009776409;-0.45240499975055337;8.166206116356258e-10;0.5210846626714984;0.5210804870594443;1.0000017564387775
64.751594;0.8817046498176357;-0.00017146925596666396;-0.00019447512926334964;-0.45944554298160245;-0.5210804001234792;0.8682590050033093;1.0000149563305285;9.999995982927597;-0.416862000020216;-0.45240500100317166;-0.4524049998100831;7.7899567302109e-10;0.5210846858717139;0.521080478002975;1.0000019328541472
64.761594;0.8817045715311983;-0.00017146926645201182;-0.00019447512797257015;-0.4594455430321556;-0.5210804001015018;0.8682590238025925;1.0000151056610689;9.99999641651854;-0.41686200002663415;-0.4524050010274734;-0.45240499986946814;7.390644613040443e-10;0.5210847102724534;0.5210804693340177;1.0000021045909173
64.771594;0.8817045029078239;-0.00017146927936529372;-0.00019447512639191874;-0.4594455430851349;-0.5210804000773953;0.8682590504070199;1.0000152595028293;9.999996924048927;-0.4168620000330007;-0.4524050010504082;-0.4524049999284862;6.96972127913631e-10;0.5210847356945296;0.5210804611092762;1.0000022715423196
64.781594;0.8817044442331312;-0.00017146929464698153;-0.0001944751245313274;-0.45944554314027186;-0.5210804000511658;0.8682590847204922;1.0000154175940452;9.999997504459273;-0.41686200003936785;-0.4524050010718598;-0.4524049999869308;6.528607455023134e-10;0.5210847619727841;0.5210804533741964;1.0000024336816768
64.791594;0.8817043957490062;-0.00017146931218701628;-0.00019447512237583353;-0.45944554319737096;-0.5210804000228476;0.8682591266218058;1.000015579741504;9.999998154754742;-0.41686200004579815;-0.4524050010917392;-0.4524050000446317;6.068672328490199e-10;0.5210837889211608;0.5210794461283103;1.000002591007258
64.801594;0.8817043575860545;-0.00017146933182057316;-0.00019447511989453096;-0.4594455432562937;-0.5210803999925198;0.8682591759035201;1.000015745835559;9.99999887112637;-0.4168620000523707;-0.45240500110999554;-0.4524050001014552;5.591175316724091e-10;0.5210838163334235;0.5210794393331628;1.0000027434884444
64.811594;0.8817043296854704;-0.0001714693533404379;-0.00019447511703398265;-0.4594455433169129;-0.5210803999602801;0.8682592322100423;1.0000159157922879;9.999999650031205;-0.416862000059173;-0.45240500112661264;-0.45240500015728585;5.097229748236322e-10;0.5210838440260039;0.5210794329619168;1.0000028910979548
64.821594;0.8817043117502601;-0.00017146937654071313;-0.00019447511371199842;-0.4594455433790773;-0.5210803999262067;0.8682592950193401;1.0000160894367454;10.000000488348268;-0.41686200006629043;-0.452405001141604;-0.45240500021201396;4.5879111058792375e-10;0.521083871853145;0.5210794270456257;1.0000030338957475
64.831594;0.8817043032771613;-0.00017146940126496152;-0.00019447510982564977;-0.4594455434426161;-0.5210803998903661;0.8682593637135347;1.0000162663587482;10.000001383056606;-0.4168620000738196;-0.4524050011550263;-0.45240500026553554;4.064348919458824e-10;0.5210838996953855;0.5210794216898753;1.0000031720180553
64.841594;0.8817043036311434;-0.00017146942741051808;-0.00019447510526823266;-0.45944554350735056;-0.5210803998528545;0.8682594376450491;1.0000164458579481;10.000002330939111;-0.4168620000818856;-0.45240500116697524;-0.45240500031775416;3.5275683068948665e-10;0.5210839274793325;0.5210794170380978;1.0000033055545805
64.851594;0.8817043120978331;-0.00017147591822353188;-0.00019448243033214405;-0.45944456390864324;-0.521079288726891;0.8682595161382589;1.000016627033597;10.000003328493849;-0.4168620000906289;-0.4524050011775498;-0.45240500036858095;2.9783310249510026e-10;0.52108395520107;0.5210794132113249;1.0000034344745652
64.861594;0.8817043279591815;-0.00017147594693716739;-0.00019448242414231963;-0.4594445639751772;-0.5210792886865332;0.8682595984797978;1.0000168089138652;10.000004372065856;-0.41686200010018126;-0.45240500118681715;-0.45240500041793874;2.417270953210328e-10;0.5210839828965805;0.5210794102764333;1.0000035586838985
64.871594;0.8817043505924813;-0.00017147597678247625;-0.00019448241701990973;-0.4594445640422998;-0.5210792886450551;0.8682596839189065;1.0000169905377407;10.000005458011309;-0.41686200011065655;-0.45240500119480054;-0.4524050004657706;1.8451244339212454e-10;0.521084010608179;0.5210794082292642;1.0000036781009283
64.881594;0.8817043795193117;-0.00017147600767932478;-0.00019448240890446194;-0.45944456410980833;-0.5210792886026271;0.8682597716659527;1.0000171709996681;10.000006582763024;-0.4168620001221443;-0.4524050012014884;-0.45240500051205357;1.262773411177151e-10;0.5210840384056391;0.5210794069891816;1.0000037926590468
64.891594;0.8817044144116656;-0.00017147603956630547;-0.00019448239972485567;-0.45944456417752305;-0.5210792885593801;0.8682608608988309;1.000017349464088;10.000007742867302;-0.4168620001346981;-0.4524050012068603;-0.4524050005567947;6.711298122451849e-11;0.5210830664204825;0.5210784064285872;1.0000039023386083
64.901594;0.8817044550441516;-0.00017147607237072703;-0.00019448238939092063;-0.45944456424530095;-0.5210792885154154;0.8682609508098289;1.0000175251827192;10.000008935065017;-0.41686200014833247;-0.45240500121091054;-0.4524050006000007;7.106273790485851e-12;0.5210830948250921;0.5210784064154876;1.0000040073019825
64.911594;0.8817045012090116;-0.0001714761059879414;-0.00019448237780975765;-0.45944456431303105;-0.521079288470798;0.8682610406934781;1.0000176975700756;10.000010156261453;-0.4168620001630482;-0.4524050012136522;-0.45240500064166955;-5.365669847246374e-11;0.5210831237797011;0.5210784068338283;1.0000041079775521
64.921594;0.881704552719894;-0.00017147614029085133;-0.00019448236490146047;-0.45944456438062287;-0.5210792884255556;0.8682611299914647;1.0000178662763677;10.000011403186454;-0.4168620001788674;-0.4524050012150933;-0.45240500068182676;-1.1509145945826356e-10;0.5210831534101159;0.5210784075819174;1.0000042049607074
64.931594;0.8817046094707469;-0.00017147617514906124;-0.00019448235059610648;-0.4594445644479883;-0.5210792883797064;0.868261218260083;1.0000180311344098;10.000012672067097;-0.4168620001958409;-0.45240500121521404;-0.45240500072053763;-1.7713264481566462e-10;0.5210831837911448;0.5210784085651657;1.000004298839999
64.941594;0.8817046714227247;-0.0001714762104337739;-0.00019448233483289508;-0.4594445645150207;-0.5210792883332903;0.8682613051313528;1.0000181920164266;10.000013958824603;-0.4168620002140427;-0.45240500121397925;-0.4524050007578672;-2.3975048065820673e-10;0.5210832148919075;0.5210784096915025;1.0000043901373863
64.951594;0.8817047385591744;-0.0001714762460308167;-0.00019448231757213322;-0.4594445645815997;-0.5210792882863753;0.8682613903060921;1.000018348777254;10.000015259314655;-0.41686200023357683;-0.45240500121136046;-0.4524050007938603;-3.0293747029367423e-10;0.5210832465297605;0.5210784108605434;1.0000044793673555
64.961594;0.881704810839431;-0.0001714762818687878;-0.00019448229879328495;-0.4594445646476143;-0.5210792882390505;0.8682614735468299;1.0000185013086949;10.000016569163126;-0.41686200025455916;-0.4524050012073438;-0.4524050008285728;-3.666817295387753e-10;0.5210832784003918;0.5210784119259951;1.0000045670699789
64.971594;0.8817048881489056;-0.00017148278125120558;-0.00019448960886973247;-0.45944358504851385;-0.5210781771045029;0.8682615546365066;1.0000186495809906;10.000017883611335;-0.4168620002770626;-0.4524050012019458;-0.45240500086209984;-4.3095785279640386e-10;0.5210833101427128;0.5210784126535065;1.0000046537706144
64.981594;0.8817049703202925;-0.00017148281749532185;-0.00019448958699415245;-0.45944358511306493;-0.5210781770567453;0.8682616333271242;1.000018793639008;10.000019197418329;-0.4168620003010824;-0.45240500119522764;-0.4524050008945668;-4.957191036644904e-10;0.5210833413579296;0.5210784127353968;1.0000047399301164
64.991594;0.8817050572026984;-0.0001714828539285136;-0.00019448956354496192;-0.45944358517668926;-0.5210781770090375;0.8682617093285272;1.0000189335653582;10.000020505047438;-0.4168620003265432;-0.45240500118727167;-0.45240500092609665;-5.608774019889097e-10;0.521083371620101;0.5210784118492722;1.0000048259056218
