time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.001594;0.8817051486806005;-0.00017148289057350826;-0.00019448953851119;-0.4594435852392681;-0.521078176961608;0.8682617823308266;1.0000190694379638;10.00002180150227;-0.4168620003533363;-0.45240500117813864;-0.45240500095678554;-6.263083470609925e-10;0.5210824005280935;0.5210774096883657;1.0000049118740282
65.011594;0.8817052446373189;-0.0001714829274821654;-0.00019448951188749311;-0.459443585300714;-0.5210781769147127;0.8682618520126417;1.000019201345667;10.00002308291498;-0.41686200038136384;-0.4524050011678404;-0.4524050009867122;-6.918938102500626e-10;0.5210824277322639;0.5210774059741956;1.0000049977636054
65.021594;0.8817053449124569;-0.00017148296470506774;-0.0001944894836907733;-0.4594435853609547;-0.5210781768686052;0.868261918039637;1.0000193294375583;10.000024346157668;-0.4168620004105604;-0.4524050011563409;-0.45240500101597203;-7.575477939072818e-10;0.5210824528942831;0.5210774004870464;1.0000050833431298
65.031594;0.8817054493034047;-0.00017148300225684025;-0.00019448945395772493;-0.45944358541989994;-0.5210781768235125;0.8682619800922201;1.0000194539527232;10.00002558801145;-0.41686200044088584;-0.4524050011435826;-0.45240500104469733;-8.232011814972899e-10;0.5210824756622602;0.5210773930672287;1.0000051684051143
65.041594;0.8817055576269817;-0.00017148304010641992;-0.00019448942273447527;-0.4594435854774338;-0.5210781767796293;0.8682620379023371;1.0000195752051915;10.000026804673913;-0.416862000472309;-0.45240500112951126;-0.45240500107305026;-8.887725180247475e-10;0.5210824957052083;0.5210773835744524;1.0000052528222139
65.051594;0.8817056697595549;-0.00017148307819165202;-0.00019448939008991675;-0.45944358553343895;-0.521078176737124;0.868262091278649;1.0000196935123453;10.000027992334013;-0.4168620005047943;-0.4524050011140808;-0.452405001101199;-9.541454190141435e-10;0.5210825127395269;0.521077371860699;1.000005336477203
65.061594;0.8817057855883067;-0.00017148311642957952;-0.0001944893561360703;-0.45944358558782916;-0.5210781766961503;0.8682621400985735;1.0000198091602153;10.000029148093983;-0.41686200053829453;-0.45240500109727083;-0.4524050011292889;-1.0191695537319483e-09;0.5210825265158732;0.5210773577558775;1.0000054191860244
65.071594;0.8817059049671062;-0.00017148315472011226;-0.0001944893210274705;-0.45944358564056753;-0.5210781766568615;0.8682621842355831;1.0000199224481856;10.00003026983085;-0.41686200057274286;-0.4524050010791285;-0.4524050011574225;-1.0836825546238353e-09;0.5210825368097749;0.5210773410542666;1.0000055006794792
65.081594;0.8817060277518668;-0.0001714831929635866;-0.0001944892849372254;-0.4594435856916618;-0.521078176619427;0.8682622235425286;1.0000200336913645;10.000031355927552;-0.4168620006080501;-0.4524050010597754;-0.4524050011856672;-1.147536488078113e-09;0.5210825434454825;0.5210773215419294;1.0000055806587775
65.091594;0.881706153844783;-0.00017148969440383897;-0.00019449657843380896;-0.4594426060767084;-0.521077065497127;0.8682622579563216;1.0000201431494158;10.000032405734956;-0.4168620006441229;-0.45240500103934816;-0.4524050012140841;-1.2106165669585947e-09;0.5210825463208592;0.5210772990547679;1.0000056588656467
65.101594;0.881706283203662;-0.0001714897322771938;-0.0001944965409262032;-0.4594426061246625;-0.5210770654640761;0.8682622875448152;1.0000202509918026;10.000033419841602;-0.41686200068087526;-0.45240500101793707;-0.4524050012427372;-1.2728316601029538e-09;0.5210825453871354;0.521077273509087;1.00000573515724
65.111594;0.8817064158443105;-0.00017148976979439686;-0.00019449650304004468;-0.4594426061711641;-0.5210770654335907;0.8682623124571406;1.000020357348473;10.000034399991362;-0.4168620007182182;-0.4524050009955688;-0.45240500127166705;-1.334086382157035e-09;0.5210815406081538;0.5210762448863522;1.0000058095877193
65.121594;0.8817065518491644;-0.00017148980680756508;-0.0001944964650192541;-0.45944260621630223;-0.5210770654058623;0.8682623328867937;1.000020462348575;10.000035348836619;-0.4168620007560474;-0.4524050009722104;-0.45240500130086264;-1.3942748112805621e-09;0.5210815319542654;0.5210762131870356;1.000005882394531
65.131594;0.8817066913708543;-0.0001714898431659599;-0.000194496427059811;-0.4594426062601426;-0.5210770653810475;0.8682623490170251;1.0000205660542236;10.000036269397759;-0.41686200079424296;-0.45240500094778396;-0.4524050013302589;-1.4533046420995663e-09;0.5210815194144375;0.5210761784095138;1.00000595384548
65.141594;0.8817068346104624;-0.00017148987875346746;-0.00019449638928793666;-0.45944260630271067;-0.521077065359293;0.8682623609492967;1.0000206683637332;10.000037164704182;-0.41686200083267644;-0.45240500092219726;-0.45240500135976225;-1.511111992616326e-09;0.52108150298936;0.5210761405873574;1.0000060240989763
65.151594;0.8817069817583898;-0.0001714899135001235;-0.00019449635178127452;-0.45944260634400996;-0.5210770653407065;0.8682623687047207;1.0000207689673137;10.00003803768138;-0.41686200087122305;-0.45240500089536706;-0.45240500138927225;-1.567641961478248e-09;0.5210814827003055;0.5210760998092583;1.0000060932358976
65.161594;0.8817071329115492;-0.00017148994735778056;-0.0001944963145841066;-0.45944260638404316;-0.5210770653253187;0.868262372284465;1.0000208673544133;10.00003889048926;-0.41686200090976616;-0.452405000867216;-0.45240500141867557;-1.6228348329133314e-09;0.5210814586270089;0.5210760561896421;1.000006161362507
65.171594;0.8817072880385189;-0.00017148998027771744;-0.00019449627771382156;-0.45944260642280377;-0.5210770653130751;0.868262371691186;1.0000209628646597;10.000039723612437;-0.4168620009481808;-0.45240500083766166;-0.45240500144783785;-1.6766401658873085e-09;0.5210814309163507;0.5210760098510439;1.0000062286120168
65.181594;0.8817074470589545;-0.00017149001220354772;-0.00019449624117946423;-0.4594426064602543;-0.5210770653038537;0.8682623668834962;1.0000210547727626;10.000040536279934;-0.41686200098631887;-0.4524050008066071;-0.45240500147661233;-1.7290306939566499e-09;0.5210813997533648;0.5210759609309488;1.0000062950832445
65.191594;0.8817076099434499;-0.00017149004305852986;-0.00019449620499267374;-0.45944260649632196;-0.5210770652974879;0.8682623577666638;1.000021142413203;10.000041327954685;-0.4168620010240223;-0.4524050007739379;-0.4524050015048493;-1.7800050769272293e-09;0.5210813653468275;0.5210759096118787;1.0000063608466447
65.201594;0.881708776676494;-0.00017149370494768456;-0.0001945000680542373;-0.45944312759536615;-0.521077065292337;0.8682623443047551;1.0000212252584058;10.00004209893101;-0.416862001061136;-0.4524050007395393;-0.4524050015324088;-1.8295769499370078e-09;0.5210813279440732;0.5210758561370659;1.0000064260404338
65.211594;0.8817089472552427;-0.0001715001966019917;-0.00019450736294179816;-0.45944214796286154;-0.5210759542042015;0.8682623266530406;1.0000213028782023;10.000042849837874;-0.4168620010975027;-0.45240500070332235;-0.45240500155918273;-1.8777647721052932e-09;0.5210802878333383;0.5210748007479651;1.0000064909528714
65.221594;0.8817091214974416;-0.0001715002234014609;-0.00019450732777462237;-0.45944214799427296;-0.5210759542053138;0.8682623051635658;1.0000213749108953;10.000043581187619;-0.4168620011329668;-0.45240500066523803;-0.45240500158511704;-1.924595097644436e-09;0.5210802453082416;0.5210747436272581;1.000006556016111
65.231594;0.881709299128008;-0.0001715002485209434;-0.00019450729293392287;-0.45944214802393574;-0.5210759542085585;0.8682622803054068;1.000021441074609;10.000044293302045;-0.4168620011673851;-0.45240500062526584;-0.4524050016102297;-1.970087196472833e-09;0.5210802006277541;0.5210746849429407;1.0000066217324757
65.241594;0.8817094798481173;-0.00017150027185342312;-0.00019450725843113358;-0.45944214805174033;-0.5210759542137281;0.8682622526120078;1.00002150109714;10.000044986566168;-0.4168620012006244;-0.4524050005833883;-0.45240500163459657;-2.0142334226394265e-09;0.521080154003643;0.5210746249251184;1.0000066885653776
65.251594;0.8817096634606555;-0.00017150029335978535;-0.00019450722431000233;-0.4594421480775897;-0.5210759542206104;0.8682622226615191;1.0000215546281848;10.000045662052793;-0.4168620012325584;-0.4524050005395861;-0.4524050016582984;-2.057014108867696e-09;0.5210801056051547;0.5210745638815424;1.0000067568305848
65.261594;0.881709849894164;-0.00017150031306755598;-0.00019450719064939518;-0.4594421481013987;-0.5210759542290078;0.868262191074555;1.0000216012351009;10.000046321809936;-0.4168620012630616;-0.45240500049385457;-0.45240500168139086;-2.0984157635500156e-09;0.5210800555636856;0.521074502162476;1.000006826601709
65.271594;0.8817100391330078;-0.00017150033105801306;-0.00019450715754096206;-0.45944214812310696;-0.5210759542387333;0.8682621584861328;1.0000216404081468;10.000046968111057;-0.41686200129198897;-0.45240500044620835;-0.4524050017039325;-2.138428308941532e-09;0.5210800039663235;0.5210744401285687;1.0000068976872425
65.281594;0.8817102311381927;-0.000171500347441137;-0.00019450712506456164;-0.4594421481426847;-0.5210759542495947;0.8682621254535468;1.0000216715609647;10.000047602348788;-0.4168620013191679;-0.45240500039667425;-0.4524050017260178;-2.177042147584222e-09;0.521079950846362;0.5210743781095901;1.0000069697795813
65.291594;0.8817104257572811;-0.00017150036233690104;-0.00019450709328670162;-0.4594421481601117;-0.5210759542613964;0.8682620924003399;1.000021694087313;10.000048224398457;-0.41686200134442636;-0.45240500034529;-0.4524050017477758;-2.2142573266676116e-09;0.5210798962080169;0.5210743163455342;1.000007042655013
65.301594;0.881710622647494;-0.00017150037586885389;-0.00019450706227898455;-0.4594421481753665;-0.5210759542739485;0.8682620596769484;1.0000217074324433;10.000048832524994;-0.41686200136763746;-0.45240500029210695;-0.4524050017693602;-2.2500918217728092e-09;0.5210798400769507;0.5210742549640323;1.0000071162231645
65.311594;0.8817108212597484;-0.0001715003881600939;-0.00019450703211873268;-0.4594421481884371;-0.5210759542870576;0.8682620276536788;1.0000217111443537;10.000049423790774;-0.41686200138873974;-0.45240500023720104;-0.45240500179093884;-2.28457150284791e-09;0.5210797825117816;0.5210741940132776;1.0000071904817571
65.321594;0.8817110208632483;-0.00017150686265774288;-0.00019451433323837403;-0.45944116853376865;-0.5210748432135834;0.8682619967274254;1.000021704890889;10.000049994600822;-0.41686200140772556;-0.4524050001806765;-0.45240500181267224;-2.3177099985207267e-09;0.5210787235647805;0.5210731335168293;1.0000072654999248
65.331594;0.881711220620164;-0.0001715068727949255;-0.00019451430486446385;-0.45944116854247796;-0.5210748432271657;0.8682619672616759;1.0000216883933541;10.000050541055435;-0.416862001424619;-0.4524050001226502;-0.452405001834695;-2.349500143511898e-09;0.5210786632605633;0.521073073506861;1.0000073414223725
65.341594;0.881711419713428;-0.00017150688201516385;-0.00019451427734286595;-0.45944116854901274;-0.5210748432406638;0.8682619395596585;1.0000216613442383;10.000051059421567;-0.41686200143946045;-0.4524050000632494;-0.4524050018571075;-2.3799232028774346e-09;0.5210786016362138;0.521073014035484;1.0000074184585344
65.351594;0.8817116174417542;-0.0001715068904625307;-0.00019451425062314985;-0.4594411685533659;-0.5210748432539102;0.8682619138518755;1.000021623426717;10.00005154704639;-0.41686200145230656;-0.4524050000026306;-0.45240500187997085;-2.4089665716591746e-09;0.5210785387873959;0.5210729551975614;1.0000074968137245
65.361594;0.8817118132718909;-0.00017150689829184735;-0.0001945142246508119;-0.45944116855551387;-0.5210748432667938;0.8682618902793888;1.0000215743797014;10.000052003611254;-0.4168620014632361;-0.4524049999409749;-0.45240500190331717;-2.4366408382617097e-09;0.5210784748607208;0.5210728971456963;1.0000075765754513
65.371594;0.881712006885288;-0.00017150690563686482;-0.00019451419936567245;-0.4594411685554166;-0.5210748432792365;0.8682618689622996;1.00002151403214;10.000052431611852;-0.41686200147235275;-0.45240499987844646;-0.4524050019271652;-2.4629821608667337e-09;0.5210784099999379;0.5210728400818111;1.0000076576836785
65.381594;0.8817121981584198;-0.00017150691260812273;-0.000194514174691919;-0.45944116855302625;-0.5210748432911644;0.86826185010316;1.0000214423706053;10.000052835131962;-0.41686200147978597;-0.4524049998151586;-0.45240500195149963;-2.488026272647911e-09;0.5210783442721536;0.521072784244894;1.00000774001352
65.391594;0.8817123870743886;-0.00017150691930968557;-0.00019451415054375882;-0.4594411685483058;-0.5210748433025015;0.8682618339641248;1.000021359631304;10.000053218309693;-0.41686200148566677;-0.45240499975118237;-0.45240500197623795;-2.5117822777605293e-09;0.5210782776349447;0.5210727298699919;1.0000078234633203
65.401594;0.8817125736626059;-0.00017150692586280134;-0.00019451412685242327;-0.4594411685412395;-0.5210748433131865;0.8682618207616365;1.000021266295737;10.000053584804714;-0.41686200149008573;-0.4524049996865893;-0.4524050020012398;-2.5342379476580584e-09;0.5210782099844442;0.5210726771323458;1.000007908016477
65.411594;0.8817127579725664;-0.00017150693240324718;-0.00019451410357075252;-0.4594411685318255;-0.5210748433231787;0.8682618106445851;1.0000211629705884;10.00005393758252;-0.41686200149308755;-0.45240499962147834;-0.45240500202634554;-2.5553818891407523e-09;0.5210781412129007;0.521072626144474;1.0000079937823414
65.421594;0.8817129400361459;-0.00017150693902936114;-0.00019451408064987766;-0.4594411685200756;-0.5210748433324403;0.8682618037177102;1.000021050263556;10.000054278543558;-0.41686200149470637;-0.4524049995559532;-0.4524050020514038;-2.5752283582320687e-09;0.5210770712332307;0.521071576981265;1.0000080809530163
65.431594;0.8817131198688399;-0.00017150694575218962;-0.00019451405803292207;-0.45944116850602745;-0.5210748433409191;0.8682617999838455;1.0000209287404118;10.00005460830344;-0.416862001495005;-0.45240499949009333;-0.45240500207627365;-2.5938365421246834e-09;0.5210770000063386;0.5210715296832117;1.0000081696901768
65.441594;0.8817132975400365;-0.00017151341583615363;-0.00019452136604866487;-0.45944018882418924;-0.5210737322616334;0.8682617992861607;1.0000207988944068;10.000054926387536;-0.41686200149409475;-0.4524049994239636;-0.4524050021008167;-2.6113078565021404e-09;0.5210769275388818;0.5210714842561217;1.0000082600933586
65.451594;0.8817134732172375;-0.00017151342250900023;-0.00019452134387015318;-0.45944018880575255;-0.5210737322684228;0.8682618013740594;1.0000206610746865;10.000055231920442;-0.41686200149212177;-0.4524049993576464;-0.4524050021249073;-2.6277659643694973e-09;0.5210768538212035;0.5210714406709003;1.0000083523001633
65.461594;0.8817136471285847;-0.00017151342899747013;-0.00019452132181547156;-0.45944018878525617;-0.5210737322743775;0.8682618060271285;1.000020515483543;10.000055524319366;-0.4168620014892358;-0.45240499929125827;-0.45240500214845736;-2.643333265971831e-09;0.521076778772667;0.5210713988564586;1.0000084465949601
65.471594;0.8817138195071484;-0.00017151343522779278;-0.00019452129981510326;-0.4594401887628079;-0.5210737322795554;0.8682618131244902;1.0000203622615182;10.000055803591334;-0.41686200148557245;-0.4524049992249488;-0.4524050021714192;-2.6581111525976395e-09;0.5210767022385314;0.5210713587244382;1.0000085433971504
65.481594;0.8817139905749585;-0.0001715134411855999;-0.00019452127781057743;-0.4594401887385304;-0.5210737322840473;0.8682618226379052;1.0000202015161281;10.000056070582069;-0.41686200148124936;-0.4524049991588926;-0.4524050021937759;-2.6721724872893225e-09;0.5210766240211514;0.5210713202349265;1.0000086431153234
65.491594;0.8817141605501649;-0.00017151344689740768;-0.00019452125577153437;-0.459440188712568;-0.5210737322879612;0.8682618345619492;1.000020033269361;10.000056327031933;-0.41686200147636815;-0.45240499909326937;-0.4524050022155472;-2.6855659553313646e-09;0.521076543904585;0.5210712834379396;1.00000874600276
65.501594;0.8817143296210128;-0.00017151345238951068;-0.00019452123371041177;-0.45944018868507536;-0.5210737322913899;0.8682618488205747;1.0000198574622159;10.000056575071964;-0.41686200147102326;-0.45240499902822673;-0.4524050022367731;-2.698313893968251e-09;0.5210764616520172;0.5210712484551231;1.0000088521459258
65.511594;0.8817144978870598;-0.0001715134576795425;-0.00019452121168297458;-0.4594401886561845;-0.5210737322943864;0.8682618652278106;1.0000196740767957;10.000056816555528;-0.41686200146531627;-0.45240499896385206;-0.45240500225746155;-2.710391792153881e-09;0.5210763770215071;0.5210712154267411;1.0000089615633645
65.521594;0.8817146653349982;-0.00017151346279488597;-0.00019452118975940637;-0.45944018862598807;-0.521073732296971;0.8682618835657211;1.000019483248243;10.000057052568923;-0.41686200145937113;-0.45240499890017566;-0.4524050022775585;-2.721728081863228e-09;0.521075289812916;0.5210701844490879;1.000009074292207
65.531594;0.8817148318288206;-0.00017151346779508748;-0.0001945211679857266;-0.4594401885945488;-0.521073732299156;0.8682619037306848;1.0000192852311391;10.000057283536611;-0.4168620014533361;-0.45240499883718926;-0.4524050022969587;-2.732244613946567e-09;0.5210751999069059;0.5210701555284264;1.000009190384171
65.541594;0.881714997076404;-0.00017151347278960535;-0.00019452114637147697;-0.4594401885619159;-0.5210737323009567;0.8682619257956979;1.0000190802994906;10.00005751008736;-0.4168620014473667;-0.452404998774854;-0.45240500231553354;-2.741878698078439e-09;0.521075107268662;0.5210701285730168;1.0000093098816318
65.551594;0.8817151606589547;-0.0001715199412671151;-0.00019452845528063277;-0.45943920886256917;-0.5210726212154546;0.868261949953639;1.0000188687313014;10.000057733616567;-0.4168620014416074;-0.4524049987131012;-0.4524050023331657;-2.750572612661707e-09;0.521075011888412;0.5210701034141181;1.000009432828003
65.561594;0.8817153221470078;-0.00017151994674471002;-0.0001945284339026458;-0.45943920882763617;-0.5210726212165202;0.8682619764505998;1.0000186508531113;10.000057955945064;-0.4168620014361751;-0.4524049986518367;-0.45240500234977854;-2.758279782248308e-09;0.5210749137180998;0.5210700798478501;1.0000095592025882
65.571594;0.8817154811954051;-0.00017151995275520356;-0.00019452841257760583;-0.45943920879157374;-0.5210726212172324;0.8682620055416194;1.0000184270655603;10.000058179160305;-0.4168620014311419;-0.4524049985909568;-0.4524050023653355;-2.7649842036838404e-09;0.5210748126998654;0.5210700577011933;1.0000096888112893
65.581594;0.881715637552424;-0.00017151995949552505;-0.0001945283912772089;-0.45943920875441296;-0.5210726212175881;0.8682620374272828;1.00001819781241;10.000058406008929;-0.41686200142653135;-0.4524049985303776;-0.45240500237980846;-2.770710705686533e-09;0.5210747088196022;0.5210700368842904;1.0000098213550606
65.591594;0.8817157910339651;-0.00017151996713828484;-0.00019452836999707282;-0.45943920871619875;-0.5210726212175583;0.8682620722194887;1.0000179634936874;10.000058639472385;-0.4168620014223405;-0.4524049984700451;-0.45240500239314285;-2.7755318433835816e-09;0.5210746020898557;0.521070017365459;1.0000099566127625
65.601594;0.8817159415303867;-0.0001715199758112271;-0.0001945283487571187;-0.45943920867696775;-0.5210726212171002;0.8682631099853928;1.000017724427445;10.00005888153666;-0.4168620014185639;-0.4524049984099082;-0.452405002405247;-2.7795558984416205e-09;0.5210744925096026;0.5210699990713784;1.0000100944857917
65.611594;0.8817160890140547;-0.0001715199855835045;-0.0001945283275960301;-0.45943920863673793;-0.521072621216189;0.868263150770265;1.000017480899507;10.000059132926433;-0.41686200141519153;-0.45240499834989056;-0.45240500241601256;-2.782883903196155e-09;0.5210743800722589;0.5210699818232938;1.0000102349236613
65.621594;0.8817162335101364;-0.00017151999649065895;-0.00019452830656403587;-0.45943920859551846;-0.521072621214829;0.8682631945337402;1.0000172332014732;10.00005939383952;-0.41686200141219654;-0.4524049982898916;-0.4524050024253597;-2.785573413532883e-09;0.5210742648233743;0.5210699653851487;1.0000103778635803
65.631594;0.8817163750708461;-0.00017152000858242816;-0.00019452828571778699;-0.459439208553321;-0.5210726212130508;0.8682632411048095;1.0000169815885513;10.000059664064118;-0.41686200140954993;-0.45240499822981123;-0.45240500243326903;-2.787646414217194e-09;0.521073146904246;0.5210689495342998;1.0000105231909735
65.641594;0.881716513760832;-0.0001715200219239722;-0.00019452826511938602;-0.459439208510158;-0.5210726212109039;0.8682632902388352;1.0000167262095527;10.000059942178037;-0.4168620014072613;-0.4524049981695757;-0.45240500243978143;-2.7891230628913134e-09;0.5210730265216262;0.5210689340711602;1.0000106707164076
65.651594;0.8817166496302552;-0.00017152003656566468;-0.00019452824484730556;-0.4594392084660404;-0.5210726212084386;0.8682633416979194;1.000016467112521;10.000060225032694;-0.41686200140539986;-0.45240499810915535;-0.45240500244500426;-2.790034862144521e-09;0.5210729038866945;0.5210689188040929;1.0000108201787503
65.661594;0.8817167827056178;-0.00017152005253808845;-0.00019452822501580877;-0.4594392084209902;-0.5210726212056948;0.8682633952592616;1.0000162042815341;10.00006050833671;-0.4168620014040734;-0.45240499804857465;-0.4524050024491198;-2.7904165165767773e-09;0.5210727791934043;0.5210689035408729;1.0000109712424956
65.671594;0.8817169129945247;-0.00017152653318486336;-0.00019453553616761285;-0.4594382287095052;-0.5210715101157776;0.8682634507101193;1.0000159376084383;10.00006078750826;-0.4168620014033949;-0.4524049979879043;-0.4524050024523563;-2.790300214200792e-09;0.5210726526203169;0.5210688880708918;1.000011123468414
65.681594;0.8817170404823959;-0.00017152655181447906;-0.00019453551771906618;-0.4594382286627836;-0.521071510112576;0.8682635079043602;1.0000156668479239;10.000061057348038;-0.4168620014034643;-0.4524049979272339;-0.4524050024549483;-2.7897017162942567e-09;0.5210725243095848;0.5210688721401258;1.000011276289446
65.691594;0.8817171651808384;-0.00017152657169620426;-0.00019453550024242007;-0.45943822861537853;-0.521071510109179;0.8682635668269816;1.000015391616834;10.000061310928654;-0.41686200140436536;-0.4524049978666475;-0.45240500245711224;-2.788598266550633e-09;0.5210723943374855;0.5210688554566713;1.000011429016893
65.701594;0.881717287177484;-0.000171526592739632;-0.0001945354839128907;-0.45943822856741384;-0.5210715101056087;0.8682636276039677;1.0000151114595515;10.000061539450082;-0.41686200140618096;-0.45240499780622434;-0.45240500245903476;-2.786932945804377e-09;0.5210722627220145;0.5210688377360361;1.000011580842424
65.711594;0.8817174065680772;-0.00017152661484721182;-0.00019453546887804538;-0.45943822851903027;-0.5210715101018923;0.8682636904376854;1.0000148259572146;10.000061733617667;-0.4168620014090074;-0.4524049977460691;-0.4524050024608874;-2.784648669569196e-09;0.5210721294549376;0.5210688187353967;1.0000117308671634
65.721594;0.8817175233664919;-0.00017152663793818155;-0.00019453545524317694;-0.4594382284703887;-0.5210715100980557;0.8682637555069644;1.000014534779145;10.000061885226499;-0.4168620014129354;-0.45240499768634307;-0.45240500246284654;-2.781701668953769e-09;0.5210719945214941;0.5210687982348855;1.0000118782466365
65.731594;0.8817176375043785;-0.00017152666197243937;-0.00019453544307174446;-0.45943822842166027;-0.5210715100941125;0.8682638229373272;1.0000142376546177;10.000061987582175;-0.4168620014180184;-0.452404997627252;-0.4524050024650834;-2.7780359895620167e-09;0.5210708579067317;0.5210677760015165;1.0000120223254947
65.741594;0.8817177488492177;-0.00017152668695734647;-0.00019453543239232417;-0.45943822837300086;-0.5210715100900307;0.8682638928399106;1.0000139343455454;10.00006203513047;-0.41686200142426305;-0.45240499756899144;-0.45240500246775295;-2.773574532431282e-09;0.5210707196091323;0.5210677518021593;1.0000121625663003
65.751594;0.8817178571761467;-0.00017152671292566647;-0.0001945354231914703;-0.4594382283245397;-0.5210715100857206;0.8682639653246621;1.0000136246395126;10.00006202324376;-0.41686200143163266;-0.45240499751170704;-0.45240500247099097;-2.7682484184409567e-09;0.5210705797014905;0.5210677254504318;1.0000122983835622
65.761594;0.8817179621484652;-0.00017152673990437523;-0.00019453541540793659;-0.45943822827639835;-0.5210715100810753;0.8682640404865017;1.000013308318894;10.000061948484786;-0.41686200144005225;-0.45240499745551055;-0.4524050024748951;-2.7620136348488106e-09;0.5210704384059469;0.5210676968312806;1.000012429107099
65.771594;0.8817180633850336;-0.00017152676790706514;-0.00019453540895684015;-0.45943822822871583;-0.5210715100760142;0.8682641184081148;1.0000129851604462;10.000061809228757;-0.416862001449427;-0.4524049974005047;-0.45240500247951415;-2.7548506347155594e-09;0.5210702960871807;0.521067665908923;1.000012554057385
65.781594;0.881718160583595;-0.0001715332602879725;-0.00019454273413670083;-0.4594372485160987;-0.5210703989835562;0.8682641991404437;1.000012655047356;10.000061606097859;-0.4168620014596709;-0.45240499734676787;-0.452405002484858;-2.7467926307732188e-09;0.521070153188957;0.5210676327351864;1.0000126725974796
65.791594;0.8817182536011262;-0.00017153329043738925;-0.00019454273007841027;-0.45943724846982664;-0.5210703989775303;0.8682642825919139;1.0000123180545208;10.000061341829246;-0.41686200147072466;-0.45240499729434286;-0.4524050024909106;-2.737956980647344e-09;0.521070010203265;0.521067597431897;1.0000127841331956
65.801594;0.8817183424649259;-0.00017153332179799862;-0.0001945427270443041;-0.45943724842449585;-0.5210703989709846;0.8682643684082748;1.0000119743727751;10.000061020663127;-0.41686200148255764;-0.4524049972432715;-0.4524050024976502;-2.728514071478524e-09;0.521069867687256;0.5210675601402768;1.0000128881017616
65.811594;0.8817184273632508;-0.00017153335452179435;-0.0001945427249106787;-0.4594372483802346;-0.5210703989639021;0.8682644559949655;1.000011624198367;10.00006064758627;-0.416862001495158;-0.4524049971936367;-0.45240500250506965;-2.7186255841624327e-09;0.521069726283099;0.5210675209744147;1.0000129839703202
65.821594;0.8817185086261063;-0.00017153338876941507;-0.00019454272356601136;-0.4594372483371545;-0.5210703989562673;0.8682645446306322;1.0000112677082995;10.00006022752812;-0.41686200150850755;-0.4524049971455796;-0.45240500251317617;-2.7084307326106197e-09;0.5210695866855866;0.5210674800083855;1.0000130712404884
65.831594;0.8817185866467576;-0.00017153342467012572;-0.00019454272291636254;-0.4594372482953504;-0.5210703989480718;0.8682646335583122;1.0000109050793717;10.000059764498237;-0.4168620015225599;-0.45240499709928794;-0.45240500252197063;-2.698060351248169e-09;0.521068449586735;0.5210664372911056;1.0000131494930204
65.841594;0.8817186617694737;-0.00017153346229195726;-0.00019454272289839723;-0.4594372482548943;-0.5210703989393346;0.8682647220805054;1.0000105364879144;10.000059261328545;-0.41686200153724823;-0.452404997054955;-0.45240500253142935;-2.6876267860556936e-09;0.5210683156712824;0.5210663928702999;1.0000132184760029
65.851594;0.8817187342376521;-0.00017153350164093604;-0.00019454272347785507;-0.45943724821584087;-0.5210703989301253;0.868264809642949;1.0000101621204154;10.000058720171817;-0.4168620015524941;-0.4524049970127404;-0.4524050025415119;-2.6772057975687148e-09;0.5210681856303575;0.5210663468154215;1.00001327812773
65.861594;0.8817188042122274;-0.00017153354269332872;-0.00019454272462897672;-0.4594372481782383;-0.5210703989205743;0.8682648958274728;1.0000097822423428;10.000058142745377;-0.41686200156819386;-0.4524049969727628;-0.45240500255218635;-2.66683491763538e-09;0.5210680601246971;0.5210662992149655;1.0000133285287978
65.871594;0.8817188717791309;-0.0001715335854323169;-0.00019454272632176092;-0.45943724814214354;-0.521070398910855;0.8682649802780087;1.0000093972540287;10.000057530092851;-0.41686200158421133;-0.45240499693511743;-0.452405002563441;-2.656527535099825e-09;0.5210679397397707;0.5210662501621695;1.000013369898507
65.881594;0.881718936898873;-0.00017153362985850896;-0.0001945427285283763;-0.45943724810762737;-0.5210703989011628;0.8682650626512898;1.000009007682889;10.000056882873428;-0.41686200160039044;-0.4524049968998856;-0.4524050025752858;-2.646292848808176e-09;0.5210678249886068;0.5210661997802748;1.0000134025996763
65.891594;0.881718999386479;-0.00017154013930991007;-0.00019455006162968528;-0.45943626840920093;-0.5210692878047684;0.8682651426522979;1.0000086141747437;10.000056202294319;-0.4168620016165685;-0.4524049968671173;-0.45240500258776384;-2.6361409069772844e-09;0.5210677163099204;0.5210661482568676;1.0000134270509133
65.901594;0.8817190589995655;-0.00017154018711705853;-0.00019455006490950034;-0.4594362683780231;-0.5210692877957247;0.8682652200936661;1.000008217485052;10.000055490569363;-0.4168620016325933;-0.45240499683681595;-0.4524050026009606;-2.6260719200110554e-09;0.5210676140225706;0.5210660958361553;1.0000134436342576
65.911594;0.8817191155344559;-0.00017154023659950315;-0.0001945500688808959;-0.4594362683485737;-0.5210692877872732;0.8682652948413251;1.000007818441078;10.000054750546868;-0.41686200164834264;-0.45240499680895147;-0.45240500261498673;-2.6160822702633804e-09;0.521067518306882;0.5210660427820761;1.0000134526870186
65.921594;0.881719168824162;-0.00017154028772495083;-0.00019455007371689594;-0.45943626832089485;-0.5210692877795737;0.8682653666823302;1.0000074179125407;10.000053985159575;-0.41686200166373577;-0.4524049967834687;-0.45240500262994965;-2.606186926768482e-09;0.5210674292578972;0.5210659893281476;1.0000134545065722
65.931594;0.8817192186755923;-0.00017154034044003229;-0.0001945500795640825;-0.45943626829506073;-0.5210692877728028;0.8682654352955925;1.0000070167724822;10.000053197333559;-0.41686200167873205;-0.4524049967602852;-0.452405002645939;-2.5964118647882087e-09;0.5210663469371087;0.5210649356279567;1.0000134493814543
65.941594;0.8817192648220344;-0.0001715403946760436;-0.00019455008650147578;-0.4594362682711857;-0.5210692877671648;0.8682655003672997;1.0000066157888792;10.000052390329238;-0.4168620016933274;-0.4524049967393151;-0.4524050026630194;-2.5867618848726228e-09;0.5210662713702251;0.5210648817476761;1.0000134376887309
65.951594;0.8817193069176205;-0.000171540450341854;-0.00019455009456685298;-0.4594362682493946;-0.5210692877628623;0.8682655617211033;1.000006215491261;10.000051567948038;-0.4168620017075501;-0.4524049967204965;-0.45240500268122336;-2.5772134796762426e-09;0.5210662025441047;0.5210648277049069;1.0000134199192117
65.961594;0.8817193445745535;-0.00017154050729755395;-0.0001945501038096106;-0.45943626822977646;-0.5210692877600518;0.8682656193615429;1.0000058161432457;10.0000507343903;-0.4168620017214507;-0.45240499670378137;-0.4524050027005522;-2.5677298812484203e-09;0.5210661404239394;0.5210647735111258;1.0000133965848592
65.971594;0.8817193774123218;-0.00017154056533755208;-0.00019455011430547276;-0.4594362682123708;-0.521069287758836;0.8682656734509864;1.0000054178699396;10.000049893788649;-0.4168620017350946;-0.45240499668911044;-0.45240500272097645;-2.5582759871405674e-09;0.5210660849479672;0.5210647191998369;1.0000133681610541
65.981594;0.8817194050799654;-0.00017154062420870762;-0.00019455012612693473;-0.45943626819719113;-0.5210692877593045;0.8682657242441392;1.0000050208437163;10.000049049797004;-0.4168620017485535;-0.4524049966764048;-0.45240500274243994;-2.548831047915779e-09;0.5210660360032756;0.5210646648310326;1.0000133350845535
65.991594;0.8817194272754751;-0.00017154068366156746;-0.00019455013931278826;-0.4594362681842455;-0.5210692877615781;0.8682657719997414;1.0000046254017338;10.000048205737846;-0.41686200176188437;-0.4524049966655588;-0.45240500276488893;-2.5393879812989845e-09;0.5210659934271746;0.5210646104786391;1.0000132977413843
66.001594;0.8817194437852233;-0.00017154074350046698;-0.0001945501538620506;-0.45943626817354094;-0.521069287765818;0.8682658169588969;1.0000042320237739;10.000047364799082;-0.4168620017751219;-0.4524049966564325;-0.4524050027882997;-2.5299397191752203e-09;0.52106595705038;0.5210645562291835;1.0000132564625723
66.011594;0.8817194544797913;-0.0001715472669259407;-0.00019455750013536898;-0.45943528849952775;-0.5210681766852647;0.8682658593847276;1.0000038412490537;10.000046529686957;-0.41686200178829297;-0.45240499664886163;-0.4524050028126736;-2.5204702885592126e-09;0.5210659267411247;0.5210645021871353;1.0000132115106684
66.021594;0.8817194592160017;-0.00017154732717773044;-0.0001945575173396326;-0.4594352884933242;-0.5210681766939262;0.8682658995468068;1.0000034536854774;10.000045702295896;-0.41686200180142663;-0.45240499664268014;-0.45240500283802126;-2.510953367694832e-09;0.5210659023980448;0.5210644484662523;1.0000131630816491
66.031594;0.8817194577685705;-0.00017154738750476667;-0.0001945575358441763;-0.4594352884893859;-0.5210681767049837;0.8682659376581601;1.000003070066152;10.000044884337454;-0.41686200181454186;-0.4524049966377395;-0.4524050028643617;-2.5013530915921127e-09;0.5210658839073519;0.5210643951628255;1.0000131113588755
66.041594;0.8817194499063022;-0.00017154744780583297;-0.0001945575556363943;-0.45943528848770776;-0.5210681767185292;0.868265973847563;1.0000026912128486;10.000044078321388;-0.4168620018276314;-0.45240499663390715;-0.4524050028917275;-2.491635840293187e-09;0.5210648711154712;0.5210633423335527;1.0000130565542764
66.051594;0.881719435472986;-0.0001715475079608394;-0.00019455757669895006;-0.45943528848823006;-0.5210681767346479;0.86826600815091;1.0000023179569792;10.000043287742146;-0.41686200184067257;-0.45240499663106054;-0.4524050029201701;-2.4817898818973685e-09;0.5210648638237287;0.5210632900029261;1.0000129989119448
66.061594;0.8817204143387587;-0.00017155120007398384;-0.00019456149784800766;-0.4594358095463912;-0.5210681767519608;0.8682660404951716;1.0000019511298874;10.000042517146355;-0.41686200185366507;-0.4524049966291084;-0.4524050029497589;-2.4718239598082725e-09;0.5210648617760221;0.5210632381951968;1.0000129386708816
66.071594;0.8817203864531337;-0.00017155125958808097;-0.00019456152147389412;-0.45943580955094265;-0.521068176773434;0.8682660707329759;1.0000015915644815;10.000041772078498;-0.4168620018666633;-0.4524049966280186;-0.45240500298057496;-2.461743589260857e-09;0.521064864645228;0.521063186965435;1.0000128760003908
66.081594;0.8817203517277651;-0.0001715513185961471;-0.00019456154648412653;-0.45943580955729296;-0.5210681767976324;0.8682660987368506;1.0000012400279465;10.00004105766874;-0.41686200187978345;-0.4524049966278158;-0.452405003012695;-2.451534366651259e-09;0.5210648720687852;0.5210631364096228;1.0000128109664501
66.091594;0.8817203101389559;-0.0001715513769483043;-0.00019456157296851367;-0.45943580956526486;-0.5210681768245609;0.8682661244767285;1.0000008971602412;10.000040377010022;-0.41686200189318084;-0.45240499662856143;-0.45240500304615877;-2.4411686598057288e-09;0.5210648837184714;0.5210630866579868;1.000012743510313
66.101594;0.8817202617148981;-0.00017155143450194176;-0.00019456160097381915;-0.4594358095746536;-0.5210681768542413;0.8682661480557077;1.0000005635013614;10.000039731224296;-0.4168620019070021;-0.45240499663032957;-0.45240500308093307;-2.4306247772193673e-09;0.5210648993215049;0.5210630378679607;1.0000126734266839
66.111594;0.8817202065479779;-0.00017155149114322688;-0.0001945616304952765;-0.45943580958525476;-0.5210681768867144;0.8682661697117119;1.0000002395505845;10.000039120633616;-0.41686200192135314;-0.4524049966331864;-0.45240500311690224;-2.4198895992569274e-09;0.521064918628373;0.5210629902229912;1.0000126004070538
66.121594;0.8817201447802048;-0.00017155801011662812;-0.00019456899187286213;-0.45943482993021306;-0.5210670658350733;0.8682661897774403;0.9999999257737606;10.00003854603182;-0.41686200193631434;-0.45240499663718575;-0.4524050031538991;-2.4089543797691154e-09;0.5210649413857638;0.5210629439310718;1.0000125241301938
66.131594;0.8817200765470075;-0.0001715580646941031;-0.00019456902430558826;-0.459434829942692;-0.5210670658731585;0.8682662086285902;0.9999996226107561;10.00003800969883;-0.41686200195198025;-0.45240499664238154;-0.4524050031917614;-2.397833188234472e-09;0.5210649673426825;0.5210628992264679;1.0000124443287544
66.141594;0.881720001913605;-0.0001715581181978111;-0.0001945690581191078;-0.4594348299558924;-0.5210670659139943;0.8682662266675221;0.9999993305290111;10.00003751535591;-0.4168620019684802;-0.45240499664884104;-0.4524050032303776;-2.386575939609813e-09;0.5210639962896986;0.5210618563725063;1.0000123608306148
66.151594;0.8817199208558214;-0.00017155817067212255;-0.00019456909325226636;-0.45943482996973434;-0.5210670659575439;0.8682662443199319;0.9999990500000894;10.000037067202829;-0.4168620019859662;-0.4524049966566462;-0.4524050032696914;-2.375248016931542e-09;0.5210640280923193;0.5210618156303621;1.0000122735573733
66.161594;0.8817198333328101;-0.00017155822218542437;-0.0001945691296165229;-0.4594348299841654;-0.5210670660037762;0.8682662619940196;0.9999987813630142;10.000036669093912;-0.41686200200459933;-0.4524049966658829;-0.4524050033096776;-2.363902966110088e-09;0.5210640626883793;0.5210617771900595;1.0000121824959498
66.171594;0.8817197394048781;-0.00017155827278867298;-0.00019456916711500932;-0.4594348299991211;-0.5210670660526419;0.8682662800524312;0.9999985247314481;10.000036324544674;-0.4168620020245642;-0.45240499667662615;-0.45240500335031736;-2.3525702624827295e-09;0.5210641000750877;0.5210617411342618;1.0000120877093113
66.181594;0.8817196392939513;-0.00017155832248746714;-0.00019456920568206555;-0.45943483001451807;-0.521067066104074;0.8682662988257697;0.9999982800178374;10.000036037273384;-0.41686200204607565;-0.4524049966889333;-0.45240500339158246;-2.3412467154399115e-09;0.5210641402920306;0.5210617074715197;1.00001198934333
66.191594;0.8817195333627983;-0.0001715583712341501;-0.00019456924528168438;-0.4594348300302721;-0.521067066158004;0.8682663185743026;0.9999980470141413;10.00003581087992;-0.41686200206935187;-0.45240499670284046;-0.4524050034334281;-2.329889498029172e-09;0.5210641833878731;0.5210616761972522;1.0000118875610748
66.201594;0.8817194220626866;-0.0001715584189492431;-0.00019456928586901966;-0.4594348300463106;-0.5210670662143573;0.8682663394073662;0.9999978254546257;10.0000356479477;-0.416862002094584;-0.4524049967183482;-0.4524050034758134;-2.318436880684818e-09;0.5210642293913822;0.5210616473373348;1.0000117824284513
66.211594;0.8817193059185332;-0.00017155846554713964;-0.0001945693273584449;-0.45943483006258157;-0.5210670662730378;0.868266361277582;0.9999976150081007;10.000035550268043;-0.4168620021219238;-0.4524049967354149;-0.4524050035187328;-2.306846449901019e-09;0.5210642783005824;0.5210616209404587;1.0000116738773328
66.221594;0.8817191855263834;-0.00017155851093000765;-0.0001945693696138246;-0.459434830079049;-0.5210670663339191;0.8682663840634174;0.9999974152122748;10.00003551978042;-0.41686200215147284;-0.45240499675397694;-0.4524050035622119;-2.295100232346382e-09;0.521064330080693;0.5210615970390494;1.0000115618206737
66.231594;0.8817190614956765;-0.00017155855497883116;-0.00019456941246122;-0.45943483009565417;-0.5210670663968442;0.86826640765861;0.9999972254304036;10.000035558802448;-0.41686200218326874;-0.4524049967739783;-0.45240500360628527;-2.28318796233127e-09;0.5210643846731423;0.52106157564249;1.0000114462585967
66.241594;0.881718934397621;-0.00017156506090436075;-0.00019457678609142211;-0.4594338504456062;-0.5210659553747014;0.868266431981641;0.9999970449118049;10.000035669525255;-0.4168620022172928;-0.452404996795376;-0.4524050036509917;-2.2711145092738856e-09;0.5210634420250746;0.5210605567621713;1.0000113272622928
66.251594;0.8817188047935995;-0.0001715651019316618;-0.0001945768295821112;-0.45943385046204555;-0.5210659554411572;0.8682664569241721;0.9999968729215268;10.000035853630635;-0.4168620022534852;-0.4524049968181319;-0.452405003696376;-2.2589043592867793e-09;0.5210635021225615;0.5210605404326587;1.0000112049579195
66.261594;0.8817186732613668;-0.00017156514130369565;-0.00019457687316964202;-0.45943385047808355;-0.5210659555090749;0.8682664823594011;0.9999967088153785;10.000036112325716;-0.416862002291742;-0.45240499684220997;-0.45240500374248493;-2.246570548461013e-09;0.5210635649843619;0.5210605267170557;1.0000110795506618
66.271594;0.8817185403083234;-0.00017156517893510685;-0.00019457691673947718;-0.45943385049353136;-0.5210659555782282;0.8682665082209228;0.9999965520521811;10.000036446600538;-0.41686200233192416;-0.45240499686757063;-0.45240500378936005;-2.234092114977272e-09;0.5210636306172852;0.5210605156832766;1.0000109512938367
66.281594;0.8817184062742686;-0.00017156521472171308;-0.00019457696018951442;-0.4594338505082827;-0.5210659556483893;0.8682665345515834;0.9999964022314111;10.000036857582474;-0.41686200237388993;-0.4524049968941541;-0.4524050038370352;-2.221426358554186e-09;0.5210636990023624;0.5210605073623401;1.0000108204428366
66.291594;0.8817182713864119;-0.00017156524854391767;-0.0001945770034291134;-0.45943385052230273;-0.5210659557193695;0.8682665615193192;0.9999962591173603;10.000037346342756;-0.4168620024175088;-0.45240499692187897;-0.4524050038855418;-2.2085163025259025e-09;0.5210637701153182;0.5210605017249377;1.0000106872847283
66.301594;0.8817181358760933;-0.0001715652802963498;-0.00019457704639103352;-0.4594338505355638;-0.521065955791032;0.8682665894631969;0.9999961225414945;10.000037912875754;-0.4168620024626533;-0.45240499695064956;-0.45240500393491045;-2.1952735599100372e-09;0.5210638438961438;0.5210604986822813;1.0000105521758493
66.311594;0.8817179999986763;-0.00017156530990383346;-0.0001945770890448272;-0.45943385054799696;-0.5210659558632568;0.8682676189276484;0.9999959922933448;10.00003855553851;-0.41686200250920047;-0.4524049969803464;-0.4524050039851515;-2.181569722363468e-09;0.5210639201806636;0.5210604981005817;1.0000104155008913
66.321594;0.881717863983025;-0.0001715653373162454;-0.00019457713138919236;-0.4594338505594898;-0.5210659559359011;0.8682676506100445;0.9999958681845722;10.000039271651394;-0.4168620025570399;-0.45240499701082965;-0.4524050040362321;-2.1672663920651684e-09;0.5210639986954768;0.521060499823952;1.000010277590355
66.331594;0.8817177280022737;-0.00017156536250008975;-0.0001945771734222396;-0.45943385056990554;-0.5210659560087917;0.8682676852386766;0.999995750160633;10.000040057976916;-0.4168620026060642;-0.4524049970419769;-0.45240500408807444;-2.152257868048851e-09;0.5210640791218669;0.5210605037035297;1.0000101386685611
66.341594;0.8817175921896478;-0.0001715653854380968;-0.00019457721512121842;-0.45943385057910147;-0.5210659560817477;0.8682677234564606;0.9999956382838856;10.000040910242822;-0.41686200265614237;-0.4524049970737087;-0.4524050041405621;-2.1364764966974034e-09;0.5210641611370611;0.5210605096287266;1.0000099988381561
66.351594;0.8817174566468967;-0.00017156540613076697;-0.00019457725644023065;-0.4594338505869389;-0.5210659561545993;0.8682677657908727;0.9999955327052799;10.000041822603155;-0.41686200270709906;-0.45240499710597953;-0.4524050041935402;-2.1198697026216906e-09;0.5210632443959169;0.5210595175450474;1.000009858100616
66.361594;0.8817173214118577;-0.0001715718879250705;-0.00019458462768831195;-0.4594328709266121;-0.5210648451402613;0.8682678126855011;0.9999954336675347;10.000042787827468;-0.4168620027587089;-0.4524049971387622;-0.4524050042468129;-2.102388851736307e-09;0.5210633285218482;0.5210595274498823;1.0000097164159416
66.371594;0.8817171864362725;-0.00017157190417088647;-0.00019458466802215032;-0.459432870931312;-0.5210648452124547;0.8682678644820276;0.9999953413987708;10.000043797888674;-0.41686200281070573;-0.4524049971720368;-0.45240500430012437;-2.083980563442769e-09;0.5210634131317246;0.5210595393671735;1.0000095737090215
66.381594;0.8817170516119343;-0.00017157191821275125;-0.00019458470768878014;-0.45943287093424334;-0.5210648452841271;0.8682679213751369;0.9999952559773233;10.000044844713564;-0.4168620028628133;-0.452404997205774;-0.4524050043531357;-2.064572209553719e-09;0.5210634978470251;0.521059553304616;1.0000094298189095
66.391594;0.881716916854494;-0.00017157193006702557;-0.00019458474651883447;-0.4594328709353187;-0.5210648453551691;0.8682679834572165;0.9999951773624127;10.000045920871235;-0.4168620029147845;-0.45240499723992345;-0.45240500440543613;-2.044081028575792e-09;0.5210635823070582;0.5210595692267844;1.0000092845107673
66.401594;0.8817167821990769;-0.00017157193977293436;-0.00019458478434057603;-0.45943287093450863;-0.5210648454254728;0.868268050843198;0.9999951055647186;10.0000470195205;-0.41686200296642484;-0.4524049972744163;-0.45240500445658793;-2.022438049000465e-09;0.5210636662090484;0.5210595870730699;1.0000091375304754
66.411594;0.8817166477930537;-0.00017157194739089712;-0.00019458482101960802;-0.4594328709318408;-0.5210648454949228;0.8682681237374571;0.9999950407952992;10.000048134141714;-0.41686200301759624;-0.4524049973091793;-0.4524050045061707;-1.99958620626506e-09;0.5210637493231846;0.5210596067763343;1.0000089886451082
66.421594;0.8817165138117433;-0.00017157195298189175;-0.0001945848564587;-0.4594328709273865;-0.5210648455633792;0.8682682023753338;0.9999949834870809;10.000049258773227;-0.4168620030682197;-0.4524049973441493;-0.452405004553796;-1.9754674903071166e-09;0.5210638314581411;0.5210596282450546;1.0000088376612737
66.431594;0.8817163804185889;-0.00017157195658213466;-0.00019458489058092604;-0.4594328709212378;-0.5210648456306683;0.868268286943107;0.9999949341910384;10.000050388265805;-0.41686200311828625;-0.45240499737927214;-0.45240500459909694;-1.950043617599437e-09;0.5210639124268316;0.5210596513623518;1.000008684375216
66.441594;0.8817162477615198;-0.00017157195819025357;-0.00019458492333811086;-0.45943287091349966;-0.5210648456966012;0.8682683775383303;0.9999948934227191;10.00005151854263;-0.4168620031678608;-0.45240499741449486;-0.45240500464172784;-1.923331177735838e-09;0.5210639920341236;0.5210596760315237;1.0000085285092943
66.451594;0.8817161159597793;-0.00017157195777779157;-0.00019458495472877773;-0.4594328709043008;-0.521064845760992;0.8682684741279343;0.9999948615592738;10.000052646647687;-0.4168620032170631;-0.4524049974497665;-0.4524050046813864;-1.895402622298052e-09;0.5210630700692913;0.5210587022129254;1.0000083697278568
66.461594;0.881715985102719;-0.00017157195531763072;-0.0001945849847744133;-0.45943287089378737;-0.5210648458236623;0.8682685765239727;0.9999948388718414;10.00005376995419;-0.4168620032660212;-0.4524049974850288;-0.45240500471783335;-1.8663491645640673e-09;0.5210631463134632;0.5210587299313205;1.000008207698009
66.471594;0.8817158552493138;-0.00017157841414674162;-0.00019459234384909592;-0.4594318912154291;-0.5210637347975184;0.8682686844145039;0.9999948256489837;10.00005488585777;-0.4168620033148263;-0.45240499752019686;-0.45240500475088996;-1.836239241224586e-09;0.521063220568598;0.5210587592845681;1.0000080421740578
66.481594;0.8817157264115306;-0.00017157840764894206;-0.0001945923711719049;-0.4594318912026701;-0.5210637348562838;0.8682687974310127;0.9999948222182435;10.000055993131273;-0.41686200336351864;-0.45240499755515867;-0.4524050047804165;-1.8051043505115172e-09;0.5210632926766287;0.5210587904407032;1.0000078730986814
66.491594;0.8817155985714126;-0.0001715783992645069;-0.00019459239709701504;-0.4594318911889277;-0.5210637349129218;0.8682689151872077;0.9999948288187537;10.000057092993144;-0.4168620034120895;-0.45240499758979535;-0.45240500480630197;-1.77294287693146e-09;0.5210633625111759;0.5210588235949128;1.0000077006276453
66.501594;0.8817154717319483;-0.0001715783891600968;-0.0001945924216240878;-0.4594318911742657;-0.5210637349673449;0.8682690372691132;0.9999948455273304;10.000058188065074;-0.4168620034604771;-0.4524049976240036;-0.4524050048284627;-1.7397193148460691e-09;0.5210634299683323;0.521058858922494;1.0000075250621618
66.511594;0.881715345956899;-0.00017157837754435738;-0.0001945924447737488;-0.4594318911587338;-0.5210637350194622;0.8682691632537789;0.9999948723428567;10.000059280649234;-0.4168620035085615;-0.45240499765770775;-0.4524050048468228;-1.7053612933356746e-09;0.5210634949688081;0.5210588965622092;1.0000073468112873
