time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.521594;0.8817152213858228;-0.00017157836462495236;-0.00019459246658586732;-0.4594318911423756;-0.5210637350691787;0.8682692927636959;0.9999949092814471;10.000060372417465;-0.4168620035561908;-0.4524049976908486;-0.45240500486129986;-1.6697604290543846e-09;0.5210635574560737;0.5210589366010164;1.000007166415727
66.531594;0.8817150982205221;-0.00017157835056908106;-0.00019459248710016578;-0.45943189112524674;-0.5210637351164049;0.8682694254825004;0.9999949563420275;10.000061465157474;-0.4168620036032431;-0.4524049977233764;-0.45240500487181207;-1.632785296776688e-09;0.5210636173901073;0.5210589790462994;1.000006984534427
66.541594;0.881714976712339;-0.00017157833550456077;-0.0001945925063287908;-0.4594318911074273;-0.5210637351610575;0.8682695611426208;0.9999950134128323;10.000062560900549;-0.41686200364966225;-0.45240499775526705;-0.4524050048782725;-1.594311117797659e-09;0.5210636747398089;0.5210590238225769;1.0000068018922428
66.551594;0.8817148571717871;-0.000171578319543404;-0.00019459252425194133;-0.459431891089014;-0.5210637352030577;0.8682696995275598;0.9999950802558596;10.000063660911875;-0.4168620036954219;-0.4524049977865282;-0.4524050048805852;-1.5542457973409535e-09;0.5210637294927033;0.5210590708314047;1.0000066192545534
66.561594;0.8817147399821709;-0.00017157830277856817;-0.0001945925408261454;-0.4594318910701159;-0.5210637352423223;0.8682698404638813;0.9999951565635702;10.00006476438053;-0.4168620037404744;-0.4524049978172037;-0.45240500487867913;-1.5125344749660921e-09;0.5210627817068374;0.5210581200393095;1.000006437407185
66.571594;0.8817146255941533;-0.0001715782852601622;-0.00019459255597109967;-0.4594318910508721;-0.521063735278759;0.8682699837921097;0.9999952419876835;10.000065868028447;-0.4168620037847456;-0.4524049978473859;-0.4524050048725391;-1.4691523740250295e-09;0.5210628315575335;0.5210581715086768;1.0000062570900772
66.581594;0.8817145144868792;-0.00017157826698981164;-0.0001945925695472238;-0.45943189103145404;-0.5210637353122737;0.8682701293457984;0.9999953361266509;10.000066966958933;-0.4168620038281511;-0.4524049978771767;-0.4524050048621916;-1.4240903640719793e-09;0.5210628793019507;0.5210582253712012;1.000006078911183
66.591594;0.8817144071383104;-0.00017158471126707436;-0.00019459991175082084;-0.4594309113453625;-0.5210626242558526;0.8682702769647339;0.9999954385543457;10.000068055619185;-0.41686200387059325;-0.4524049979066125;-0.4524050048476742;-1.3773220523977391e-09;0.5210629251856267;0.5210582817993069;1.0000059033418125
66.601594;0.8817143040397796;-0.00017158469136267722;-0.00019459992166518655;-0.45943091132605507;-0.5210626242833108;0.8682704265583173;0.9999955488754375;10.000069128157435;-0.4168620039119541;-0.45240499793563893;-0.4524050048290372;-1.3287797081178003e-09;0.5210629693819226;0.5210583409831504;1.000005730795523
66.611594;0.881714205681877;-0.00017158467051902194;-0.00019459992954768272;-0.45943091130693486;-0.5210626243077338;0.8682705781572712;0.9999956667340554;10.000070178659925;-0.4168620039521102;-0.45240499796415273;-0.45240500480635626;-1.2783834844874712e-09;0.521063011995958;0.521058403105103;1.00000556165013
66.621594;0.8817141124981873;-0.0001715846486299934;-0.00019459993531491574;-0.45943091128803204;-0.5210626243291937;0.8682707318619595;0.9999957918201973;10.000071201452549;-0.41686200399096257;-0.4524049979920674;-0.4524050047797146;-1.2260962519951478e-09;0.5210630531105043;0.5210584683236531;1.0000053961798374
66.631594;0.8817140248688863;-0.0001715846255977702;-0.000194599938913689;-0.4594309112693567;-0.5210626243478091;0.8682708877262929;0.9999959238933736;10.000072191597363;-0.4168620040284689;-0.45240499801935774;-0.45240500474919265;-1.1719465625205244e-09;0.5210630928263948;0.5210585367709412;1.0000052345493793
66.641594;0.8817139431662951;-0.00017158460135101143;-0.00019459994033213445;-0.4594309112509163;-0.5210626243637391;0.8682710456846537;0.9999960627541831;10.000073145753404;-0.4168620040646563;-0.452404998046064;-0.4524050047149011;-1.116016629390871e-09;0.5210631312410076;0.521058608552705;1.0000050769130548
66.651594;0.8817138677411741;-0.00017158457584675235;-0.00019459993960146494;-0.45943091123273727;-0.5210626243771574;0.8682712055604065;0.9999962081644415;10.000074062450043;-0.4168620040996031;-0.45240499807226464;-0.45240500467700406;-1.0584168890362777e-09;0.5210631683974032;0.5210586837583567;1.0000049234515755
66.661594;0.8817137988989502;-0.00017158454906740297;-0.00019459993678664999;-0.45943091121488994;-0.521062624388225;0.8682713671357596;0.9999963597677928;10.000074941223076;-0.41686200413340785;-0.45240499809801893;-0.45240500463569083;-9.992652276676382e-10;0.5210632042935134;0.5210587624859467;1.0000047742754596
66.671594;0.8817137369663839;-0.00017158452102306157;-0.00019459993197964583;-0.4594309111974928;-0.5210626243970888;0.868271530239496;0.9999965170543158;10.00007578182896;-0.4168620041661716;-0.4524049981233243;-0.45240500459113375;-9.386838019885187e-10;0.5210622389312931;0.5210578448214406;1.0000046293215779
66.681594;0.8817136823618571;-0.00017158449174645558;-0.00019459992529518287;-0.45943091118069285;-0.5210626244038898;0.8682716947781711;0.9999966793784374;10.000076584618666;-0.41686200419799274;-0.4524049981481289;-0.4524050045434812;-8.767977051206709e-10;0.5210622723100725;0.5210579307580836;1.000004488334686
66.691594;0.8817136355407132;-0.00017158446128659488;-0.00019459991686877366;-0.4594309111646424;-0.521062624408765;0.8682718606696926;0.9999968459870902;10.000077351587011;-0.41686200422897374;-0.4524049981723537;-0.4524050044928863;-8.13714787082725e-10;0.52106230435718;0.5210580201558237;1.0000043508995922
66.701594;0.8817135968890714;-0.0001715844297209664;-0.00019459990685801246;-0.459430911149489;-0.5210626244118377;0.8682720277733923;0.9999970160639705;10.000078086887001;-0.4168620042592406;-0.4524049981959003;-0.45240500443953147;-7.495047038700547e-10;0.5210623348831547;0.5210581127666665;1.0000042165197849
66.711594;0.8817135666891004;-0.00017159086050735597;-0.00019460722580793506;-0.4594299314687141;-0.5210615133262717;0.8682721959125531;0.9999971888091052;10.000078796003523;-0.41686200428893877;-0.452404998218671;-0.45240500438362086;-6.842041869544231e-10;0.5210623636111242;0.5210582082759578;1.0000040847482583
66.721594;0.8817135451382367;-0.00017159082714394806;-0.00019460721311544244;-0.459429931455806;-0.5210615133259854;0.8682723649218514;0.9999973635057925;10.000079483981422;-0.41686200431819453;-0.4524049982405768;-0.4524050043253602;-6.178398136294144e-10;0.5210623902413006;0.5210583063587503;1.0000039552265665
66.731594;0.8817135323695228;-0.00017159079312998015;-0.00019460719926370898;-0.4594299314442573;-0.5210615133240732;0.8682725346428432;0.9999975395711705;10.00008015414046;-0.41686200434708803;-0.4524049982615274;-0.45240500426494074;-5.504473561201376e-10;0.5210624145106094;0.521058406715049;1.0000038275987746
66.741594;0.8817135284928718;-0.0001715907585850295;-0.00019460718431777314;-0.4594299314342274;-0.5210615133205473;0.868272704881909;0.9999977165734963;10.000080807828963;-0.41686200437566123;-0.45240499828142444;-0.45240500420251845;-4.820872895994841e-10;0.521062436225777;0.5210585090549132;1.0000037015029057
66.751594;0.8817135336294997;-0.00017159072355403483;-0.00019460716831890256;-0.4594299314258869;-0.5210615133154359;0.8682728753289995;0.9999978941449376;10.000081444368346;-0.4168620044039287;-0.4524049983001481;-0.4524050041381952;-4.128533359862392e-10;0.5210624552511459;0.5210586130928296;1.0000035766666648
66.761594;0.8817135478620778;-0.00017159068801712884;-0.00019460715132300278;-0.45942993141941835;-0.5210615133088046;0.868273045490762;0.9999980718687255;10.000082060921313;-0.4168620044318757;-0.4524049983175413;-0.4524050040720148;-3.4286160976328813e-10;0.5210624715031023;0.5210587185537215;1.000003452982366
66.771594;0.881713571171997;-0.00017159065192638752;-0.0001946071334236487;-0.4594299314149947;-0.5210615133007487;0.8682732147168656;0.9999982492553932;10.000082653032695;-0.41686200445945515;-0.45240499833341274;-0.45240500400398165;-2.722327498719673e-10;0.5210624849730346;0.5210588251587125;1.0000033305066116
66.781594;0.8817136034610052;-0.0001715906152300749;-0.00019460711472788837;-0.45942993141275595;-0.5210615132913781;0.868273382260214;0.9999984257709151;10.000083215903478;-0.41686200448659116;-0.45240499834756165;-0.45240500393410105;-2.010866784229975e-10;0.5210614956998246;0.5210579326219612;1.00000320932669
66.791594;0.8817136445758872;-0.00017159057788394765;-0.00019460709533153698;-0.45942993141280186;-0.5210615132808081;0.868273547320782;0.9999986008894668;10.00008374543819;-0.41686200451320293;-0.4524049983598195;-0.45240500386242344;-1.295457308413789e-10;0.5210615037179746;0.5210580406700245;1.0000030894381942
66.801594;0.8817136942450938;-0.0001715905398654567;-0.00019460707532574452;-0.4594299314151994;-0.5210615132691373;0.8682737090953758;0.9999987741330549;10.000084238467679;-0.4168620045392332;-0.4524049983700932;-0.45240500378906295;-5.774127109096463e-11;0.5210615090648162;0.5210581490631941;1.000002970838888
66.811594;0.8817137520095659;-0.00017159050116727367;-0.00019460705479583352;-0.45942993141999144;-0.5210615132564059;0.8682738668009109;0.9999989450091298;10.000084692125277;-0.4168620045646479;-0.45240499837838505;-0.4524050037141723;1.4170178808154894e-11;0.5210615117898788;0.5210582575879352;1.0000028536662644
66.821594;0.8817138172708711;-0.0001715904617717937;-0.00019460703379651058;-0.45942993142719496;-0.5210615132425753;0.8682740196478699;0.9999991129123231;10.000085102871932;-0.41686200458942674;-0.4524049983847812;-0.45240500363789127;8.599824089029981e-11;0.5210615119502785;0.5210583659942548;1.00000273819577
66.831594;0.8817138893908296;-0.00017159688497356992;-0.0001946143427151832;-0.45942895177013027;-0.5210604021406253;0.8682741668325337;0.999999277135348;10.000085466378952;-0.4168620046135756;-0.4524049983894207;-0.4524050035603197;1.5754531960379098e-10;0.5210615096613272;0.5210584739420939;1.0000026248171168
66.841594;0.8817139677361002;-0.00017159684405505904;-0.00019461432078600807;-0.4594289517820966;-0.5210604021243185;0.8682743075707084;0.9999994369884271;10.000085778477615;-0.4168620046371333;-0.45240499839245935;-0.4524050034815464;2.2864764703993724e-10;0.5210615051243995;0.5210585810520678;1.0000025140644784
66.851594;0.8817140517201755;-0.00017159680230813918;-0.0001946142983743635;-0.4594289517963935;-0.5210604021066316;0.8682744411100648;0.9999995918720969;10.000086036047206;-0.4168620046601577;-0.4524049983940424;-0.452405003401686;2.991800554094343e-10;0.5210614985428412;0.5210586870027657;1.0000024066173756
66.861594;0.8817141408481144;-0.00017159675972763287;-0.0001946142754734561;-0.45942895181300336;-0.5210604020874803;0.868274566763445;0.9999997412055899;10.000086237271857;-0.4168620046827035;-0.4524049983943021;-0.45240500332087324;3.690252892746178e-10;0.5210614900121038;0.5210587915367989;1.0000023032060756
66.871594;0.8817142346820473;-0.00017159671637152757;-0.00019461425205095367;-0.4594289518319244;-0.5210604020668003;0.8682746839963772;0.999999884349266;10.000086381514489;-0.41686200470481494;-0.45240499839337456;-0.4524050032392351;4.380548923810658e-10;0.5210614794890814;0.5210588944011223;1.000002204476507
66.881594;0.8817143327749393;-0.00017159667236294447;-0.00019461422802626507;-0.4594289518531624;-0.5210604020445518;0.868274792439084;1.0000000206496173;10.000086469133345;-0.4168620047265262;-0.45240499839141657;-0.45240500315687693;5.061267405650209e-10;0.5210614668615018;0.5210589953475419;1.0000021109659571
66.891594;0.8817144346852163;-0.00017159662784267966;-0.00019461420327396482;-0.45942895187672034;-0.5210604020207151;0.8682748917933542;1.0000001495369353;10.000086501494518;-0.4168620047478412;-0.4524049983886036;-0.45240500307388987;5.730783247482954e-10;0.5210604520649962;0.5210580941812709;1.0000020232157234
66.901594;0.881714540029749;-0.0001715965829202479;-0.00019461417764873336;-0.45942895190258987;-0.521060401995293;0.8682749817694585;1.0000002705978237;10.000086481286237;-0.416862004768714;-0.4524049983851108;-0.4524050029903745;6.387269316817387e-10;0.5210604351413642;0.5210581907573224;1.0000019418294188
66.911594;0.8817146484473861;-0.00017159653768003514;-0.0001946141510241143;-0.45942895193075395;-0.5210604019683128;0.8682750621108614;1.0000003836081541;10.00008641283044;-0.41686200478906044;-0.4524049983810884;-0.45240500290645197;7.028711026737104e-10;0.5210604161997409;0.5210582849436756;1.0000018673761613
66.921594;0.8817147595051602;-0.0001715964922025125;-0.00019461412331842713;-0.45942895196118827;-0.5210604019398267;0.8682751326322351;1.0000004885219924;10.0000863015701;-0.4168620048087902;-0.45240499837663367;-0.4524050028222539;7.652818910554559e-10;0.5210603953525824;0.521058376624097;1.000001800289967
66.931594;0.8817148727032064;-0.0001715964465595375;-0.00019461409448727414;-0.4594289519938527;-0.5210604019099214;0.8682751932034452;1.0000005854091054;10.00008615248319;-0.41686200482781977;-0.45240499837176634;-0.45240500273791295;8.257149187800275e-10;0.521060372673795;0.5210584657004588;1.00000174083925
66.941594;0.8817149876090145;-0.00017159640080891645;-0.00019461406449942383;-0.45942895202869644;-0.5210604018787187;0.8682752437064918;1.0000006743516556;10.00008596891684;-0.41686200484604957;-0.4524049983664258;-0.4524050026535563;8.839496564898036e-10;0.5210603481811694;0.52105855206947;1.0000016890818781
66.951594;0.8817161039551228;-0.00017160645055681065;-0.00019462526244419263;-0.45942849344568915;-0.5210592907579742;0.8682752840189039;1.0000007553554044;10.000085753096037;-0.41686200486334424;-0.4524049983605071;-0.45240500256929483;9.398089374101166e-10;0.5210603218556003;0.521058635632668;1.0000016448557856
66.961594;0.8817162217092483;-0.00017160640474770967;-0.00019462523003825903;-0.45942849348484577;-0.52105929072462;0.8682753140471116;1.0000008283037989;10.000085507458008;-0.4168620048795522;-0.4524049983539236;-0.4524050024852208;9.93143736979546e-10;0.5210602936805788;0.5210587163050653;1.0000016078523166
66.971594;0.8817163408540133;-0.0001716063590057596;-0.00019462519639734015;-0.45942849352622595;-0.5210592906904435;0.8682753337948048;1.0000008929376503;10.000085235322118;-0.4168620048945375;-0.45240499834664816;-0.45240500240141224;1.0438295028953643e-09;0.5210602636695268;0.5210587939766692;1.000001577688244
66.981594;0.8817164614329267;-0.00017160631341164002;-0.00019462516156696331;-0.4594284935699195;-0.5210592906556117;0.8682753433912649;1.0000009488624018;10.000084940281006;-0.4168620049081861;-0.4524049983387092;-0.4524050023179233;1.091784734077167e-09;0.5210602318800809;0.5210588685020363;1.0000015539730558
66.991594;0.8817165835159123;-0.00017160626805993732;-0.00019462512563073967;-0.4594284936160196;-0.5210592906202814;0.8682753430503253;1.0000009956213984;10.00008462525111;-0.41686200492040304;-0.4524049983301708;-0.4524050022347749;1.1369688516425635e-09;0.5210601984211417;0.5210589397318045;1.000001536353
67.001594;0.8817167071656206;-0.00017160622306360414;-0.00019462508867529416;-0.45942849366458943;-0.5210592905846261;0.8682753330349661;1.0000010328381146;10.000084292630897;-0.4168620049311125;-0.4524049983211285;-0.4524050021519684;1.1793640600075191e-09;0.5210591634459458;0.5210580075111382;1.0000015244473077
67.011594;0.8817168324180823;-0.00017160617854537126;-0.00019462505077040497;-0.4594284937156475;-0.5210592905488384;0.8682753136827177;1.0000010603368898;10.000083945233252;-0.41686200494024256;-0.4524049983117021;-0.4524050020694973;1.2189682456867116e-09;0.5210591271325433;0.5210580716462214;1.0000015177353914
67.021594;0.8817169592950086;-0.0001716061346184534;-0.00019462501195535844;-0.45942849376917894;-0.5210592905131058;0.8682752854554503;1.0000010781902107;10.000083586480873;-0.4168620049477072;-0.4524049983020186;-0.45240500198734207;1.2557803756970447e-09;0.5210590896604436;0.5210581318890295;1.0000015155443174
67.031594;0.8817170878171174;-0.00017160609137516195;-0.0001946249722366504;-0.45942849382515316;-0.5210592904776028;0.8682752489224851;1.0000010867206646;10.000083219727278;-0.41686200495340714;-0.45240499829220454;-0.4524050019054895;1.289770426035494e-09;0.521059051190246;0.5210581879615944;1.0000015171284828
67.041594;0.881717218000317;-0.00017160604888457836;-0.00019462493161168811;-0.4594284938835198;-0.5210592904424943;0.8682752046739033;1.0000010864599291;10.000082847883121;-0.4168620049572459;-0.4524049982823823;-0.4524050018239702;1.3208656605034173e-09;0.5210590118540589;0.5210582396054873;1.0000015216691773
67.051594;0.8817173498571061;-0.00017160600718808412;-0.0001946248900911796;-0.4594284939441844;-0.5210592904079415;0.8682761532696757;1.000001078075615;10.00008247376975;-0.4168620049591369;-0.4524049982726494;-0.45240500174284726;1.348971246365464e-09;0.521058971763466;0.5210582866184084;1.0000015282036607
67.061594;0.8817174834103413;-0.00017160596631083188;-0.00019462484769441636;-0.45942849400700647;-0.521059290374104;0.8682760952491307;1.0000010623081221;10.000082100289115;-0.4168620049589804;-0.4524049982630528;-0.45240500166217074;1.3739976806209296e-09;0.5210589310257957;0.5210583288627948;1.0000015356749292
67.071594;0.881717618670286;-0.00017160592628959518;-0.00019462480443719862;-0.45942849407183;-0.5210592903411428;0.8682760311460317;1.0000010399609391;10.000081729531201;-0.4168620049566442;-0.4524049982536019;-0.4524050015819671;1.3958649927553263e-09;0.5210588897338223;0.5210583662510109;1.0000015430684124
67.081594;0.8817177555661035;-0.00017161235051060182;-0.00019463209070099042;-0.45942751447072155;-0.5210581792222979;0.8682759614978788;1.0000010119325464;10.00008136187468;-0.4168620049519968;-0.45240499824430236;-0.4524050015022645;1.414498655181186e-09;0.5210588479286575;0.5210583987176407;1.0000015494699686
67.091594;0.8817178939397364;-0.0001716123123537919;-0.00019463204576237073;-0.45942751453907243;-0.5210581791916089;0.8682758868444425;1.0000009791973825;10.0000809966913;-0.41686200494496123;-0.45240499823515384;-0.4524050014231162;1.4298394362366834e-09;0.5210588055948059;0.5210584262110348;1.000001554032056
67.101594;0.8817180336596027;-0.000171612275177522;-0.00019463199999422272;-0.45942751460893505;-0.5210581791623167;0.8682758076968363;1.0000009427640049;10.000080633631478;-0.41686200493552544;-0.4524049982261417;-0.45240500134460665;1.4418544079026014e-09;0.5210587627009714;0.5210584487170853;1.0000015559190643
67.111594;0.8817181747154337;-0.00017161223898842047;-0.0001946319533956568;-0.4594275146801614;-0.5210581791345731;0.8682757244967417;1.0000009037263253;10.000080272800554;-0.41686200492369374;-0.45240499821726177;-0.452405001266847;1.4505365815509991e-09;0.521057719237693;0.5210574662857519;1.0000015542888219
67.121594;0.8817183171638745;-0.00017161220376804754;-0.0001946319059625939;-0.4594275147526424;-0.5210581791084965;0.8682756375881107;1.000000863309351;10.00007991427911;-0.4168620049094337;-0.45240499820853813;-0.4524050011899735;1.4558985936648057e-09;0.5210576752317181;0.5210574790242313;1.0000015483605527
67.131594;0.8817184609751872;-0.00017161216945772676;-0.00019463185767861656;-0.45942751482630506;-0.5210581790841666;0.8682755472483836;1.0000008227834458;10.000079557748355;-0.41686200489268316;-0.45240499820000624;-0.4524050011141454;1.457955095210343e-09;0.5210576307356454;0.5210574870648398;1.0000015375512905
67.141594;0.8817186059391893;-0.0001716121359735987;-0.00019463180851434262;-0.4594275149010955;-0.5210581790616465;0.8682754538237726;1.0000007833653801;10.000079201946903;-0.416862004873405;-0.4524049981916756;-0.4524050010395392;1.4567057256602652e-09;0.5210575857847329;0.5210574905661445;1.0000015215491225
67.151594;0.881718751716598;-0.00017161210323412513;-0.0001946317584485148;-0.45942751497694684;-0.5210581790410029;0.8682753578260376;1.0000007462194642;10.000078844039104;-0.4168620048516125;-0.45240499818350327;-0.45240500096634073;1.4521560738903902e-09;0.5210575403400174;0.5210574897633327;1.0000015002737213
67.161594;0.8817188979484166;-0.0001716120711613566;-0.00019463170747251388;-0.4594275150537611;-0.5210581790223003;0.8682752598496023;1.0000007124843628;10.000078479639495;-0.4168620048273333;-0.4524049981753982;-0.45240500089472996;1.4443628267899322e-09;0.5210574942550955;0.5210574850015703;1.0000014737973855
67.171594;0.8817190443357391;-0.00017161203966683936;-0.00019463165555553993;-0.4594275151314248;-0.5210581790055725;0.8682751604257686;1.0000006832411652;10.000078103689958;-0.4168620048005672;-0.4524049981672426;-0.4524050008248726;1.433447543637673e-09;0.5210574472833358;0.5210574766885517;1.0000014422745482
67.181594;0.8817191906730548;-0.00017161200864199253;-0.00019463160263278597;-0.45942751520983405;-0.5210581789907972;0.868275059965838;1.0000006595057167;10.000077711653258;-0.41686200477129165;-0.45240499815890667;-0.4524050007569323;1.4195757478861096e-09;0.5210573991072646;0.5210574652072609;1.0000014059514557
67.191594;0.8817193368345437;-0.00017161197796712043;-0.00019463154866182928;-0.45942751528890585;-0.5210581789779094;0.8682749587971589;1.0000006423262213;10.000077300081045;-0.4168620047395025;-0.4524049981502519;-0.4524050006910703;1.40293945506231e-09;0.5210573493738347;0.5210574508962832;1.0000013652484916
67.201594;0.881719482748432;-0.00017161194752993538;-0.00019463149367646572;-0.4594275153685743;-0.5210581789668333;0.8682748572366438;1.0000006328208262;10.000076865981384;-0.41686200470524976;-0.4524049981411445;-0.4524050006274177;1.3837458403048632e-09;0.5210572977375608;0.5210574340894688;1.0000013207535925
67.211594;0.8817196283518476;-0.00017161838055720503;-0.00019463876814084703;-0.45942653578100406;-0.521057067870557;0.86827475566603;1.0000006320438632;10.000076406017868;-0.4168620046686462;-0.45240499813148577;-0.4524050005660411;1.3622027469062845e-09;0.5210572439039031;0.5210574151148721;1.0000012731328491
67.221594;0.8817197735201956;-0.00017161835026977527;-0.00019463871144506274;-0.459426535861709;-0.5210570678628362;0.8682746545703159;1.0000006408510984;10.000075916875854;-0.4168620046298458;-0.45240499812122154;-0.45240500050693777;1.3385212060291088e-09;0.5210561876689747;0.5210563942487129;1.0000012231156314
67.231594;0.8817199180457275;-0.00017161831988567045;-0.00019463865410322546;-0.45942653594290733;-0.5210570678566014;0.8682745545042411;1.0000006598808924;10.000075396124158;-0.4168620045890162;-0.4524049981103186;-0.45240500045007087;1.312927738625833e-09;0.5210561289412701;0.5210563716958729;1.0000011714976218
67.241594;0.88172006169107;-0.00017161828929326462;-0.00019463859627293352;-0.4594265360246365;-0.5210570678516937;0.868274455999674;1.000000689603854;10.000074842202217;-0.4168620045463148;-0.45240499809874546;-0.45240500039541237;1.2856536927062917e-09;0.5210560677094686;0.5210563476044072;1.0000011190444293
67.251594;0.8817202042281034;-0.00017161825838677374;-0.0001946385381028068;-0.45942653610695694;-0.5210570678479671;0.8682743594550509;1.0000007303676872;10.000074253806849;-0.4168620045018734;-0.4524049980864711;-0.4524050003429593;1.256916878090471e-09;0.5210560039786261;0.5210563220724317;1.000001066397191
67.261594;0.8817203453887346;-0.00017161822707017444;-0.00019463847970582646;-0.4594265361899364;-0.5210570678452918;0.8682742650815718;1.0000007823947168;10.000073629450622;-0.41686200445580157;-0.4524049980734799;-0.4524050002927407;1.2269211175484122e-09;0.521055937757586;0.5210562951583023;1.000001014071695
67.271594;0.8817204847933549;-0.00017161819525102158;-0.00019463842113001719;-0.45942653627363356;-0.5210570678435267;0.868274172944452;1.0000008458013507;10.000072967448311;-0.41686200440820226;-0.45240499805978807;-0.4524050002448199;1.1958643718379108e-09;0.5210558691065633;0.5210562669158407;1.0000009624680593
67.281594;0.8817206219617171;-0.00017161816281673097;-0.00019463836235114406;-0.45942653635806097;-0.521057067842505;0.8682740830188772;1.000000920686306;10.000072266312891;-0.4168620043591769;-0.4524049980454433;-0.45240500019926905;1.1639499116769312e-09;0.5210557981506238;0.5210562374200858;1.0000009118653774
67.291594;0.8817207563816362;-0.000171618129632914;-0.00019463830329263177;-0.45942653644316006;-0.5210570678420412;0.8682739951781647;1.0000010071841339;10.000071524701571;-0.4168620043088123;-0.4524049980305193;-0.45240500015613405;1.131388492156686e-09;0.5210557250188497;0.5210562067750005;1.0000008624700107
67.301594;0.8817208875488297;-0.00017161809557220538;-0.00019463824385184078;-0.45942653652881665;-0.5210570678419427;0.8682739091591912;1.0000011054457287;10.000070741049743;-0.41686200425716846;-0.4524049980151194;-0.452405000115417;1.0983707053288208e-09;0.5210556497869411;0.5210561751277292;1.000000814468148
67.311594;0.8817210149663717;-0.00017161806052294452;-0.0001946381839250073;-0.4594265366148998;-0.521057067842019;0.8682738246012239;1.0000012156274742;10.00006991396836;-0.4168620042042806;-0.45240499799936534;-0.4524050000770694;1.0650361687513125e-09;0.5210555724850013;0.5210561426450083;1.0000007680286473
67.321594;0.8817211381165271;-0.00017161802437117178;-0.00019463812343001368;-0.4594265367013029;-0.5210570678420866;0.8682737411371036;1.0000013378759016;10.000069042680739;-0.41686200415017655;-0.45240499798335965;-0.45240500004098627;1.0314818424655489e-09;0.5210554931290663;0.521056109430621;1.0000007233412795
67.331594;0.8817212564349991;-0.00017162445032176547;-0.00019464539268286245;-0.4594255571201813;-0.5210559567550476;0.8682736584485824;1.0000014722289505;10.000068126885305;-0.416862004094904;-0.45240499796713884;-0.45240500000702233;9.977939347634993e-10;0.5210554117226939;0.5210560754840767;1.0000006806927575
67.341594;0.8817213693613952;-0.00017162441157857856;-0.00019464533092438988;-0.45942555720703826;-0.5210559567546309;0.8682735762395348;1.000001618504605;10.000067166660237;-0.4168620040385443;-0.4524049979506577;-0.4524049999750227;9.640524085208954e-10;0.5210543282483865;0.5210550407284201;1.0000006404649522
67.351594;0.8817214764245473;-0.00017162437138320882;-0.00019464526853278847;-0.45942555729401935;-0.521055956753826;0.8682734941404858;1.0000017763154445;10.000066162575044;-0.41686200398120105;-0.4524049979338255;-0.4524049999448228;9.303035236725489e-10;0.5210542426793539;0.5210550050111253;1.0000006030467772
67.361594;0.8817215772574298;-0.00017162432970611817;-0.00019464520554494526;-0.4594255573810189;-0.5210559567526019;0.8682734116425997;1.0000019451601876;10.000065115856899;-0.41686200392297384;-0.4524049979165607;-0.452404999916225;8.965549426463807e-10;0.5210541549965892;0.5210549680954237;1.0000005687343678
67.371594;0.8817216716089771;-0.00017162428656990008;-0.00019464514199639155;-0.45942555746794694;-0.5210559567509623;0.868273328141907;1.00000212444811;10.000064028494693;-0.41686200386393657;-0.4524049978988225;-0.4524049998890087;8.628005559679574e-10;0.5210540651959467;0.5210549297211823;1.0000005376913756
67.381594;0.8817217594357755;-0.00017162424203831712;-0.000194645077914513;-0.4594255575547704;-0.5210559567489286;0.8682732430516721;1.0000023134629525;10.000062903462021;-0.4168620038041447;-0.4524049978806125;-0.4524049998629645;8.29021826316792e-10;0.521053973309676;0.5210548896748788;1.000000510015848
67.391594;0.8817218409640167;-0.000171624196212257;-0.00019464501334405087;-0.45942555764150017;-0.5210559567465389;0.8682731558788648;1.0000025113614186;10.000061744947619;-0.41686200374365434;-0.4524049978619644;-0.4524049998379194;7.951711973431084e-10;0.521053879446888;0.5210548477990797;1.0000004857906708
67.401594;0.881721916598952;-0.00017162414922140015;-0.00019464494837004816;-0.45942555772816185;-0.5210559567438704;0.8682730662214599;1.0000027172392718;10.000060558063199;-0.4168620036825208;-0.45240499784294125;-0.45240499981375343;7.611810469972172e-10;0.5210537838010779;0.5210548039698948;1.0000004650074321
67.411594;0.8817219867498182;-0.00017162410121531412;-0.0001946448831226734;-0.4594255578147833;-0.5210559567410555;0.8682729737285141;1.0000029302191202;10.000059348289643;-0.4168620036207934;-0.4524049978236375;-0.4524049997903875;7.269885178390284e-10;0.5210536866152992;0.5210547580777953;1.0000004475259534
67.421594;0.8817220517295581;-0.00017162405235386568;-0.00019464481777123693;-0.4594255579013835;-0.5210559567382779;0.8682728780827887;1.000003149489601;10.00005812125962;-0.4168620035585358;-0.45240499780416377;-0.45240499976774046;6.925428122588632e-10;0.5210535881456435;0.5210547100296299;1.0000004331648311
67.431594;0.8817221117626248;-0.00017162400280850237;-0.00019464475251257756;-0.45942555798796664;-0.5210559567357539;0.8682727790384068;1.0000033743062102;10.000056882867556;-0.41686200349584956;-0.45240499778462906;-0.4524049997457001;6.577886132726387e-10;0.5210534886223382;0.5210546597626923;1.0000004217997742
67.441594;0.8817221670518604;-0.00017162395277847263;-0.00019464468755949735;-0.4594255580745374;-0.5210559567336964;0.8682726764733648;1.0000036040082227;10.000055639297866;-0.41686200343287677;-0.4524049977651493;-0.4524049997241235;6.226418589554582e-10;0.5210533882052641;0.5210546072502213;1.0000004134058111
67.451594;0.881722217848138;-0.00017162390249419923;-0.00019464462314514256;-0.4594255581611338;-0.5210559567322818;0.8682725703627373;1.00000383803532;10.000054396634438;-0.41686200336978285;-0.452404997745853;-0.45240499970284587;5.869870928456009e-10;0.521053286977482;0.5210545524904846;1.0000004080535956
67.461594;0.8817222644503098;-0.000171623852204968;-0.00019464455954322464;-0.4594255582478421;-0.5210559567316374;0.8682724606799281;1.0000040759086435;10.000053160136334;-0.41686200330675066;-0.452404997726863;-0.45240499968169;5.507152692672025e-10;0.5210521849984214;0.5210534954701967;1.0000004058940182
67.471594;0.8817223071702422;-0.00017163026550934388;-0.00019465182743986348;-0.45942457866699044;-0.5210548456449038;0.8682723473651327;1.000004317190326;10.00005193377332;-0.41686200324399864;-0.4524049977082896;-0.4524049996604842;5.137650545968474e-10;0.5210520823582812;0.5210534361579878;1.0000004071465805
67.481594;0.8817223463315442;-0.00017163021602105823;-0.00019465176644019276;-0.45942457875421977;-0.5210548456459588;0.8682722303735387;1.0000045614541735;10.000050720494471;-0.41686200318178335;-0.4524049976902432;-0.4524049996390886;4.761292020993204e-10;0.5210519791705407;0.5210533745699631;1.000000412032767
67.491594;0.8817223822942865;-0.00017163016734898873;-0.00019465170724994665;-0.4594245788418136;-0.5210548456478583;0.8682721096560135;1.0000048082712814;10.000049523065709;-0.4168620031203704;-0.4524049976728535;-0.4524049996174085;4.3785216299717805e-10;0.5210518755273095;0.5210533108119103;1.0000004206759219
67.501594;0.8817224154938912;-0.00017163011973391469;-0.00019465165018043025;-0.4594245789298338;-0.5210548456505791;0.8682719850826485;1.0000050571940287;10.000048344623925;-0.41686200306000964;-0.45240499765629116;-0.45240499959537234;3.9903472297207214e-10;0.5210517714807261;0.5210532450414205;1.0000004330357894
67.511594;0.8817224464459006;-0.00017163007335348448;-0.00019465159548724564;-0.4594245790183506;-0.521054845654086;0.8682718564739168;1.0000053077458084;10.00004718849486;-0.41686200300093124;-0.45240499764076453;-0.45240499957290686;3.5982036015811186e-10;0.5210516670624606;0.5210531774339023;1.0000004488364593
67.521594;0.8817224756923857;-0.00017163002830548551;-0.00019465154334998136;-0.45942457910741014;-0.521054845658314;0.8682717237498443;1.000005559401623;10.000046058169923;-0.41686200294334563;-0.45240499762648123;-0.4524049995499385;3.2035474754557914e-10;0.5210515622914482;0.5210531082061719;1.0000004675116336
67.531594;0.8817225037606071;-0.0001716299846294058;-0.0001946514938806927;-0.4594245791970004;-0.5210548456631561;0.8682715870372663;1.0000058115549106;10.000044957790514;-0.41686200288744213;-0.4524049976136018;-0.45240499952639407;2.807453596263162e-10;0.5210514571676419;0.5210530376465129;1.0000004882814286
67.541594;0.8817225311425603;-0.00017162994235979758;-0.00019465144716286333;-0.45942457928705;-0.5210548456684647;0.8682714466525885;1.0000060635341503;10.000043892432183;-0.41686200283339975;-0.4524049976022206;-0.45240499950219043;2.4105398608178787e-10;0.5210513517017606;0.521052966106208;1.0000005103323844
67.551594;0.88172255824943;-0.00017162990156197006;-0.00019465140329073973;-0.45942457937745185;-0.5210548456740566;0.8682713030005839;1.000006314660021;10.00004286794459;-0.41686200278139723;-0.4524049975923891;-0.4524049994772413;2.0131694788223976e-10;0.521051245937239;0.5210528939652393;1.0000005329676727
67.561594;0.8817225853961053;-0.0001716298623298335;-0.0001946513623736746;-0.4594245794680937;-0.5210548456797152;0.8682711564560947;1.0000065642903404;10.000041890626528;-0.4168620027316077;-0.4524049975841632;-0.4524049994514722;1.615636850548456e-10;0.5210511399280513;0.5210528215983147;1.0000005556622076
67.571594;0.8817226128369267;-0.0001716298247686748;-0.0001946513245154705;-0.459424579558874;-0.5210548456852068;0.868271007298997;1.000006811843919;10.000040966927498;-0.41686200268420587;-0.45240499757762204;-0.45240499942482;1.2182403413190006e-10;0.52105103371428;0.5210527493608736;1.0000005780369445
67.581594;0.8817226407780248;-0.0001716297889845874;-0.00019465128979205939;-0.4594245796497061;-0.5210548456903179;0.8682708557376126;1.000007056775262;10.000040102864494;-0.41686200263938444;-0.4524049975728402;-0.452404999397222;8.213386314057772e-11;0.5210499272949539;0.5210516775923565;1.000000599782073
67.591594;0.8817226694018828;-0.00017162975507915048;-0.00019465125823286782;-0.4594245797405319;-0.5210548456948935;0.868270701982771;1.0000072985169117;10.00003930345481;-0.4168620025973273;-0.45240499756986846;-0.45240499936861855;4.2543042157784683e-11;0.5210498206213341;0.5210516066056075;1.0000006205869791
67.601594;0.8817226989397323;-0.0001716361864814014;-0.00019465856019702522;-0.45942360016355627;-0.521053734611918;0.868270546287784;1.000007536434296;10.00003857304322;-0.41686200255816397;-0.45240499756876024;-0.4524049993389664;3.124133188708966e-12;0.5210497136308905;0.521051536662148;1.000000640144351
67.611594;0.8817227296904134;-0.00017163615662670964;-0.00019465853493722378;-0.45942360025433543;-0.5210537346152052;0.8682703889319813;1.000007769795483;10.000037915928562;-0.416862002521963;-0.45240499756958036;-0.4524049993082415;-3.6027325095043774e-11;0.5210496062597548;0.5210514679700174;1.0000006581655763
67.621594;0.8817227619449564;-0.00017163612896570776;-0.00019465851282322928;-0.45942360034507046;-0.5210537346177743;0.8682702301926825;1.0000079977745502;10.000037336302317;-0.41686200248875127;-0.45240499757236985;-0.4524049992764196;-7.48189521543386e-11;0.5210494984375108;0.5210514007025486;1.0000006743111785
67.631594;0.8817227958991317;-0.0001716361036091764;-0.0001946584938489929;-0.45942360043569525;-0.5210537346195637;0.8682700703262116;1.0000082195144149;10.000036837928299;-0.4168620024585275;-0.4524049975771259;-0.4524049992434563;-1.1319371394505222e-10;0.5210493901126453;0.521051334999935;1.0000006881615728
67.641594;0.88172283163204;-0.00017163608063256627;-0.00019465847796822517;-0.45942360052610615;-0.5210537346205165;0.8682699095621791;1.0000084342134652;10.00003642410794;-0.4168620024312723;-0.4524049975838159;-0.45240499920928773;-1.511349165479277e-10;0.5210492812760905;0.5210512709426277;1.0000006993258355
67.651594;0.8817228691351954;-0.00017163606007252968;-0.00019465846508254285;-0.4594236006161922;-0.5210537346205923;0.8682697481155188;1.0000086411549982;10.000036097748795;-0.4168620024069532;-0.45240499759238784;-0.45240499917385385;-1.886612478598197e-10;0.5210491719582585;0.5210512085378115;1.0000007075169501
67.661594;0.8817229083505678;-0.00017163604194448241;-0.00019465845505353425;-0.45942360070585964;-0.5210537346197686;0.8682695862055504;1.000008839674325;10.000035861326959;-0.4168620023855258;-0.4524049976027775;-0.45240499913714033;-2.258282664046285e-10;0.5210490622041313;0.521051147754859;1.000000712537826
67.671594;0.8817229492331675;-0.00017163602625522322;-0.00019465844770813386;-0.4594236007950275;-0.5210537346180254;0.8682694240476037;1.0000090291294645;10.00003571664744;-0.41686200236692744;-0.45240499761492636;-0.4524049990992071;-2.627224506013886e-10;0.5210489520140044;0.5210510885830684;1.0000007142980785
67.681594;0.8817229918092641;-0.00017163601299689555;-0.00019465844282322552;-0.4594236008835975;-0.5210537346153203;0.8682692618346763;1.000009208893459;10.000035664569856;-0.4168620023510557;-0.45240499762879727;-0.4524049990601703;-2.994490153787418e-10;0.5210488413105834;0.5210510310518089;1.0000007128215291
67.691594;0.8817230361574593;-0.0001716360021357832;-0.0001946584401204544;-0.45942360097143214;-0.5210537346115798;0.8682690997639811;1.0000093783609767;10.000035705096792;-0.41686200233774967;-0.45240499764438297;-0.45240499902016834;-3.361201827670567e-10;0.5210487299869481;0.5210509751918174;1.0000007081852171
67.701594;0.8817230823168403;-0.00017163599360095364;-0.00019465843929193354;-0.45942360105837987;-0.5210537346067087;0.8682689380668244;1.0000095369618367;10.000035837700409;-0.4168620023267873;-0.45240499766170617;-0.4524049989793502;-3.7283388756442837e-10;0.52104761796247;0.5210499209797192;1.0000007004821254
67.711594;0.8817231302045582;-0.00017163598727126922;-0.00019465844003139834;-0.4594236011443118;-0.5210537346005872;0.86826877697755;1.0000096841570525;10.000036061191704;-0.4168620023178971;-0.4524049976808192;-0.45240499893786595;-4.0965127751197657e-10;0.5210475051966942;0.5210498683002165;1.000000689821757
67.721594;0.8817231796129542;-0.00017163598298070056;-0.00019465844205050696;-0.4594236012291266;-0.5210537345930518;0.8682686166696956;1.0000098194250953;10.000036373075025;-0.4168620023108013;-0.4524049977018104;-0.45240499889584374;-4.4659350471984577e-10;0.5210473916727368;0.5210498169423664;1.000000676289197
67.731594;0.881723230272471;-0.00017163598054964737;-0.00019465844508730618;-0.45942360131273946;-0.5210537345838971;0.8682684572209463;1.000009942268498;10.000036769433859;-0.41686200230526926;-0.4524049977248012;-0.45240499885339014;-4.836485330160054e-10;0.5210472773571725;0.5210497666547875;1.0000006599139615
67.741594;0.8817232819328383;-0.00017164244314838177;-0.0001946657792843393;-0.45942262172729037;-0.5210526234859838;0.8682682986184366;1.0000100522604458;10.000037245781645;-0.4168620023011215;-0.45240499774991294;-0.45240499881063057;-5.207699208143241e-10;0.5210471621777698;0.5210497172086315;1.000000640720699
67.751594;0.8817233344095324;-0.00017164244396552364;-0.0001946657837329484;-0.4594226218082461;-0.5210526234730098;0.868268140784516;1.0000101491340323;10.000037797918614;-0.41686200229818426;-0.45240499777722293;-0.45240499876772516;-5.578652211761002e-10;0.5210470460434353;0.5210496683958799;1.0000006187848187
67.761594;0.8817233875380552;-0.00017164244619222686;-0.0001946657886895029;-0.4594226218877468;-0.5210526234579502;0.8682679836222975;1.0000102328297473;10.00003842190024;-0.41686200229626313;-0.45240499780674776;-0.4524049987248363;-5.947927986519936e-10;0.5210469288716509;0.5210496200181639;1.0000005942562784
67.771594;0.8817234410958752;-0.0001716424496886415;-0.0001946657940947378;-0.45942262196574823;-0.521052623440764;0.8682678270748524;1.0000103034260859;10.000039113591088;-0.4168620022951554;-0.45240499783845145;-0.4524049986821067;-6.313923815053414e-10;0.5210468105940675;0.5210495719201165;1.0000005674146677
67.781594;0.8817234948127545;-0.00017164245433493446;-0.00019466579992612787;-0.45942262204227396;-0.5210526234214518;0.8682676711667684;1.0000103610629913;10.000039868755978;-0.4168620022946599;-0.4524049978722586;-0.45240499863967804;-6.675266881510214e-10;0.5210466911530596;0.5210495240060385;1.0000005387106288
67.791594;0.8817235484358987;-0.0001716424600343853;-0.00019466580618831173;-0.45942262211741913;-0.5210526234000624;0.8682675159915592;1.0000104059453434;10.000040683445494;-0.41686200229458203;-0.4524049979080773;-0.45240499859772304;-7.030850567766435e-10;0.5210465705130242;0.5210494762095076;1.0000005086907304
67.801594;0.8817236017439086;-0.00017164246669232292;-0.0001946658129034875;-0.4594226221913222;-0.5210526233767021;0.868267361660611;1.0000104383434547;10.000041554532634;-0.4168620022947495;-0.45240499794583117;-0.4524049985564465;-7.379530029225321e-10;0.5210464486682159;0.5210494284753018;1.0000004778566933
67.811594;0.8817236545072759;-0.0001716424742039369;-0.00019466582008882604;-0.4594226222641402;-0.521052623351532;0.8682672082794709;1.0000104585591876;10.00004248047565;-0.4168620022950292;-0.4524049979854762;-0.4524049985160539;-7.719956381982473e-10;0.5210463256222772;0.5210493807896495;1.0000004466350922
67.821594;0.8817237064416751;-0.00017164248246509864;-0.00019466582774029466;-0.4594226223360388;-0.5210526233247529;0.8682670559322836;1.0000104669185217;10.000043461024852;-0.4168620022953235;-0.4524049980269896;-0.45240499847672283;-8.0507608527166e-10;0.5210462013752838;0.5210493332108896;1.0000004155069944
67.831594;0.8817237571869887;-0.00017164249139137744;-0.00019466583584614396;-0.45942262240718307;-0.5210526232965842;0.8682669046148563;1.0000104637968337;10.000044495550167;-0.4168620022955441;-0.4524049980703478;-0.4524049984385999;-8.370795961969463e-10;0.5210450759362201;0.5210482858572083;1.000000385117039
67.841594;0.8817238063196006;-0.0001716425009341023;-0.0001946658444092895;-0.4594226224777388;-0.5210526232672467;0.8682667541863917;1.0000104495855116;10.000045581618563;-0.41686200229559234;-0.45240499811551205;-0.45240499840182336;-8.679180590292989e-10;0.5210449493174687;0.5210482388703327;1.0000003561975515
67.851594;0.881723853367372;-0.0001716425110789879;-0.00019466585345856246;-0.4594226225478791;-0.5210526232369466;0.8682666044278167;1.0000104245841768;10.000046715039002;-0.4168620022953725;-0.45240499816243107;-0.4524049983665487;-8.975251602145944e-10;0.5210448215352029;0.5210481923755176;1.0000003294196194
67.861594;0.8817238978198684;-0.00017164252182755416;-0.00019466586305434471;-0.4594226226177625;-0.5210526232058806;0.8682664551532481;1.0000103889815364;10.000047891210441;-0.41686200229482506;-0.45240499821106844;-0.45240499833295894;-9.258456411149358e-10;0.5210446926599138;0.5210481464628086;1.000000305377768
67.871594;0.8817239391444854;-0.0001716425331874646;-0.0001946658732923101;-0.45942262268750883;-0.5210526231742585;0.8682673062814881;1.0000103429612588;10.000049106298649;-0.41686200229393927;-0.4524049982614252;-0.4524049983012527;-9.528159768069785e-10;0.5210445628517271;0.5210481011994591;1.0000002846309055
67.881594;0.8817239768291477;-0.0001716490085145763;-0.00019467321466233215;-0.45942164308943045;-0.5210515120553769;0.8682671578311967;1.0000102867985672;10.000050356952253;-0.4168620022927201;-0.45240499831352105;-0.4524049982716205;-9.783529635602867e-10;0.5210444323310038;0.5210480566276307;1.000000267649444
67.891594;0.8817240104921817;-0.00017164902118989262;-0.00019467322654960828;-0.4594216431591676;-0.5210515120233175;0.8682670098412407;1.0000102209312256;10.000051639237023;-0.41686200229113374;-0.45240499836736114;-0.4524049982442327;-1.0023529232459774e-09;0.5210443013357356;0.5210480127524265;1.0000002547721438
67.901594;0.8817240399827925;-0.0001716490346199349;-0.00019467323941365464;-0.45942164322902;-0.521051511991337;0.8682668622817592;1.0000101459933104;10.000052948151987;-0.4168620022890797;-0.4524049984229264;-0.45240499821924735;-1.024691652445286e-09;0.5210441701212938;0.5210479695719643;1.0000002462289121
67.911594;0.8817240653645365;-0.0001716490488866551;-0.0001946732533016432;-0.45942164329903334;-0.5210515119595952;0.8682667150643367;1.000010062761171;10.000054277886894;-0.41686200228642173;-0.45240499848018395;-0.45240499819683466;-1.045237700007435e-09;0.5210440389821568;0.521047927122604;1.0000002421154162
67.921594;0.8817240868552182;-0.00017164906403726704;-0.00019467326821318636;-0.45942164336919983;-0.5210515119282424;0.8682665681511844;1.0000099721155213;10.00005562222008;-0.41686200228304565;-0.45240499853909955;-0.4524049981771921;-1.0638861403271364e-09;0.5210439082390019;0.5210478854681495;1.0000002423457157
67.931594;0.8817241047686151;-0.00017164908003915188;-0.00019467328411970695;-0.4594216434394499;-0.5210515118974225;0.8682664216317865;1.000009875056781;10.000056974917056;-0.41686200227888304;-0.45240499859962635;-0.45240499816052493;-1.0805875138908373e-09;0.5210437782143126;0.5210478446392321;1.00000024673311
67.941594;0.881725119384219;-0.00017165272898790693;-0.00019467719967911372;-0.4594221645485372;-0.5210515118658011;0.8682662757051476;1.0000097726582136;10.00005833052678;-0.4168620022739025;-0.45240499866166967;-0.4524049981470188;-1.0953435877930806e-09;0.5210436492407126;0.5210478045949931;1.0000002551677543
67.951594;0.8817251309411271;-0.00017165274623249987;-0.0001946772175359615;-0.4594221646184999;-0.5210515118363668;0.8682661306283661;1.0000096659574482;10.000059685379894;-0.41686200226810105;-0.4524049987250644;-0.45240499813684143;-1.1081783014698063e-09;0.5210435216736159;0.5210477652354044;1.0000002676755213
67.961594;0.8817251394643852;-0.0001716527637375144;-0.0001946772364100421;-0.4594221646880401;-0.5210515118076887;0.8682659866771719;1.0000095558523214;10.0000610377889;-0.4168620022614975;-0.4524049987896043;-0.45240499813016255;-1.1191347351931741e-09;0.5210423958949716;0.5210467264488015;1.0000002843146547
67.971594;0.8817251448148179;-0.0001716527812204875;-0.00019467725636627422;-0.4594221647570177;-0.5210515117797914;0.8682658441162409;1.0000094430470041;10.000062387162389;-0.4168620022541278;-0.45240499885509344;-0.4524049981271515;-1.1283071876537832e-09;0.5210422723131422;0.5210466881733095;1.0000003050947728
67.981594;0.8817251467271363;-0.00017165279839072742;-0.00019467727748642742;-0.45942216482536136;-0.5210515117527441;0.8682657031892778;1.00000932809458;10.000063732778006;-0.41686200224604486;-0.4524049989213514;-0.4524049981279431;-1.1358382685016056e-09;0.5210421513371937;0.5210466504442876;1.00000032999918
67.991594;0.8817251449927684;-0.00017165281496393656;-0.00019467729985943379;-0.45942216489304427;-0.5210515117266584;0.8682655641683357;1.0000092114721326;10.000065072724697;-0.4168620022373125;-0.45240499898818914;-0.452404998132588;-1.1418610163716202e-09;0.521042033345193;0.5210466134054282;1.0000003590251205
68.001594;0.8817251395531638;-0.00017165283068169246;-0.00019467732356280093;-0.4594221649600425;-0.5210515117016589;0.8682654274178145;1.00000909359713;10.000066403528903;-0.41686200222798725;-0.4524049990554026;-0.45240499814101043;-1.1464559460383348e-09;0.5210419186762407;0.5210465772738473;1.0000003921621843
68.011594;0.8817251304369084;-0.00017165284532920364;-0.00019467734864875012;-0.45942216502634037;-0.5210515116778593;0.8682652933536152;1.0000089748318877;10.000067720647;-0.41686200221810654;-0.4524049991227631;-0.45240499815300717;-1.1496645337708205e-09;0.5210418076306271;0.5210465422658184;1.000000429335913
68.021594;0.8817251177047847;-0.00017165932207383188;-0.00019468470550750803;-0.4594211854230783;-0.521050400568438;0.8682651623313777;1.0000088555308722;10.000069018652349;-0.41686200220770064;-0.45240499919001304;-0.452404998168294;-1.1515322634282823e-09;0.5210417004832244;0.5210465085292192;1.0000004704282144
68.031594;0.8817251014537656;-0.00017165933413207393;-0.0001946847334342306;-0.4594211854880968;-0.5210504005473864;0.8682650345926599;1.0000087360611056;10.000070291166688;-0.4168620021968125;-0.4524049992568912;-0.45240499818656166;-1.1521351897279463e-09;0.521041597527915;0.5210464761452875;1.0000005153837184
68.041594;0.88172508184011;-0.00017165934477052897;-0.00019468476278444136;-0.4594211855525399;-0.5210504005279487;0.8682649102870602;1.000008616748415;10.000071531939405;-0.4168620021854905;-0.4524049993231574;-0.45240499820750446;-1.15156836647227e-09;0.5210414991122141;0.5210464451656468;1.0000005642628986
