time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.051594;0.8817250590777832;-0.0001716593539699543;-0.0001946847935429038;-0.45942118561637696;-0.5210504005103299;0.8682647895146813;1.0000084978195742;10.000072736139426;-0.41686200217376423;-0.4524049993885857;-0.4524049982308202;-1.1499229036865841e-09;0.5210414056028321;0.5210464156220539;1.0000006171945865
68.061594;0.8817250333432671;-0.00017165936176640292;-0.00019468482570388123;-0.45942118567954415;-0.5210504004947261;0.8682646723583316;1.0000083793863173;10.000073900378345;-0.4168620021616372;-0.45240499945294615;-0.4524049982562024;-1.1472876764902353e-09;0.5210413173221836;0.5210463875378585;1.0000006743337686
68.071594;0.8817250046836252;-0.00017165936826899272;-0.00019468485928531611;-0.45942118574197877;-0.5210504004812903;0.8682645589255455;1.0000082614720305;10.000075022251483;-0.4168620021490773;-0.4524049995160084;-0.4524049982833451;-1.1437590457903109e-09;0.5210412345265268;0.521046360944686;1.0000007358456675
68.081594;0.8817249731007856;-0.00017165937365080735;-0.0001946848943201096;-0.4594211858036221;-0.5210504004701292;0.8682644493790469;1.0000081440817155;10.000076100027018;-0.4168620021360012;-0.45240499957756825;-0.45240499831196723;-1.1394230308638655e-09;0.521041157403728;0.5210463358708564;1.0000008018471722
68.091594;0.8817249387149965;-0.00017165937810660918;-0.00019468493084795116;-0.4594211858644282;-0.5210504004613031;0.8682643439177161;1.0000080272268312;10.00007713215077;-0.41686200212227376;-0.452404999637475;-0.4524049983418377;-1.1343234879647429e-09;0.5210400860915153;0.5210453123151634;1.0000008723224376
68.101594;0.881724901814312;-0.0001716593818162274;-0.0001946849689266116;-0.4594211859243729;-0.5210504004548194;0.8682642427672185;1.0000079108614468;10.00007811698561;-0.4168620021077094;-0.4524049996956421;-0.45240499837277004;-1.1284642795315768e-09;0.5210400207262366;0.5210452902360562;1.0000009470671043
68.111594;0.8817248627773342;-0.00017165938493511856;-0.00019468500863160636;-0.4594211859834312;-0.5210504004506458;0.8682641462018613;1.0000077948377877;10.000079053151316;-0.41686200209209257;-0.4524049997520349;-0.45240499840460074;-1.1218573073640904e-09;0.5210399614641851;0.521045269568573;1.0000010257099807
68.121594;0.8817248219102132;-0.00017165938759937483;-0.0001946850500231542;-0.45942118604156085;-0.5210504004487344;0.8682640545356745;1.000007678924425;10.000079939904875;-0.41686200207523066;-0.4524049998066382;-0.4524049984371828;-1.1145653545354156e-09;0.5210399084902598;0.5210452502568839;1.0000011078332804
68.131594;0.8817247793021068;-0.0001716593899179284;-0.0001946850931058501;-0.45942118609871224;-0.5210504004490386;0.8682639681003562;1.0000075628454934;10.000080777239866;-0.4168620020569913;-0.4524049998594357;-0.45240499847038496;-1.1067014062965997e-09;0.5210398620586102;0.5210452322915337;1.0000011930657695
68.141594;0.8817247348599736;-0.0001716593919404731;-0.0001946851378213025;-0.4594211861548208;-0.5210504004515081;0.8682638872603518;1.0000074463185726;10.000081565754158;-0.41686200203729434;-0.45240499991042893;-0.4524049985041009;-1.0984064390286302e-09;0.5210398225154843;0.5210452157259094;1.000001281018037
68.151594;0.8817246884637747;-0.0001716593936398045;-0.00019468518409086096;-0.4594211862097937;-0.52105040045607;0.8682638123986003;1.0000073290787233;10.000082306347782;-0.4168620020160887;-0.4524049999596501;-0.4524049985382596;-1.0898250981893707e-09;0.5210397902569692;0.5210452006547138;1.000001371183183
68.161594;0.8817246400380281;-0.00017165939495022593;-0.00019468523186080413;-0.45942118626353023;-0.5210504004626182;0.8682637438484071;1.0000072109131237;10.000083000164553;-0.41686200199334345;-0.4524050000071287;-0.4524049985728171;-1.0810770489363376e-09;0.521039765646714;0.5210451871831118;1.0000014629907141
68.171594;0.8817245895037529;-0.00017166585917734932;-0.00019469261145601695;-0.4594202066470629;-0.5210492893840905;0.8682636818855136;1.0000070917010897;10.000083648750188;-0.4168620019690504;-0.4524050000528448;-0.4524049986077414;-1.0722414894898283e-09;0.5210397489599267;0.5210451753960197;1.0000015559323219
68.181594;0.8817245367051849;-0.00017166585971985766;-0.0001946926621103479;-0.45942020669811917;-0.5210492893941965;0.868263626754197;1.000006971429147;10.00008425404343;-0.4168620019432193;-0.45240500009673035;-0.452404998643006;-1.0633661797525224e-09;0.5210397403993292;0.5210451653494341;1.0000016495876527
68.191594;0.881724481389979;-0.00017166586005981573;-0.0001946927141232836;-0.4594202067477789;-0.5210492894058394;0.868263578631422;1.0000068502111261;10.000084818414125;-0.4168620019158615;-0.45240500013870044;-0.4524049986785847;-1.0544765961243805e-09;0.5210397401412751;0.5210451571103668;1.0000017435755275
68.201594;0.8817244232581806;-0.00017166586038062736;-0.00019469276745067321;-0.459420206796017;-0.5210492894188541;0.8682635376024765;1.00000672830312;10.000085344694053;-0.41686200188697964;-0.45240500017865126;-0.45240499871444595;-1.0455797595470553e-09;0.5210397483391465;0.5210451507893533;1.0000018375174053
68.211594;0.8817243619888074;-0.00017166586086713156;-0.00019469282207264075;-0.459420206842799;-0.5210492894331085;0.8682635036877122;1.0000066060597685;10.00008583572558;-0.4168620018565734;-0.45240500021645313;-0.452404998750554;-1.0366876459305768e-09;0.5210397650989194;0.5210451465115805;1.0000019310154145
68.221594;0.881724297205214;-0.00017166586168723599;-0.00019469287796802283;-0.4594202068880765;-0.5210492894485123;0.8682634768667636;1.0000064838339138;10.00008629330967;-0.41686200182464794;-0.45240500025199876;-0.4524049987868777;-1.027846664308216e-09;0.521039790493523;0.5210451443716649;1.0000020236464005
68.231594;0.8817242284819522;-0.00017166586297122117;-0.00019469293509662491;-0.4594202069317885;-0.521049289464993;0.8682634570985487;1.0000063618968673;10.00008671731101;-0.41686200179121446;-0.4524050002852585;-0.452404998823396;-1.0191343599831544e-09;0.5210388245976512;0.5210441444335645;1.0000021149649632
68.241594;0.881724155405334;-0.00017166586481453565;-0.00019469299340666078;-0.45942020697384156;-0.5210492894824766;0.8682634443674222;1.00000624047646;10.000087106075823;-0.4168620017562857;-0.4524050003162706;-0.4524049988600944;-1.0106326708670778e-09;0.5210388674636792;0.5210441467476206;1.0000022044714185
68.251594;0.8817240775995603;-0.00017166586729841895;-0.0001946930528509437;-0.4594202070140849;-0.5210492895008884;0.868263438751014;1.0000061198683605;10.000087457692649;-0.4168620017198843;-0.45240500034508774;-0.45240499889696456;-1.0024072116750675e-09;0.5210389190419781;0.5210441513508858;1.0000022915994866
68.261594;0.881723994727662;-0.00017166587048936764;-0.0001946931133971003;-0.45942020705232367;-0.5210492895201667;0.8682634404416799;1.0000060004667217;10.000087770969786;-0.4168620016820596;-0.45240500037174725;-0.45240499893400277;-9.94499393292185e-10;0.52103897913262;0.5210441582740121;1.00000237581161
68.271594;0.8817239065375037;-0.00017166587443423405;-0.00019469317502232073;-0.45942020708836295;-0.5210492895402629;0.8682634496835501;1.0000058826785991;10.00008804623513;-0.4168620016428861;-0.45240500039628984;-0.45240499897119946;-9.869398011676048e-10;0.521039047417048;0.5210441675560697;1.0000024567039485
68.281594;0.8817238129220294;-0.0001716658791756869;-0.00019469323770290238;-0.4594202071220438;-0.5210492895611193;0.8682634666824847;1.0000057668454467;10.000088285957125;-0.416862001602447;-0.4524050004187822;-0.4524049990085348;-9.797671723586632e-10;0.5210391235289321;0.5210441792466235;1.0000025339646041
68.291594;0.8817237139061594;-0.00017166588476946474;-0.00019469330141971112;-0.4594202071532569;-0.5210492895826563;0.8682634915595309;1.0000056532624158;10.000088494483988;-0.41686200156082814;-0.4524050004393139;-0.45240499904598475;-9.73019843671662e-10;0.5210392070940222;0.5210441933801429;1.0000026072716661
68.301594;0.8817236096040102;-0.00017166589128578177;-0.00019469336616499995;-0.4594202071819337;-0.5210492896047769;0.8682635243670721;1.0000055422335687;10.000088676781944;-0.41686200151812025;-0.4524050004579863;-0.452404999083526;-9.667138027748047e-10;0.5210392977330398;0.5210442099406234;1.000002676334527
68.311594;0.8817235002073;-0.00017166589879400246;-0.00019469343192409495;-0.4594202072080287;-0.5210492896273752;0.8682635651357676;1.0000054341039546;10.000088837226977;-0.4168620014744186;-0.4524050004749163;-0.4524049991211377;-9.608391546760095e-10;0.5210393950770583;0.5210442288660816;1.0000027410014285
68.321594;0.881723385957556;-0.00017166590734166482;-0.000194693498651728;-0.45942020723151117;-0.5210492896503346;0.8682636139047376;1.0000053292940048;10.00008897920581;-0.4168620014298258;-0.4524050004902456;-0.4524049991587941;-9.553759602575938e-10;0.5210394987865922;0.521044250069698;1.0000028012494968
68.331594;0.8817232671239035;-0.00017167238026848;-0.00019470089664180715;-0.4594192275834792;-0.5210481785865904;0.8682636707109187;1.000005228315358;10.000089104970757;-0.4168620013844549;-0.45240500050412896;-0.45240499919644866;-9.50306111793689e-10;0.5210396085435758;0.5210442734351199;1.0000028571224777
68.341594;0.881723144039946;-0.00017167239086424033;-0.0001947009651275778;-0.45941922760170667;-0.5210481786098674;0.8682637355821784;1.0000051317159404;10.000089215516818;-0.4168620013384154;-0.45240500051670446;-0.45240499923403354;-9.455979099477651e-10;0.5210397240499468;0.5210442988355228;1.0000029087026963
68.351594;0.8817230171438697;-0.00017167240239227715;-0.00019470103445775824;-0.45941922761729975;-0.521048178633132;0.8682638085858212;1.0000050400015874;10.000089310910386;-0.4168620012917921;-0.4524050005280811;-0.45240499927147043;-9.41182345657855e-10;0.5210398450251422;0.5210443261795653;1.000002956104291
68.361594;0.8817228869766044;-0.0001716724147962793;-0.00019470110464472356;-0.45941922763027637;-0.5210481786563185;0.8682638898638335;1.0000049536266231;10.000089390963986;-0.4168620012446353;-0.45240500053834454;-0.45240499930867256;-9.369620574286089e-10;0.5210399711687164;0.5210443554002984;1.000002999502452
68.371594;0.8817227541462893;-0.00017167242804535992;-0.0001947011756960037;-0.4594192276407098;-0.5210481786793646;0.8682639795753144;1.0000048730003097;10.000089456102886;-0.4168620011969565;-0.45240500054755955;-0.4524049993455514;-9.32843569831562e-10;0.52103910215174;0.521043386399699;1.0000030391314332
68.381594;0.8817226192492024;-0.00017167244210716787;-0.0001947012475796567;-0.4594192276487113;-0.5210481787021848;0.8682640778177378;1.00000479839883;10.000089507885596;-0.41686200114873007;-0.4524050005557665;-0.45240499938203627;-9.287584231825242e-10;0.5210392376583893;0.5210434190318411;1.0000030752106484
68.391594;0.8817224827910334;-0.00017167245692365383;-0.0001947013202156899;-0.4594192276543888;-0.5210481787246753;0.8682641846050465;1.0000047298826067;10.000089548531578;-0.4168620010999083;-0.4524050005629949;-0.4524049994180687;-9.246753117094175e-10;0.5210393773899724;0.5210434531010727;1.000003107925876
68.401594;0.881722345199437;-0.00017167247241014618;-0.00019470139351690987;-0.45941922765783705;-0.5210481787467337;0.8682642998498914;1.0000046673449954;10.00008958030739;-0.41686200105043775;-0.45240500056929384;-0.45240499945356855;-9.206131735968553e-10;0.5210395210234099;0.5210434883289677;1.0000031375125025
68.411594;0.8817222068984807;-0.00017167248845700422;-0.00019470146742269352;-0.45941922765914456;-0.5210481787682629;0.8682644233553747;1.0000046105738347;10.000089605378086;-0.41686200100027854;-0.45240500057474997;-0.4524049994884194;-9.166357643607071e-10;0.5210396681906329;0.5210435243561561;1.0000031643335572
68.421594;0.8817220683332782;-0.00017167250494357352;-0.00019470154187833545;-0.4594192276583875;-0.5210481787891456;0.8682645548886194;1.0000045592283;10.000089626118296;-0.41686200094942544;-0.45240500057947647;-0.45240499952249275;-9.12810678540334e-10;0.5210398184905186;0.5210435608180729;1.0000031888755168
68.431594;0.8817219299291387;-0.0001716725217782598;-0.00019470161680390817;-0.45941922765562854;-0.521048178809218;0.8682646942433832;1.0000045128448534;10.000089645943982;-0.4168620008979105;-0.4524050005835883;-0.4524049995556757;-9.091542050521287e-10;0.5210399715170982;0.5210435974254867;1.0000032116880915
68.441594;0.8817217920524667;-0.00017167253892425008;-0.00019470169209424374;-0.45941922765091614;-0.521048178828272;0.8682648412043841;1.0000044709271636;10.000089669477564;-0.4168620008457875;-0.4524050005871865;-0.4524049995878827;-9.05615485948676e-10;0.5210401268811726;0.5210436339861373;1.0000032333262623
68.451594;0.8817216550384048;-0.00017167255638446654;-0.00019470176762422125;-0.45941922764426707;-0.5210481788460892;0.8682649955125803;1.0000044330245805;10.000089701697377;-0.41686200079311503;-0.4524050005903672;-0.4524049996190678;-9.021126936699413e-10;0.5210402842006643;0.5210436703715643;1.0000032543409123
68.461594;0.8817215192741317;-0.0001716725741731639;-0.00019470184325206323;-0.45941922763566445;-0.5210481788624909;0.8682651568961652;1.0000043987488152;10.000089747223111;-0.41686200073995094;-0.45240500059324507;-0.45240499964923697;-8.985480324114691e-10;0.5210404430792903;0.5210437064844622;1.0000032753186452
68.471594;0.8817213852112102;-0.00017167259230433117;-0.0001947019188357629;-0.45941922762509285;-0.5210481788773622;0.8682653251246789;1.0000043677466977;10.000089810037103;-0.41686200068634943;-0.4524050005959592;-0.45240499967843134;-8.947790736514941e-10;0.5210406031014335;0.5210437422612189;1.0000032968460688
68.481594;0.8817212532613378;-0.00017167261079493188;-0.00019470199423929038;-0.4594192276125675;-0.5210481788906283;0.8682655000358676;1.0000043396539842;10.000089893541757;-0.4168620006323509;-0.4524050005986503;-0.4524049997066824;-8.906252896913198e-10;0.5210407638348786;0.5210437776923583;1.000003319346941
68.491594;0.8817211236945398;-0.00017167909300227905;-0.00019470939968427347;-0.45941824792923214;-0.5210470678152883;0.8682656815200935;1.0000043140643944;10.000090000847917;-0.4168620005779909;-0.45240500060144107;-0.4524049997339806;-8.859243795336256e-10;0.5210409248396255;0.5210438128309409;1.0000033429799555
68.501594;0.8817209966083339;-0.00017167911230182856;-0.00019470947431642906;-0.4594182479128708;-0.5210470678251317;0.8682658694699652;1.000004290554235;10.000090134900777;-0.41686200052332534;-0.452405000604441;-0.452404999760279;-8.80575577139082e-10;0.5210410856910896;0.5210438477645731;1.0000033677094797
68.511594;0.8817208719501594;-0.0001716791320981671;-0.0001947095483784389;-0.4594182478945435;-0.5210470678331621;0.8682660637218499;1.0000042687607333;10.0000902983931;-0.41686200046844407;-0.4524050006077602;-0.4524049997855143;-8.745419205698619e-10;0.5210402459962974;0.5210428825801984;1.0000033934302976
68.521594;0.8817207495832862;-0.00017167915247396875;-0.00019470962177644264;-0.4594182478741482;-0.5210470678393093;0.8682662640802445;1.0000042484232505;10.00009049358148;-0.41686200041347715;-0.4524050006115187;-0.4524049998096258;-8.678240901977649e-10;0.5210404053871118;0.5210429173711681;1.0000034200544337
68.531594;0.8817206293663765;-0.00017167917349372833;-0.00019470969442775783;-0.4594182478515422;-0.5210470678434881;0.8682664704060556;1.0000042293498532;10.000090722057847;-0.41686200035858856;-0.45240500061584016;-0.45240499983256866;-8.604304403510098e-10;0.521040563509808;0.5210429522620225;1.0000034475730053
68.541594;0.8817205111804288;-0.00017167919519971806;-0.0001947097662505265;-0.45941824782654855;-0.5210470678455997;0.8682666826232375;1.0000042113921244;10.000090984723728;-0.4168620003039425;-0.45240500062084205;-0.4524049998543138;-8.523602633963099e-10;0.5210407200262529;0.5210429874253244;1.0000034760735972
68.551594;0.8817203948830791;-0.0001716792176172518;-0.00019470983716642299;-0.4594182477989793;-0.521047067845512;0.8682669006630348;1.0000041944637041;10.000091281797225;-0.41686200024967096;-0.4524050006266391;-0.45240499987483457;-8.436009807947084e-10;0.5210408746252077;0.5210430230926332;1.0000035056751422
68.561594;0.881720280281547;-0.00017167924074025547;-0.00019470990710082669;-0.4594182477686446;-0.5210470678430456;0.8682671244295243;1.000004178561288;10.000091612342;-0.4168620001958752;-0.45240500063333383;-0.45240499989409383;-8.34127248762911e-10;0.521041027036288;0.5210430595148823;1.0000035363992412
68.571594;0.8817201672088617;-0.0001716792645081949;-0.00019470997597142162;-0.459418247735336;-0.5210470678380095;0.8682673537712504;1.0000041637231645;10.00009197385158;-0.41686200014263697;-0.4524050006409954;-0.4524049999120394;-8.238920901236381e-10;0.5210411770353636;0.5210430968695164;1.0000035680672643
68.581594;0.8817200556244958;-0.00017167928880274888;-0.00019471004367196203;-0.4594182476988418;-0.5210470678302415;0.8682675884731484;1.0000041498990038;10.000092362818066;-0.41686200009000873;-0.4524050006496588;-0.4524049999286029;-8.128221563562363e-10;0.5210413244486843;0.5210431352104301;1.0000036003292552
68.591594;0.8817199456118064;-0.00017167931346337404;-0.00019471011006776869;-0.45941824765900074;-0.521047067819619;0.868267828302894;1.0000041368773416;10.00009277587312;-0.4168620000380074;-0.45240500065934;-0.45240499994370376;-8.008286288573447e-10;0.521041469158963;0.521043174501452;1.0000036327929762
68.601594;0.8817198372971863;-0.00017167933830066308;-0.00019471017502120698;-0.45941824761571837;-0.5210470678060785;0.8682680730701305;1.0000041243769533;10.000093210268023;-0.4168619999866394;-0.4524050006700438;-0.4524049999572682;-7.878226655126646e-10;0.5210416110994318;0.5210432146644512;1.0000036650963964
68.611594;0.8817197308075373;-0.000171679363108564;-0.00019471023843263029;-0.4594182475689361;-0.5210470677896343;0.8682683225855299;1.0000041121077745;10.00009366339765;-0.41686199993593714;-0.4524050006817526;-0.4524049999692532;-7.73725000180791e-10;0.5210417502459866;0.5210432556006872;1.0000036968710346
68.621594;0.8817196262979039;-0.0001716793876843184;-0.00019471030025177392;-0.4594182475186133;-0.5210470677703644;0.8682685765180943;1.0000040996685857;10.000094132308996;-0.41686199988596556;-0.45240500069440776;-0.45240499997965766;-7.584773455444627e-10;0.5210418866046208;0.5210432972021702;1.000003727697205
68.631594;0.881719523961895;-0.00017167941184951263;-0.00019471036044282648;-0.45941824746473436;-0.5210470677483778;0.8682688343436235;1.0000040864817832;10.00009461357544;-0.41686199983680255;-0.4524050007079034;-0.45240499998851486;-7.420590525273419e-10;0.5210420201861213;0.5210433393496899;1.0000037571009772
68.641594;0.8817194239549381;-0.00017167943546558318;-0.00019471041894576316;-0.45941824740732234;-0.5210470677237987;0.8682690954541477;1.0000040719373493;10.000095103094402;-0.41686199978852695;-0.4524050007221021;-0.4524049999958791;-7.245045716565614e-10;0.5210421509982233;0.521043381905291;1.0000037845519625
68.651594;0.8817193262954933;-0.00017168592177430346;-0.00019471780603610276;-0.45941726767756386;-0.5210459566098404;0.8682693592703501;1.0000040556133105;10.000095596236854;-0.4168619997412395;-0.4524050007368638;-0.4524050000018122;-7.059208499950351e-10;0.5210422790527246;0.5210434247290736;1.0000038094618902
68.661594;0.8817192308495665;-0.00017168594406241237;-0.00019471786090514008;-0.45941726761337315;-0.5210459565805301;0.8682696252764968;1.0000040373504808;10.000096088798738;-0.41686199969509646;-0.4524050007520718;-0.45240500000636363;-6.86493022420845e-10;0.5210414043625852;0.5210424676971962;1.000003831183546
68.671594;0.8817191373889871;-0.00017168596564691874;-0.00019471791381887155;-0.459417267546059;-0.5210459565491071;0.8682698930431616;1.0000040171709605;10.000096577867634;-0.4168619996502983;-0.45240500076764;-0.45240500000955514;-6.664694958897457e-10;0.5210415269420237;0.5210425106841032;1.0000038490111394
68.681594;0.8817190456608373;-0.00017168598651241137;-0.00019471796468211393;-0.45941726747586403;-0.5210459565157292;0.8682701622509742;1.0000039951322903;10.000097061912198;-0.41686199960703046;-0.4524050007835077;-0.45240500001139383;-6.461331651105864e-10;0.5210416468101221;0.5210425535423959;1.0000038622227556
68.691594;0.8817189554641939;-0.000171686006623407;-0.00019471801341665855;-0.4594172674030423;-0.5210459564805439;0.8682704326621103;1.000003971139617;10.00009754041166;-0.4168619995654198;-0.4524050007996377;-0.4524050000119011;-6.257670259040317e-10;0.5210417639899884;0.5210425961322828;1.0000038701525387
68.701594;0.8817188666956354;-0.0001716860259379817;-0.00019471805996747142;-0.4594172673278396;-0.521045956443704;0.868270704070836;1.000003944830208;10.000098013222926;-0.41686199952553643;-0.4524050008160066;-0.4524050000111259;-6.056287949325123e-10;0.5210418785342623;0.5210426383724841;1.000003872258192
68.711594;0.8817187792990514;-0.0001716860444348909;-0.000194718104286127;-0.4594172672505017;-0.5210459564053807;0.868270976324475;1.0000039156326734;10.00009847993241;-0.41686199948741454;-0.4524050008325809;-0.45240500000914496;-5.859470242438002e-10;0.5210419905698354;0.5210426802432057;1.0000038681777628
68.721594;0.8817186931938747;-0.00017168606211758356;-0.00019471814633318892;-0.45941726717129394;-0.5210459563657474;0.8682712493725783;1.000003882896146;10.000098939790167;-0.4168619994510664;-0.4524050008493101;-0.4524050000060646;-5.66930289101894e-10;0.521042100299454;0.521042721743283;1.00000385776443
68.731594;0.8817186082958324;-0.00017168607900399418;-0.0001947181861086604;-0.4594172670905096;-0.5210459563249528;0.8682715232441546;1.0000038459954395;10.000099392127007;-0.4168619994164841;-0.4524050008661422;-0.4524050000020061;-5.487697863502614e-10;0.5210422079501251;0.5210427628487383;1.0000038410722423
68.741594;0.8817185245911934;-0.00017168609513179605;-0.0001947182236585474;-0.45941726700844787;-0.5210459562831229;0.8682717980201521;1.0000038043903596;10.000099836708182;-0.41686199938363044;-0.45240500088302416;-0.45240499999706746;-5.31632015330746e-10;0.521042313730009;0.5210428034787548;1.0000038182568056
68.751594;0.881718442163492;-0.00017168611056264711;-0.0001947182590408178;-0.4594172669253804;-0.5210459562403931;0.8682720738736293;1.0000037576306577;10.00010027390115;-0.41686199935243146;-0.45240500089989255;-0.45240499999130673;-5.15653665651073e-10;0.5210424178335755;0.5210428434768366;1.000003789427948
68.761594;0.8817183611615373;-0.00017168612535758122;-0.00019471829229347507;-0.4594172668415446;-0.521045956196932;0.8682723510772384;1.000003705368778;10.000100704813534;-0.4168619993227793;-0.4524050009166728;-0.4524049999847761;-5.009304182999085e-10;0.5210425204329078;0.5210428826364539;1.0000037546073701
68.771594;0.8817182817537305;-0.00017168613955555648;-0.00019471832343746515;-0.45941726675715566;-0.5210459561529275;0.8682726298897173;1.0000036474019027;10.000101131510377;-0.41686199929453865;-0.4524050009332769;-0.4524049999775589;-4.874985909002625e-10;0.5210426216145668;0.5210429207541964;1.0000037138464626
68.781594;0.8817182041100232;-0.00017168615318712116;-0.00019471835250457222;-0.4594172666724045;-0.5210459561085495;0.8682729103951956;1.0000035836850152;10.0001015569065;-0.41686199926756157;-0.45240500094958985;-0.4524049999697595;-4.753358538818697e-10;0.521042721340464;0.5210429576678289;1.0000036673132122
68.791594;0.8817181284146275;-0.0001716861662890117;-0.00019471837955023982;-0.4594172665874568;-0.5210459560639202;0.8682731924443017;1.0000035142926988;10.000101984097343;-0.4168619992417091;-0.4524050009654583;-0.45240499996147476;-4.64370772858074e-10;0.5210428194682821;0.5210429932565923;1.0000036152363165
68.801594;0.8817180548647825;-0.0001716861788898379;-0.00019471840463577516;-0.4594172665024787;-0.5210459560191131;0.8682734757353522;1.000003439351826;10.000102415736748;-0.4168619992168614;-0.4524050009806922;-0.45240499995278893;-4.544787046639789e-10;0.5210429157926084;0.5210430274148737;1.0000035578388984
68.811594;0.8817179836580114;-0.00017168619098886093;-0.0001947184278179924;-0.45941726641765834;-0.521045955974175;0.8682737599457869;1.0000033589903488;10.000102853813933;-0.41686199919291905;-0.45240500099507674;-0.4524049999437889;-4.4547807737294114e-10;0.5210430100849742;0.52104306003618;1.0000034953126455
68.821594;0.8817179150008809;-0.00017168620255090616;-0.00019471844916077916;-0.4594172663331854;-0.5210459559291595;0.8682740448433334;1.0000032733560702;10.000103299791201;-0.41686199916980726;-0.4524050010083901;-0.45240499993457906;-4.3713448482136393e-10;0.5210421021172877;0.5210420910093398;1.0000034277873338
68.831594;0.8817178491068959;-0.00017169267685272424;-0.00019472579908630906;-0.45941628658031347;-0.5210448447972228;0.8682743303159408;1.0000031826629845;10.000103754934917;-0.41686199914747707;-0.4524050010204208;-0.4524049999252622;-4.291765444612484e-10;0.5210421916745264;0.5210421202185469;1.000003355351179
68.841594;0.8817177861748382;-0.00017169268717909407;-0.00019472581690297807;-0.45941628649687805;-0.5210448447523597;0.8682746163037033;1.0000030871419732;10.00010422020678;-0.41686199912590516;-0.4524050010309765;-0.452404999915908;-4.2133085390773423e-10;0.5210422785731091;0.5210421475645081;1.000003278114305
68.851594;0.8817177263892425;-0.00017169269686257208;-0.00019472583295328976;-0.4594162864139666;-0.5210448447078323;0.8682759027253156;1.0000029869368259;10.000104695470684;-0.4168619991051056;-0.4524050010398784;-0.45240499990655736;-4.1335095429025824e-10;0.5210423626781696;0.5210421729935263;1.0000031962041607
68.861594;0.8817176699282386;-0.00017169270597368775;-0.00019472584720085995;-0.4594162863315178;-0.5210448446638907;0.8682761894324664;1.000002882103364;10.00010517877579;-0.41686199908513033;-0.4524050010469571;-0.4524049998972345;-4.0502079197236364e-10;0.5210424439146595;0.5210421965182228;1.0000031097232696
68.871594;0.8817176169592961;-0.0001716927146395184;-0.00019472585961334188;-0.45941628624947595;-0.5210448446208127;0.8682764762006908;1.0000027726739875;10.000105666620344;-0.4168619990660298;-0.4524050010520631;-0.4524049998879397;-3.961491670181768e-10;0.5210425222629247;0.5210422182220097;1.0000030187783888
68.881594;0.881717567648515;-0.0001716927230012915;-0.00019472587016775592;-0.459416286167809;-0.52104484457888;0.8682767627920671;1.0000026586876127;10.000106154934983;-0.41686199904781607;-0.45240500105509507;-0.452404999878649;-3.865587608257197e-10;0.5210425977380175;0.5210422382187025;1.0000029235675483
68.891594;0.8817175221696927;-0.00017169273117749763;-0.00019472587885164348;-0.45941628608650825;-0.5210448445383725;0.8682770489978812;1.0000025402076531;10.000106639769301;-0.4168619990304813;-0.45240500105602915;-0.45240499986932603;-3.760625710778595e-10;0.5210426703847387;0.5210422566025604;1.0000028244676893
68.901594;0.881717480684574;-0.00017169273925656697;-0.0001947258856678343;-0.4594162860055877;-0.5210448444995616;0.8682773346142832;1.0000024173369402;10.000107117620706;-0.41686199901403126;-0.45240500105491116;-0.4524049998599425;-3.6445446201528565e-10;0.5210427402709115;0.5210422734615311;1.0000027220704066
68.911594;0.8817174433151195;-0.0001716927473102897;-0.00019472589063955305;-0.45941628592509814;-0.5210448444627049;0.8682776194613582;1.000002290240851;10.000107585700057;-0.4168619989984821;-0.4524050010518157;-0.45240499985049915;-3.51530342857185e-10;0.5210428074392395;0.5210422889255842;1.000002617101117
68.921594;0.8817174101067577;-0.00017169275540760998;-0.00019472589380628837;-0.4594162858451384;-0.5210448444280503;0.8682779034471939;1.0000021591672124;10.000108041879185;-0.41686199898383963;-0.4524050010468247;-0.4524049998410307;-3.371061891192032e-10;0.5210428718820879;0.5210423031696598;1.00000251026857
68.931594;0.8817173809541112;-0.00017169276362955193;-0.00019472589520758683;-0.459416285765827;-0.5210448443958364;0.8682781865658146;1.0000020243914534;10.00010848429038;-0.41686199897010207;-0.4524050010400248;-0.45240499983160165;-3.2101390801148775e-10;0.5210429335781064;0.521042316366457;1.0000024021932767
68.941594;0.8817173555333494;-0.00017169277207560414;-0.00019472589487066106;-0.4594162856872559;-0.5210448443662893;0.8682784688371888;1.0000018861187054;10.000108910902286;-0.41686199895728804;-0.45240500103149095;-0.45240499982229393;-3.0309098015405257e-10;0.5210429925074244;0.5210423286489726;1.00000229341507
68.951594;0.8817173333232813;-0.00017169278085184112;-0.00019472589281071292;-0.4594162856094924;-0.521044844339602;0.8682787502555366;1.0000017444309983;10.000109319613882;-0.4168619989454691;-0.4524050010212763;-0.4524049998131811;-2.8317771303934884e-10;0.5210430486246602;0.5210423401023012;1.0000021843529339
68.961594;0.8817173137175114;-0.00017169279005801368;-0.00019472588903793697;-0.45941628553262204;-0.5210448443159139;0.8682790307246934;1.000001599301897;10.000109708850191;-0.4168619989347827;-0.452405001009432;-0.4524049998043149;-2.611345277330425e-10;0.5210431018529019;0.5210423507508797;1.0000020752593952
68.971594;0.881717296120399;-0.00017169279977634577;-0.00019472588356329737;-0.4594162854567811;-0.5210448442953171;0.8682793099756148;1.0000014506707007;10.000110077669408;-0.4168619989254175;-0.4524050009960363;-0.4524049997957396;-2.3687050996527907e-10;0.5210431520945574;0.5210423605632566;1.0000019662813944
68.981594;0.8817172799608299;-0.0001716928100584903;-0.00019472587639388935;-0.4594162853821585;-0.5210448442778687;0.8682795875374664;1.0000012985368598;10.000110425003562;-0.4168619989175871;-0.4524050009811923;-0.4524049997875056;-2.103516773093774e-10;0.5210421992330001;0.521041369501635;1.000001857584241
68.991594;0.881717264734044;-0.00017169282092548716;-0.0001947258675267004;-0.45941628530896117;-0.5210448442636014;0.8682798628027847;1.0000011430230318;10.000110749005797;-0.41686199891149955;-0.45240500096501207;-0.4524049997796639;-1.8158168578740852e-10;0.5210422431537124;0.521041377551337;1.0000017494273314
69.001594;0.8817172501027117;-0.0001716928323766961;-0.00019472585696087734;-0.4594162852373589;-0.5210448442525486;0.868280135156588;1.0000009843847588;10.000111047619445;-0.41686199890732434;-0.45240500094763025;-0.452404999772259;-1.5057940862718962e-10;0.5210422837624511;0.5210413847009298;1.0000016421331177
69.011594;0.8817172358899737;-0.00017169930772125306;-0.0001947331750702903;-0.45941530549856746;-0.5210437331578345;0.8682804040685032;1.0000008229799842;10.000111319903077;-0.4168619989051902;-0.4524050009292228;-0.45240499976533066;-1.173733911101829e-10;0.5210423209486976;0.521041390909692;1.0000015359834324
69.021594;0.8817172219676469;-0.00017169932024081277;-0.0001947331611509984;-0.4594153054304211;-0.5210437331533861;0.8682806690476014;1.0000006592505553;10.000111566544577;-0.41686199890521597;-0.4524050009099952;-0.4524049997589112;-8.200554502979311e-11;0.5210423545575394;0.5210413960792067;1.0000014311579741
69.031594;0.8817172082174468;-0.0001716993331990489;-0.0001947331455587727;-0.4594153053640653;-0.5210437331523275;0.8682809295236109;1.0000004937353009;10.000111789111841;-0.41686199890753317;-0.4524050008901452;-0.4524049997530296;-4.453597924008226e-11;0.5210423844238857;0.521041400056407;1.0000013277728719
69.041594;0.8817171945815337;-0.00017169934651924145;-0.0001947331282798216;-0.45941530529950747;-0.521043733154676;0.8682811848016658;1.0000003270874627;10.000111988779285;-0.41686199891228537;-0.4524050008698294;-0.45240499974772513;-5.0479018256164945e-12;0.5210424104131669;0.5210414026782233;1.000001225920807
69.051594;0.8817171811151283;-0.00017169936011729277;-0.00019473310932789585;-0.4594153052367177;-0.5210437331603989;0.868281434091758;1.0000001600719435;10.00011216539088;-0.416861998919611;-0.4524050008491668;-0.45240499974304693;3.6353972171609644e-11;0.5210424324422183;0.5210414038156161;1.0000011256684096
69.061594;0.8817171679905644;-0.00017169937389789622;-0.0001947330887797217;-0.4594153051756529;-0.5210437331694167;0.8682816765252293;0.9999999935101688;10.000112317239374;-0.41686199892961284;-0.45240500082826457;-0.4524049997390472;7.954707004842627e-11;0.5210424504849227;0.5210414034056249;1.0000010270678152
69.071594;0.8817171554250208;-0.00017169938775552196;-0.00019473306676435402;-0.45941530511628975;-0.5210437331816066;0.8682819111491126;0.9999998281752462;10.000112441298725;-0.41686199894233855;-0.4524050008072284;-0.45240499973577736;1.244006910982654e-10;0.5210424645618251;0.5210414014836685;1.0000009301297073
69.081594;0.881717143579954;-0.00017169940158228745;-0.00019473304342014348;-0.45941530505863276;-0.5210437331968055;0.8682821369532961;0.9999996646994739;10.000112533353406;-0.4168619989577971;-0.45240500078615287;-0.45240499973327547;1.7079344034236034e-10;0.5210424747536267;0.5210413981755138;1.000000834744281
69.091594;0.8817171325109989;-0.00017169941528710357;-0.00019473301887237282;-0.4594153050027027;-0.5210437332148217;0.868282352948164;0.9999995035532753;10.000112587723548;-0.41686199897597476;-0.4524050007651077;-0.4524049997315455;2.1861744713677152e-10;0.5210424812294949;0.5210413936368705;1.0000007406785905
69.101594;0.8817171221846536;-0.0001716994288197474;-0.00019473299323810627;-0.4594153049485149;-0.5210437332354548;0.868282558238594;0.999999345095114;10.000112596944838;-0.416861998996821;-0.4524050007441305;-0.45240499973054615;2.677670655634392e-10;0.5210424842220874;0.5210413880116216;1.000000647648219
69.111594;0.8817171125332257;-0.00017169944217144893;-0.00019473296664165743;-0.45941530489605625;-0.521043733258511;0.8682827520623645;0.9999991896307253;10.000112551674981;-0.41686199902024096;-0.4524050007232316;-0.4524049997301952;3.181228224223473e-10;0.5210424839744349;0.5210413814378598;1.0000005553460676
69.121594;0.881717103494139;-0.00017169945536209488;-0.00019473293923463435;-0.4594153048452835;-0.521043733283809;0.8682829338126665;0.999999037411408;10.000112440608055;-0.4168619990461038;-0.4524050007023923;-0.45240499973037357;3.695379073435265e-10;0.5210424807422198;0.5210413740642373;1.0000004634638076
69.131594;0.8817170950172064;-0.00017169946845276975;-0.0001947329112008338;-0.4594153047961471;-0.5210437333111712;0.8682831030438961;0.9999988885664135;10.000112250785543;-0.4168619990742355;-0.45240500068155903;-0.4524049997309104;4.2184019525124076e-10;0.5210424748271627;0.521041366054198;1.0000003717626316
69.141594;0.8817170870777753;-0.00017169948155138228;-0.00019473288273199737;-0.45941530474861303;-0.5210437333403942;0.8682832594506681;0.9999987430548494;10.000111969270867;-0.41686199910440874;-0.4524050006606599;-0.45240499973156884;4.748473380384535e-10;0.5210424665473189;0.5210413575710459;1.0000002800867256
69.151594;0.8817170796817293;-0.00017169949476836377;-0.00019473285399114294;-0.45941530470266223;-0.5210437333712465;0.8682834028334694;0.9999986007141181;10.000111585297764;-0.4168619991363563;-0.45240500063962147;-0.4524049997320726;5.283691788233523e-10;0.5210414561596265;0.5210403487518271;1.0000001882556895
69.161594;0.8817170728161187;-0.00017169950816915705;-0.0001947328250947851;-0.45941530465827385;-0.5210437334034874;0.8682835330658262;0.9999984613769448;10.00011109038377;-0.4168619991697995;-0.45240500061836136;-0.4524049997321661;5.821934266593666e-10;0.5210414438250041;0.5210403397079146;1.0000000959481148
69.171594;0.8817170663856553;-0.00017169952177073028;-0.00019473279613558034;-0.4594153046154228;-0.5210437334368659;0.8682836500789581;0.9999983249298647;10.000110476806315;-0.4168619992044846;-0.45240500059679317;-0.4524049997316577;6.360861352092583e-10;0.5210414296014397;0.5210403305741561;1.0000000027445162
69.181594;0.8817180601825123;-0.00017170316777537104;-0.0001947366658355269;-0.4594158256052064;-0.5210437334696622;0.8682837538751421;0.9999981912350259;10.000109737314427;-0.41686199924021317;-0.452405000574855;-0.45240499973042053;6.898206392572378e-10;0.5210414134320558;0.5210403215660088;0.9999999082913901
69.191594;0.8817180540217745;-0.00017170318167449787;-0.00019473663709578201;-0.4594158255654021;-0.5210437335045366;0.8682838445291936;0.9999980600507351;10.000108866463108;-0.4168619992768446;-0.4524050005525215;-0.452404999728364;7.432094618206045e-10;0.5210413951863394;0.5210403129865773;0.9999998123540722
69.201594;0.8817180476831807;-0.00017170965890390903;-0.00019474393899282532;-0.4594148458571097;-0.5210426224528567;0.8682839221391809;0.9999979311032312;10.00010786182195;-0.41686199931426093;-0.4524050005297885;-0.45240499972540776;7.961029998592771e-10;0.521041374732694;0.5210403051916689;0.9999997147608154
69.211594;0.8817180410185592;-0.000171709672638001;-0.00019474391089571827;-0.45941484582029013;-0.5210426224882203;0.868283986786987;0.9999978041730083;10.000106724189076;-0.4168619993523219;-0.45240500050664917;-0.45240499972147447;8.483589464485687e-10;0.5210413519453804;0.5210402985571483;0.9999996154134347
69.221594;0.8817180338845054;-0.00017170968605920717;-0.00019474388319742222;-0.45941484578488706;-0.5210426225234094;0.868284038584669;0.9999976789997373;10.000105457083805;-0.4168619993908591;-0.4524050004830818;-0.4524049997165071;8.998276742201303e-10;0.5210413266655161;0.5210402934433032;0.9999995143452683
69.231594;0.8817180261515738;-0.00017170969906614604;-0.0001947438559061691;-0.45941484575083635;-0.5210426225581383;0.868284077749007;0.999997555154238;10.000104066008621;-0.41686199942971336;-0.4524050004590563;-0.4524049997105021;9.503583915815043e-10;0.5210412987028462;0.5210402901511658;0.9999994117008318
69.241594;0.8817180177750658;-0.0001717097116037097;-0.00019474382897694163;-0.45941484571806607;-0.5210426225921471;0.868284104594608;0.9999974320988052;10.00010255751362;-0.41686199946876074;-0.452405000434556;-0.45240499970351816;9.997971324120093e-10;0.5210412678939061;0.521040288916733;0.9999993076240784
69.251594;0.8817180088125635;-0.00017170972363334355;-0.00019474380232007587;-0.4594148456865064;-0.521042622625216;0.8682841194776154;0.9999973093284384;10.000100938104934;-0.4168619995079099;-0.45240500040960246;-0.4524049996956451;1.0479840885723257e-09;0.5210412341540527;0.5210402899348597;0.9999992021847327
69.261594;0.8817179993854157;-0.00017170973513347648;-0.00019474377583425734;-0.4594148456561003;-0.5210426226571688;0.8682841227855785;0.9999971864328909;10.000099213565532;-0.4168619995470919;-0.45240500038426257;-0.45240499968697573;1.0947707414940612e-09;0.5210411974684032;0.5210402933595488;0.9999990954417649
69.271594;0.8817179896470826;-0.000171709746120615;-0.00019474374941979547;-0.45941484562680523;-0.5210426226878421;0.8682841149408815;0.9999970631317865;10.000097388992875;-0.41686199958626546;-0.45240500035862385;-0.4524049996776045;1.1400473203750338e-09;0.5210411578526093;0.5210402992969727;0.9999989875800055
69.281594;0.8817179797685135;-0.00017170975664642632;-0.00019474372296323947;-0.4594148455985979;-0.5210426227170409;0.8682840963599486;0.9999969393633621;10.000095469145881;-0.41686199962543735;-0.45240500033274844;-0.45240499966763315;1.183759413867788e-09;0.5210411153362946;0.5210403078169376;0.999998878974115
69.291594;0.8817179699204556;-0.00017170976677193702;-0.0001947436963345499;-0.4594148455714814;-0.5210426227445418;0.8682840674189589;0.999996815348006;10.000093458759993;-0.4168619996646617;-0.45240500030665637;-0.4524049996571781;1.2259039890758394e-09;0.5210410699524446;0.5210403189751871;0.9999987701163587
69.301594;0.881717960248453;-0.00017170977654994073;-0.00019474366941471107;-0.4594148455454871;-0.5210426227701215;0.8682840284609441;0.9999966914942696;10.000091362739987;-0.41686199970400406;-0.4524050002803569;-0.45240499964639014;1.266497997851423e-09;0.5210410217082254;0.5210403328499883;0.9999986615199355
69.311594;0.8817179508732771;-0.0001717097860412738;-0.00019474364211630087;-0.4594148455206737;-0.5210426227935743;0.8682839798101406;0.999996568212495;10.000089185858936;-0.4168619997435048;-0.4524050002538775;-0.4524049996354719;1.3055401049992764e-09;0.5210409705643624;0.5210403495698488;0.9999985537158765
69.321594;0.881717941912496;-0.0001717097953434698;-0.00019474361437350423;-0.45941484549712014;-0.5210426228147444;0.8682839217872336;0.9999964458011555;10.000086932438078;-0.41686199978316535;-0.45240500022727037;-0.45240499962467723;1.3429920490466137e-09;0.5210409164338627;0.5210403693045383;0.9999984472944813
69.331594;0.8817179334796913;-0.000171709804590945;-0.00019474358612918817;-0.45941484547491385;-0.5210426228335606;0.868283854727155;0.9999963244541435;10.000084606849795;-0.41686199982294886;-0.4524050002006088;-0.45240499961428515;1.3787567436928416e-09;0.5210398591865862;0.5210393922522693;0.9999983429175974
69.341594;0.8817179256895693;-0.00017170981394387818;-0.00019474355734444405;-0.45941484545414485;-0.5210426228500226;0.8682837790032017;0.9999962043541475;10.000082214027875;-0.4168619998627806;-0.45240500017396057;-0.4524049996045612;1.4126595036995084e-09;0.5210397986931827;0.5210394186475226;0.9999982413078963
69.351594;0.8817179186772264;-0.0001717098235901738;-0.00019474352801482437;-0.4594148454349036;-0.5210426228641518;0.868283695077542;0.9999960857448991;10.000079759331332;-0.4168619999025552;-0.45240500014735835;-0.45240499959573177;1.4444707602416167e-09;0.5210397349031135;0.5210394487601491;0.9999981431970362
69.361594;0.8817179126220845;-0.0001717098337364422;-0.00019474349817252934;-0.459414845417274;-0.521042622875959;0.8682836035286995;0.9999959688633638;10.000077248266589;-0.416861999942157;-0.45240500012079965;-0.45240499958797636;1.4739447864497524e-09;0.5210396678429583;0.521039482872198;0.9999980492497255
69.371594;0.8817179078019173;-0.00017170984458457917;-0.0001947434678807773;-0.45941484540132155;-0.5210426228854486;0.868283505021567;0.9999958538198018;10.000074686407524;-0.41686199998147083;-0.45240500009426343;-0.4524049995814191;1.5008394990426156e-09;0.5210395975191566;0.521039521265659;0.9999979600607442
69.381594;0.8817179045988389;-0.00017170985632533424;-0.00019474343722723097;-0.4594148453870861;-0.5210426228926386;0.8682834002789637;0.9999957406506883;10.000072080045161;-0.4168620000203766;-0.4524050000677187;-0.45240499957612024;1.5249320717152512e-09;0.521039523874637;0.52103956422991;0.9999978761812962
69.391594;0.8817179034472923;-0.0001717098691457804;-0.00019474340631104445;-0.45941484537459587;-0.5210426228975652;0.8682832900798536;0.9999956294972282;10.000069437678311;-0.41686200005875534;-0.4524050000411202;-0.45240499957209357;1.5460440935618128e-09;0.5210394468431494;0.521039612041396;0.9999977980605749
69.401594;0.8817179048372982;-0.00017171634655114066;-0.00019475070558093425;-0.459413865693885;-0.521041511813349;0.8682831752389012;0.9999955206469227;10.000066771200848;-0.4168620000965018;-0.4524050000144005;-0.4524049995693457;1.5640545907166628e-09;0.5210393663959709;0.521039664922841;0.99999772598105
69.411594;0.8817179093299997;-0.0001717163619998809;-0.00019475067442357018;-0.45941386568499;-0.5210415118139216;0.8682830565391693;0.9999954144474289;10.000064095658534;-0.41686200013352437;-0.4524049999874776;-0.45240499956789604;1.578881924673659e-09;0.5210392825402423;0.5210397230339937;0.9999976600934224
69.421594;0.8817179174936455;-0.0001717163788787464;-0.0001947506432607005;-0.459413865677929;-0.5210415118124427;0.8682829346623947;0.999995311241648;10.000061427574545;-0.4168620001697416;-0.4524049999602764;-0.4524049995677618;1.590463004978112e-09;0.5210391952932064;0.521039786467751;0.9999976004902174
69.431594;0.881717929790308;-0.00017171639716918023;-0.00019475061213886712;-0.45941386567267867;-0.52104151180902;0.8682828101695652;0.9999952112790373;10.000058783021816;-0.4168620002050944;-0.4524049999327421;-0.45240499956894037;1.5987541370031113e-09;0.5210391046530208;0.5210398552309207;0.9999975472291849
69.441594;0.8817179465038069;-0.00017171641680605983;-0.0001947505810972533;-0.4594138656691681;-0.5210415118037778;0.8682826835005268;0.9999951146365849;10.000056176557322;-0.41686200023956543;-0.4524049999048441;-0.45240499957141145;1.603729286297114e-09;0.5210390105955498;0.5210399292555112;0.9999975003002033
69.451594;0.8817179678000634;-0.00017171643771342015;-0.0001947505501881232;-0.459413865667305;-0.5210415117968458;0.8682825549652038;0.9999950212814335;10.000053620842074;-0.416862000273177;-0.4524049998765788;-0.45240499957514607;1.6053649544811501e-09;0.5210389130952413;0.5210400084454476;0.9999974596052682
69.461594;0.8817179872707626;-0.00017223748871039908;-0.00019534144277802808;-0.4594138620347781;-0.5210415115671363;0.868282424804517;0.9999949311896565;10.000051126587826;-0.4168620003059577;-0.45240499984797483;-0.45240499958011593;1.6036242124539928e-09;0.5210388121341493;0.5210400927160938;0.9999974250234579
69.471594;0.8817180183495641;-0.00017223751193879485;-0.00019534141238756252;-0.4594138620359433;-0.5210415115571679;0.8682822933096621;0.9999948444014425;10.000048702641871;-0.41686200033790427;-0.4524049998191039;-0.45240499958630637;1.5984527856686166e-09;0.5210387076867603;0.5210401819898507;0.9999973964953183
69.481594;0.8817180546187064;-0.00017223753617610378;-0.00019534138242085084;-0.45941386203848955;-0.5210415115458391;0.8682821608513155;0.9999947610383858;10.000046355601011;-0.4168620003689655;-0.4524049997900846;-0.4524049995937173;1.589805839707873e-09;0.5210385997006795;0.5210402761596168;0.9999973740398573
69.491594;0.8817180961401003;-0.00017223756128876202;-0.00019534135298060682;-0.45941386204234214;-0.5210415115332565;0.868282027838455;0.9999946813070009;10.000044089483982;-0.4168620003990558;-0.45240499976106724;-0.4524049996023558;1.577689364969958e-09;0.5210384881071276;0.5210403750916202;0.999997357754665
69.501594;0.8817181429351993;-0.00017223758712751146;-0.00019534132417311717;-0.4594138620474573;-0.5210415115195461;0.8682818946886327;0.9999946055028873;10.000041906623848;-0.416862000428073;-0.4524049997322049;-0.45240499961224806;1.562182908678162e-09;0.5210383728772132;0.5210404786629012;0.9999973478145392
69.511594;0.8817181950519265;-0.00017223761351401989;-0.0001953412961298002;-0.45941386205380197;-0.5210415115048611;0.8682817617039916;0.9999945340211044;10.000039809273945;-0.4168620004559068;-0.45240499970362313;-0.4524049996234525;1.5434346247083782e-09;0.5210372540751855;0.5210395867448618;0.9999973444226866
69.521594;0.8817182525494448;-0.00017223764026113526;-0.0001953412689942758;-0.45941386206129275;-0.5210415114893722;0.8682816288912198;0.9999944673128678;10.000037800392786;-0.416862000482449;-0.4524049996754005;-0.452404999636035;1.5216297932618661e-09;0.5210371318668069;0.5210396991389663;0.9999973477534093
69.531594;0.881718315435652;-0.00017223766722875307;-0.00019534124287977296;-0.45941386206976015;-0.5210415114732623;0.868281495971959;0.9999944057907711;10.000035882841225;-0.41686200050761407;-0.4524049996475636;-0.45240499965003766;1.4969607942645276e-09;0.5210370065048402;0.5210398155438967;0.9999973579240115
69.541594;0.8817183836184876;-0.00017223769434024792;-0.00019534121784025164;-0.4594138620789683;-0.5210415114567284;0.8682813625657515;0.999994349782725;10.000034058341098;-0.41686200053135575;-0.4524049996201047;-0.4524049996654869;1.469622927755376e-09;0.5210368782973556;0.5210399355881051;0.9999973749746307
69.551594;0.8817184569495962;-0.0001722377215412765;-0.00019534119389439563;-0.45941386208865387;-0.5210415114399756;0.8682812283265438;0.9999942995760516;10.00003232809474;-0.41686200055364814;-0.45240499959299907;-0.4524049996824154;1.43982269684977e-09;0.5210367475596649;0.5210400588998547;0.9999973988805042
69.561594;0.8817185353286928;-0.00017223774876067946;-0.0001953411710728233;-0.4594138620985491;-0.5210415114231981;0.8682810930027065;0.9999942554882268;10.000030694190336;-0.416862000574462;-0.45240499956619556;-0.4524049997008511;1.407787035161073e-09;0.5210366145870525;0.5210401851629356;0.9999974296037448
69.571594;0.8817186187294195;-0.00017223777590824797;-0.00019534114942792544;-0.4594138621083949;-0.521041511406559;0.8682809565083072;0.9999942178549303;10.000029159814645;-0.41686200059377276;-0.4524049995396002;-0.45240499972080295;1.373757577535647e-09;0.5210364796656343;0.5210403141541672;0.9999974671151592
