time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
69.581594;0.8817187071300608;-0.00017223780288423254;-0.00019534112900994167;-0.4594138621179527;-0.5210415113901712;0.8682808189627046;0.9999941869204823;10.000027728681873;-0.4168620006115667;-0.4524049995130893;-0.452404999742281;1.337963663196647e-09;0.5210363430782634;0.5210404457570728;0.9999975113686
69.591594;0.8817188004556881;-0.00017223782957912208;-0.00019534110985260753;-0.4594138621270053;-0.5210415113740805;0.8682806806180372;0.9999941627847166;10.000026405011011;-0.416862000627825;-0.4524049994865456;-0.4524049997653155;1.3006042132470276e-09;0.5210362050795331;0.5210405799162807;0.9999975622493974
69.601594;0.8817188985332288;-0.00017223785587979772;-0.0001953410919653291;-0.45941386213533986;-0.5210415113582753;0.8682805417760611;0.9999941454847879;10.000025193590233;-0.4168620006425221;-0.4524049994598782;-0.45240499978996296;1.2618533354884622e-09;0.5210360659026946;0.5210407165778902;0.9999976195232458
69.611594;0.8817190010085062;-0.00017224434391116875;-0.0001953484044161269;-0.459412882472735;-0.5210404002557878;0.8682804027988414;0.9999941350479482;10.000024098983506;-0.41686200065564244;-0.4524049994330202;-0.4524049998163;1.2218764155467997e-09;0.5210359258066826;0.5210408556597228;0.9999976828384918
69.621594;0.8817191072833559;-0.0001722443691625767;-0.00019534838899040754;-0.4594128824789752;-0.5210404002405008;0.8682802641407551;0.9999941314412811;10.000023124298085;-0.41686200066718027;-0.4524049994059327;-0.4524049998443841;1.1808456955271693e-09;0.521035785061872;0.5210409970174266;0.9999977517653509
69.631594;0.8817192165473061;-0.0001722443938278677;-0.00019534837476998637;-0.45941288248388856;-0.5210404002255435;0.8682801263311731;0.9999941345598442;10.000022270559102;-0.41686200067712625;-0.4524049993786153;-0.45240499987420274;1.1389425523456234e-09;0.5210356438795922;0.5210411404232781;0.9999978258191777
69.641594;0.8817193278970651;-0.00017224441791137388;-0.00019534836175989518;-0.4594128824873769;-0.5210404002110406;0.868279989922581;0.9999941442743386;10.0000215371661;-0.41686200068547;-0.4524049993510982;-0.4524049999056688;1.0963358436747547e-09;0.5210355024091463;0.521041285585428;0.9999979044928992
69.651594;0.8817194404773013;-0.00017224444143177213;-0.00019534834995513936;-0.45941288248941203;-0.5210404001971488;0.8682798554268357;0.999994160475656;10.000020922768346;-0.4168620006922109;-0.4524049993234345;-0.45240499993865185;1.0531551987988525e-09;0.5210353607931272;0.5210414321756099;0.9999979872910597
69.661594;0.8817195535388875;-0.0001722444644118728;-0.0001953483393341538;-0.4594128824900022;-0.5210404001840259;0.8682797232621984;0.9999941831067893;10.000020425751877;-0.4168620006973591;-0.4524049992957194;-0.452404999972996;1.009483428636011e-09;0.5210352191573665;0.5210415798660142;0.9999980737264994
69.671594;0.8817196663858649;-0.00017224448687173862;-0.00019534832987375995;-0.45941288248916107;-0.5210404001718085;0.8682795937439113;0.9999942121444843;10.000020044151048;-0.41686200070092455;-0.4524049992681023;-0.45240500000851486;9.65359427113325e-10;0.5210350775520026;0.5210417283867808;0.999998163334705
69.681594;0.8817197783251773;-0.00017224450881134928;-0.0001953483215711176;-0.4594128824868891;-0.5210404001606246;0.8682794671138779;0.9999942475248991;10.000019774802322;-0.4168620007029087;-0.4524049992407433;-0.45240500004499085;9.207830924010862e-10;0.5210349359567543;0.5210418775583397;0.9999982556720575
69.691594;0.8817198886955733;-0.00017224453020907773;-0.00019534831443866784;-0.45941288248316214;-0.521040400150626;0.8682793435890449;0.9999942890626025;10.00001961271198;-0.4168620007033171;-0.45240499921375404;-0.45240500008218426;8.757303602105886e-10;0.5210347943465704;0.5210420272612947;0.9999983502417025
69.701594;0.881719996920067;-0.0001722445510474878;-0.00019534830847749263;-0.4594128824779216;-0.5210404001420099;0.8682792234232818;0.9999943364468459;10.000019552226604;-0.41686200070216367;-0.4524049991871915;-0.45240500011985535;8.301766233807509e-10;0.5210346527262746;0.5210421773706063;0.9999984465055453
69.711594;0.8817201025232009;-0.0001722445713293836;-0.000195348303667632;-0.4594128824710758;-0.521040400135011;0.8682791069483689;0.9999943893481474;10.000019588651432;-0.4168620006994521;-0.452404999161105;-0.4524050001577864;7.841121097195732e-10;0.5210335111051866;0.5210413277278839;0.9999985440260913
69.721594;0.8817202051116133;-0.00017224459106392656;-0.00019534829996781895;-0.459412882462543;-0.5210404001298677;0.8682789945922704;0.9999944475292977;10.000019718239185;-0.4168620006951728;-0.45240499913558097;-0.4524050001957831;7.375458562701776e-10;0.5210333694782825;0.5210414782000046;0.999998642539147
69.731594;0.8817203043476325;-0.0001722446102520605;-0.0001953482973081269;-0.45941288245229644;-0.5210404001267891;0.8682788868940773;0.9999945108590412;10.000019937797765;-0.4168620006893222;-0.45240499911073095;-0.4524050002336668;6.905234570601237e-10;0.5210332278569401;0.5210416287584784;0.9999987418995917
69.741594;0.8817203999417748;-0.00017224462889698375;-0.00019534829559358905;-0.45941288244034423;-0.5210404001259479;0.8682787844650225;0.9999945792407564;10.00002024511322;-0.41686200068192397;-0.45240499908663734;-0.4524050002712742;6.431564658851922e-10;0.5210330862956207;0.521041779489369;0.9999988420052222
69.751594;0.8817204916396985;-0.00017224464703390565;-0.00019534829473165217;-0.4594128824266747;-0.5210404001274844;0.8682786878889391;0.9999946525537668;10.000020639226888;-0.41686200067304235;-0.4524049990633288;-0.45240500030845804;5.956227496144841e-10;0.5210329448748361;0.521041930542962;0.9999989427402788
69.761594;0.8817205791905748;-0.00017224466476314029;-0.000195348294674394;-0.459412882411248;-0.5210404001314972;0.86827859763609;0.9999947306605766;10.000021120078065;-0.41686200066277995;-0.4524049990408099;-0.4524050003450946;5.481271536503943e-10;0.5210328036806408;0.5210420820673115;0.999999043945204
69.771594;0.881720662335785;-0.00017224468226165215;-0.00019534829544122186;-0.459412882394032;-0.5210404001380249;0.868278514032043;0.9999948134194111;10.000021687540256;-0.41686200065126816;-0.4524049990190956;-0.4524050003811047;5.008580559402586e-10;0.5210326628229318;0.5210422341540158;0.9999991454078675
69.781594;0.8817207407998194;-0.00017224469974133765;-0.00019534829709676275;-0.4594128823750124;-0.5210404001470438;0.8682784372935654;0.9999949006836031;10.000022340151798;-0.41686200063866935;-0.45240499899820896;-0.45240500041645887;4.5397554042116485e-10;0.5210325224692499;0.5210423868130211;0.999999246823952
69.791594;0.8817208142563452;-0.00017224471737963424;-0.00019534829971213966;-0.4594128823541733;-0.5210404001584957;0.8682783675981928;0.9999949923246455;10.000023074735099;-0.41686200062518275;-0.4524049989781602;-0.4524050004511581;4.076196365862964e-10;0.5210323828327447;0.5210425399693508;0.9999993477068813
69.801594;0.881720882336552;-0.00017224473529637338;-0.00019534830334464771;-0.45941288233150496;-0.5210404001723191;0.8682783051122958;0.9999950882660996;10.00002388719748;-0.4168620006110291;-0.45240499895893604;-0.4524050004852141;3.6191117948086985e-10;0.5210322441192929;0.5210426934769614;0.9999994472836258
69.811594;0.8817209447013494;-0.00017224475356638808;-0.00019534830803329524;-0.45941288230702326;-0.5210404001884443;0.8682782499938281;0.9999951885014173;10.000024773327711;-0.41686200059640427;-0.452404998940495;-0.45240500051864474;3.1695007989939635e-10;0.5210321065089976;0.5210428471396198;0.9999995444540635
69.821594;0.8817210010766524;-0.00017224477220437705;-0.00019534831380086848;-0.45941288228075283;-0.521040400206782;0.868278202416951;0.9999952930498257;10.000025728954077;-0.41686200058143785;-0.4524049989227634;-0.4524050005514788;2.728193329027811e-10;0.5210319701938979;0.5210430007209135;0.9999996379110035
69.831594;0.8817210512072756;-0.00017224479115248963;-0.00019534832065854345;-0.4594128822526986;-0.5210404002272389;0.8682781625610503;0.9999954018539193;10.000026749696787;-0.41686200056619566;-0.45240499890564256;-0.4524050005837573;2.2959150439052246e-10;0.5210318354154835;0.5210431539539153;0.9999997263609381
69.841594;0.8817210948372135;-0.00017225127254252032;-0.00019535565769681495;-0.4594119025528545;-0.5210392891627882;0.8682781305498394;0.9999955147381933;10.00002783076511;-0.4168620005507104;-0.4524049988890265;-0.45240500061551175;1.8733601096226898e-10;0.5210317024617608;0.5210433065629901;0.999999808619362
69.851594;0.8817211317972079;-0.00017225129185809179;-0.0001953556667160991;-0.45941190252123326;-0.5210392891872073;0.8682781064142381;0.9999956314748812;10.000028967284338;-0.4168620005350172;-0.4524049988728151;-0.45240500064673406;1.4611186137274072e-10;0.5210315716505519;0.5210434582949819;0.9999998835486253
69.861594;0.8817211621295565;-0.00017225131128063273;-0.00019535567676683938;-0.45941190248787395;-0.5210392892134326;0.8682780900818937;0.9999957518689763;10.000030154802921;-0.41686200051918887;-0.45240499885691826;-0.45240500067737893;1.0592787931278974e-10;0.5210314433221448;0.5210436089378461;0.9999999500257966
69.871594;0.8817211861310233;-0.00017225133077959135;-0.00019535568778533888;-0.45941190245283925;-0.5210392892413303;0.8682780813681337;0.9999958757661378;10.000031389182311;-0.4168620005033479;-0.45240499884125696;-0.4524050007073899;6.670610610353583e-11;0.5210313178239604;0.5210437582986779;1.0000000069639097
69.881594;0.8817212042717506;-0.0001722513503162407;-0.00019535569969510996;-0.45941190241622276;-0.5210392892707889;0.8682780799619092;0.9999960029562437;10.000032666033167;-0.416862000487642;-0.45240499882574864;-0.45240500073671996;2.829756602099328e-11;0.5210311954930272;0.5210439061722603;1.0000000533044184
69.891594;0.8817212170690688;-0.00017225136985084057;-0.0001953557124142156;-0.45941190237815244;-0.5210392893017323;0.8682780854060934;0.9999961330587566;10.00003398056493;-0.4168620004722029;-0.4524049988102813;-0.45240500076535023;-9.470999044141718e-12;0.5210310766561917;0.5210440523509297;1.000000088022722
69.901594;0.8817212250177752;-0.000172251389348588;-0.000195355725859056;-0.4594119023387809;-0.5210392893341055;0.8682780971387946;0.9999962655231956;10.000035327935008;-0.41686200045712113;-0.4524049987947063;-0.4524050007933027;-4.6759918020589146e-11;0.5210309616415976;0.5210441966695634;1.0000001101641935
69.911594;0.8817212285745881;-0.00017225140877318273;-0.00019535573995362114;-0.45941190229828194;-0.5210392893678656;0.8682781145918177;0.9999963997604715;10.000036703141388;-0.4168620004424505;-0.45240499877886;-0.45240500082063373;-8.36969970477625e-11;0.5210308507730387;0.521044339052952;1.0000001188268082
69.921594;0.8817212281411482;-0.00017225142809013572;-0.00019535575464059833;-0.4594119022568632;-0.5210392894029853;0.8682781372241943;0.999996535278745;10.000038100434848;-0.4168620004282375;-0.4524049987625778;-0.4524050008474246;-1.2037933738230897e-10;0.5210307443402299;0.5210444795435825;1.0000001130765779
69.931594;0.8817212240614125;-0.00017225144728183237;-0.00019535576988232543;-0.45941190221477485;-0.5210392894394535;0.8682781644974413;0.9999966717455212;10.000039513434505;-0.4168620004145543;-0.45240499874569023;-0.45240500087378516;-1.569027279757612e-10;0.5210296425823562;0.5210436182841133;1.0000000919101724
69.941594;0.8817212166680303;-0.0001722514663675804;-0.00019535578564204236;-0.4594119021722942;-0.5210392894772639;0.8682781958988129;0.999996809007511;10.000040935991505;-0.41686200040149163;-0.45240499872802586;-0.452405000899858;-1.934006038696567e-10;0.5210295456849394;0.521043755440674;1.0000000543111274
69.951594;0.8817212063366455;-0.00017225148541006433;-0.0001953558018564204;-0.45941190212970345;-0.5210392895164054;0.8682782309700341;0.9999969471005286;10.00004236277807;-0.4168620003891195;-0.45240499870940926;-0.4524050009258004;-2.3004755653269153e-10;0.5210294537709569;0.5210438911143522;0.9999999993260925
69.961594;0.8817211935329677;-0.00017225150449790664;-0.0001953558184324473;-0.45941190208729027;-0.521039289556879;0.8682782692466989;0.9999970862468631;10.000043789236903;-0.4168620003774723;-0.45240499868965334;-0.45240500095174496;-2.6702557481573936e-10;0.5210293669176447;0.5210440253184904;0.9999999261628452
69.971594;0.8817211788478783;-0.00017225152372548586;-0.00019535583527446228;-0.45941190204535104;-0.521039289598715;0.8682783101900788;0.9999972268302875;10.000045211305473;-0.4168620003665758;-0.45240499866857753;-0.45240500097777664;-3.0449646995580315e-10;0.5210292851843613;0.5210441580309089;0.9999998342992643
69.981594;0.8817211629338852;-0.00017225154317673393;-0.00019535585230711687;-0.45941190200417237;-0.5210392896419606;0.8682783532133805;0.9999973693641686;10.000046625316012;-0.4168620003564733;-0.452404998646037;-0.45240500100394293;-3.425956992912485e-10;0.5210292085950626;0.5210442892582063;0.9999997234896494
69.991594;0.8817211463581665;-0.00017225156291003215;-0.0001953558694814346;-0.45941190196401943;-0.5210392896866491;0.8682783977405595;0.9999975144568738;10.000048028049026;-0.41686200034721926;-0.452404998621926;-0.45240500103027365;-3.814420134198699e-10;0.5210291370983606;0.5210444190674284;0.999999593678218
70.001594;0.8817211295374741;-0.00017225158294978157;-0.00019535588676404566;-0.4594119019251446;-0.5210392897327846;0.8682784432032206;0.9999976627663576;10.000049416977372;-0.4168620003388585;-0.4524049985961636;-0.4524050010567918;-4.211390090087836e-10;0.5210290705463189;0.521044547568873;0.9999994449619695
70.011594;0.8817211127869742;-0.0001722516032848817;-0.00019535590411250988;-0.45941190188779296;-0.5210392897803419;0.8682784889806764;0.9999978149714074;10.000050790710795;-0.4168620003314213;-0.45240499856869176;-0.4524050010835217;-4.6175477141762966e-10;0.521029008692278;0.521044674869016;0.9999992776602021
70.021594;0.8817210963470167;-0.00017225162386972026;-0.00019535592147484023;-0.45941190185219494;-0.5210392898292711;0.8682785344026921;0.9999979717559375;10.000052149165027;-0.4168620003249348;-0.45240499853949234;-0.4524050011104871;-5.033221757307586e-10;0.5210289512098607;0.5210448010521442;0.9999990923814422
70.031594;0.8817210803634419;-0.0001722516446253357;-0.00019535593882029047;-0.4594119018185537;-0.5210392898794892;0.8682785788588103;0.9999981337585366;10.00005349334989;-0.4168620003194337;-0.4524049985086068;-0.4524050011376898;-5.458653544216004e-10;0.5210288977110327;0.521044926202182;0.9999988899574999
70.041594;0.8817210648874987;-0.0001722516654493289;-0.00019535595616204852;-0.4594119017870184;-0.5210392899308742;0.8682786218475824;0.9999983014942563;10.000054825164211;-0.41686200031496207;-0.45240499847613597;-0.4524050011650848;-5.894061271703987e-10;0.5210288477628512;0.521045050435423;0.9999986713022766
70.051594;0.8817210498645028;-0.0001722516862297302;-0.00019535597355511375;-0.45941190175764907;-0.5210392899832735;0.8682786628899742;0.9999984753183231;10.000056147096986;-0.4168620003115688;-0.4524049984421969;-0.45240500119259264;-6.339532898130972e-10;0.5210288009432055;0.5210451739099508;0.9999984373768234
70.061594;0.8817210351180913;-0.0001722517068393042;-0.000195355991070002;-0.4594119017304239;-0.5210392900365117;0.8682787014685972;0.9999986554624474;10.000057461657535;-0.4168620003093021;-0.45240499840687615;-0.4524050012201542;-6.79497283374905e-10;0.5210287568958237;0.521045296788266;0.9999981892452624
70.071594;0.8817210204301975;-0.00017225172711592278;-0.00019535600875667325;-0.4594119017052975;-0.5210392900903906;0.8682787370900096;0.999998842060048;10.000058770854585;-0.4168620003082087;-0.45240499837023307;-0.45240500124777255;-7.260083657278904e-10;0.521028715313094;0.5210454191888257;0.9999979280250703
70.081594;0.881721005670023;-0.00017225174686688613;-0.0001953560266334854;-0.45941190168224844;-0.5210392901446967;0.8682787693732301;0.9999990350953989;10.000060076069467;-0.4168620003083327;-0.4524049983323223;-0.45240500127550337;-7.734358216541984e-10;0.5210286758826774;0.5210455411743272;0.9999976547510148
70.091594;0.8817209908051433;-0.00017225822813928687;-0.000195363373793784;-0.45941092199129085;-0.5210381791122665;0.8682787980501115;0.9999992343672586;10.000061378005334;-0.4168620003097106;-0.4524049982931882;-0.4524050013034154;-8.217041397579792e-10;0.5210286382784539;0.5210456627785589;0.9999973703108914
70.101594;0.8817209758202961;-0.0001722582463879992;-0.00019536339204791905;-0.45941092197247463;-0.5210381791667439;0.8682788228914458;0.999999439526775;10.000062675802102;-0.4168620003123792;-0.45240499825284325;-0.4524050013315629;-8.707051188554598e-10;0.5210286021839924;0.5210457840348854;0.9999970754338993
70.111594;0.8817209606911798;-0.00017225826381511784;-0.00019536341046156653;-0.45941092195587735;-0.5210381792209572;0.8682788436750343;0.9999996500971833;10.00006396578316;-0.41686200031639514;-0.45240499821126123;-0.45240500135998657;-9.202900816887068e-10;0.5210285672982121;0.521045904981443;0.9999967706791589
70.121594;0.8817209453976339;-0.0001722582804365801;-0.0001953634289848263;-0.4594109219415798;-0.5210381792746839;0.8682788602119971;0.9999998654403645;10.00006524160325;-0.416862000321835;-0.45240499816840296;-0.4524050013887165;-9.702681948497086e-10;0.5210285333280631;0.5210460256431492;0.9999964564315386
70.131594;0.881720929917432;-0.0001722582962668451;-0.00019536344754359134;-0.45941092192963884;-0.52103817932771;0.868278872346702;1.000000084771058;10.00006649566511;-0.416862000328775;-0.45240499812424995;-0.45240500141776113;-1.0204292619293315e-09;0.5210284999719453;0.5210461459887857;0.9999961328889692
70.141594;0.8817209142442142;-0.00017225831130717408;-0.00019536346604893726;-0.45941092192007305;-0.5210381793798274;0.8682788799519173;1.0000003072608272;10.000067720235517;-0.4168620003372682;-0.45240499807881907;-0.4524050014470886;-1.0705902197307042e-09;0.5210284669006742;0.5210462659160173;0.9999958001141045
70.151594;0.8817208984469485;-0.00017225832553543477;-0.00019536348440791004;-0.45941092191285726;-0.521038179430847;0.8682788829412865;1.0000005321357588;10.00006890801293;-0.41686200034732773;-0.4524049980321705;-0.4524050014766121;-1.1206275319028745e-09;0.5210284337855023;0.5210463853078324;0.9999954582117531
70.161594;0.8817208827309249;-0.00017225833890782425;-0.000195363502532856;-0.4594109219079067;-0.5210381794806235;0.8682788812586051;1.0000007586593462;10.000070052673692;-0.4168620003589139;-0.45240499798440803;-0.45240500150619284;-1.170468714790718e-09;0.5210274003705007;0.5210455040816167;0.9999951074708231
70.171594;0.8817208674529634;-0.00017225835137849296;-0.00019536352035259594;-0.4594109219050668;-0.5210381795290662;0.8682798748750482;1.0000009860398864;10.000071149332772;-0.41686200037193094;-0.45240499793564976;-0.45240500153565266;-1.2200555277584152e-09;0.5210273665169717;0.5210456221681221;0.9999947483258518
70.181594;0.8817208530650859;-0.0001722583628986623;-0.00019536353781226355;-0.4594109219041463;-0.5210381795761295;0.8682798638027155;1.000001213411104;10.000072194464904;-0.416862000386251;-0.4524049978859895;-0.45240500156479285;-1.2693165726129537e-09;0.5210273322005821;0.5210457394875793;0.9999943812113653
70.191594;0.8817208400328385;-0.0001722583733934806;-0.0001953635548582064;-0.4594109219049724;-0.5210381796218069;0.8682798480682783;1.0000014398924646;10.000073185382758;-0.4168620004017535;-0.4524049978354913;-0.45240500159342806;-1.3181745195379903e-09;0.52102729749154;0.521045855993914;0.9999940064651069
70.201594;0.881720828772452;-0.0001722583827603624;-0.00019536357141882848;-0.45941092190740357;-0.5210381796661279;0.8682798276704515;1.0000016646312713;10.000074119811119;-0.4168620004183449;-0.4524049977842179;-0.45240500162139813;-1.3665754890619048e-09;0.5210272625174437;0.5210459717388315;0.9999936243832946
70.211594;0.8817208195866267;-0.00017225839089299528;-0.00019536358739714407;-0.459410921911285;-0.5210381797091436;0.8682798025902794;1.0000018868170883;10.000074995368815;-0.4168620004359581;-0.45240499773225906;-0.4524050016485418;-1.4145155529140382e-09;0.5210272274090267;0.5210460868692166;0.9999932353785314
70.221594;0.8817208126110104;-0.00017225839769110314;-0.00019536360269573722;-0.4594109219164126;-0.5210381797509157;0.8682797728256747;1.0000021056701254;10.000075808767948;-0.416862000454552;-0.452404997679737;-0.4524050016746804;-1.4620450998625332e-09;0.5210271922571674;0.5210462015677958;0.9999928400759511
70.231594;0.8817208078046396;-0.00017225840305466674;-0.00019536361725344879;-0.45941092192254923;-0.5210381797915195;0.8682797384172768;1.0000023204119508;10.000076555315045;-0.41686200047411825;-0.4524049976267946;-0.4524050016996346;-1.509244069864998e-09;0.5210271571082679;0.5210463160111575;0.9999924392605074
70.241594;0.8817208049818909;-0.00017225840689554127;-0.000195363631042805;-0.4594109219294654;-0.5210381798310408;0.8682796994999761;1.00000253027693;10.000077229045052;-0.4168620004946805;-0.45240499757358155;-0.45240500172325193;-1.5561881532192257e-09;0.5210271220014492;0.5210464303713793;0.9999920337267352
70.251594;0.881720803895569;-0.00017225840915568452;-0.0001953636440400947;-0.45941092193696675;-0.5210381798695688;0.8682796563414754;1.0000027345429325;10.000077823247892;-0.41686200051627614;-0.4524049975202355;-0.4524050017454122;-1.6029229849526437e-09;0.5210270869996543;0.5210465448108147;0.9999916241386434
70.261594;0.881720804318748;-0.00017225840980971777;-0.00019536365621963757;-0.45941092194490124;-0.5210381799071915;0.8682796093174621;1.0000029325312447;10.000078331051476;-0.41686200053894273;-0.4524049974668656;-0.4524050017660166;-1.6494471409610584e-09;0.5210270521781313;0.5210466594465564;0.9999912110099811
70.271594;0.8817208060387665;-0.00017225840885554434;-0.00019536366756004624;-0.45941092195313915;-0.5210381799439979;0.8682795588584865;1.000003123648731;10.00007874598151;-0.4168620005627267;-0.4524049974135678;-0.4524050017849847;-1.6957163756448498e-09;0.5210270176113401;0.5210467743253169;0.9999907948130218
70.281594;0.8817208088055297;-0.00017225840629748245;-0.00019536367803279107;-0.4594109219615371;-0.5210381799800824;0.868279505389965;1.0000033074729675;10.000079062594587;-0.41686200058769424;-0.4524049973604644;-0.45240500180226134;-1.7416587002749755e-09;0.5210269833784884;0.5210468894103257;0.9999903761062399
70.291594;0.8817208122814435;-0.00017225840214243435;-0.0001953636875989012;-0.4594109219699245;-0.5210381800155341;0.8682794492867011;1.0000034837269256;10.00007927709458;-0.41686200061392953;-0.4524049973077086;-0.4524050018178149;-1.78717042738707e-09;0.521026949574219;0.5210470045789811;0.9999899556196306
70.301594;0.8817208159951913;-0.0001722583964203327;-0.00019536369622643907;-0.45941092197812666;-0.5210381800504165;0.8682793908757614;1.0000036521646893;10.000079387461557;-0.41686200064152595;-0.4524049972554409;-0.45240500183160715;-1.8321051338694424e-09;0.5210269163341449;0.5210471196342424;0.9999895342733598
70.311594;0.8817208193860645;-0.00017225838919735558;-0.00019536370390449767;-0.4594109219859946;-0.521038180084754;0.8682793304777084;1.0000038125173396;10.000079392824384;-0.41686200067056417;-0.4524049972037601;-0.45240500184355525;-1.876274680981361e-09;0.5210268838415459;0.5210472342835365;0.9999891130962961
70.321594;0.8817208219621763;-0.00017225838056980682;-0.00019536371064930673;-0.4594109219934125;-0.5210381801185433;0.8682792684717673;1.0000039645044236;10.000079292996208;-0.41686200070108315;-0.4524049971527272;-0.4524050018535236;-1.919455640137828e-09;0.5210268522710726;0.5210473481232567;0.999988693108368
70.331594;0.8817208234212486;-0.00017225837066457664;-0.00019536371650478304;-0.4594109220002897;-0.521038180151783;0.8682792053622087;1.000004107866302;10.00007908860076;-0.4168620007330655;-0.4524049971023804;-0.4524050018613471;-1.9614088119144297e-09;0.5210268217284436;0.5210474607050635;0.9999882752651027
70.341594;0.8817208236226879;-0.00017225835964502703;-0.00019536372152682293;-0.4594109220065529;-0.5210381801844932;0.8682791418151032;1.0000042423657267;10.000078780555626;-0.41686200076643093;-0.4524049970527492;-0.4524050018668593;-2.0019226301373686e-09;0.5210267922571982;0.5210475716154156;0.9999878604514008
70.351594;0.8817208224872203;-0.00017225834770225835;-0.00019536372576422085;-0.45941092201213396;-0.5210381802167162;0.86827907865705;1.0000043677364996;10.000078368951597;-0.41686200080103547;-0.45240499700384823;-0.4524050018699159;-2.040845546613979e-09;0.5210267638600523;0.5210476804792237;0.9999874494752135
70.361594;0.8817208199360683;-0.00017226479726796163;-0.00019537105836590243;-0.45940994234696103;-0.5210370691615829;0.8682790168385333;1.0000044836741264;10.000077852600018;-0.4168620008366995;-0.4524049969556499;-0.4524050018704216;-2.078067078518248e-09;0.5210267364863038;0.5210477869269287;0.9999870430637025
70.371594;0.88172081585385;-0.0001722647841273425;-0.0001953710612545548;-0.4594099423509699;-0.521037069193062;0.8682789573829737;1.0000045898827972;10.000077229215051;-0.41686200087324243;-0.4524049969080733;-0.45240500186835003;-2.11348141954755e-09;0.5210267100314274;0.5210478905865882;0.9999866418428288
70.381594;0.8817208100439616;-0.00017226477074407524;-0.0001953710636703829;-0.4594099423541162;-0.5210370692243006;0.8682789013033079;1.000004686085023;10.000076495743079;-0.4168620009104911;-0.4524049968610039;-0.45240500186372645;-2.146994551615285e-09;0.5210266843631995;0.521047991090867;0.9999862463176173
70.391594;0.8817208022458702;-0.00017226475734781265;-0.00019537106576089977;-0.45940994235637256;-0.5210370692553699;0.868278849480772;1.0000047720042056;10.000075648524549;-0.4168620009482709;-0.45240499681432783;-0.452405001856588;-2.1785519166018154e-09;0.5210266593495466;0.5210480880665055;0.9999858569431562
70.401594;0.8817207922429956;-0.00017226474413735538;-0.0001953710676328295;-0.45940994235773186;-0.5210370692863462;0.8682788026289399;1.0000048473816159;10.000074683256011;-0.41686200098641;-0.4524049967679417;-0.4524050018469723;-2.2081310133819433e-09;0.52102663487954;0.5210481811299449;0.9999854742310295
70.411594;0.8817207799463069;-0.0001722647312622356;-0.00019537106933480356;-0.45940994235822086;-0.5210370693173288;0.8682787613848301;1.0000049120096821;10.000073595570587;-0.41686200102475635;-0.4524049967217255;-0.4524050018349332;-2.235729599644081e-09;0.5210256108607922;0.5210472699387666;0.9999850987301665
70.421594;0.8817207653436889;-0.00017226471880996849;-0.00019537107086338787;-0.459409942357896;-0.521037069348446;0.8682787263809669;1.0000049657513401;10.000072382230494;-0.41686200106318144;-0.4524049966755278;-0.4524050018205299;-2.2613855387913842e-09;0.5210255871954977;0.5210473542356591;0.999984730915341
70.431594;0.8817207483758728;-0.00017226470681785754;-0.00019537107217832802;-0.4594099423568196;-0.5210370693798443;0.868278698238649;1.0000050085652086;10.000071041705231;-0.416862001101576;-0.4524049966291761;-0.45240500180380466;-2.28518823514507e-09;0.5210255637640046;0.5210474337953291;0.9999843711784074
70.441594;0.881720728882211;-0.00017226469529977366;-0.0001953710732081913;-0.4594099423550285;-0.5210370694116725;0.8682786775659523;1.0000050405169756;10.000069573923334;-0.4168620011398523;-0.45240499658247824;-0.4524050017847987;-2.3072637071815102e-09;0.5210255404047764;0.5210475083480715;0.9999840199396706
70.451594;0.8817207066605901;-0.00017226468426910857;-0.00019537107384672874;-0.45940994235251015;-0.5210370694440788;0.8682786649544796;1.0000050617294973;10.000067979956212;-0.41686200117794253;-0.4524049965352463;-0.45240500176358023;-2.3277529502694806e-09;0.5210255168914567;0.5210475775746828;0.9999836776712211
70.461594;0.8817206815496603;-0.00017226467375302555;-0.00019537107394397219;-0.45940994234920834;-0.5210370694771971;0.8682786609037154;1.0000050722994198;10.000066261457174;-0.4168620012157792;-0.45240499648736404;-0.45240500174023934;-2.346790238600074e-09;0.5210254929724671;0.5210476411400152;0.999983344786496
70.471594;0.8817206534207307;-0.000172264663793302;-0.00019537107330542812;-0.4594099423450603;-0.5210370695111086;0.8682786657444166;1.0000050722389606;10.00006441930407;-0.41686200125326345;-0.45240499643881;-0.4524050017148696;-2.364503129625057e-09;0.5210254684472885;0.5210476987183226;0.9999830215733517
70.481594;0.881720622151145;-0.0001722646544443818;-0.00019537107170945213;-0.45940994234002897;-0.521037069545838;0.8682786796740435;1.000005061486372;10.000062452628674;-0.41686200129025813;-0.4524049963895965;-0.45240500168756126;-2.381044850667256e-09;0.5210254431814612;0.5210477500049069;0.999982708243884
70.491594;0.881720587715992;-0.0001722646457787559;-0.0001953710689322214;-0.4594099423341087;-0.5210370695814034;0.8682787028497402;1.0000050399739935;10.000060359744069;-0.4168620013266206;-0.4524049963397147;-0.4524050016584041;-2.3966102372978924e-09;0.521025417084455;0.521047794706951;0.9999824050493468
70.501594;0.8817205503077173;-0.0001722646378757725;-0.00019537106476943231;-0.4594099423273091;-0.5210370696178634;0.8682787354240882;1.0000050076954639;10.000058140158488;-0.41686200136223545;-0.4524049962891563;-0.45240500162748976;-2.4114068098273435e-09;0.5210253900993526;0.5210478325138581;0.9999821123782798
70.511594;0.8817205103271173;-0.00017226463081182835;-0.000195371059041258;-0.45940994231963933;-0.5210370696553162;0.8682787775398739;1.0000049647771427;10.000055795773314;-0.4168620013970158;-0.45240499623796104;-0.4524050015949057;-2.4256310009011297e-09;0.5210253621836539;0.5210478630704749;0.9999818307623928
70.521594;0.881720468273504;-0.00017226462469150752;-0.00019537105158223353;-0.45940994231110654;-0.5210370696938592;0.8682788293397135;1.0000049115378122;10.000053330593328;-0.41686200143089136;-0.4524049961862122;-0.4524050015607325;-2.439475724726538e-09;0.5210253332937342;0.5210478860057631;0.9999815608112596
70.531594;0.8817204246769559;-0.00017226461966988983;-0.0001953710422506076;-0.459409942301724;-0.5210370697335579;0.8682788909536938;1.0000048484632567;10.000050749663714;-0.4168620014638129;-0.4524049961339846;-0.4524050015250604;-2.4531292395477234e-09;0.5210253033871405;0.5210479010193056;0.9999813031362729
70.541594;0.881720380145411;-0.00017226461592395348;-0.00019537103095970259;-0.45940994229151466;-0.5210370697744279;0.8682789624466006;1.0000047761280169;10.000048058197821;-0.4168620014957691;-0.4524049960813053;-0.45240500148800966;-2.46674764917565e-09;0.521025272409057;0.5210479079324771;0.9999810582865253
70.551594;0.881720335431913;-0.00017226461361040672;-0.00019537101768809742;-0.45940994228051685;-0.5210370698164182;0.8682790437758903;1.0000046951341375;10.000045261504871;-0.41686200152678876;-0.45240499602816175;-0.4524050014497313;-2.4804355731204025e-09;0.5210252402749742;0.521047906675776;0.9999808267093985
70.561594;0.8817202913995258;-0.00017226461284424144;-0.0001953710024573673;-0.4594099422687977;-0.5210370698594201;0.8682791347674048;1.0000046060558763;10.000042365107753;-0.41686200155692305;-0.452404995974523;-0.4524050014103919;-2.494258419372466e-09;0.521025206888157;0.5210478972638971;0.9999806087576352
70.571594;0.8817202489052983;-0.0001722646137055712;-0.0001953709853185783;-0.4594099422564473;-0.5210370699033089;0.8682792350826757;1.0000045093769505;10.000039373943059;-0.4168620015862261;-0.45240499592034517;-0.4524050013701622;-2.5082633295836563e-09;0.5210251721653087;0.5210478797676634;0.9999804047289392
70.581594;0.8817202087215116;-0.00017226461625358981;-0.00019537096636896697;-0.45940994224356063;-0.521037069947963;0.8682793442183443;1.000004405445813;10.000036291620226;-0.41686200161475484;-0.4524049958655912;-0.4524050013292257;-2.5224894261953036e-09;0.5210251360505158;0.5210478542965532;0.9999802148674634
70.591594;0.881720171557846;-0.00017226462052075171;-0.00019537094576000928;-0.45940994223025333;-0.5210370699932426;0.8682794615831447;1.0000042944706695;10.00003312087022;-0.4168620016425711;-0.4524049958102789;-0.45240500128779354;-2.5369752951641754e-09;0.5210250985237401;0.5210478210144497;0.9999800392909878
70.601594;0.881720138084726;-0.00017226462649673775;-0.0001953709236727607;-0.459409942216689;-0.5210370700389741;0.8682795865952164;1.00000417655433;10.000029864424933;-0.4168620016697268;-0.45240499575450815;-0.4524050012461;-2.5517659215825167e-09;0.5210250595994231;0.521047780149202;0.9999798778785277
70.611594;0.8817201088707358;-0.00017226463411988466;-0.00019537090029335375;-0.4594099422030592;-0.5210370700849694;0.8682797186998569;1.0000040517458162;10.000026525703156;-0.4168620016962473;-0.45240499569843773;-0.4524050012043766;-2.5669061760460557e-09;0.521025019337012;0.5210477319654544;0.9999797302233994
70.621594;0.8817200843420236;-0.00017226464327816654;-0.00019537087580616302;-0.45940994218953674;-0.5210370701310524;0.8682798572886093;1.000003920076483;10.000023109253718;-0.4168620017221317;-0.4524049956422477;-0.45240500116282517;-2.582418489967605e-09;0.5210249778547738;0.521047676729347;0.9999795957131904
70.631594;0.881720064836153;-0.00017226465381962002;-0.00019537085038690626;-0.4594099421762478;-0.5210370701770537;0.8682800016331154;1.0000037815893394;10.000019621057627;-0.4168620017473802;-0.45240499558611175;-0.45240500112160514;-2.5982907816083087e-09;0.5210249353208491;0.5210476146877492;0.999979473609478
70.641594;0.8817200506580876;-0.0001722646655624884;-0.00019537082419122462;-0.45940994216324965;-0.521037070222784;0.8682801509197428;1.0000036363861597;10.00001606894105;-0.4168620017720199;-0.4524049955301774;-0.4524050010808445;-2.614488389114651e-09;0.5210248919603381;0.521047546083652;0.9999793631086672
70.651594;0.8817200420662091;-0.00017226467829198144;-0.00019537079734441992;-0.4594099421505212;-0.5210370702680367;0.8682803042869531;1.0000034846793944;10.000012463033965;-0.41686200179609284;-0.45240499547456614;-0.45240500104066017;-2.630958543476534e-09;0.5210248480848381;0.5210474712150845;0.9999792635121806
70.661594;0.8817200392453867;-0.00017226469176030352;-0.00019537076994151147;-0.45940994213799236;-0.521037070312617;0.8682804608160352;1.0000033268051227;10.000008815647714;-0.4168620018196316;-0.45240499541940404;-0.4524050010011638;-2.6476084606441635e-09;0.52102480408613;0.5210473904666958;0.9999791743809723
70.671594;0.8817200423398127;-0.00017227116791537094;-0.00019537807115508753;-0.4594089624555901;-0.521035959269397;0.868280619554216;1.0000031631765578;10.000005140083218;-0.4168620018426632;-0.4524049953648481;-0.45240500096246444;-2.6642967429097575e-09;0.5210247603999385;0.5210473042684876;0.9999790955024721
70.681594;0.8817200515239774;-0.00017227118199826584;-0.0001953780428917026;-0.45940896244327506;-0.5210359593120321;0.8682807795492961;1.0000029942383517;10.000001449338498;-0.41686200186523475;-0.45240499531107936;-0.4524050009246747;-2.6808687427836595e-09;0.5210237174864925;0.5210462130472949;0.9999790267498254
70.691594;0.8817200670403433;-0.00017227119587225151;-0.00019537801434280202;-0.45940896243105256;-0.5210359593533305;0.868280939892483;1.000002820468582;9.999997755690615;-0.4168620018874338;-0.4524049952582926;-0.4524050008878999;-2.6971965478883017e-09;0.521023675809756;0.5210461172146117;0.9999789679782143
70.701594;0.8817200891144664;-0.00017227120918152545;-0.00019537798559642066;-0.45940896241895196;-0.521035959393062;0.8682810998036711;1.000002642377874;9.999994070634312;-0.416862001909389;-0.4524049952067127;-0.45240500085222596;-2.713179104489734e-09;0.5210236357914192;0.52104601716963;0.999978918982837
70.711594;0.881720117805927;-0.00017227122163388398;-0.00019537795670876087;-0.4594089624070138;-0.5210359594310473;0.8682812586409919;1.0000024604437663;9.999990404963626;-0.41686200193124223;-0.45240499515660576;-0.4524050008177403;-2.7287244169811633e-09;0.5210235977703643;0.5210459133128225;0.9999788794383826
70.721594;0.8817201529947151;-0.00017227123301629435;-0.00019537792771247842;-0.45940896239531637;-0.5210359594671434;0.8682814158068194;1.0000022750193662;9.999986769107771;-0.4168620019531128;-0.45240499510826054;-0.45240500078454876;-2.7437527030713293e-09;0.5210235620006893;0.5210458060386377;0.9999788488304083
70.731594;0.8817201944780094;-0.00017227124316453876;-0.00019537789861666225;-0.4594089623840059;-0.5210359595012232;0.8682815706993193;1.0000020863293122;9.999983173153801;-0.4168620019750848;-0.4524049950619675;-0.45240500075276635;-2.7582081447915683e-09;0.5210235286947926;0.5210456956782784;0.9999788264707364
70.741594;0.8817202420672869;-0.00017227125192963898;-0.00019537786940353576;-0.4594089623732805;-0.5210359595331707;0.8682817227076864;1.0000018945395237;9.999979626317057;-0.416862001997207;-0.4524049950180038;-0.4524050007225141;-2.772055860580909e-09;0.5210234980821172;0.5210455824676832;0.9999788115834483
70.751594;0.8817202957068865;-0.00017227125916869764;-0.00019537784004855957;-0.459408962363336;-0.521035959562892;0.8682818711635145;1.0000016997539316;9.999976136398335;-0.41686200201949974;-0.4524049949766149;-0.45240500069391343;-2.7852850070869634e-09;0.5210234704349591;0.5210454666116602;0.9999788033977336
70.761594;0.8817203555176429;-0.00017227126474916198;-0.00019537781053701627;-0.4594089623543286;-0.5210359595903141;0.868282015338469;1.0000015019419732;9.999972709814859;-0.4168620020419895;-0.4524049949380022;-0.4524050006670663;-2.797926351167845e-09;0.5210234460631366;0.5210453483819678;0.9999788012039603
70.771594;0.8817204216844384;-0.00017227126854986617;-0.00019537778086930113;-0.45940896234637796;-0.5210359596153679;0.8682821545643646;1.0000013009429018;9.99996935176419;-0.41686200206473945;-0.4524049949023201;-0.45240500064204864;-2.810043047903312e-09;0.5210234252734172;0.5210452281553385;0.9999788043582287
70.781594;0.8817204942998226;-0.00017227127046647343;-0.00019537775107270937;-0.4594089623395653;-0.5210359596379845;0.8682822883481476;1.000001096554584;9.999966066010659;-0.41686200208784396;-0.4524049948696702;-0.45240500061891403;-2.8216887891205397e-09;0.5210234082758178;0.5210451063897025;0.9999788122690614
70.791594;0.8817205732656194;-0.0001722712704315236;-0.0001953777212103685;-0.4594089623339074;-0.5210359596581124;0.8682824163898736;1.0000008886251575;9.999962855009038;-0.4168620021114274;-0.45240499484009644;-0.4524050005976861;-2.832879160568436e-09;0.5210233951479054;0.5210449835850082;0.9999788243855458
70.801594;0.8817206582927866;-0.00017227126842643903;-0.0001953776913688329;-0.4594089623293447;-0.5210359596757238;0.8682825385784685;1.000000677118122;9.999959720417436;-0.4168620021356542;-0.45240499481359026;-0.45240500057834315;-2.843593336667386e-09;0.5210233859184374;0.521044860269944;0.9999788401866625
70.811594;0.8817207489877085;-0.0001722712644712833;-0.00019537766162365983;-0.45940896232575906;-0.5210359596908067;0.8682826550061693;1.0000004621459135;9.999956663231739;-0.41686200216071223;-0.4524049947901112;-0.4524050005608058;-2.8537891987223324e-09;0.5210233806610426;0.5210447370114161;0.9999788591967405
70.821594;0.8817208449589872;-0.00017227125861437023;-0.00019537763200688871;-0.4594089623230095;-0.5210359597033645;0.8682827659505219;1.0000002439899678;9.999953683805684;-0.41686200218677577;-0.4524049947696209;-0.45240500054493565;-2.8634215017708457e-09;0.5210233795518472;0.5210446143897755;0.9999788810463762
70.831594;0.8817209458954529;-0.00017227125093397433;-0.00019537760249475924;-0.45940896232096884;-0.5210359597134336;0.8682828718253292;1.00000002308936;9.999950782287252;-0.41686200221397973;-0.45240499475210066;-0.4524050005305658;-2.8724568925113896e-09;0.5210233828712473;0.521044492930604;0.9999789055142507
70.841594;0.8817210515995754;-0.00017227124153632788;-0.00019537757300952432;-0.4594089623195431;-0.5210359597210911;0.8682829731470664;0.9999997999710349;9.999947959026134;-0.41686200224242004;-0.4524049947375426;-0.45240500051754684;-2.8808752363643977e-09;0.5210233909141442;0.52104437306367;0.9999789325004387
70.851594;0.8817211619669302;-0.00017227123054291388;-0.0001953775434310115;-0.4594089623186801;-0.5210359597264441;0.8682830704974868;0.9999995751645804;9.999945214302139;-0.41686200227216424;-0.4524049947259393;-0.4524050005057524;-2.8886563228015085e-09;0.521023403887766;0.5210442551632531;0.9999789620151809
70.861594;0.8817212768998433;-0.00017227121808143463;-0.00019537751362038046;-0.4594089623183831;-0.5210359597296061;0.8682831644429875;0.9999993491686147;9.999942548012314;-0.41686200230324005;-0.45240499471728307;-0.4524050004950516;-2.895768731930911e-09;0.5210234218866695;0.5210441396157282;0.9999789942006506
70.871594;0.8817213962088114;-0.00017227120428087663;-0.00019537748345203998;-0.4594089623187087;-0.5210359597306582;0.8682832554453134;0.9999991225208571;9.999939960143806;-0.4168620023356257;-0.45240499471156975;-0.45240500048530286;-2.9021826719963013e-09;0.521023444940325;0.5210440268057478;0.9999790293161404
70.881594;0.8817215195940385;-0.00017227118926954336;-0.0001953774528337871;-0.45940896231973266;-0.5210359597296509;0.868283343839425;0.9999988958917602;9.999937451352853;-0.41686200236926624;-0.4524049947088098;-0.45240500047636967;-2.907905131632513e-09;0.5210234730689935;0.5210439170311392;0.9999790676847957
70.891594;0.881721646714353;-0.00017227117318568025;-0.00019537742169853007;-0.45940896232151013;-0.5210359597266508;0.86828342988232;0.999998670052798;9.999935023184992;-0.41686200240409765;-0.45240499470904183;-0.4524050004681344;-2.913005981400533e-09;0.5210235063076615;0.5210438104648747;0.9999791095879426
70.901594;0.88172177725938;-0.0001722711561908457;-0.00019537738999368833;-0.4594089623240616;-0.5210359597217578;0.8682835137581377;0.9999984457723892;9.999932678014913;-0.4168620024400734;-0.45240499471232004;-0.45240500046049603;-2.917607559542936e-09;0.5210235447171391;0.5210437071786076;0.9999791551478615
70.911594;0.8817219109578787;-0.0001722711384694535;-0.00019537735769335117;-0.45940896232738776;-0.5210359597150771;0.868283595495282;0.9999982237926902;9.999930418513543;-0.4168620024771764;-0.45240499471867657;-0.4524050004533591;-2.9218438490157017e-09;0.5210235883697236;0.521043607136271;0.9999792043412075
70.921594;0.8817220475597454;-0.00017227112021628427;-0.0001953773248003129;-0.45940896233149076;-0.521035959706701;0.8682836749195728;0.9999980048779629;9.999928247532223;-0.41686200251539246;-0.4524049947281057;-0.45240500044662724;-2.9258195364490015e-09;0.5210236373026966;0.5210435101563415;0.9999792571341216
70.931594;0.8817221868151778;-0.00017227110162187768;-0.00019537729132079387;-0.4594089623363691;-0.5210359596967195;0.8682837517056761;0.9999977898103511;9.999926168722876;-0.4168620025546762;-0.4524049947405782;-0.4524050004401955;-2.9295938470136902e-09;0.521023691491431;0.5210434159216463;0.9999793135881349
70.941594;0.8817223284177063;-0.0001722710828568387;-0.00019537725725279534;-0.4594089623419901;-0.521035959685236;0.868283825440697;0.9999975792971748;9.999924186233633;-0.4168620025949459;-0.4524049947560516;-0.45240500043394893;-2.933199683368113e-09;0.5210237508502849;0.5210433240606028;0.9999793738918795
70.951594;0.8817224719544855;-0.0001722710640656199;-0.00019537722260783039;-0.45940896234827927;-0.5210359596723533;0.8682838956265384;0.999997373901401;9.999922303349088;-0.4168620026360928;-0.4524049947744759;-0.4524050004277852;-2.93666977408793e-09;0.5210238152453667;0.521043234256639;0.9999794383493175
70.961594;0.8817226168967653;-0.00017227104538172598;-0.00019537718744030852;-0.45940896235513223;-0.5210359596581351;0.8682839616548502;0.9999971740933994;9.999920521996298;-0.41686200267800017;-0.452404994795799;-0.4524050004216359;-2.940025322802065e-09;0.5210238845285295;0.5210431463253519;0.9999795073184322
70.971594;0.8817227625857214;-0.0001722710269462023;-0.00019537715184587517;-0.45940896236242595;-0.5210359596425935;0.8682840228251878;0.9999969803777401;9.999918843497477;-0.4168620027205592;-0.45240499481995694;-0.4524050004154711;-2.9432460531393995e-09;0.5210239585762367;0.5210430602289807;0.9999795811055356
70.981594;0.8817229082321261;-0.00017227100891352117;-0.00019537711591863002;-0.4594089623700268;-0.5210359596257186;0.8682840784116109;0.9999967933916591;9.999917269108327;-0.416862002763657;-0.45240499484686114;-0.45240500040929993;-2.946264388477408e-09;0.521024037294501;0.5210429760494125;0.9999796598664163
70.991594;0.881723052990554;-0.00017227099143989305;-0.0001953770797202518;-0.45940896237780743;-0.5210359596075084;0.8682841277497922;0.9999966138954218;9.999915799486791;-0.41686200280715957;-0.4524049948764015;-0.45240500040316417;-2.9489790883061055e-09;0.521023120583664;0.521041893951926;0.9999797435727641
71.001594;0.8817231960759871;-0.000172270974662012;-0.0001953770432977002;-0.4594089623856729;-0.5210359595879753;0.868284170319047;0.9999964426322052;9.999914433610483;-0.4168620028509262;-0.45240499490846064;-0.452405000397124;-2.9512556734412417e-09;0.5210232083196131;0.5210418141412949;0.9999798320796333
71.011594;0.8817233368186957;-0.00017227095869649074;-0.0001953770067145901;-0.459408962393565;-0.5210359595671459;0.868284205783216;0.9999962801670335;9.999913168168717;-0.4168620028948268;-0.4524049949429374;-0.45240500039124243;-2.952919057819249e-09;0.5210233003876461;0.5210417368084442;0.9999799252573952
71.021594;0.8817234746389319;-0.0001722774058758558;-0.00019538429916470237;-0.45940798273142053;-0.5210348484581226;0.8682842339670475;0.9999961268323387;9.999911997979707;-0.41686200293874115;-0.45240499497976616;-0.4524050003855682;-2.9537786216130954e-09;0.5210233967122289;0.5210416620979701;0.9999800230228754
71.031594;0.8817236090461615;-0.00017227739186238169;-0.0001953842626257434;-0.45940798273912725;-0.5210348484348404;0.8682842547858977;0.9999959827568742;9.999910916961596;-0.4168620029825474;-0.4524049950189025;-0.45240500038012665;-2.9536698018309173e-09;0.5210234972466421;0.5210415901051573;0.9999801252050097
71.041594;0.8817237396902664;-0.00017227737898152032;-0.00019538422640901645;-0.45940798274652;-0.5210348484104329;0.8682842682205087;0.9999958479158805;9.999909918791039;-0.4168620030260872;-0.4524049950602946;-0.45240500037492765;-2.952473742896345e-09;0.5210236019542931;0.5210415208728851;0.999980231439218
71.051594;0.8817238663905764;-0.00017227736733104314;-0.00019538419077417483;-0.4594079827534011;-0.5210348483849783;0.8682842743597815;0.9999957222086717;9.999908997199489;-0.4168620030691453;-0.4524049951038798;-0.4524050003699743;-2.9501232445563975e-09;0.5210237107888788;0.5210414544107386;0.9999803411964346
71.061594;0.8817239891148513;-0.00017227735698783855;-0.00019538415598576142;-0.4594079827595775;-0.5210348483585411;0.8682842733870747;0.9999956055217694;9.999908146452702;-0.4168620031114871;-0.452404995149598;-0.45240500036524944;-2.9466149670759046e-09;0.5210238236751775;0.521041390743593;0.999980453873821
71.071594;0.8817241079098754;-0.00017227734799912542;-0.00019538412228972668;-0.4594079827648932;-0.5210348483311621;0.8682842655085533;0.9999954977279017;9.999907361720032;-0.4168620031529121;-0.45240499519738453;-0.452405000360697;-2.942024109535494e-09;0.5210239404964124;0.5210413299155057;0.9999805688804259
71.081594;0.8817242228309908;-0.00017227734039892777;-0.00019538408990648075;-0.45940798276922906;-0.5210348483028479;0.8682842509491352;0.999995398670212;9.999906638693968;-0.41686200319326117;-0.45240499524715033;-0.45240500035623193;-2.9364940466381214e-09;0.5210240610697063;0.5210412719473696;0.9999806856311523
71.091594;0.8817243339449835;-0.000172277334223706;-0.00019538405902327227;-0.4594079827724893;-0.5210348482735707;0.8682842300140952;0.9999953081604416;9.999905973154828;-0.4168620032323936;-0.45240499529878264;-0.4524050003517699;-2.9302015338793295e-09;0.5210241851286227;0.5210412168278853;0.9999808035026391
71.101594;0.881724441375264;-0.00017227732951088787;-0.00019538402978657698;-0.45940798277459644;-0.5210348482433043;0.86828420314727;0.9999952259796124;9.99990536104939;-0.4168620032701807;-0.4524049953521699;-0.45240500034724246;-2.923330500854116e-09;0.5210243123398796;0.5210411645564117;0.9999809218924259
