time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.111594;0.8817245452915247;-0.00017227732630400346;-0.00019538400230197661;-0.4594079827754874;-0.521034848212066;0.8682841709551388;0.999995151917708;9.999904798376047;-0.41686200330651024;-0.4524049954072171;-0.45240500034260406;-2.916057600050511e-09;0.5210244423359058;0.5210411151771327;0.9999810402885781
71.121594;0.8817246458221791;-0.00017227732466212613;-0.0001953839766294981;-0.4594079827751155;-0.5210348481799236;0.8682841341716205;0.9999950858399874;9.999904280918651;-0.4168620033412769;-0.4524049954638307;-0.45240500033783293;-2.9085359439561684e-09;0.5210245747436549;0.5210410687430933;0.9999811582538171
71.131594;0.8817247429926244;-0.00017227732465665803;-0.00019538395277145365;-0.45940798277345574;-0.5210348481469704;0.8682840935975934;0.9999950276474243;9.999903804187102;-0.4168620033743843;-0.45240499552189223;-0.45240500033292114;-2.9008828489350286e-09;0.5210247091942287;0.5210410252313653;0.9999812754103797
71.141594;0.8817248367889925;-0.00017227732636132696;-0.0001953839306796447;-0.4594079827705053;-0.5210348481133015;0.8682840500664314;0.9999949771194939;9.999903363008999;-0.4168620034057625;-0.4524049955812501;-0.45240500032787234;-2.893180120057041e-09;0.5210248453159031;0.5210409844908744;0.9999813914394589
71.151594;0.8817249272669004;-0.00017227732983756628;-0.00019538391028523446;-0.45940798276629213;-0.5210348480789968;0.8682840044010456;0.9999949338438984;9.999902951123913;-0.416862003435363;-0.4524049956417252;-0.4524050003227056;-2.8854915090574095e-09;0.5210249827422468;0.5210409462649098;0.9999815060526059
71.161594;0.8817250145612134;-0.00017227733511691106;-0.00019538389152157004;-0.45940798276088546;-0.5210348480441153;0.8682839573554259;0.9999948973007138;9.999902561743264;-0.4168620034631393;-0.45240499570312714;-0.4524050003174421;-2.877896136256423e-09;0.5210251211296089;0.5210409102753628;0.9999816189702326
71.171594;0.8817260988068478;-0.00017228097442254642;-0.00019538777221139183;-0.45940850377660636;-0.5210348480072374;0.868283909584244;0.9999948669389513;9.999902188606145;-0.4168620034890445;-0.45240499576528953;-0.4524050003120947;-2.8705069893010703e-09;0.5210252601607985;0.5210408763044241;0.9999817299432828
71.181594;0.8817261802104779;-0.0001722809833065762;-0.00019538775661844345;-0.4594085037691029;-0.5210348479713277;0.8682838616225264;0.9999948421834195;9.9999018265291;-0.4168620035130443;-0.45240499582810334;-0.45240500030668573;-2.8634437763470253e-09;0.5210253995568;0.5210408441863659;0.99998183880336
71.191594;0.8817262589401909;-0.00017228099399426894;-0.00019538774265838676;-0.45940850376065695;-0.5210348479349867;0.8682838138536568;0.9999948224607501;9.99990147125933;-0.4168620035351224;-0.4524049958915186;-0.45240500030127306;-2.8567851881850597e-09;0.5210255390983823;0.5210408137424708;0.999981945502154
71.201594;0.8817263352018105;-0.00017228100645566598;-0.0001953877304090399;-0.4594085037512987;-0.5210348478983109;0.8682837665116279;0.9999948072342498;9.999901119211389;-0.4168620035552617;-0.4524049959555305;-0.45240500029595665;-2.850550667045839e-09;0.5210256786276204;0.5210407847776414;0.9999820501364717
71.211594;0.8817264091469385;-0.0001722810205844124;-0.00019538771996868305;-0.45940850374104847;-0.521034847861429;0.8682837197376438;0.9999947959811821;9.999900767607285;-0.41686200357342457;-0.4524049960201775;-0.4524050002908518;-2.8447259689658695e-09;0.5210258180173858;0.5210407571419007;0.9999821529633505
71.221594;0.8817264807864987;-0.0001722810361990747;-0.00019538771144988627;-0.45940850372992287;-0.5210348478245038;0.8682836736330902;0.9999947881662518;9.999900414590137;-0.41686200358956166;-0.4524049960855386;-0.45240500028605807;-2.8393060177878856e-09;0.5210259571052762;0.5210407307678506;0.9999822543566271
71.231594;0.8817265499727134;-0.00017228105306621084;-0.0001953877049639071;-0.45940850371792485;-0.5210348477877368;0.8682836283004999;0.999994783273166;9.99990005899809;-0.4168620036036299;-0.4524049961517192;-0.4524050002816431;-2.834313544529395e-09;0.5210260956354437;0.5210407056411338;0.9999823547048312
71.241594;0.8817266164586735;-0.0001722810709307489;-0.00019538770060067818;-0.45940850370503633;-0.5210348477513549;0.8682835838981078;0.9999947808581376;9.9998997003616;-0.4168620036155914;-0.4524049962188276;-0.4524050002776173;-2.8297766833609624e-09;0.5210262332589207;0.5210406817302673;0.9999824543417868
71.251594;0.8817266799511471;-0.00017228108955416756;-0.00019538769841995213;-0.4594085036912327;-0.5210348477155792;0.8682835406643525;0.999994780542014;9.999899339174387;-0.4168620036254027;-0.4524049962869602;-0.4524050002739104;-2.8256978369458554e-09;0.5210263695842083;0.5210406589392185;0.999982553561707
71.261594;0.8817267401508122;-0.00017228110871329318;-0.00019538769846160736;-0.45940850367650776;-0.5210348476805994;0.8682834988998167;0.9999947819273599;9.99989897685236;-0.41686200363301307;-0.4524049963562063;-0.4524050002703781;-2.822039994921279e-09;0.5210265042686646;0.5210406371149221;0.9999826526514345
71.271594;0.8817267968774245;-0.00017228112815538;-0.00019538770076057605;-0.4594085036608797;-0.5210348476465797;0.8682834589439961;0.9999947845129511;9.999898615444033;-0.41686200363838277;-0.45240499642665477;-0.4524050002668273;-2.8187169327912752e-09;0.5210266370834912;0.5210406160751919;0.9999827519017925
71.281594;0.8817268502436761;-0.0001722811475850043;-0.0001953877053450587;-0.4594085036443772;-0.5210348476136624;0.8682834211583869;0.9999947876731453;9.999898257364254;-0.41686200364151726;-0.4524049964983878;-0.4524050002630422;-2.8155922098866567e-09;0.5210267678544355;0.5210405956326358;0.9999828516496448
71.291594;0.8817269007114436;-0.00017228116669585277;-0.00019538771222709622;-0.45940850362702473;-0.521034847581963;0.8682833859320557;0.9999947907637585;9.99989790499117;-0.4168620036424845;-0.4524049965714728;-0.45240500025882596;-2.812504251621087e-09;0.5210268963586236;0.5210405756338277;0.9999829522694131
71.301594;0.8817269489631815;-0.00017228118519270217;-0.00019538772140704778;-0.4594085036088309;-0.5210348475515867;0.8682833536998955;0.9999947933017422;9.999897560309877;-0.4168620036413891;-0.4524049966459686;-0.45240500025405045;-2.809296326167671e-09;0.5210270223226782;0.521040556006643;0.9999830540480501
71.311594;0.8817269957117545;-0.00017228120279706664;-0.00019538773287332726;-0.45940850358977664;-0.521034847522648;0.8682833249041039;0.9999947950410519;9.99989722501027;-0.41686200363833237;-0.4524049967219433;-0.45240500024867747;-2.8058251587330963e-09;0.5210271454813438;0.521040536751109;0.999983157119692
71.321594;0.8817270416025119;-0.00017228121926198277;-0.00019538774658259958;-0.4594085035698139;-0.5210348474952572;0.8682832998994959;0.9999947958759553;9.999896900886494;-0.41686200363340187;-0.4524049967994659;-0.4524050002427317;-2.801961381379183e-09;0.5210272655759741;0.5210405178727581;0.9999832614979945
71.331594;0.8817270871682924;-0.00017228123439083027;-0.0001953877624570903;-0.4594085035488974;-0.5210348474695004;0.8682832789078584;0.99999479566896;9.999896590029381;-0.41686200362668524;-0.4524049968785711;-0.452405000236259;-2.797593853999518e-09;0.5210273823093614;0.5210404993538394;0.9999833670744417
71.341594;0.8817271327851723;-0.0001722812480361504;-0.00019538778041287174;-0.459408503527034;-0.5210348474454338;0.8682832620412676;0.999994794168123;9.999896294650533;-0.4168620036182707;-0.4524049969592339;-0.4524050002293121;-2.7926264227211644e-09;0.5210274953606608;0.521040481156016;0.9999834736591064
71.351594;0.8817271786947567;-0.0001722812600762261;-0.00019538780037257807;-0.4594085035042881;-0.5210348474230899;0.8682832493147163;0.9999947910491513;9.999896016703094;-0.41686200360823006;-0.4524049970413591;-0.4524050002219536;-2.7869735848671226e-09;0.5210266044626096;0.5210394631983161;0.9999835811033566
71.361594;0.8817272250588478;-0.0001722812704037528;-0.00019538782224091326;-0.459408503480742;-0.5210348474024796;0.8682832406486358;0.9999947859557964;9.999895757395251;-0.41686200359662884;-0.45240499712479115;-0.4524050002142521;-2.780555539578633e-09;0.5210267094588346;0.5210394453707048;0.99998368934167
71.371594;0.881727271984281;-0.000172281278951723;-0.00019538784588530117;-0.45940850345645845;-0.5210348473835836;0.8682832358942175;0.99999477850042;9.999895516387184;-0.4168620035835659;-0.4524049972093397;-0.4524050002062777;-2.773283316219551e-09;0.521026810290375;0.5210394276020731;0.9999837983364552
71.381594;0.8817273195392467;-0.00017228128572222289;-0.00019538787115747815;-0.45940850343146444;-0.5210348473663343;0.8682832348670744;0.9999947682524927;9.99989529057113;-0.4168620035691881;-0.4524049972947799;-0.4524050001980975;-2.7650531603517086e-09;0.5210269069211803;0.5210394098872211;0.9999839080538607
71.391594;0.881727367759876;-0.00017228129078338618;-0.0001953878979389278;-0.45940850340576095;-0.5210348473506148;0.8682832373731526;0.9999947547283181;9.999895073578122;-0.41686200355366826;-0.4524049973808343;-0.4524050001897655;-2.7557579897937768e-09;0.5210269992817813;0.5210393922358131;0.9999840184936394
71.401594;0.8817274166353225;-0.00017228129425035513;-0.00019538792616170364;-0.45940850337934647;-0.5210348473362739;0.868283243187704;0.9999947374242365;9.999894856830368;-0.41686200353719266;-0.45240499746718;-0.4524050001813239;-2.745299046797547e-09;0.5210270872810533;0.5210393746235054;0.9999841296957871
71.411594;0.8817274660851537;-0.00017228129626092203;-0.0001953879557812519;-0.45940850335223515;-0.5210348473231349;0.8682832520043334;0.9999947158696801;9.9998946310082;-0.41686200351995845;-0.4524049975534836;-0.45240500017281726;-2.7335982899900595e-09;0.521027170840547;0.5210393570048656;0.9999842416882472
71.421594;0.8817275159527557;-0.00017228775917212133;-0.00019539531582783907;-0.459407523653348;-0.5210337362240612;0.868283263435353;0.9999946896645535;9.999894386865401;-0.4168620035021528;-0.45240499763943565;-0.45240500016429364;-2.7206184620083244e-09;0.5210272499031611;0.5210393393416344;0.9999843544454861
71.431594;0.8817275660063703;-0.00017228775865652933;-0.00019539534808695185;-0.45940752362494114;-0.5210337362127242;0.8682832770559065;0.9999946585088574;9.999894115275158;-0.4168620034839322;-0.45240499772477605;-0.45240500015579616;-2.7063725284456407e-09;0.5210273244285597;0.5210393216049757;0.9999844679000293
71.441594;0.88172761593501;-0.0001722877570268407;-0.00019539538162956655;-0.45940752359591075;-0.5210337362019833;0.8682832924506553;0.9999946222078038;9.999893807173292;-0.4168620034654289;-0.45240499780931154;-0.4524050001473717;-2.6909068929471272e-09;0.5210273944198095;0.5210393037648289;0.9999845819536018
71.451594;0.8817276653635865;-0.00017228775433845807;-0.00019539541648770585;-0.4594075235662331;-0.5210337361916472;0.868283309227536;0.9999945806736862;9.999893454210502;-0.41686200344676283;-0.45240499789291844;-0.45240500013907325;-2.6742709099601624e-09;0.5210274599658211;0.5210392857678832;0.9999846965011836
71.461594;0.8817277138955947;-0.00017228775061526452;-0.00019539545270399835;-0.45940752353588377;-0.5210337361815423;0.8682833269606747;0.9999945339259225;9.999893049468193;-0.4168620034280407;-0.45240499797553;-0.4524050001309332;-2.6565009991761413e-09;0.5210275212283343;0.521039267518106;0.999984811515344
71.471594;0.881727761179598;-0.00017228774587984484;-0.00019539549028741856;-0.4594075235048604;-0.5210337361715257;0.8682833451492972;0.9999944820336387;9.999892587506976;-0.41686200340935914;-0.45240499805710965;-0.4524050001229459;-2.637631207813234e-09;0.5210275783741581;0.5210392488855594;0.9999849270942465
71.481594;0.8817278069595285;-0.0001722877402025511;-0.0001953955292025744;-0.45940752347317526;-0.5210337361614878;0.8682833633038629;0.9999944250530554;9.99989206415765;-0.4168620033908054;-0.4524049981376341;-0.45240500011507584;-2.617694060022717e-09;0.5210276315169957;0.5210392297375714;0.999985043389595
71.491594;0.8817278510695384;-0.00017228773372346038;-0.00019539556938551292;-0.4594075234408334;-0.5210337361513514;0.8682833810958306;0.9999943630227509;9.999891476332902;-0.41686200337245005;-0.4524049982171039;-0.4524050001072708;-2.5967020932156154e-09;0.5210276807071437;0.5210392099770403;0.9999851605221718
71.501594;0.8817278934184974;-0.00017228772662974848;-0.00019539561076679354;-0.4594075234078122;-0.5210337361410758;0.8682833984046456;0.9999942959794225;9.999890821477528;-0.41686200335435786;-0.45240499829555586;-0.4524050000994774;-2.574653645630602e-09;0.5210277259710188;0.5210391895577011;0.9999852785626202
71.511594;0.8817279339769695;-0.00017228771911614085;-0.00019539565330366237;-0.45940752337404633;-0.5210337361306643;0.8682834152119046;0.9999942239815662;9.999890096463357;-0.4168620033366136;-0.45240499837307074;-0.45240500009166557;-2.5515525356859686e-09;0.5210277673519501;0.5210391684467532;0.999985397523165
71.521594;0.8817279727658107;-0.00017228771135238867;-0.00019539569699394897;-0.4594075233394392;-0.5210337361201695;0.8682834314887599;0.9999941471415581;9.99988929691688;-0.41686200331932655;-0.4524049984497839;-0.4524050000838302;-2.527410243152636e-09;0.5210278049014915;0.5210391465774493;0.9999855173695386
71.531594;0.8817280098790302;-0.00017228770347088975;-0.00019539574185572023;-0.4594075233039066;-0.5210337361096883;0.8682834472013141;0.9999940656228681;9.999888417653985;-0.41686200330261447;-0.4524049985258706;-0.45240500007595097;-2.5022411947759928e-09;0.5210278386448329;0.5210391238592791;0.9999856380763923
71.541594;0.8817280454687875;-0.00017228769557069552;-0.0001953957879038298;-0.4594075232674097;-0.5210337360993308;0.8682834623687653;0.9999939795721867;9.999887453558177;-0.4168620032865919;-0.4524049986015012;-0.4524050000679618;-2.476051064805095e-09;0.5210278685693126;0.5210391002230963;0.9999857596620289
71.551594;0.8817280796690096;-0.00017228768773491464;-0.0001953958351519383;-0.45940752322993356;-0.5210337360891886;0.8682834770624371;0.9999938890597332;9.999886400602138;-0.41686200327136785;-0.452404998676816;-0.45240500005978584;-2.4488307624652333e-09;0.5210278946478832;0.521039075636703;0.9999858821713482
71.561594;0.8817281125779423;-0.00017228768006139232;-0.00019539588363626494;-0.45940752319145456;-0.5210337360793309;0.8682834913418137;0.9999937941161955;9.999885256705477;-0.41686200325704276;-0.4524049987519458;-0.45240500005138834;-2.4205779318837397e-09;0.5210279168721555;0.5210390501054889;0.9999860056432288
71.571594;0.8817281443198351;-0.00017228767268103875;-0.00019539593343155949;-0.4594075231519452;-0.5210337360698059;0.8682835052349869;0.999993694805361;9.999884021841192;-0.4168620032437058;-0.4524049988270363;-0.4524050000427896;-2.391321735931284e-09;0.5210279352571203;0.5210390236933514;0.9999861300801215
71.581594;0.8817281750814463;-0.00017228766574848824;-0.000195395984639501;-0.45940752311139876;-0.5210337360606261;0.8682835188277387;0.9999935912449488;9.99988269806169;-0.4168620032314436;-0.4524049989022493;-0.4524050000340623;-2.361135039265348e-09;0.5210279498136644;0.5210389965069815;0.9999862554318706
71.591594;0.8817282050694791;-0.0001722876594211016;-0.00019539603735933253;-0.4594075230698441;-0.5210337360517663;0.8682835323416004;0.9999934836048644;9.999881289985666;-0.41686200322034117;-0.4524049989777572;-0.4524050000253299;-2.3301357968221386e-09;0.5210279605412165;0.5210389686131921;0.9999863816407939
71.601594;0.8817282344644051;-0.00017228765384220306;-0.00019539609165558001;-0.4594075230273385;-0.5210337360431802;0.8682835460853086;0.9999933721220984;9.999879804367914;-0.4168620032104598;-0.4524049990537409;-0.45240500001673073;-2.2984674629191395e-09;0.521027967464575;0.5210389399890921;0.9999865087114977
71.611594;0.8817282634263099;-0.00017228764913150742;-0.0001953961475397153;-0.4594075229839361;-0.5210337360348114;0.868283560358462;0.9999932570978571;9.999878247965508;-0.41686200320181493;-0.4524049991303822;-0.45240500000836087;-2.2662752034081072e-09;0.5210279706519475;0.5210389105504749;0.9999866367208644
71.621594;0.8817282920356772;-0.00017228764538789845;-0.00019539620498395033;-0.45940752293966514;-0.5210337360266096;0.8682835754177421;0.9999931388416387;9.999876625828053;-0.416862003194392;-0.4524049992078458;-0.45240500000025374;-2.233699475111765e-09;0.5210279701869788;0.521038880198938;0.999986765812101
71.631594;0.8817283201489096;-0.00017228764269946635;-0.0001953962639469028;-0.45940752289452885;-0.5210337360185535;0.8682835914927733;0.9999930175771444;9.999874941841666;-0.4168620031881927;-0.45240499928624717;-0.452404999992411;-2.2008723853149972e-09;0.5210279661531745;0.5210388488645746;0.9999868962287825
71.641594;0.8817283473949427;-0.00017228764114149534;-0.00019539632438173311;-0.45940752284850445;-0.5210337360106517;0.8682836087972348;0.9999928933653388;9.999873200260648;-0.41686200318325173;-0.4524049993656278;-0.45240499998484535;-2.167897921415127e-09;0.5210279586468469;0.5210388165314317;0.9999870283566801
71.651594;0.8817283733658969;-0.00017228764076991212;-0.00019539638624608465;-0.4594075228015353;-0.5210337360029088;0.8682836275097496;0.9999927661032276;9.999871406639222;-0.41686200317960664;-0.4524049994459583;-0.4524049999775912;-2.1348359118224867e-09;0.5210279477847771;0.5210387832270438;0.9999871627405579
71.661594;0.8817283977636764;-0.00017228764161890243;-0.00019539644951651976;-0.45940752275353786;-0.5210337359952953;0.868283647756126;0.9999926356199474;9.999869568306295;-0.41686200317726574;-0.45240499952715957;-0.45240499997068684;-2.101725172561456e-09;0.5210279337118979;0.5210387489971636;0.9999873000453591
71.671594;0.8817284203694339;-0.00017228764370433061;-0.0001953965141691796;-0.45940752270442964;-0.5210337359877584;0.8682836696546181;0.999992501829158;9.999867694666252;-0.4168620031761975;-0.4524049996091286;-0.45240499996415395;-2.0686219693582916e-09;0.5210279166100745;0.5210387138842564;0.9999874409718363
71.681594;0.8817284409444971;-0.00017228764704157838;-0.0001953965801435454;-0.45940752265415796;-0.521033735980264;0.8682836933694132;0.9999923648335701;9.999865796805855;-0.416862003176333;-0.4524049996917727;-0.45240499995798167;-2.0356127472037484e-09;0.5210278966734945;0.5210386779146483;0.9999875861874734
71.691594;0.881728459187239;-0.00017228765164465566;-0.00019539664733343262;-0.45940752260271817;-0.521033735972841;0.8682837190998252;0.999992224892786;9.999863886225546;-0.41686200317758076;-0.45240499977503357;-0.45240499995210837;-2.002810768572101e-09;0.5210278740660024;0.5210386411044865;0.9999877362658413
71.701594;0.8817284747435618;-0.00017228765749590627;-0.000195396715587937;-0.4594075225501577;-0.5210337359655938;0.8682837470670095;0.9999920822795997;9.999861973559211;-0.41686200317984357;-0.4524049998588865;-0.45240499994643685;-1.970339714893835e-09;0.5210278489094282;0.5210386034881171;0.9999878916061465
71.711594;0.8817284872472965;-0.00017228766453638786;-0.00019539678470639573;-0.4594075224965538;-0.521033735958679;0.8682837774997624;0.9999919371744055;9.999860068041942;-0.41686200318301786;-0.4524049999433336;-0.4524049999408868;-1.9383056583190083e-09;0.5210278212888202;0.5210385651602987;0.9999880524009382
71.721594;0.8817284963650056;-0.0001722876726780584;-0.00019539685445457225;-0.4594075224419812;-0.5210337359522778;0.8682838105611868;0.9999917896928427;9.999858177940094;-0.4168620031869872;-0.4524050000283845;-0.4524049999354239;-1.906781530200104e-09;0.5210277912341911;0.5210385263037545;0.9999882187069985
71.731594;0.881728501779643;-0.00017228768181164628;-0.00019539692459459636;-0.4594075223865047;-0.5210337359465863;0.8682838462992557;0.9999916399737766;9.99985631189826;-0.4168620031916253;-0.45240500011401924;-0.4524049999300512;-1.875806136062819e-09;0.5210277587036881;0.5210384871732969;0.9999883905559316
71.741594;0.881728503130769;-0.00017228769181360418;-0.00019539699489429875;-0.45940752233018184;-0.5210337359418049;0.8682838846818833;0.9999914882283873;9.999854479950411;-0.4168620031967914;-0.45240500020017865;-0.4524049999247917;-1.8453929859394149e-09;0.521027723608634;0.5210384480505099;0.9999885680396352
71.751594;0.8817285000131992;-0.00017228770254946397;-0.00019539706512351917;-0.459407522273063;-0.5210337359381191;0.868283925623946;0.999991334691682;9.999852692832034;-0.41686200320231653;-0.4524050002867871;-0.45240499991967226;-1.8155397766981526e-09;0.5210276858497609;0.5210384092145606;0.9999887513235071
71.761594;0.8817284920547184;-0.000172287713885295;-0.00019539713506030312;-0.4594075222152084;-0.5210337359357035;0.8682839689820626;0.9999911794809191;9.999850960194552;-0.4168620032080037;-0.45240500037376497;-0.4524049999147097;-1.7862158274709229e-09;0.5210276453398303;0.5210383709333942;0.999988940553889
71.771594;0.8817284789767732;-0.00017228772570925072;-0.00019539720450536852;-0.4594075221567005;-0.521033735934743;0.8682840145645192;0.9999910225027133;9.99984928926147;-0.41686200321364364;-0.4524050004610169;-0.4524049999099072;-1.7573369720245312e-09;0.5210276020499627;0.5210383334277334;0.9999891357631285
71.781594;0.8817284605770204;-0.0001722877379334684;-0.00019539727329101798;-0.4594075220976215;-0.5210337359354372;0.8682840621090007;0.9999908635260156;9.999847684913323;-0.4168620032190414;-0.45240500054841015;-0.4524049999052587;-1.7287540656927028e-09;0.5210275560786566;0.5210382968220543;0.999989336868076
71.791594;0.8817284366745798;-0.00017228775048411834;-0.00019539734128599435;-0.45940752203803276;-0.5210337359379801;0.8682841112464417;0.9999907023237404;9.999846150823279;-0.4168620032240482;-0.45240500063576394;-0.45240499990077304;-1.7002671900662967e-09;0.5210265076856385;0.5210372611603205;0.9999895437025577
71.801594;0.8817284070702048;-0.00017228776329924762;-0.00019539740840216843;-0.4594075219779802;-0.5210337359425389;0.868284161539309;0.9999905387561389;9.999844690291347;-0.41686200322856887;-0.45240500072287027;-0.4524049998965143;-1.6716773536061046e-09;0.5210264572697244;0.5210372264790037;0.9999897560483461
71.811594;0.8817283715195379;-0.0001722877763212896;-0.00019539747456851568;-0.4594075219174829;-0.5210337359492433;0.8682842125588723;0.9999903728128595;9.999843306300116;-0.41686200323253914;-0.45240500080952667;-0.4524049998926135;-1.6428510787519725e-09;0.5210264053200155;0.5210371928450505;0.9999899737075356
71.821594;0.8817283296797577;-0.00017228778947904803;-0.00019539753965933134;-0.4594075218565059;-0.521033735958178;0.8682842639442617;0.9999902046478812;9.99984200144711;-0.416862003235904;-0.45240500089554225;-0.45240499988922417;-1.6137375823791747e-09;0.5210263523650795;0.5210371603331949;0.9999901965880563
71.831594;0.8817282810538227;-0.00017228780266701518;-0.00019539760345103064;-0.45940752179496763;-0.5210337359693942;0.8682843154102682;0.9999900346102396;9.999840778512679;-0.4168620032386182;-0.4524050009807264;-0.45240499988647237;-1.584334178261804e-09;0.5210262989312774;0.5210371289916527;0.999990424720723
71.841594;0.881728225037224;-0.00017228781572964358;-0.00019539766566059255;-0.45940752173278043;-0.52103373598294;0.8682843667038825;0.999989863254489;9.999839641108501;-0.4168620032406533;-0.4524050010648837;-0.4524049998844492;-1.5546500578994843e-09;0.5210262455154099;0.521037098803273;0.9999906581790188
71.851594;0.881728161073214;-0.00017228782846330536;-0.00019539772602148904;-0.45940752166987914;-0.5210337359988765;0.8682844175926691;0.9999896912550228;9.99983859325663;-0.4168620032419911;-0.45240500114781473;-0.4524049998832362;-1.5246845845299091e-09;0.5210261925696968;0.5210370696567949;0.9999908969529628
71.861594;0.8817280887681763;-0.00017228784063782644;-0.000195397784333762;-0.4594075216062363;-0.521033736017264;0.8682844678813114;0.9999895192160948;9.999837638761752;-0.4168620032426116;-0.4524050012293234;-0.45240499988293004;-1.4944128740243048e-09;0.5210261405041035;0.5210370413790734;0.9999911409142835
71.871594;0.8817280078808165;-0.00017228785202638334;-0.00019539784047743256;-0.4594075215418726;-0.5210337360381431;0.8682845173701075;0.9999893475450602;9.999836781346634;-0.4168620032424791;-0.45240500130922157;-0.4524049998836424;-1.4637887277509057e-09;0.5210260897016843;0.5210370137956243;0.9999913899220502
71.881594;0.8817279182610597;-0.00017228786244091797;-0.00019539789440931835;-0.4594075214768555;-0.5210337360615231;0.8682845658001311;0.9999891765335498;9.999836024371177;-0.4168620032415275;-0.4524050013873166;-0.4524049998854758;-1.43275965636067e-09;0.5210260405298097;0.5210369867567533;0.9999916439038632
71.891594;0.8817278198248341;-0.00017228787176569902;-0.00019539794614926165;-0.45940752141129143;-0.5210337360873866;0.8682846129079139;0.9999890065354986;9.999835369775221;-0.416862003239677;-0.452405001463393;-0.45240499988851085;-1.4012813455208742e-09;0.5210259933271902;0.5210369601300533;0.9999919028190164
71.901594;0.8817277125516698;-0.0001722878799537069;-0.00019539799575604312;-0.4594075213453151;-0.5210337361157086;0.8682846585487461;0.999988838013998;9.99983481773832;-0.41686200323685924;-0.45240500153721636;-0.45240499989281935;-1.3693346797519513e-09;0.5210259483609154;0.5210369337938119;0.9999921665887784
71.911594;0.8817275964593158;-0.00017228788698356437;-0.00019539804329648914;-0.4594075212790706;-0.5210337361464772;0.8682847027255524;0.9999886714325301;9.999834367530658;-0.41686200323300643;-0.4524050016085654;-0.4524049998984726;-1.3369393376954036e-09;0.5210259058128449;0.5210369076603185;0.9999924350134213
71.921594;0.8817274715601575;-0.00017228789283032123;-0.00019539808882347175;-0.45940752121269257;-0.5210337361796941;0.8682847455481196;0.9999885071399397;9.999834018306412;-0.41686200322804334;-0.45240500167725406;-0.4524049999055256;-1.3041540988182165e-09;0.5210258658162946;0.5210368816997519;0.9999927076948903
71.931594;0.8817273378475674;-0.00017228789746281866;-0.0001953981323876845;-0.4594075211462984;-0.5210337362153671;0.8682847872450251;0.9999883453236006;9.999833768760675;-0.4168620032219159;-0.45240500174312226;-0.45240499991400135;-1.2710649419372335e-09;0.5210258284737898;0.521036855924182;0.9999929840719312
71.941594;0.8817271953557412;-0.00017229436306207867;-0.0001954055031376232;-0.4594065414088786;-0.5210326251665613;0.8682848281719592;0.9999881860429358;9.999833616331602;-0.4168620032146051;-0.4524050018060327;-0.45240499992389716;-1.2377659546548533e-09;0.5210257938442634;0.5210368303595648;0.9999932635233878
71.951594;0.8817270442516945;-0.00017229436512046183;-0.00019540554296810527;-0.4594065413427514;-0.5210326252071408;0.8682848687492555;0.9999880293507253;9.999833557376505;-0.41686200320610833;-0.45240500186588256;-0.4524049999351965;-1.2043346721350733e-09;0.521025761934593;0.5210368050445289;0.99999354541713
71.961594;0.881726884873752;-0.0001722943657635713;-0.00019540558100164228;-0.4594065412769075;-0.5210326252501378;0.8682849093563757;0.9999878754050813;9.999833588278793;-0.4168620031964294;-0.4524050019226013;-0.4524049999478714;-1.17080942227514e-09;0.521025732721645;0.5210367800498784;0.9999938291373964
71.971594;0.8817267177012353;-0.00017229436486736487;-0.00019540561729531255;-0.45940654121145863;-0.5210326252955272;0.8682849502406133;0.9999877244447141;9.99983370637282;-0.4168620031855877;-0.4524050019761421;-0.4524049999618742;-1.1371925144455597e-09;0.5210257062068786;0.5210367554837222;0.9999941141128348
71.981594;0.8817265433200286;-0.00017229436229859081;-0.00019540565196639404;-0.4594065411465175;-0.5210326253432833;0.8682849915051948;0.9999875766732841;9.99983391001785;-0.4168620031736277;-0.4524050020264686;-0.45240499997712924;-1.10348983370653e-09;0.521025682441703;0.52103673146339;0.9999943998083738
71.991594;0.881726362449707;-0.00017229435792371852;-0.00019540568518358633;-0.4594065410821729;-0.5210326253933601;0.8682850331194094;0.9999874322196636;9.999834198302802;-0.41686200316063265;-0.4524050020735247;-0.45240499999353484;-1.0697516606265326e-09;0.5210256614918696;0.5210367080836107;0.9999946857213596
72.001594;0.8817261759479654;-0.00017229435161934746;-0.00019540571713248963;-0.4594065410184751;-0.5210326254457024;0.8682850748829111;0.9999872911683813;9.999834571203898;-0.4168620031467511;-0.45240500211721324;-0.45240500001097667;-1.0360700954689207e-09;0.5210256433937184;0.5210366854094173;0.9999949713904618
72.011594;0.8817259847003156;-0.00017229434329304886;-0.00019540574798715337;-0.4594065409554518;-0.5210326255002733;0.868285116413564;0.9999871535201889;9.99983502975434;-0.4168620031322014;-0.45240500215742446;-0.4524050000293454;-1.0025492086783468e-09;0.5210256281391337;0.5210366634855839;0.9999952563828752
72.021594;0.881725789513356;-0.0001722943328972208;-0.00019540577788468687;-0.4594065408931266;-0.5210326255570377;0.868285157215996;0.9999870191527022;9.999835575581272;-0.41686200311724003;-0.45240500219409696;-0.45240500004854844;-9.692903513765516e-10;0.5210256156632731;0.5210366423434842;0.9999955402732289
72.031594;0.881725591084287;-0.00017229432044154236;-0.0001954058069164822;-0.45940654083152815;-0.5210326256159273;0.8682851967951498;0.9999868879209601;9.999836210294706;-0.41686200310213256;-0.45240500222724483;-0.4524050000685131;-9.363962221044253e-10;0.5210256058475187;0.5210366219830174;0.9999958226048752
72.041594;0.881725389977345;-0.00017229430600530527;-0.00019540583514922764;-0.45940654077071086;-0.5210326256768517;0.8682852347250971;0.9999867598036806;9.999836935325765;-0.41686200308712623;-0.45240500225691876;-0.45240500008916673;-9.039754459895068e-10;0.5210255985903838;0.5210366023423747;0.9999961028442094
72.051594;0.881725186646869;-0.00017229428972251464;-0.00019540586265557605;-0.459406540710775;-0.5210326257397259;0.8682852706275757;0.9999866349502259;9.999837751958585;-0.416862003072399;-0.4524050022831516;-0.4524050001103911;-8.721349118333794e-10;0.5210255938881939;0.5210365833044043;0.9999963803889815
72.061594;0.8817249815645465;-0.00017229427175293664;-0.00019540588951874792;-0.45940654065184605;-0.5210326258044609;0.8682853041191645;0.9999865136412237;9.999838661261679;-0.41686200305802446;-0.4524050023059424;-0.452405000132008;-8.409743490909865e-10;0.5210255918389911;0.5210365647194585;0.9999966546403194
72.071594;0.8817247753380257;-0.00017229425227265624;-0.00019540591581814599;-0.4594065405940307;-0.5210326258709382;0.868285334807111;0.9999863962462201;9.999839664536198;-0.4168620030439862;-0.4524050023252756;-0.45240500015382273;-8.105954804609399e-10;0.5210255926039669;0.5210365463933828;0.9999969250813621
72.081594;0.8817245687129727;-0.0001722942314783622;-0.00019540594165580444;-0.45940654053739943;-0.5210326259389981;0.868285362330344;0.9999862832234391;9.99984076397813;-0.41686200303021737;-0.4524050023411578;-0.4524050001756595;-7.811006631104992e-10;0.5210255963591717;0.5210365280897202;0.9999971912913516
72.091594;0.8817243625189517;-0.00017229420959830106;-0.00019540596720651326;-0.4594065404819923;-0.5210326260084313;0.8682853863472935;0.9999861751608219;9.999841962119936;-0.416862003016643;-0.45240500235365483;-0.45240500019735896;-7.525727174210328e-10;0.5210256032229962;0.5210365095923154;0.999997452941022
72.101594;0.881724157647568;-0.00017229418690472043;-0.00019540599270266766;-0.45940654042782736;-0.5210326260789792;0.868285406468773;0.9999860727886172;9.999843260660853;-0.4168620030031963;-0.45240500236288317;-0.45240500021877367;-7.250552105163297e-10;0.5210256132024343;0.5210364907562767;0.9999977098381253
72.111594;0.881723955041468;-0.00017229416369566564;-0.00019540601837125706;-0.4594065403749032;-0.5210326261503591;0.8682854222502151;0.9999859768874682;9.999844660369963;-0.41686200298979964;-0.4524050023689608;-0.45240500023976626;-6.985436886442881e-10;0.5210256262037977;0.5210364715002186;0.9999979619068405
72.121594;0.8817237556603704;-0.0001722941402411007;-0.00019540604439711548;-0.4594065403231931;-0.5210326262222867;0.8682854332207871;0.9999858881628916;9.999846161733627;-0.41686200297635423;-0.4524050023719823;-0.45240500026021063;-6.730072598464435e-10;0.5210256420652329;0.5210364517833245;0.9999982090420833
72.131594;0.8817235604594865;-0.0001722941167428484;-0.00019540607091753418;-0.4594065402726622;-0.521032626294477;0.8682854388916689;0.999985807169166;9.999847765291653;-0.41686200296276726;-0.45240500237204057;-0.45240500028000785;-6.484310599149392e-10;0.5210256605637019;0.5210364315923149;0.9999984510102145
72.141594;0.8817233703791245;-0.00017229409333153407;-0.0001954060980490774;-0.45940654022330774;-0.5210326263666494;0.8682854387909167;0.9999857342385368;9.99984947150891;-0.4168620029489928;-0.45240500236924874;-0.4524050002990893;-6.248299971280416e-10;0.5210256814253827;0.5210364109337754;0.9999986874822018
72.151594;0.8817231862844466;-0.0001722940700741596;-0.00019540612593937958;-0.45940654017517224;-0.5210326264385418;0.8682854325199619;0.999985669418288;9.999851280340524;-0.4168620029350512;-0.4524050023637418;-0.4524050003173861;-6.022350678882506e-10;0.5210257043581137;0.5210363898169096;0.9999989180767813
72.161594;0.8817230088928474;-0.00017229404698610237;-0.00019540615478701298;-0.4594065401283152;-0.5210326265099005;0.8682854197709773;0.9999856124693489;9.999853190845604;-0.41686200292101155;-0.45240500235568676;-0.4524050003348088;-5.80680733663516e-10;0.5210257290625475;0.5210363682236111;0.9999991423847462
72.171594;0.8817228387734166;-0.00017229402405742107;-0.00019540618480456563;-0.4594065400827776;-0.5210326265804697;0.8682854002871057;0.9999855629349678;9.999855201044975;-0.4168620029069661;-0.452405002345301;-0.4524050003512659;-5.601936713931984e-10;0.5210257552027683;0.5210363461048381;0.9999993600332973
72.181594;0.8817226763728523;-0.00017229400128402717;-0.00019540621616379752;-0.45940654003856524;-0.521032626650008;0.8682853738386092;0.9999855202551823;9.999857307560818;-0.416862002893023;-0.45240500233284797;-0.4524050003666909;-5.407862583381736e-10;0.5210257823892775;0.521036323391865;0.9999995707099573
72.191594;0.881722522053452;-0.0001722939786805789;-0.0001954062489684427;-0.4594065399956511;-0.5210326267183094;0.8682853402984301;0.9999854838593987;9.99985950512415;-0.4168620028792926;-0.452405002318607;-0.45240500038105796;-5.224655346870988e-10;0.5210258102149873;0.5210362999843462;0.999999774143884
72.201594;0.8817223762031147;-0.00017229395625584234;-0.00019540628325787627;-0.4594065399539831;-0.5210326267852129;0.8682852997209076;0.9999854532118033;9.999861786813305;-0.4168620028658624;-0.4524050023028434;-0.45240500039438025;-5.052600132744469e-10;0.5210258383014484;0.5210362757610566;0.9999999701592595
72.211594;0.8817222393243355;-0.00017229393397451322;-0.00019540631901625085;-0.4594065399134973;-0.5210326268506128;0.8682852522756315;0.999985427828066;9.999864144855552;-0.41686200285278247;-0.4524050022857939;-0.45240500040668935;-4.892431550481498e-10;0.5210258663139358;0.5210362506309849;1.0000001587416345
72.221594;0.8817221119942495;-0.0001722939117444839;-0.00019540635618036503;-0.45940653987412966;-0.5210326269144585;0.8682851981110482;0.9999854072525678;9.999866571036188;-0.4168620028400727;-0.45240500226767383;-0.45240500041801207;-4.745255247057303e-10;0.5210258939602228;0.5210362245671527;1.0000003400142397
72.231594;0.8817219947590625;-0.00017229388942339505;-0.00019540639465356308;-0.45940653983581453;-0.521032626976717;0.8682851373076946;0.9999853910284677;9.999869056770262;-0.4168620028277431;-0.45240500224868263;-0.4524050004283693;-4.6122622850354955e-10;0.5210259210054439;0.5210361976186385;1.0000005141480137
72.241594;0.8817218880594657;-0.00017229386683332345;-0.00019540643431748475;-0.4594065397984729;-0.5210326270373385;0.8682850699135423;0.9999853787210788;9.999871593412758;-0.41686200281580693;-0.4524050022289975;-0.45240500043779863;-4.4945518369514556e-10;0.5210259473008373;0.5210361699297772;1.0000006812822728
72.251594;0.8817217922246531;-0.00017229384378463026;-0.0001954064750263354;-0.4594065397619973;-0.5210326270962676;0.8682849959671524;0.9999853699645083;9.99987417270091;-0.4168620028042786;-0.4524050022087817;-0.45240500044637005;-4.3930875484046317e-10;0.5210259727590505;0.5210361417473771;1.0000008415488129
72.261594;0.8817217074930165;-0.00017229382009556246;-0.00019540651660422957;-0.4594065397262351;-0.521032627153475;0.868284915526269;0.9999853644633977;9.999876786931601;-0.4168620027931726;-0.45240500218818985;-0.45240500045417675;-4.30866639331009e-10;0.5210259972784699;0.521036113384327;1.00000099517782
72.271594;0.8817216339751685;-0.00017229379560894655;-0.0001954065588771718;-0.4594065396909935;-0.5210326272089632;0.8682848287403134;0.9999853620032598;9.999879428601819;-0.41686200278252006;-0.452405002167353;-0.45240500046132215;-4.2419688061810523e-10;0.5210260207136213;0.5210360851535363;1.000001142549147
72.281594;0.8817215716197091;-0.00017229377021157758;-0.00019540660170732044;-0.45940653965608136;-0.5210326272627389;0.8682847358638491;0.9999853625186568;9.999882089712836;-0.41686200277238494;-0.4524050021463777;-0.4524050004679154;-4.1936160134041644e-10;0.5210260429025172;0.5210360573289853;1.0000012841536807
72.291594;0.8817215203103175;-0.00017229374383964153;-0.00019540664498794632;-0.45940653962136674;-0.5210326273147795;0.8682846371771017;0.9999853660978099;9.999884761600915;-0.41686200276285357;-0.45240500212535745;-0.4524050004740585;-4.1640339747960784e-10;0.52102606370508;0.5210360301507635;1.0000014205206182
72.301594;0.881721479990895;-0.00017229371646828936;-0.00019540668862136324;-0.4594065395868066;-0.5210326273650172;0.8682845329385125;0.9999853728558011;9.999887435489292;-0.4168620027540106;-0.4524050021043741;-0.4524050004798184;-4.1533263591718733e-10;0.5210260830276594;0.52103600383194;1.0000015521781491
72.311594;0.8817214506750949;-0.00017229368810590172;-0.00019540673251340068;-0.4594065395524357;-0.5210326274133518;0.8682844234206634;0.9999853828123683;9.999890102995822;-0.4168620027459224;-0.45240500208349654;-0.45240500048520793;-4.161329062337494e-10;0.521026100802425;0.5210359785606126;1.0000016796716575
72.321594;0.8817214324114536;-0.0001722936588002023;-0.0001954067765826913;-0.4594065395183287;-0.5210326274596737;0.8682843089742973;0.9999853959149354;9.999892756581065;-0.4168620027386309;-0.4524050020627819;-0.4524050004902052;-4.187609536459943e-10;0.5210261169364112;0.5210359545069269;1.0000018035376872
72.331594;0.8817214252492716;-0.00017229362864516962;-0.00019540682076447284;-0.459406539484562;-0.5210326275038843;0.8682841900674987;0.9999854121666364;9.999895390252636;-0.4168620027321698;-0.4524050020422791;-0.452405000494795;-4.231343548721654e-10;0.5210261312881125;0.5210359318156284;1.0000019242315472
72.341594;0.8817214291788382;-0.00017229359777494585;-0.0001954068650036335;-0.4594065394512022;-0.5210326275459036;0.8682840672723908;0.999985431725283;9.999897999841428;-0.4168620027266039;-0.452405002022034;-0.4524050004989954;-4.2912990053979585e-10;0.521026143701931;0.5210359105881418;1.0000020421454128
72.351594;0.881721444093591;-0.00017229356634606804;-0.00019540690923573512;-0.4594065394183195;-0.5210326275856646;0.8682839411906742;0.9999854549104719;9.999900582603933;-0.41686200272206086;-0.4524050020020917;-0.4524050005028558;-4.366029928201802e-10;0.5210261540630972;0.5210358908771873;1.0000021576792244
72.361594;0.8817214698064814;-0.00017229353452948481;-0.00019540695335303992;-0.45940653938599646;-0.521032627623103;0.8682838123748043;0.999985482154897;9.999903136843445;-0.41686200271874807;-0.4524050019824986;-0.4524050005064426;-4.4541005607119864e-10;0.5210251623099946;0.5210348727094959;1.0000022712750063
72.371594;0.8817215060802109;-0.0001722935025050948;-0.00019540699719124187;-0.45940653935433223;-0.5210326276581615;0.868283681313232;0.9999855139632913;9.999905661708986;-0.4168620027169451;-0.45240500196330263;-0.45240500050983284;-4.5541539319298794e-10;0.5210251684138184;0.5210348561240704;1.0000023834338054
72.381594;0.8817215526266362;-0.00017229347043318165;-0.00019540704055312643;-0.4594065393234559;-0.5210326276908107;0.8682835484346337;0.9999855508636522;9.999908156891633;-0.41686200271696316;-0.45240500194454136;-0.4524050005131139;-4.664888838200544e-10;0.5210251723697112;0.5210348411873724;1.0000024946953587
72.391594;0.8817216090919182;-0.00017229343842781926;-0.00019540708322780907;-0.4594065392935327;-0.5210326277210664;0.8682834140876203;0.9999855933373905;9.999910622211422;-0.4168620027191067;-0.45240500192624095;-0.4524050005163773;-4.785098126906929e-10;0.5210251742056065;0.5210348279880974;1.0000026055706102
72.401594;0.8817216750526929;-0.00017229340656123464;-0.00019540712499095298;-0.45940653926473995;-0.5210326277489694;0.868283278534859;0.9999856417782201;9.999913057366038;-0.416862002723668;-0.45240500190842925;-0.4524050005197052;-4.913725769641437e-10;0.5210251739871873;0.5210348166404204;1.0000027164866172
72.411594;0.8817217499810286;-0.00017229337488380175;-0.00019540716560319824;-0.45940653923723174;-0.521032627774542;0.8682831419793812;0.9999856964983868;9.999915462020306;-0.4168620027309245;-0.4524050018911284;-0.4524050005231684;-5.049693712880738e-10;0.5210251717908092;0.5210348072956469;1.0000028277914936
72.421594;0.8817218331860227;-0.0001722933434527445;-0.00019540720482398103;-0.45940653921112656;-0.5210326277977556;0.8682830046167033;0.9999857577937221;9.999917835857616;-0.41686200274111945;-0.45240500187434035;-0.45240500052683824;-5.191601312133158e-10;0.5210251676605505;0.5210348001450091;1.0000029398020231
72.431594;0.8817219238612839;-0.00017229331236839074;-0.0001954072424472111;-0.45940653918650576;-0.5210326278185318;0.8682828666693646;0.9999858260219502;9.99992017811821;-0.41686200275444973;-0.45240500185805865;-0.4524050005307958;-5.337676696751638e-10;0.521025161599086;0.5210347953855841;1.000003052834766
72.441594;0.8817220212346558;-0.00017229328178453292;-0.00019540727832577457;-0.4594065391634022;-0.5210326278367838;0.8682827283420347;0.9999859015887755;9.999922487022515;-0.4168620027710688;-0.45240500184228793;-0.4524050005351382;-5.485893226731341e-10;0.5210251535985495;0.5210347931540272;1.000003167175368
72.451594;0.8817221246170511;-0.00017229325187891563;-0.0001954073123549687;-0.45940653914179636;-0.5210326278524663;0.8682825897706665;0.9999859848650479;9.999924759767737;-0.4168620027910968;-0.4524050018270292;-0.4524050005399719;-5.634080564981215e-10;0.5210251436753888;0.5210347935079355;1.0000032830028676
72.461594;0.8817222333256699;-0.00017229322282007623;-0.0001954073444406476;-0.45940653912163487;-0.5210326278655778;0.8682824510756582;0.9999860761368266;9.999926993114107;-0.4168620028146186;-0.4524050018122563;-0.4524050005453873;-5.780150492436447e-10;0.5210251318785676;0.52103479648726;1.000003400392582
72.471594;0.8817223466455059;-0.00017229319475950078;-0.00019540737449611634;-0.4594065391028627;-0.5210326278761547;0.8682823124239493;0.9999861755808477;9.999929184157132;-0.41686200284166885;-0.45240500179794013;-0.452405000551449;-5.922417060462053e-10;0.521025118272745;0.5210348021583876;1.000003519431904
72.481594;0.8817224638666786;-0.00017229316783889844;-0.00019540740246417931;-0.4594065390854445;-0.5210326278842891;0.8682821739648867;0.9999862832230487;9.99993133040556;-0.4168620028722338;-0.4524050017841011;-0.45240500055819743;-6.059723322941998e-10;0.5210251029190383;0.5210348105742407;1.000003640281093
72.491594;0.8817225843365408;-0.00017229314219027416;-0.00019540742832467264;-0.45940653906935547;-0.5210326278901288;0.8682820357249422;0.9999863989302664;9.999933428991293;-0.4168620029062654;-0.45240500177082427;-0.45240500056564026;-6.191228124491309e-10;0.5210250858666157;0.5210348217075048;1.000003763103716
72.501594;0.8817227074552741;-0.00017229311793787183;-0.00019540745207843952;-0.45940653905455503;-0.521032627893845;0.8682818976042902;0.9999865224343678;9.999935476651803;-0.4168620029436861;-0.4524050017582224;-0.45240500057375804;-6.316194963491317e-10;0.5210250671667934;0.5210348354291149;1.0000038879442206
72.511594;0.8817228326039357;-0.00017229309521633616;-0.00019540747373218147;-0.4594065390409806;-0.5210326278956119;0.8682817594492059;0.9999866532949058;9.999937471080262;-0.416862002984389;-0.452405001746389;-0.45240500058252975;-6.433994124240609e-10;0.5210250468993701;0.5210348515376676;1.0000040146238924
72.521594;0.8817229591207992;-0.00017229307417058578;-0.00019540749330119;-0.45940653902856704;-0.5210326278956152;0.8682816211241732;0.9999867908528105;9.999939411825176;-0.41686200302824317;-0.45240500173537873;-0.4524050005919369;-6.544113933550853e-10;0.521025025180942;0.5210348697969036;1.0000041427140758
72.531594;0.8817230863858232;-0.00017229305492711346;-0.0001954075108251736;-0.45940653901726497;-0.5210326278940534;0.8682814825873145;0.9999869343253825;9.999941299669977;-0.41686200307508386;-0.4524050017252202;-0.45240500060193023;-6.646168000562919e-10;0.5210250021692829;0.5210348899616524;1.0000042715646538
72.541594;0.8817232139192966;-0.00017229303758316695;-0.00019540752638240135;-0.459406539007051;-0.5210326278911269;0.8682813439394848;0.9999870829936311;9.999943135785788;-0.4168620031246946;-0.45240500171593595;-0.45240500061239364;-6.7400167404226e-10;0.5210249780795538;0.5210349118121083;1.0000044003690225
72.551594;0.8817233413847959;-0.00017229302221515936;-0.0001954075400887314;-0.4594065389979263;-0.5210326278870273;0.8682812053763787;0.9999872362981669;9.999944921975713;-0.416862003176807;-0.45240500170754494;-0.4524050006231503;-6.825962330619087e-10;0.5210249531967517;0.5210349351847179;1.0000045282882628
72.561594;0.8817234684910576;-0.00017229300888019482;-0.00019540755207801108;-0.45940653898989264;-0.5210326278819262;0.8682810670696287;0.9999873937957796;9.999946661120598;-0.4168620032311205;-0.452405001700047;-0.4524050006340038;-6.904857591982896e-10;0.5210249278793603;0.5210349599639015;1.000004654505141
72.571594;0.8817235948998432;-0.00017229299762456488;-0.0001954075624699958;-0.45940653898291445;-0.5210326278759664;0.8682809290573174;0.9999875550492234;9.999948356878663;-0.4168620032873257;-0.45240500169341163;-0.4524050006447623;-6.978030842976328e-10;0.5210249025371202;0.5210349860493848;1.00000477816353
72.581594;0.881723720236142;-0.0001722929885079955;-0.00019540757134472173;-0.4594065389768963;-0.5210326278692518;0.8682807911789321;0.9999877195603125;9.999950013442984;-0.41686200334511475;-0.452405001687589;-0.45240500065523453;-7.047152606507222e-10;0.5210248775752938;0.5210350133279796;1.0000048983587073
72.591594;0.8817238441577717;-0.00017229298162013866;-0.00019540757875116714;-0.45940653897169537;-0.5210326278618466;0.8682806530963209;0.9999878868194374;9.999951635235007;-0.4168620034041912;-0.4524050016825331;-0.45240500066522205;-7.114124780506235e-10;0.5210248533452729;0.5210350416369017;1.0000050142086132
72.601594;0.8817239663922373;-0.00017229297707168842;-0.00019540758473939407;-0.45940653896715217;-0.52103262785381;0.8682805144212417;0.9999880563811144;9.999953226129417;-0.41686200346428814;-0.4524050016782183;-0.45240500067451245;-7.180933328510837e-10;0.5210248301464186;0.521035070721851;1.0000051249012951
72.611594;0.8817240867385647;-0.0001722929749775515;-0.000195407589383517;-0.4594065389631055;-0.5210326278452303;0.8682803748357378;0.9999882278889087;9.99995478956739;-0.4168620035251804;-0.45240500167464776;-0.45240500068286954;-7.249462926875926e-10;0.5210248082864762;0.5210351002327939;1.0000052296750537
72.621594;0.8817242050461549;-0.00017229297544723072;-0.00019540759278658694;-0.4594065389593827;-0.5210326278362096;0.8682802340808213;0.9999884010639707;9.999956329504139;-0.41686200358668857;-0.45240500167184877;-0.4524050006900266;-7.321193348272896e-10;0.521024788146143;0.5210351297717011;1.000005327799376
72.631594;0.8817243211686806;-0.00017229297856732913;-0.0001954075950706106;-0.45940653895579775;-0.5210326278268256;0.8682800918666559;0.9999885756084665;9.999957850295543;-0.41686200364866777;-0.4524050016698566;-0.452405000695697;-7.396893028649666e-10;0.5210247701867227;0.5210351589559237;1.0000054186410365
