time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
72.641594;0.881724434929488;-0.00017229298438130707;-0.00019540759637079195;-0.4594065389521815;-0.5210326278171288;0.868279947852084;0.9999887510731168;9.99995935542285;-0.4168620037109892;-0.4524050016687088;-0.45240500069960987;-7.476656867585907e-10;0.5210247549099638;0.521035187457649;1.000005501726779
72.651594;0.8817245461213793;-0.00017229299288811902;-0.00019540759684318998;-0.45940653894841627;-0.521032627807157;0.8682798017183793;0.9999889268424575;9.999960846764916;-0.41686200377353405;-0.4524050016684497;-0.45240500070154455;-7.560068049590421e-10;0.5210247428017623;0.5210352150164999;1.0000055766533007
72.661594;0.8817246545521349;-0.00017229300405761596;-0.0001954075966662346;-0.4594065389444379;-0.5210326277969325;0.8682796532261943;0.9999891022100299;9.999962325189813;-0.41686200383618965;-0.4524050016691219;-0.4524050007013255;-7.646293288408938e-10;0.5210247342723885;0.5210352414314643;1.0000056429528097
72.671594;0.8817247601322371;-0.00017229948007034703;-0.00019541492511667495;-0.4594055592690936;-0.5210315166995165;0.8682795021977513;0.9999892764479564;9.999963791416935;-0.4168620038988494;-0.45240500167074577;-0.4524050006987788;-7.73458026390277e-10;0.5210247296257978;0.5210352665267463;1.0000057001425244
72.681594;0.88172486290996;-0.00017229949643184962;-0.00019541492423632157;-0.45940555926455734;-0.5210315166887519;0.8682793484539038;0.9999894489081786;9.999965246279364;-0.41686200396142814;-0.4524050016733065;-0.45240500069370315;-7.82495800649251e-10;0.5210247290872784;0.5210352901315228;1.0000057478735616
72.691594;0.8817249629806134;-0.00017229951529977586;-0.00019541492331529088;-0.45940555925967136;-0.5210315166776256;0.8682791917684294;0.9999896191668013;9.99996669088575;-0.41686200402386586;-0.4524050016767528;-0.45240500068588263;-7.918250514696439e-10;0.5210247328482277;0.5210353121067941;1.0000057859736655
72.701594;0.8817250603820617;-0.00017229953658919175;-0.00019541492251698664;-0.4594055592544226;-0.5210315166660545;0.8682790318992262;0.9999897870936774;9.999968127029298;-0.41686200408610385;-0.45240500168100756;-0.4524050006751169;-8.015529250319141e-10;0.5210247410670712;0.521035332371032;1.0000058144436954
72.711594;0.8817251550682427;-0.00017229956018186143;-0.00019541492192482664;-0.459405559248834;-0.5210315166539824;0.868278868644663;0.9999899527627146;9.999969557346098;-0.41686200414806324;-0.45240500168599557;-0.4524050006612434;-8.117928941968912e-10;0.5210247538334621;0.521035350906237;1.0000058334609983
72.721594;0.8817252468780973;-0.0001722995859296791;-0.0001954149215569804;-0.4594055592429354;-0.5210315166413761;0.8682787018599892;0.9999901163018239;9.999970984864774;-0.4168620042096558;-0.45240500169168113;-0.4524050006441399;-8.226806740297107e-10;0.5210247711454314;0.5210353677632172;1.0000058432927408
72.731594;0.881725335484413;-0.00017229961369085933;-0.0001954149214030272;-0.45940555923674237;-0.5210315166282007;0.8682785314716126;0.9999902778429682;9.999972412516016;-0.4168620042708029;-0.4524050016980891;-0.4524050006237114;-8.343519642785154e-10;0.5210247929445095;0.5210353830451439;1.0000058441916608
72.741594;0.8817254203987297;-0.00017229964336370202;-0.0001954149214478573;-0.4594055592302551;-0.5210315166144036;0.868278357509713;0.9999904375756506;9.999973843494384;-0.4168620043314365;-0.45240500170529174;-0.4524050005998952;-8.468979964331987e-10;0.5210248191855825;0.5210353968774085;1.000005836406916
72.751594;0.881725501054854;-0.0001722996748900585;-0.00019541492169226728;-0.45940555922346793;-0.5210315165999113;0.8682781801356608;0.9999905957599374;9.999975281931942;-0.41686200439149507;-0.4524050017133811;-0.45240500057270033;-8.603600461332732e-10;0.5210248498458204;0.5210354093931704;1.0000058202144586
72.761594;0.8817255769535692;-0.00017229970823648587;-0.00019541492215743687;-0.4594055592163698;-0.5210315165846364;0.8682779996302868;0.999990752631397;9.999976732623843;-0.416862004450923;-0.45240500172244164;-0.4524050005422331;-8.747483074572617e-10;0.5210248848763586;0.5210354207380121;1.0000057958939532
72.771594;0.881725647791933;-0.00017229974336705698;-0.0001954149228583956;-0.45940555920894066;-0.5210315165684781;0.8682778163207746;0.9999909083350984;9.999978200113032;-0.4168620045096685;-0.4524050017325199;-0.452405000508675;-8.900428726233142e-10;0.5210249242060101;0.5210354310966098;1.0000057637361948
72.781594;0.8817257134979575;-0.00017229978021587931;-0.00019541492378395255;-0.4594055592011587;-0.5210315165513186;0.8682776304970284;0.9999910629960913;9.999979688117621;-0.4168620045676812;-0.45240500174362;-0.4524050004722458;-9.061756873335903e-10;0.521024967793956;0.5210354407263497;1.0000057240750215
72.791594;0.881725774161026;-0.0001722998186735033;-0.00019541492490500578;-0.45940555919301335;-0.5210315165330519;0.8682774423812911;0.9999912168093097;9.999981199536393;-0.4168620046249056;-0.4524050017557399;-0.4524050004331756;-9.23023263723205e-10;0.5210250156404092;0.5210354499645319;1.0000056773047392
72.801594;0.8817258299171283;-0.0001722998585972743;-0.0001954149261815373;-0.4594055591845038;-0.521031516513625;0.8682772521277777;0.9999913700412283;9.999982736917264;-0.41686200468126966;-0.4524050017688978;-0.4524050003916803;-9.404416132367675e-10;0.5210250677642883;0.5210354591960269;1.0000056239028075
72.811594;0.8817258808826903;-0.00017229989983568667;-0.00019541492755241808;-0.4594055591756281;-0.5210315164930398;0.8682770597986645;0.9999915229872431;9.999984302818664;-0.4168620047366807;-0.45240500178311877;-0.4524050003479399;-9.583257384850778e-10;0.5210251241858992;0.5210354687968316;1.0000055644242951
72.821594;0.8817259271585682;-0.0001722999422520845;-0.00019541492892925492;-0.45940555916639164;-0.5210315164713315;0.8682768653482074;0.9999916759290465;9.999985899620635;-0.4168620047910361;-0.45240500179842;-0.45240500030210173;-9.766276973506952e-10;0.5210251848873955;0.5210354790661144;1.0000054994666348
72.831594;0.8817259688905044;-0.00017229998573625306;-0.00019541493020894634;-0.4594055591568397;-0.5210315164485598;0.8682766686708295;0.9999918290990055;9.999987529397849;-0.41686200484424896;-0.45240500181481025;-0.4524050002543222;-9.953228734199239e-10;0.5210252497694152;0.5210354901732981;1.0000054296549832
72.841594;0.8817260063215814;-0.00017230003019431194;-0.00019541493130107338;-0.4594055591470793;-0.5210315164248099;0.8682764696924516;0.9999919826986908;9.999989194048489;-0.41686200489626246;-0.4524050018322773;-0.4524050002048072;-1.0143819150055108e-09;0.5210253186421547;0.5210355021737836;1.0000053556259705
72.851594;0.8817260397188641;-0.00017230007552566953;-0.00019541493215025727;-0.4594055591372774;-0.5210315164001957;0.8682762684433835;0.9999921370000615;9.999990894907375;-0.41686200494702574;-0.45240500185077687;-0.4524050001538201;-1.0337698338335904e-09;0.5210253912338377;0.5210355150795668;1.0000052779784607
72.861594;0.8817260692526395;-0.00017230012161150032;-0.00019541493272888798;-0.4594055591276512;-0.5210315163748714;0.8682760650676222;0.9999922924192147;9.999992631927768;-0.416862004996462;-0.4524050018702451;-0.4524050001016637;-1.053460652084801e-09;0.5210254672191272;0.5210355289195213;1.0000051972208301
72.871594;0.8817260949902224;-0.00017230016832214766;-0.0001954149330146999;-0.4594055591184479;-0.5210315163490176;0.868275859804768;0.9999924494404288;9.999994403146637;-0.416862005044467;-0.4524050018906245;-0.45240500004864026;-1.0734527096575178e-09;0.5210255462644494;0.5210355437778225;1.0000051137533592
72.881594;0.881726116976013;-0.00017230021553290038;-0.00019541493297536996;-0.4594055591099081;-0.5210315163227874;0.8682756530189938;0.9999926084651054;9.999996204825976;-0.41686200509092103;-0.4524050019118747;-0.4524049999950085;-1.0937580025547423e-09;0.5210256280536484;0.521035559811232;1.0000050278750678
72.891594;0.8817261352883593;-0.00017230026314111595;-0.00019541493255515564;-0.4594055591022394;-0.5210315162962582;0.8682754452578585;0.9999927697662587;9.99999803251824;-0.41686200513569366;-0.4524050019339763;-0.45240499994096095;-1.1143770202196435e-09;0.5210257122898397;0.5210355772167453;1.000004939772547
72.901594;0.8817261500191172;-0.00017230031107150765;-0.0001954149316700689;-0.45940555909562103;-0.5210315162694211;0.8682752372506871;0.999992933567571;9.999999882265737;-0.41686200517865973;-0.4524050019569336;-0.45240499988663463;-1.1352943359292844e-09;0.5210257986927725;0.5210355961642827;1.0000048495090168
72.911594;0.8817261612387733;-0.0001723003592549695;-0.00019541493021703172;-0.4594055590902202;-0.521031516242196;0.8682750298245054;0.9999931001149508;10.000001750681974;-0.4168620052197242;-0.45240500198076217;-0.45240499983214805;-1.1564951937661655e-09;0.5210258870181663;0.5210356167692303;1.0000047570795785
72.921594;0.8817261690417201;-0.0001723004075984852;-0.00019541492808075153;-0.4594055590861872;-0.5210315162144606;0.8682748238262709;0.9999932697209604;10.00000363437756;-0.4168620052588269;-0.4524050020054647;-0.4524049997776263;-1.1779942127663578e-09;0.5210259770880213;0.5210356391259193;1.0000046625106296
72.931594;0.8817261736155005;-0.00017230045597367954;-0.0001954149251388798;-0.45940555908363945;-0.5210315161860805;0.8682746200898988;0.9999934428244657;10.000005530059314;-0.416862005295928;-0.4524050020310112;-0.45240499972319326;-1.199859643810479e-09;0.521026068768179;0.5210356633278399;1.0000045659052963
72.941594;0.8817261752244945;-0.00017230050421689836;-0.00019541492127885532;-0.4594055590826506;-0.5210315161569391;0.8682744193973282;0.9999936199786631;10.0000074352577;-0.4168620053309975;-0.4524050020573268;-0.452404999668958;-1.2221949748899306e-09;0.5210261619108028;0.5210356894469943;1.0000044674048858
72.951594;0.881726174099942;-0.00017230055213815498;-0.00019541491641608002;-0.4594055590832465;-0.5210315161269675;0.8682742224528512;0.9999938017200669;10.000009348578297;-0.41686200536401713;-0.45240500208428774;-0.4524049996150205;-1.2450861719083493e-09;0.5210262563437453;0.5210357175339495;1.0000043670961334
72.961594;0.8817261703193148;-0.00017230059955003547;-0.00019541491050066302;-0.4594055590854147;-0.5210315160961497;0.8682740299179843;0.999993988456545;10.000011269110555;-0.41686200539498147;-0.45240500211173257;-0.4524049995614847;-1.2685820274284679e-09;0.521026351887024;0.5210357476545142;1.0000042649193668
72.971594;0.8817261637848723;-0.00017230064629060105;-0.00019541490351665376;-0.459405559089137;-0.5210315160644986;0.8682738424447801;0.9999941804825965;10.000013195742179;-0.41686200542388624;-0.45240500213948265;-0.4524049995084613;-1.2927361387446916e-09;0.5210264483398986;0.5210357799107244;1.000004160682465
72.981594;0.8817261543195183;-0.0001723006922161007;-0.00019541489547426506;-0.4594055590944265;-0.5210315160320351;0.8682736606386506;0.9999943780378389;10.000015127101191;-0.41686200545072716;-0.4524050021673467;-0.4524049994560624;-1.3176537393973766e-09;0.5210265454736647;0.5210358144245382;1.0000040541979154
72.991594;0.8817261417645007;-0.00017230073718585803;-0.00019541488639292015;-0.459405559101334;-0.5210315159987832;0.8682734850023954;0.9999945813086638;10.000017061928771;-0.4168620054755178;-0.45240500219511715;-0.4524049994043895;-1.343486616284412e-09;0.5210266430731801;0.5210358513106615;1.000003945397795
73.001594;0.8817261259881913;-0.00017230078107090708;-0.00019541487628954216;-0.459405559109921;-0.5210315159647539;0.8682733159083017;0.9999947904102059;10.000018999099323;-0.4168620054983004;-0.45240500222257957;-0.45240499935352574;-1.3704022831704155e-09;0.5210267409838666;0.5210358906569404;1.0000038343135464
73.011594;0.8817261068610908;-0.00017230082378287515;-0.0001954148651809751;-0.45940555912024467;-0.5210315159299225;0.8682731535762344;0.9999950053897589;10.000020937253275;-0.416862005519136;-0.45240500224953556;-0.452404999303545;-1.3985742911285193e-09;0.5210268390979528;0.5210359325199494;1.000003721001806
73.021594;0.8817260842710507;-0.00017230086528173367;-0.00019541485308178065;-0.45940555913237513;-0.521031515894225;0.8682729980863335;0.9999952262137282;10.000022874826405;-0.4168620055380943;-0.4524050022758223;-0.45240499925452266;-1.4281943595429858e-09;0.5210269372917801;0.5210359769371968;1.0000036055423989
73.031594;0.8817260581599543;-0.00017230090554759458;-0.00019541483999174634;-0.4594055591464139;-0.5210315158575846;0.8682728494550433;0.9999954527622373;10.00002481036152;-0.4168620055552449;-0.45240500230130914;-0.4524049992065336;-1.4594846202054031e-09;0.5210270353825093;0.5210360239327859;1.0000034880623205
73.041594;0.8817260285516335;-0.00017230094455718262;-0.00019541482588508418;-0.45940555916249226;-0.5210315158199248;0.8682727077095241;0.9999956848908386;10.000026742432652;-0.41686200557064373;-0.45240500232588216;-0.4524049991596378;-1.4926763019395831e-09;0.5210271331348337;0.521036073496589;1.0000033687194658
73.051594;0.8817259955597733;-0.00017230098228216879;-0.00019541481070270325;-0.45940555918075887;-0.5210315157811596;0.8682725729042976;0.9999959224905449;10.000028669484651;-0.4168620055843263;-0.4524050023494404;-0.4524049991138653;-1.5279636516879242e-09;0.5210272302840968;0.5210361255350134;1.0000032476867442
73.061594;0.8817259593516777;-0.0001723010186885174;-0.00019541479435780662;-0.4594055592013563;-0.5210315157411866;0.8682724451154314;0.9999961654568181;10.00003058997314;-0.4168620055963146;-0.4524050023718985;-0.45240499906921683;-1.5654987440418826e-09;0.5210273265472332;0.5210361798348349;1.0000031251229844
73.071594;0.8817259201083694;-0.0001723010537332818;-0.0001954147767647177;-0.4594055592243743;-0.5210315156999074;0.8682723244556533;0.9999964136176887;10.00003250257578;-0.4168620056066298;-0.45240500239318376;-0.4524049990256771;-1.6054109075921205e-09;0.5210274216320337;0.5210362360878655;1.0000030011262069
73.081594;0.8817258780382572;-0.0001723010873661123;-0.00019541475786849426;-0.45940555924981125;-0.5210315156572557;0.8682722111112116;0.9999966667178798;10.000034406195338;-0.4168620056153015;-0.45240500241322856;-0.4524049989832223;-1.6477801455599597e-09;0.5210275152571389;0.5210362939255277;1.000002875764855
73.091594;0.8817258333665758;-0.0001723011195259922;-0.0001954147376460689;-0.45940555927758464;-0.5210315156132035;0.8682721053710112;0.9999969244382341;10.000036299813692;-0.416862005622374;-0.4524050024319747;-0.4524049989418175;-1.6925987643029298e-09;0.5210276071880432;0.5210363529205903;1.0000027492030472
73.101594;0.8817257862742323;-0.0001723011501211142;-0.0001954147160823512;-0.4594055593075707;-0.5210315155677409;0.8682720075932822;0.9999971863612082;10.000038182630009;-0.41686200562790526;-0.45240500244939896;-0.452404998901408;-1.739779975791736e-09;0.5210276972553901;0.5210364126060045;1.0000026217929812
73.111594;0.881725736918774;-0.00017230117901625535;-0.00019541469315438443;-0.4594055593396373;-0.5210315155208587;0.8682719181372865;0.9999974519065546;10.000040054289906;-0.4168620056319593;-0.4524050024655256;-0.4524049988619138;-1.7891899731263611e-09;0.5210277853302977;0.5210364725120827;1.0000024940110612
73.121594;0.8817256855127733;-0.00017230120606225987;-0.0001954146688366004;-0.4594055593736709;-0.5210315154725499;0.8682718373486594;0.999997720358128;10.000041914594096;-0.4168620056345961;-0.4524050024803921;-0.45240499882323604;-1.8406701219515293e-09;0.5210278713257958;0.5210365321894409;1.0000023662623725
73.131594;0.881725632308714;-0.00017230123115331215;-0.00019541464310375431;-0.45940555940959577;-0.5210315154228139;0.8682717655889773;0.999997991012934;10.000043762921923;-0.4168620056358562;-0.45240500249401117;-0.4524049987852815;-1.8940530876715697e-09;0.5210279552510084;0.5210365912473496;1.0000022387252008
73.141594;0.8817255775172738;-0.0001723012542584149;-0.0001954146159290794;-0.45940555944736844;-0.5210315153716585;0.868271703255565;0.9999982633201813;10.000045597937278;-0.41686200563574766;-0.4524050025063742;-0.4524049987479947;-1.9491826905272915e-09;0.5210280372248675;0.5210366494087657;1.0000021113590636
73.151594;0.8817255212513433;-0.0001723012754014448;-0.00019541458728727674;-0.4594055594869524;-0.5210315153191195;0.8682716507723456;0.999998536878379;10.000047418047888;-0.4168620056342579;-0.4524050025174734;-0.45240499871136813;-2.0059275905724794e-09;0.5210281174250366;0.521036706521023;1.000001984011353
73.161594;0.8817254635073671;-0.00017230129462628512;-0.00019541455715271433;-0.4594055595283019;-0.5210315152652842;0.8682716085242665;0.9999988113251002;10.000049222579118;-0.4168620056313761;-0.45240500252731836;-0.4524049986754223;-2.0641735001784694e-09;0.52102819604379;0.5210367624967128;1.0000018565214073
73.171594;0.8817254041995223;-0.00017230131198219716;-0.00019541452550920162;-0.4594055595713565;-0.5210315152102887;0.8682715767588046;0.9999990862498552;10.000051012486576;-0.4168620056270936;-0.45240500253595123;-0.45240499864018124;-2.12379954426104e-09;0.5210282732610189;0.5210368172371691;1.0000017288060403
73.181594;0.8817253432688884;-0.0001723013275232499;-0.00019541449238142194;-0.4594055596160397;-0.5210315151542984;0.8682715555611474;0.999999361193863;10.00005278988683;-0.4168620056214091;-0.45240500254344695;-0.4524049986056529;-2.18465994543632e-09;0.5210283492412112;0.5210368706093644;1.000001600913809
73.191594;0.8817252808159795;-0.00017230134130582283;-0.00019541445784764352;-0.4594055596622783;-0.5210315150974847;0.8682715449256395;0.999999635682578;10.000054557298691;-0.4168620056143661;-0.45240500254989124;-0.4524049985718256;-2.2465850882691e-09;0.521028424183272;0.5210369224824359;1.000001473031663
73.201594;0.8817252171512399;-0.00017230135338375358;-0.00019541442200914156;-0.45940555971002234;-0.52103151503999;0.868271544824841;0.9999999092441944;10.000056317431309;-0.4168620056060862;-0.4524050025553692;-0.45240499853869404;-2.3093901479423184e-09;0.5210284983519492;0.5210369727646453;1.0000013454466266
73.211594;0.8817251527426931;-0.00017230136381274225;-0.00019541438493562795;-0.4594055597592409;-0.5210315149819;0.8682725552170792;1.0000001814608486;10.000058073069296;-0.41686200559675857;-0.45240500255998495;-0.45240499850628924;-2.3728705644177362e-09;0.521028572027716;0.5210370213939816;1.0000012184930465
73.221594;0.8817250881302927;-0.00017230137266053207;-0.00019541434662740214;-0.45940555980990283;-0.5210315149232491;0.8682725760231605;1.0000004520708337;10.000059826500475;-0.4168620055865951;-0.45240500256386634;-0.45240499847468;-2.4367900479769625e-09;0.5210286454269346;0.5210370683098163;1.0000010925449945
73.231594;0.8817250238326414;-0.00017230138001130964;-0.00019541430702777545;-0.45940555986196846;-0.5210315148640382;0.8682726071201012;1.0000007210147437;10.000061578720159;-0.41686200557579256;-0.4524050025671307;-0.4524049984439512;-2.500885167492398e-09;0.5210287186791422;0.5210371134356891;1.000000968032755
73.241594;0.8817249602726457;-0.000172301385953344;-0.0001954142660689799;-0.45940555991540527;-0.5210315148042485;0.8682726483548155;1.0000009883449799;10.000063329103538;-0.4168620055645189;-0.45240500256985355;-0.45240499841417686;-2.564884250659598e-09;0.5210287918773179;0.5210371566540094;1.0000008453880282
73.251594;0.8817248977850588;-0.00017230139055012667;-0.00019541422370833653;-0.4594055599701866;-0.5210315147438632;0.8682726995343383;1.0000012540956045;10.000065075926097;-0.41686200555290737;-0.45240500257206673;-0.4524049983854008;-2.628513518903721e-09;0.521028865094271;0.5210371977843506;1.0000007249299088
73.261594;0.8817248366576111;-0.0001723013938284096;-0.00019541417994290957;-0.4594055600262575;-0.5210315146828864;0.8682727603922894;1.0000015182262965;10.00006681694559;-0.41686200554104075;-0.4524050025737741;-0.4524049983576349;-2.6915004918796207e-09;0.5210289383285939;0.5210372365873123;1.000000606825947
73.271594;0.8817247771044259;-0.00017230139579396664;-0.0001954141348169596;-0.45940556008351996;-0.5210315146213393;0.8682728306167075;1.000001780652183;10.000068549462377;-0.41686200552893277;-0.4524050025749661;-0.4524049983308679;-2.753585938699888e-09;0.5210290114952314;0.521037272778743;1.0000004911591012
73.281594;0.8817247192142017;-0.0001723013964508389;-0.00019541408842194198;-0.4594055601418454;-0.5210315145592608;0.8682729099141251;1.0000020413091577;10.000070270645336;-0.41686200551652247;-0.45240500257562194;-0.4524049983050701;-2.814518122060324e-09;0.5210290844939407;0.5210373060507124;1.0000003779872737
73.291594;0.8817246629718911;-0.0001723013958173117;-0.00019541404087845875;-0.4594055602010813;-0.5210315144967279;0.8682729979745282;1.0000023001708291;10.000071978177623;-0.4168620055036805;-0.4524050025757158;-0.4524049982801952;-2.8740465180244977e-09;0.5210291572801172;0.5210373360968121;1.0000002673601485
73.301594;0.8817246082996919;-0.00017230139393320976;-0.00019541399230593409;-0.4594055602610555;-0.5210315144338744;0.86827309440607;1.0000025572234863;10.000073670332968;-0.4168620054902299;-0.4524050025752405;-0.4524049982561795;-2.931938523253617e-09;0.521029229891447;0.5210373626277014;1.000000159353634
73.311594;0.8817245550202951;-0.00017230139084757203;-0.0001954139427912997;-0.4594055603215852;-0.521031514370876;0.8682731987969073;1.0000028124701292;10.00007534581479;-0.4168620054759957;-0.45240500257423216;-0.4524049982329487;-2.987982324608032e-09;0.5210293024396087;0.5210373854027688;1.0000000541149228
73.321594;0.881724502826198;-0.00017230138659566775;-0.0001954138923726155;-0.4594055603824948;-0.5210315143079111;0.8682733108229906;1.0000030659383847;10.000077004149759;-0.4168620054608464;-0.45240500257276867;-0.45240499821043684;-3.041967825805513e-09;0.521029375092303;0.5210374042934343;0.9999999518334767
73.331594;0.8817244513541921;-0.00017230138118810729;-0.00019541384105296736;-0.45940556044364805;-0.521031514245131;0.8682734302590878;1.0000033176425318;10.000078646109737;-0.4168620054446953;-0.45240500257093763;-0.4524049981885906;-3.0936895997481952e-09;0.5210284480426437;0.5210364193223436;0.9999998526448759
73.341594;0.8817244002771404;-0.00017230137462089195;-0.00019541378882670976;-0.45940556050497605;-0.5210315141826496;0.8682735569458474;1.000003567569262;10.00008027332967;-0.4168620054274934;-0.4524050025687942;-0.45240499816736623;-3.1429731247327956e-09;0.5210285214478961;0.5210364306477846;0.9999997565784049
73.351594;0.8817243493178717;-0.0001723013668910796;-0.0001954137356882957;-0.45940556056647686;-0.5210315141205447;0.8682736908005161;1.0000038157588336;10.000081887627381;-0.4168620054092197;-0.45240500256634886;-0.45240499814673196;-3.1896847802407057e-09;0.521028595351327;0.5210364385277771;0.9999996635564609
73.361594;0.881724298204268;-0.00017230135800519139;-0.0001954136816298354;-0.4594055606281929;-0.521031514058878;0.868273831821969;1.0000040623856883;10.000083490552415;-0.4168620053898656;-0.4524050025635863;-0.45240499812666296;-3.2337246260967965e-09;0.5210286696504937;0.5210364432905323;0.9999995734085787
73.371594;0.8817242466008132;-0.0001723013479879199;-0.00019541362665291017;-0.4594055606901812;-0.5210315139977217;0.8682739800410292;1.0000043077221867;10.00008508259936;-0.4168620053694303;-0.45240500256047833;-0.45240499810713836;-3.275029286251744e-09;0.5210287441412925;0.5210364452982144;0.9999994859243376
73.381594;0.8817241940596596;-0.00017230133690074686;-0.000195413570787506;-0.4594055607524879;-0.5210315139371697;0.8682741354588789;1.0000045520494714;10.000086662630737;-0.4168620053479216;-0.4524050025569782;-0.4524049980881474;-3.313588404094686e-09;0.5210288185652381;0.5210364448944294;0.9999994009118888
73.391594;0.8817241400339264;-0.00017230132485133315;-0.00019541351409145053;-0.4594055608151336;-0.5210315138773347;0.8682742980004318;1.0000047956364841;10.000088228980449;-0.41686200532535395;-0.4524050025530088;-0.4524049980696834;-3.3494521617485258e-09;0.5210288926045795;0.5210364423818562;0.9999993182141939
73.401594;0.8817240839366735;-0.0001723013119691131;-0.0001954134566391425;-0.4594055608781181;-0.5210315138183333;0.8682744674898643;1.0000050387732693;10.00008978125101;-0.4168620053017386;-0.4524050025484509;-0.45240499805173123;-3.3827178099536692e-09;0.5210289658872531;0.5210364380610837;0.9999992377042419
73.411594;0.8817240252179397;-0.0001723012983672264;-0.00019541339852136738;-0.4594055609414407;-0.5210315137602716;0.8682746436506271;1.0000052817923386;10.000091320431451;-0.4168620052770709;-0.4524050025431453;-0.4524049980342736;-3.4135107051252544e-09;0.5210290380549022;0.5210364322812483;0.999999159275323
73.421594;0.8817239634533175;-0.00017230128412212668;-0.0001954133398503534;-0.45940556100510815;-0.521031513703231;0.8682748260948379;1.000005525073454;10.000092847761316;-0.41686200525133654;-0.4524050025369296;-0.4524049980173121;-3.441969793120756e-09;0.5210291088343008;0.5210364254532301;0.9999990828120632
73.431594;0.8817238983711444;-0.00017230126927453795;-0.0001954132807541208;-0.4594055610691196;-0.5210315136472511;0.8682750143409901;1.000005769042974;10.000094364440216;-0.4168620052245315;-0.45240500252969384;-0.45240499800087985;-3.4682373281101093e-09;0.5210291780535449;0.5210364180281626;0.9999990081398541
73.441594;0.8817238297525595;-0.00017230125384716245;-0.00019541322136008312;-0.4594055611334583;-0.5210315135923205;0.8682752079180633;1.000006014150648;10.000095872196571;-0.41686200519666156;-0.4524050025214074;-0.45240499798503847;-3.492455659151823e-09;0.521029245631568;0.5210364104559417;0.9999989349688242
73.451594;0.8817237573237112;-0.00017230123786472878;-0.00019541316179194382;-0.4594055611980931;-0.5210315135383925;0.868275406456311;1.0000062607868634;10.000097373368034;-0.4168620051677341;-0.4524050025121044;-0.4524049979698736;-3.514752099374693e-09;0.5210293115879285;0.5210364031376736;0.999998862866198
73.461594;0.8817236807726458;-0.00017230122136022673;-0.00019541310218889403;-0.45940556126296034;-0.5210315134854241;0.8682756096572338;1.000006509191442;10.000098870241683;-0.41686200513776484;-0.45240500250186566;-0.4524049979554829;-3.535205023691884e-09;0.5210293760474274;0.5210363964087973;0.9999987913137985
73.471594;0.8817235998423544;-0.00017230120436912587;-0.00019541304271999827;-0.459405561327944;-0.5210315134334248;0.8682758172056658;1.0000067594815227;10.000100364636964;-0.4168620051067823;-0.45240500249080995;-0.45240499794195277;-3.5538332470726307e-09;0.5210294391957693;0.5210363905605538;0.9999987198233075
73.481594;0.8817235143882306;-0.00017230118691464061;-0.0001954129835814109;-0.4594055613928973;-0.5210315133824752;0.8682760287271544;1.0000070117679558;10.000101858327996;-0.4168620050748077;-0.45240500247907367;-0.4524049979293526;-3.5706212216634162e-09;0.5210295012411986;0.5210363858406638;0.999998647986699
73.491594;0.8817234243790798;-0.00017230116899548398;-0.0001954129249878693;-0.4594055614576915;-0.5210315133326947;0.8682762437992;1.0000072662154686;10.000103353223391;-0.4168620050418385;-0.45240500246678717;-0.45240499791774136;-3.5855484444669614e-09;0.5210295624098322;0.5210363824302628;0.9999985754462499
73.501594;0.881723329927885;-0.00017230115059345207;-0.00019541286715524621;-0.45940556152223483;-0.5210315132841865;0.8682764619856513;1.0000075230563186;10.000104850389885;-0.41686200500787307;-0.45240500245407345;-0.4524049979071493;-3.5986150127521544e-09;0.5210296229113812;0.5210363804654998;0.9999985018437976
73.511594;0.88172323135175;-0.00017230113168468153;-0.00019541281026554818;-0.45940556158644386;-0.5210315132369965;0.8682766828557125;1.0000077826233522;10.0001063487962;-0.41686200497294246;-0.45240500244106097;-0.4524049978975632;-3.6098507271724754e-09;0.5210296829048089;0.5210363800823955;0.999998426748156
73.521594;0.8817231291235427;-0.00017230111224118206;-0.00019541275443162652;-0.4594055616502178;-0.5210315131911027;0.8682769059581223;1.0000080453450062;10.000107844561876;-0.41686200493709324;-0.45240500242787834;-0.45240499788895133;-3.6192884981274986e-09;0.5210297425124335;0.521036381411911;0.9999983496151351
73.531594;0.8817230237189104;-0.00017230109224649435;-0.0001954126996956245;-0.45940556171344216;-0.5210315131464378;0.8682771307874985;1.00000831168028;10.00010933110178;-0.4168620049003495;-0.45240500241463655;-0.4524049978812867;-3.626928825220429e-09;0.5210298018290855;0.5210363845429653;0.9999982698668908
73.541594;0.8817229155556319;-0.00017230107172089274;-0.00019541264606831682;-0.4594055617759868;-0.5210315131029186;0.8682773567752262;1.0000085820153526;10.000110800385132;-0.41686200486270797;-0.4524050024014444;-0.4524049978745476;-3.632729263690979e-09;0.5210298609186993;0.5210363895173348;0.9999981870172184
73.551594;0.8817228050815399;-0.00017230105071797607;-0.0001954125935757341;-0.45940556183767983;-0.5210315130604564;0.8682775833217113;1.0000088565273388;10.00011224409558;-0.4168620048241484;-0.45240500238843806;-0.45240499786872046;-3.636626606610448e-09;0.5210299198230801;0.5210363963746503;0.9999981006815835
73.561594;0.8817226928525308;-0.0001723010292920725;-0.0001954125422893659;-0.4594055618983197;-0.5210315130189555;0.8682778098736706;1.0000091351299432;10.000113654032445;-0.41686200478464136;-0.4524050023757685;-0.4524049978637995;-3.6385770218867746e-09;0.5210299785586033;0.5210364052020034;0.9999980104507745
73.571594;0.8817225795196119;-0.00017230100747184934;-0.00019541249233540642;-0.4594055619577375;-0.521031512978322;0.8682780359659816;1.0000094175419494;10.000115022637724;-0.4168620047441699;-0.45240500236357983;-0.45240499785977367;-3.63857905194876e-09;0.5210300371064635;0.521036416124648;0.9999979157916519
73.581594;0.8817224657710367;-0.00017230098526085517;-0.00019541244386848247;-0.4594055620158153;-0.5210315129384601;0.8682782612278647;1.0000097033545032;10.000116343389376;-0.41686200470275125;-0.45240500235201164;-0.4524049978566206;-3.6366643681007424e-09;0.5210300954084714;0.521036429226984;0.9999978160936281
73.591594;0.8817223522826241;-0.00017230096265054084;-0.0001954123970280829;-0.4594055620724402;-0.5210315128992581;0.8682784853913783;1.000009992064881;10.000117610331781;-0.4168620046604242;-0.4524050023411815;-0.4524049978543083;-3.632872676693597e-09;0.5210301533759284;0.5210364444533366;0.999997710788858
73.601594;0.8817222397076262;-0.0001723009396276914;-0.00019541235191860166;-0.4594055621274706;-0.5210315128605839;0.8682787082128371;1.0000102831116626;10.000118817239137;-0.4168620046172225;-0.45240500233115916;-0.45240499785278887;-3.627234255105079e-09;0.5210302109386858;0.5210364615811692;0.9999975994279202
73.611594;0.8817221286775089;-0.00017230091618034693;-0.00019541230860355995;-0.45940556218074086;-0.5210315128222822;0.8682789293304312;1.0000105758785134;10.0001199569874;-0.4168620045731587;-0.4524050023219702;-0.45240499785199156;-3.6197618061275646e-09;0.5210302681030186;0.5210364803058989;0.9999974816461988
73.621594;0.881722019758985;-0.0001723008923112959;-0.00019541226710010755;-0.4594055622320797;-0.5210315127841672;0.8682791481963726;1.0000108696616494;10.000121021954131;-0.41686200452821337;-0.45240500231359504;-0.45240499785183147;-3.6104357555884253e-09;0.5210303249697916;0.5210365003259345;0.9999973570686577
73.631594;0.8817219134158439;-0.00017230086805855948;-0.00019541222739766518;-0.4594055622813293;-0.5210315127460304;0.8682793641074545;1.0000111637042175;10.000122005597875;-0.4168620044823302;-0.4524050023059564;-0.4524049978522251;-3.5992011070969124e-09;0.5210303817063109;0.521036521342095;0.9999972252931346
73.641594;0.8817218100861531;-0.0001723008435024897;-0.00019541218949250457;-0.4594055623283593;-0.5210315127076769;0.8682795762884697;1.0000114573346113;10.000122903096747;-0.416862004435418;-0.45240500229893027;-0.4524049978530999;-3.585994288748916e-09;0.5210304384888435;0.5210365430333144;0.9999970859569045
73.651594;0.8817217102993319;-0.00017230081874607426;-0.00019541215340211063;-0.4594055623730679;-0.5210315126689701;0.8682797839977071;1.0000117500821357;10.000123710119098;-0.4168620043873519;-0.4524050022923721;-0.4524049978543936;-3.5707641304627676e-09;0.5210304954673026;0.521036565052092;0.9999969387785809
73.661594;0.8817216146541831;-0.00017230079388826281;-0.00019541211916164475;-0.45940556241538744;-0.5210315126298627;0.868279986622913;1.000012041673589;10.000124421860633;-0.41686200433799203;-0.452405002286123;-0.452404997856049;-3.5534625756175394e-09;0.5210305527529401;0.5210365870222534;0.9999967835859349
73.671594;0.8817215237078978;-0.0001723007690086617;-0.00019541208681662936;-0.4594055624553009;-0.5210315125904079;0.8682801837055841;1.0000123319231236;10.000125033549187;-0.41686200428721687;-0.4524050022799943;-0.45240499785800947;-3.5340373583578353e-09;0.5210306103831116;0.5210366085553273;0.9999966203667017
73.681594;0.8817214379411681;-0.00017230074417160787;-0.00019541205641056592;-0.4594055624928414;-0.521031512550739;0.8682803748807902;1.0000126206055546;10.000125541318058;-0.4168620042349288;-0.45240500227376573;-0.4524049978602091;-3.512444775620376e-09;0.5210306682953245;0.5210366292870479;0.9999964492765757
73.691594;0.8817213577935138;-0.0001723007194505532;-0.0001954120279737629;-0.4594055625280618;-0.5210315125110195;0.8682805598509082;1.0000129074019286;10.000125942666232;-0.4168620041810383;-0.4524050022671986;-0.45240499786256577;-3.4886580720417904e-09;0.5210307263337878;0.5210366488734931;0.9999962705806474
73.701594;0.8817212836817705;-0.0001723006949436954;-0.000195412001518935;-0.45940556256098763;-0.521031512471414;0.8682807384671675;1.0000131919183457;10.000126236413918;-0.41686200412546115;-0.4524050022600475;-0.45240499786499794;-3.462668813508596e-09;0.5210307842525228;0.5210366669370782;0.9999960845836324
73.711594;0.8817212160013991;-0.00017230067075421336;-0.00019541197705389983;-0.45940556259158744;-0.5210315124321051;0.8682809108042862;1.0000134737625956;10.000126422086835;-0.41686200406811136;-0.4524050022520696;-0.4524049978674577;-3.4344922223712433e-09;0.5210308417399535;0.5210366830382174;0.9999958915874276
73.721594;0.8817211551302908;-0.00017230064695128366;-0.00019541195460872208;-0.4594055626197865;-0.5210315123933089;0.8682810771475945;1.0000137525931119;10.000126499488708;-0.41686200400888235;-0.45240500224303726;-0.4524049978699378;-3.404161764682217e-09;0.5210308985018366;0.5210366967013126;0.9999956919092479
73.731594;0.8817211014244739;-0.0001723006235464327;-0.00019541193423763223;-0.45940556264549554;-0.5210315123552505;0.8682812379618469;1.0000140280294547;10.000126469121806;-0.41686200394765666;-0.4524050022327481;-0.45240499787243443;-3.3717103020357984e-09;0.5210309543237736;0.521036707449295;0.9999954859460262
73.741594;0.8817210552054088;-0.0001723006004984037;-0.00019541191599110647;-0.4594055626686186;-0.5210315123181316;0.8682813938508557;1.0000142995422636;10.000126332642663;-0.41686200388433464;-0.45240500222102714;-0.45240499787490523;-3.3371557384087875e-09;0.5210310090256758;0.5210367148173992;0.999995274198885
73.751594;0.8817210167173187;-0.0001723005777265369;-0.0001954118999021471;-0.45940556268903826;-0.5210315122821204;0.868281545462854;1.0000145664879947;10.000126092606704;-0.41686200381883654;-0.4524050022077226;-0.45240499787726374;-3.3004933104745106e-09;0.5210310623823011;0.5210367183488605;0.9999950572461984
73.761594;0.8817209860626668;-0.0001723005551213692;-0.00019541188599841116;-0.45940556270661753;-0.5210315122473621;0.8682816934051492;1.000014828219549;10.000125751988737;-0.41686200375108934;-0.4524050021927029;-0.452404997879397;-3.2616907165721243e-09;0.5210311141287218;0.521036717588965;0.9999948357242634
73.771594;0.8817209631987771;-0.00017230053255913935;-0.0001954118743039158;-0.4594055627212382;-0.5210315122139939;0.8682818382116544;1.0000150841478468;10.000125313837621;-0.41686200368103193;-0.45240500217585594;-0.45240499788119565;-3.2206967382638457e-09;0.5210311640366223;0.5210367120982531;0.9999946103404855
73.781594;0.881720947979408;-0.0001723005099186899;-0.00019541186481547776;-0.4594055627328336;-0.5210315121821392;0.8682819803024598;1.000015333746424;10.000124780770099;-0.4168620036086371;-0.4524050021570963;-0.45240499788259353;-3.1774568806169403e-09;0.521031211957042;0.5210367014784955;0.9999943818992182
73.791594;0.8817209401458403;-0.00017230048711111827;-0.0001954118574875002;-0.4594055627413888;-0.5210315121518994;0.8682821199543596;1.0000155765371757;10.000124154591157;-0.41686200353393904;-0.4524050021363728;-0.45240499788358973;-3.131921917828595e-09;0.5210312577797156;0.5210366853984392;0.9999941512730985
73.801594;0.8817209393142411;-0.0001723004641088931;-0.0001954118522429605;-0.45940556274694677;-0.5210315121233587;0.8682822573459338;1.000015812047008;10.000123436546573;-0.4168620034570521;-0.4524050021136592;-0.45240499788424626;-3.084061009050534e-09;0.5210313013629838;0.5210366636247337;0.9999939193085734
73.811594;0.8817209450498925;-0.00017230044093688275;-0.00019541184900032966;-0.45940556274962785;-0.5210315120965803;0.8682823926336162;1.000016039717145;10.000122627652424;-0.4168620033781646;-0.45240500208894413;-0.4524049978846822;-3.033870541660852e-09;0.5210313424817096;0.5210366360293458;0.9999936867225532
73.821594;0.8817209569593978;-0.00017230041764747242;-0.00019541184771084495;-0.45940556274961564;-0.5210315120715896;0.8682825259858585;1.000016258857193;10.00012172875003;-0.41686200329750844;-0.4524050020622426;-0.45240499788507166;-2.9813530678751886e-09;0.5210313808135385;0.5210366025454587;0.9999934540320539
73.831594;0.8817209746785646;-0.00017230039432636566;-0.00019541184838230298;-0.45940556274711136;-0.5210315120483842;0.8682826575585685;1.0000164687129796;10.000120740896888;-0.4168620032153281;-0.45240500203360556;-0.4524049978856313;-2.9264883277526228e-09;0.5210314159842386;0.5210365631263182;0.9999932215817982
73.841594;0.8817209977904574;-0.00017230037111632247;-0.00019541185106010354;-0.4594055627423033;-0.5210315120269553;0.8682827874394208;1.000016668563508;10.000119665739833;-0.4168620031318621;-0.4524050020031124;-0.4524049978865974;-2.8692325460774037e-09;0.5210314476252176;0.521036517757234;0.9999929896659986
73.851594;0.8817210258154932;-0.00017230034820580229;-0.00019541185578370935;-0.45940556273537436;-0.5210315120072744;0.868282915618738;1.0000168578133521;10.000118505143618;-0.4168620030473334;-0.45240500197087413;-0.4524049978881961;-2.809535813281519e-09;0.5210314753897911;0.5210364664887196;0.9999927586214472
73.861594;0.8817210583014675;-0.00017230032577498814;-0.0001954118625571274;-0.45940556272652217;-0.5210315119892682;0.8682830420366167;1.0000170360763236;10.000117260879266;-0.41686200296194936;-0.4524050019370451;-0.4524049978906128;-2.7473455660937578e-09;0.5210314989541522;0.5210364094461877;0.9999925288380572
73.871594;0.8817210948979596;-0.00017230030396320106;-0.0001954118713343473;-0.4594055627159737;-0.5210315119728325;0.8682831666287383;1.0000172031627692;10.000115934665718;-0.41686200287590475;-0.4524050019018121;-0.45240499789397864;-2.6825975912913882e-09;0.5210315180337477;0.52103634681345;0.9999923007371571
73.881594;0.8817211353482332;-0.00017230028289779968;-0.00019541188200868786;-0.4594055627039866;-0.521031511957861;0.8682832892884605;1.0000173590215538;10.000114527922909;-0.4168620027893736;-0.4524050018653635;-0.4524049978983844;-2.6152250671379808e-09;0.5210315323943241;0.5210362788109513;0.9999920747461677
73.891594;0.8817211794509551;-0.00017230026273455827;-0.00019541189442528637;-0.4594055626908172;-0.521031511944248;0.8682834098884056;1.0000175037191734;10.00011304197493;-0.41686200270249874;-0.45240500182786325;-0.45240499790390176;-2.545186838327733e-09;0.5210315418535623;0.5210362056744909;0.9999918512780036
73.901594;0.8817212270311804;-0.0001723002436457363;-0.00019541190841555173;-0.459405562676677;-0.5210315119318887;0.8682835284207586;1.0000176373887348;10.000111478771085;-0.416862002615394;-0.45240500178944393;-0.4524049979105929;-2.4724884395656993e-09;0.5210315463145154;0.521036127639286;0.9999916307277262
73.911594;0.8817212779007523;-0.0001723002257689986;-0.00019541192381894738;-0.45940556266172605;-0.5210315119207048;0.8682836450375945;1.000017760172395;10.000109840837448;-0.41686200252815664;-0.45240500175020965;-0.45240499791850347;-2.3971857966786105e-09;0.5210315458125988;0.5210360449534408;0.9999914134662249
73.921594;0.8817213318046803;-0.00017230020917419024;-0.00019541194048802013;-0.459405562646101;-0.5210315119106662;0.8682837599151974;1.0000178722217785;10.000108130853084;-0.41686200244087845;-0.45240500171023157;-0.45240499792764727;-2.319369799891792e-09;0.5210315405089355;0.5210359578949949;0.9999911998162946
73.931594;0.8817213884110513;-0.00017230019386852476;-0.00019541195828920227;-0.4594055626299299;-0.52103151190178;0.8682838731407775;1.0000179737322108;10.000106351606085;-0.41686200235363796;-0.45240500166954634;-0.4524049979380063;-2.2391386496566346e-09;0.5210315306484644;0.5210358667504961;0.9999909900456069
73.941594;0.8817214473816686;-0.00017230017982634632;-0.0001954119771038532;-0.45940556261333304;-0.521031511894067;0.8682839847441041;1.0000180649726924;10.00010450614887;-0.4168620022664761;-0.45240500162817915;-0.45240499794955513;-2.156586346449714e-09;0.5210315165329982;0.521035771793739;0.9999907843928671
73.951594;0.8817215084347589;-0.00017230016702402491;-0.00019541199682992803;-0.4594055625964244;-0.5210315118875505;0.8682840947619243;1.0000181462054034;10.00010259845762;-0.4168620021793851;-0.45240500158615987;-0.4524049979622834;-2.0718176112090224e-09;0.5210314985046121;0.5210356732800692;0.9999905830527129
73.961594;0.881721571330617;-0.0001723001554498837;-0.0001954120173796355;-0.4594055625793063;-0.521031511882264;0.8682842032088314;1.0000182175364631;10.000100634266412;-0.41686200209232477;-0.4524050015434964;-0.45240499797619826;-1.9849600593438154e-09;0.5210314769335733;0.5210355714260971;0.9999903861002942
73.971594;0.8817216358391974;-0.00017230014507722458;-0.0001954120386796305;-0.45940556256207526;-0.5210315118782582;0.8682843100137978;1.0000182789458962;10.000098620869334;-0.41686200200524626;-0.4524050015001454;-0.4524049979913059;-1.896151382030452e-09;0.5210314522185274;0.5210354664165852;0.9999901935008576
73.981594;0.8817217017116783;-0.00017230013582564412;-0.0001954120606676764;-0.45940556254484505;-0.5210315118755972;0.8682844150396241;1.0000183304695418;10.000096566120627;-0.4168620019181024;-0.4524050014560339;-0.4524049980075876;-1.8055174945639907e-09;0.5210314248130661;0.5210353584647118;0.9999900052362021
73.991594;0.8817217686692678;-0.0001723001275492094;-0.00019541208328456228;-0.45940556252776027;-0.5210315118743554;0.8682845181449584;1.0000183723059608;10.000094477696841;-0.4168620018308528;-0.4524050014111156;-0.4524049980250064;-1.7131620024247498e-09;0.5210313952534714;0.5210352478537194;0.9999898213870078
74.001594;0.8817218364688099;-0.000172300120074952;-0.0001954121064852445;-0.45940556251098136;-0.521031511874596;0.8682846191560448;1.0000184048439096;10.000092362474374;-0.4168620017434657;-0.45240500136540734;-0.4524049980435418;-1.6191667652455098e-09;0.5210313640989717;0.5210351349054918;0.99998964211598
74.011594;0.8817219049674322;-0.00017230011325500513;-0.0001954121302489893;-0.4594055624946396;-0.5210315118763332;0.8682847177726875;1.0000184286418259;10.000090225885227;-0.41686200165589943;-0.4524050013189921;-0.45240499806320694;-1.523605112931313e-09;0.5210313318127827;0.5210350199175526;0.9999894676373693
74.021594;0.8817219740591621;-0.00017230010698004514;-0.00019541215455777368;-0.459405562478798;-0.5210315118795282;0.8682848135501458;1.0000184443393973;10.00008807191607;-0.4168620015680885;-0.4524050012720075;-0.4524049980840412;-1.4265651305272664e-09;0.5210312987227704;0.5210349031275766;0.9999892982522277
74.031594;0.8817220435324669;-0.000172300101165273;-0.00019541217937959967;-0.45940556246346337;-0.5210315118841289;0.8682849059626131;1.000018452576209;10.000085903817261;-0.41686200147996155;-0.4524050012246248;-0.4524049981061016;-1.32816172901445e-09;0.5210312650644198;0.5210347847096244;0.9999891344081944
74.041594;0.8817221129912874;-0.0001723000957324943;-0.0001954122046847298;-0.45940556244862346;-0.5210315118901039;0.8682849944855424;1.0000184539139672;10.00008372493218;-0.4168620013914588;-0.4524050011770177;-0.45240499812945284;-1.228530649817805e-09;0.5210312310464805;0.521034664801396;0.9999889766291952
74.051594;0.8817221818852748;-0.00017230009059484804;-0.00019541223046281176;-0.45940556243425507;-0.5210315118974415;0.8682850786910521;1.0000184487741477;10.000081539336009;-0.41686200130253065;-0.45240500112934295;-0.45240499815416374;-1.1278171202528089e-09;0.5210311969209326;0.521034543560762;0.9999888253540417
74.061594;0.8817222495729671;-0.00017230008566323062;-0.00019541225672400404;-0.459405562420321;-0.5210315119061291;0.8682851583095463;1.0000184375195575;10.000079352323201;-0.4168620012131265;-0.4524050010817432;-0.45240499818031216;-1.0261694040345683e-09;0.5210311629957548;0.5210344212013006;0.9999886808931379
74.071594;0.8817223153681373;-0.0001723000808604676;-0.00019541228348235408;-0.4594055624067934;-0.5210315119161308;0.8682852332068691;1.0000184206118043;10.000077170423163;-0.4168620011231785;-0.4524050010343588;-0.45240499820797847;-9.237394145365258e-10;0.5210311295943901;0.5210342979582404;0.9999885435066475
74.081594;0.8817223785802795;-0.00017230007610745873;-0.00019541231072318205;-0.45940556239367647;-0.5210315119273764;0.8682853033079385;1.0000183986644655;10.000075000532487;-0.4168620010326;-0.45240500098733843;-0.4524049982372204;-8.206798462364609e-10;0.521031097036307;0.5210341740117072;0.9999884134842211
74.091594;0.8817224385117702;-0.00017230007130008195;-0.00019541233839669527;-0.4594055623809964;-0.521031511939772;0.8682853685347888;1.0000183723868334;10.000072848684338;-0.41686200094130726;-0.4524050009408481;-0.45240499826804864;-7.171397778677876e-10;0.521031065639025;0.5210340494444067;0.9999882912066844
74.101594;0.8817224943977421;-0.0001723000663183367;-0.00019541236644187712;-0.45940556236877783;-0.5210315119532215;0.8682854288222301;1.0000183425272051;10.000070719518964;-0.4168620008492294;-0.45240500089507063;-0.4524049983004261;-6.132699841530898e-10;0.5210310357244403;0.5210339242587024;0.9999881771680557
74.111594;0.8817225453937813;-0.00017230006106942958;-0.00019541239478980068;-0.4594055623570267;-0.521031511967635;0.8682854841857605;1.0000183098751436;10.000068616452198;-0.41686200075628244;-0.45240500085019664;-0.45240499833428727;-5.092238254142714e-10;0.5210310076327304;0.5210337984244443;0.9999880718992685
74.121594;0.8817225906957297;-0.00017230005551835121;-0.00019541242334779446;-0.4594055623457274;-0.5210315119829296;0.8682855347398334;1.0000182752585605;10.000066541756718;-0.41686200066234785;-0.45240500080641566;-0.45240499836955794;-4.051532396771521e-10;0.5210309817290002;0.5210336719336128;0.9999879758545913
74.131594;0.881722629696832;-0.0001723000496625575;-0.0001954124520057717;-0.45940556233485896;-0.5210315119990339;0.8682855806749025;1.0000182394847756;10.00006449680202;-0.41686200056729694;-0.4524050007639034;-0.4524049984061767;-3.0121945507863393e-10;0.5210309583982093;0.5210335448300929;0.9999878893826362
74.141594;0.8817226620006051;-0.00017230004349070606;-0.00019541248065819115;-0.4594055623244102;-0.521031512015888;0.8682856222810336;1.000018203268882;10.000062482783168;-0.4168620004710339;-0.45240500072279793;-0.45240499844411286;-1.9760111252610444e-10;0.5210309380323931;0.5210334172088157;0.9999878127527909
74.151594;0.8817226872980745;-0.00017230003698121826;-0.00019541250921119508;-0.45940556231436963;-0.5210315120334317;0.8682856599805275;1.0000181671805193;10.000060501438968;-0.41686200037351284;-0.452405000683177;-0.45240499848335014;-9.447670824927193e-11;0.5210309209920754;0.5210332892163632;0.9999877461386545
