time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.161594;0.8817227052982729;-0.00017230003011241835;-0.00019541253758100841;-0.45940556230471696;-0.5210315120515848;0.8682856942811328;1.0000181316110437;10.000058555572862;-0.41686200027473086;-0.4524050006450583;-0.45240499852384825;7.995618315074937e-12;0.5210309075487713;0.5210331610518573;0.9999876895891107
74.171594;0.8817227157539745;-0.00017230002285987509;-0.00019541256568814003;-0.45940556229543444;-0.5210315120702474;0.8682857256990898;1.000018096768639;10.000056649008812;-0.4168620001747103;-0.45240500060842875;-0.45240499856552413;1.0966808862114751e-10;0.5210308978699246;0.5210330329434464;0.9999876430682147
74.181594;0.8817227184779945;-0.00017230001519937048;-0.0001954125934527081;-0.4594055622865141;-0.5210315120893149;0.8682857547210148;1.000018062723972;10.000054785445245;-0.41686200007348134;-0.45240500057328503;-0.45240499860825933;2.1038109903149924e-10;0.5210308920661829;0.5210329051250195;0.9999876065356769
74.191594;0.8817227133241341;-0.0001723000071067826;-0.0001954126208147652;-0.45940556227795065;-0.5210315121086992;0.8682857817551685;1.0000180294988987;10.000052967241603;-0.41686199997107515;-0.4524050005396537;-0.45240499865191613;3.0997504629647455e-10;0.5210308902472033;0.5210327778538073;0.9999875800082555
74.201594;0.8817227001682425;-0.00017229999855592233;-0.00019541264775939986;-0.45940556226973867;-0.5210315121283413;0.8682858070703171;1.0000179971244838;10.000051195530979;-0.4168619998675327;-0.4524050005075926;-0.45240499869635104;4.083183229345571e-10;0.5210308925427226;0.5210326514268885;0.9999875635909211
74.211594;0.8817226789475409;-0.00017229998953098734;-0.00019541267431077066;-0.4594055622618828;-0.5210315121482004;0.8682858308087473;1.0000179656187993;10.000049470896881;-0.416861999762916;-0.4524050004771796;-0.45240499874142304;5.053006255514909e-10;0.5210308990928961;0.5210325261416705;0.9999875574200481
74.221594;0.8817226497671307;-0.00017229998003163126;-0.0001954127005007407;-0.45940556225442025;-0.5210315121682287;0.8682858530696591;1.000017934933606;10.000047793156513;-0.41686199965730836;-0.45240500044848003;-0.45240499878699775;6.008116634850364e-10;0.5210309100365113;0.5210324022515189;0.9999875615112448
74.231594;0.8817226129408933;-0.00017229997006207496;-0.00019541272634319428;-0.4594055622474288;-0.5210315121883549;0.8682858739545396;1.0000179049400566;10.000046160248017;-0.4168619995508163;-0.4524050004215126;-0.4524049988329472;6.947395682807593e-10;0.5210309255079685;0.5210322799750723;0.9999875756804013
74.241594;0.8817225689138295;-0.00017229995962743803;-0.00019541275183460448;-0.45940556224100143;-0.5210315122084762;0.8682858935358619;1.0000178754615825;10.000044567436797;-0.41686199944356933;-0.4524050003962398;-0.45240499887915103;7.869734947674692e-10;0.521030945622805;0.5210321595165033;0.9999875996131004
74.251594;0.8817225181917666;-0.0001722999487367611;-0.0001954127769616658;-0.4594055622352212;-0.521031512228453;0.8682859118695263;1.0000178463178309;10.000043008164056;-0.4168619993357085;-0.45240500037257714;-0.4524049989255117;8.774085835463533e-10;0.5210309704372617;0.5210320410623511;0.9999876329802085
74.261594;0.8817224613267135;-0.00017229993740288142;-0.0001954128017019585;-0.4594055622301498;-0.5210315122481073;0.8682859290739705;1.0000178173548315;10.000041476161945;-0.41686199922739126;-0.45240500035040593;-0.4524049989719803;9.659600292173858e-10;0.5210309999294307;0.5210319247949587;0.9999876755542333
74.271594;0.8817223988946437;-0.00017229992564036278;-0.00019541282603093664;-0.45940556222580925;-0.5210315122672365;0.8682859453464091;1.0000177884965546;10.000039967143572;-0.41686199911880906;-0.45240500032959713;-0.4524049990185624;1.052564738932181e-09;0.5210310340487672;0.5210318109129785;0.9999877272493448
74.281594;0.8817223314594607;-0.00017229991345555048;-0.0001954128499321191;-0.45940556222218504;-0.5210315122856398;0.8682859609242379;1.000017759811119;10.000038479280771;-0.41686199901019005;-0.45240500031003145;-0.4524049990652936;1.1371648958959458e-09;0.5210310727550558;0.5210316996106115;0.9999877880130013
74.291594;0.8817222595762738;-0.00017229990083129747;-0.00019541287339845014;-0.45940556221927026;-0.5210315123031473;0.8682859760437155;1.0000177314964742;10.000037012653108;-0.41686199890179193;-0.4524050002915929;-0.4524049991121983;1.2196917121957509e-09;0.5210311159796829;0.5210315910536467;0.9999878577359589
74.301594;0.8817221838441615;-0.00017229988772592253;-0.00019541289642968532;-0.4594055622171023;-0.5210315123196217;0.8682859908971571;1.0000177037884599;10.000035568204824;-0.41686199879389113;-0.452405000274148;-0.45240499915926186;1.300068961209776e-09;0.5210311635881527;0.5210314853946257;0.9999879362979275
74.311594;0.8817221049238994;-0.00017229987408690997;-0.0001954129190316665;-0.4594055622157543;-0.5210315123349307;0.8682860056234841;1.0000176768896523;10.000034146786048;-0.41686199868676743;-0.45240500025753244;-0.4524049992064336;1.3782346398755313e-09;0.5210312153980865;0.5210313827823891;0.9999880235869572
74.321594;0.8817220234746213;-0.000172299859866689;-0.00019541294121511112;-0.45940556221530787;-0.5210315123489278;0.8682860202833086;1.0000176509525562;10.000032748364507;-0.4168619985807026;-0.452405000241553;-0.4524049992536453;1.454152958504994e-09;0.521031271211615;0.5210312833379426;0.9999881193827048
74.331594;0.8817219401193627;-0.00017229984503302543;-0.00019541296300347276;-0.4594055622158356;-0.5210315123614556;0.8682860347795208;1.0000176260665714;10.000031371372234;-0.41686199847599015;-0.4524050002260058;-0.45240499930081307;1.5278178112263018e-09;0.5210313308434071;0.5210311871285301;0.9999882232456576
74.341594;0.8817218554903643;-0.0001722998295686142;-0.00019541298445172755;-0.45940556221738515;-0.5210315123723593;0.8682860488379357;1.0000176022030138;10.000030012607313;-0.4168619983729383;-0.4524050002107088;-0.452404999347825;1.5992636790369086e-09;0.5210313941289956;0.5210310941545692;0.9999883345742145
74.351594;0.8817217702296939;-0.0001722998134726399;-0.00019541300565698404;-0.45940556221996537;-0.5210315123814993;0.8682860621078526;1.0000175791585102;10.000028668146085;-0.4168619982718589;-0.4524050001955383;-0.452404999394544;1.668564132432326e-09;0.521031460889767;0.5210310043384742;0.9999884527829934
74.361594;0.8817216849071356;-0.00017229979676118757;-0.00019541302675493585;-0.4594055622235447;-0.5210315123887511;0.8682860742740511;1.000017556556859;10.00002733452409;-0.4168619981730395;-0.4524050001804438;-0.45240499944083545;1.7358050821503065e-09;0.5210315309185627;0.5210309175214782;0.9999885774043669
74.371594;0.8817215999537584;-0.00017229977945049435;-0.00019541304789576526;-0.4594055622280614;-0.5210315123940042;0.8682860850774353;1.0000175339293058;10.00002600879;-0.41686199807671676;-0.4524050001654152;-0.452404999486582;1.801050508363481e-09;0.5210316040281628;0.5210308334818957;0.9999887080252188
74.381594;0.881721515656077;-0.00017229976154715284;-0.0001954130692010749;-0.4594055622334366;-0.5210315123971726;0.8682860942874016;1.00001751083593;10.00002468804782;-0.4168619979830824;-0.45240500015042484;-0.4524049995316673;1.8643101920063377e-09;0.521031680083628;0.5210307519725083;0.9999888442189189
74.391594;0.8817214322050279;-0.00017229974305901137;-0.000195413090737469;-0.4594055622395779;-0.5210315123982089;0.8682861017190653;1.0000174869085323;10.000023369880457;-0.4168619978922933;-0.4524050001354076;-0.4524049995759754;1.925520866738056e-09;0.521031758986308;0.5210306727708005;0.9999889855996399
74.401594;0.8817213497754157;-0.00017229972400571914;-0.00019541311251806937;-0.4594055622463784;-0.5210315123971067;0.8682861072614029;1.0000174617962667;10.00002205286945;-0.41686199780445293;-0.4524050001202996;-0.45240499961942404;1.984569678294954e-09;0.5210318406595449;0.5210305957184626;0.9999891318717349
74.411594;0.8817212685618757;-0.0001722997044254774;-0.00019541313450633152;-0.45940556225371415;-0.5210315123938961;0.8682861108497476;1.000017435147676;10.000020736488342;-0.41686199771960053;-0.4524050001050724;-0.45240499966199127;2.0413429465464287e-09;0.5210319250446056;0.52103052070181;0.9999892827507739
74.421594;0.881721188732548;-0.0001722996843842609;-0.00019541315661276805;-0.4594055622614503;-0.5210315123886463;0.8682861124384446;1.0000174066599277;10.000019421420715;-0.4168619976377334;-0.45240500008971435;-0.45240499970370496;2.09574810772602e-09;0.5210320120907845;0.5210304475919361;0.9999894378647555
74.431594;0.8817211103965037;-0.0001722996639737415;-0.00019541317869812698;-0.45940556226946627;-0.5210315123814652;0.8682861120201152;1.000017376101028;10.000018110570451;-0.4168619975588274;-0.45240500007419077;-0.45240499974460086;2.1477094365264174e-09;0.5210321017514469;0.5210303762319788;0.999989596798165
74.441594;0.8817210336511561;-0.0001722996432853691;-0.00019541320059138288;-0.45940556227766977;-0.5210315123724799;0.8682861096575668;1.0000173432565485;10.000016809259694;-0.4168619974828356;-0.4524050000584285;-0.4524049997846907;2.1971660329668335e-09;0.5210321939936537;0.5210303064684043;0.9999897592214698
74.451594;0.8817209586338973;-0.0001722996223754954;-0.0001954132221128007;-0.4594055622859824;-0.5210315123618082;0.8682861055183972;1.0000173078734584;10.000015523984084;-0.416861997409683;-0.4524050000423329;-0.45240499982397087;2.2440779077720936e-09;0.5210322888045609;0.5210302381612272;0.9999899249371395
74.461594;0.8817208855414352;-0.00017229960125133745;-0.00019541324308853934;-0.45940556229432616;-0.5210315123495445;0.8682860999018068;1.0000172697061147;10.000014261253392;-0.41686199733927465;-0.4524050000258183;-0.4524049998624458;2.2884300835375653e-09;0.5210323861835081;0.5210301711918957;0.9999900938537917
74.471594;0.8817208145957088;-0.00017229957989538618;-0.00019541326335334192;-0.45940556230263696;-0.5210315123357648;0.8682860932104224;1.0000172286086797;10.000013027233729;-0.4168619972715201;-0.4524050000088241;-0.4524049999001284;2.330224982970154e-09;0.5210324861281589;0.5210301055071568;0.999990265993001
74.481594;0.8817207459363317;-0.0001722995583125352;-0.00019541328275424923;-0.45940556231088586;-0.5210315123205298;0.8682860858840686;1.0000171845392367;10.000011827225881;-0.41686199720635425;-0.4524049999913095;-0.4524049999370354;2.369472773259215e-09;0.5210325886203605;0.5210300411462575;0.9999904415047197
74.491594;0.8817206795659145;-0.00017229953655640876;-0.00019541330115955456;-0.45940556231907403;-0.521031512303868;0.8682860783729807;1.0000171374892095;10.00001066522428;-0.4168619971437299;-0.45240499997324;-0.45240499997319744;2.4061915354043927e-09;0.5210326936141513;0.5210299781903045;0.9999906206145927
74.501594;0.8817206154281256;-0.0001722995147093751;-0.00019541331845592233;-0.4594055623272174;-0.5210315122857577;0.8682860711727829;1.0000170874477787;10.000009544550522;-0.41686199708360033;-0.45240499995457784;-0.45240500000865663;2.440407562297173e-09;0.5210328010414427;0.5210299166984209;0.9999908035005178
74.511594;0.8817205534869307;-0.00017229949284632747;-0.000195413334537393;-0.4594055623353433;-0.5210315122661349;0.8682860648683468;1.0000170344301123;10.000008468705381;-0.4168619970259027;-0.45240499993528893;-0.45240500004344536;2.4721489996908136e-09;0.5210329108281816;0.5210298567286957;0.9999909901723318
74.521594;0.881720493673942;-0.0001722994710281201;-0.00019541334930750343;-0.4594055623434836;-0.5210315122449208;0.868286060125575;1.0000169785197648;10.00000744108808;-0.41686199697054166;-0.4524049999153707;-0.4524050000775687;2.501445381321271e-09;0.521033022900374;0.521029798406833;0.9999911804416807
74.531594;0.8817204357693645;-0.00017229944932573393;-0.00019541336269345225;-0.45940556235166174;-0.5210315122220179;0.8682860576336249;1.0000169198970206;10.000006464118254;-0.4168619969173955;-0.45240499989488314;-0.45240500011100926;2.528332482497557e-09;0.5210331371951704;0.521029741946605;0.9999913739617707
74.541594;0.8817203794083476;-0.00017229942784109388;-0.0001954133746580744;-0.45940556235989366;-0.5210315121972849;0.8682860580391514;1.0000168588551852;10.00000553883055;-0.416861996866341;-0.45240499987395355;-0.45240500014374563;2.552848305895418e-09;0.5210332536641953;0.5210296875996344;0.9999915702796337
74.551594;0.881720324235109;-0.00017229940669660624;-0.0001954133852053573;-0.4594055623682013;-0.5210315121705479;0.868286061905763;1.0000167958250257;10.000004664972339;-0.4168619968172723;-0.45240499985273375;-0.4524050001757578;2.575022256084363e-09;0.5210333722482787;0.5210296355696213;0.9999917689268031
74.561594;0.881720270033033;-0.00017229938601317504;-0.00019541339437824915;-0.45940556237661306;-0.5210315121416514;0.8682860697201389;1.0000167314015584;10.000003841419714;-0.4168619967701162;-0.4524049998313483;-0.4524050002070226;2.5948687650773206e-09;0.5210334928725444;0.521029585953512;0.9999919695149826
74.571594;0.881720216769194;-0.00017229936591142982;-0.00019541340224432706;-0.459405562385151;-0.5210315121104973;0.8682860819195153;1.0000166662805636;10.00000306690808;-0.4168619967248386;-0.45240499980988563;-0.4524050002375159;2.612389723284574e-09;0.521033615479461;0.5210295387316286;0.9999921717767277
74.581594;0.8817201645824285;-0.00017229934652018532;-0.00019541340886673788;-0.4594055623938292;-0.5210315120770409;0.8682860989000879;1.000016601097778;10.000002340807711;-0.4168619966814321;-0.4524049997884304;-0.45240500026720887;2.6275817207727666e-09;0.5210337400504652;0.5210294937738762;0.999992375594924
74.591594;0.8817201137152414;-0.00017229932796701555;-0.00019541341426669318;-0.4594055624026648;-0.521031512041276;0.8682861210132355;1.0000165363405378;10.000001663453096;-0.4168619966398944;-0.4524049997670977;-0.45240500029606656;2.640454700910533e-09;0.5210338665856732;0.521029450882178;0.9999925809814152
74.601594;0.881720064425287;-0.00017229931035752115;-0.00019541341840170905;-0.4594055624116821;-0.5210315120032248;0.8682861485684719;1.0000164723821323;10.000001036109055;-0.41686199660020123;-0.4524049997460333;-0.4524050003240701;2.651060894871508e-09;0.5210339950560106;0.5210294098747114;0.9999927879420925
74.611594;0.8817200169092066;-0.00017229929376831078;-0.0001954134211804911;-0.4594055624209163;-0.521031511962915;0.8682861818401143;1.0000164095310204;10.000000461003403;-0.4168619965622856;-0.4524049997253862;-0.4524050003512507;2.659496302981807e-09;0.5210341253746038;0.5210293706186091;0.9999929963639465
74.621594;0.8817199712715953;-0.00017229927826318574;-0.00019541342250207032;-0.45940556243042013;-0.5210315119203569;0.8682862210633231;1.0000163480655093;9.999999940888758;-0.4168619965260476;-0.4524049997052791;-0.4524050003777054;2.6658659992238572e-09;0.5210342574139367;0.5210293329860791;0.9999932060334585
74.631594;0.8817199275688017;-0.00017229926390185783;-0.00019541342229610812;-0.4594055624402594;-0.5210315118755585;0.8682862664078713;1.000016288266846;9.999999477859888;-0.4168619964913916;-0.45240499968577463;-0.45240500040357456;2.6702661412567602e-09;0.5210343910382293;0.5210292968417409;0.9999934167184715
74.641594;0.8817198858575972;-0.00017229925072879281;-0.00019541342054669382;-0.45940556245049957;-0.5210315118285505;0.8682863179479876;1.0000162304395692;9.999999072624346;-0.41686199645825733;-0.45240499966684317;-0.4524050004290066;2.6728007537989535e-09;0.5210345261098646;0.5210292620908005;0.9999936282288879
74.651594;0.8817198461723107;-0.00017229923876667982;-0.00019541341728451374;-0.4594055624612029;-0.5210315117793727;0.8682863756568294;1.000016174900663;9.999998724868453;-0.4168619964266288;-0.4524049996483752;-0.4524050004541479;2.6735823069878147e-09;0.5210346624725131;0.5210292287061659;0.9999938404082894
74.661594;0.8817198084916573;-0.0001722992280166044;-0.0001954134125597032;-0.4594055624724388;-0.5210315117280433;0.868286439400167;1.000016121930603;9.999998434054032;-0.4168619963965341;-0.4524049996302374;-0.45240500047914894;2.672703676409508e-09;0.5210347999300103;0.5210291967312718;0.999994053085868
74.671594;0.8817197727591459;-0.0001722992184592548;-0.00019541340641601553;-0.4594055624842983;-0.5210315116745655;0.8682865089252579;1.000016071733128;9.999998199918103;-0.4168619963680442;-0.45240499961232356;-0.4524050005041585;2.6702243451282024e-09;0.5210349382235336;0.5210291662857218;0.9999942660854607
74.681594;0.8817197389218282;-0.00017229921007078745;-0.00019541339887787444;-0.4594055624968827;-0.5210315116189681;0.8682865839127519;1.0000160244277336;9.99999802234708;-0.4168619963412583;-0.45240499959458264;-0.45240500052930777;2.6661875303064934e-09;0.5210350770250288;0.5210291375441154;0.9999944792720457
74.691594;0.8817197069750646;-0.00017229920284259084;-0.0001954133899669005;-0.4594055625102737;-0.5210315115613101;0.8682866640632865;1.00001598003068;9.999997901057256;-0.41686199631626936;-0.4524049995770198;-0.452405000554694;2.66065532888247e-09;0.5210352159557136;0.5210291106855973;0.9999946925485047
74.701594;0.8817196769945953;-0.00017229919677611675;-0.00019541337973662186;-0.4594055625245174;-0.5210315115016361;0.8682867491465719;1.000015938432639;9.999997835745896;-0.41686199629312404;-0.45240499955967156;-0.4524050005803603;2.6537202928267955e-09;0.5210353546091082;0.521029085837106;0.9999949058291705
74.711594;0.881719649085339;-0.0001722991918562892;-0.00019541336828029682;-0.45940556253962855;-0.5210315114399486;0.8682868390449214;1.0000158994210377;9.999997826400634;-0.41686199627180603;-0.4524049995425853;-0.4524050006062838;2.6454666941659015e-09;0.5210354925734063;0.5210290630413724;0.999995119030469
74.721594;0.8817196232796376;-0.00017229918803802262;-0.00019541335570247439;-0.459405562555607;-0.5210315113762237;0.8682869337700856;1.0000158627119646;9.999997873198062;-0.41686199625226167;-0.4524049995258189;-0.45240500063239814;2.635938457316145e-09;0.5210356294579653;0.5210290422730706;0.9999953320705581
74.731594;0.8817195994885839;-0.00017229918526997346;-0.00019541334209323215;-0.4594055625724463;-0.5210315113104315;0.8682870333983722;1.000015827973885;9.99999797616346;-0.4168619962344379;-0.4524049995094496;-0.45240500065863415;2.6251568923545717e-09;0.5210357649224734;0.5210290234656035;0.9999955448810143
74.741594;0.8817195775236575;-0.00017229918352018939;-0.00019541332752412107;-0.4594055625901185;-0.5210315112425449;0.8682871379945568;1.0000157948570294;9.999998135123299;-0.4168619962182913;-0.4524049994935854;-0.45240500068492945;2.613144657762989e-09;0.5210358986886612;0.5210290065217303;0.9999957574029237
74.751594;0.8817195571727396;-0.00017229918275825913;-0.00019541331205360273;-0.45940556260855653;-0.521031511172545;0.8682872475942802;1.0000157629627793;9.999998349991198;-0.41686199620376996;-0.4524049994783674;-0.4524050007112083;2.5999239742845995e-09;0.5210360305046335;0.521028991334682;0.9999959695781511
74.761594;0.8817195382911512;-0.00017229918292047754;-0.00019541329572588139;-0.45940556262766175;-0.521031511100422;0.868287362205449;1.000015731784445;9.99999862081938;-0.41686199619080266;-0.45240499946394885;-0.4524050007373789;2.5855145181252067e-09;0.5210361600880594;0.5210289778117468;0.9999961814117088
74.771594;0.8817195208288011;-0.00017229918389606913;-0.00019541327856498992;-0.4594055626473258;-0.5210315110261737;0.868287481782469;1.0000157007382;9.999998947692141;-0.41686199617931174;-0.452404999450474;-0.4524050007633566;2.569947295528528e-09;0.5210362871192481;0.5210289658605504;0.9999963930569913
74.781594;0.88171950480075;-0.00017229918553285934;-0.0001954132605882328;-0.45940556266744936;-0.5210315109498033;0.8682876062271841;1.0000156692318813;9.999999331023677;-0.41686199616922637;-0.45240499943808055;-0.4524050007890741;2.5532712340398257e-09;0.5210364112922435;0.5210289553330841;0.9999966047804753
74.791594;0.8817194902664516;-0.000172299187656307;-0.00019541324183538285;-0.45940556268795324;-0.5210315108713213;0.8682877354605584;1.0000156366810518;9.99999977204826;-0.41686199616048764;-0.4524049994269052;-0.4524050008144665;2.535548272392602e-09;0.521036532354187;0.5210289459658997;0.999996816858634
74.801594;0.8817194772788943;-0.00017229919008767097;-0.0001954132223880392;-0.45940556270878236;-0.5210315107907542;0.8682878694651398;1.0000156025339448;10.000000273067025;-0.4168619961530582;-0.45240499941706874;-0.45240500083945584;2.5168651515527912e-09;0.5210366501044484;0.5210289373819569;0.9999970295904942
74.811594;0.8817194657553523;-0.00017229919264670365;-0.00019541320237715997;-0.4594055627299063;-0.5210315107081421;0.8682880082435478;1.000015566349619;10.000000837183912;-0.41686199614692854;-0.45240499940864976;-0.45240500086396096;2.497341540703935e-09;0.5210367643893836;0.5210289291789945;0.9999972433655875
74.821594;0.8817194553900087;-0.00017229919515801082;-0.00019541318197099876;-0.4594055627513193;-0.521031510623525;0.868288151791867;1.0000155278422078;10.000001467386667;-0.41686199614210534;-0.45240499940167783;-0.4524050008879258;2.4771000471340016e-09;0.5210368751031991;0.5210289210370431;0.9999974586225865
74.831594;0.8817194457136313;-0.000172299197479291;-0.0001954131613415101;-0.45940556277302874;-0.5210315105369352;0.8682883001118445;1.0000154868190778;10.000002165889434;-0.416861996138597;-0.4524049993961575;-0.45240500091132135;2.45624818103731e-09;0.5210369821893438;0.5210289127715544;0.9999976757572971
74.841594;0.8817194362340225;-0.00017229919952722555;-0.00019541314064325466;-0.4594055627950433;-0.5210315104484088;0.8682884531839582;1.0000154430751522;10.000002934485561;-0.4168619961364128;-0.45240499939209816;-0.4524050009341128;2.434913244770169e-09;0.521037085644775;0.5210289043251793;0.9999978950732941
74.851594;0.881719426553848;-0.00017229920127092676;-0.00019541312001494616;-0.45940556281738887;-0.5210315103580057;0.86828861092792;1.000015396330587;10.000003774752418;-0.416861996135562;-0.45240499938952217;-0.4524050009562433;2.4132752767096863e-09;0.5210371855100054;0.5210288957082823;0.9999981167772103
74.861594;0.8817194164051932;-0.0001722992026980369;-0.00019541309959129845;-0.4594055628401421;-0.5210315102658302;0.8682887732053242;1.0000153462149313;10.000004687488184;-0.4168619961360541;-0.45240499938844986;-0.4524050009776408;2.391558364550071e-09;0.5210372818444216;0.5210288869174936;0.9999983410170099
74.871594;0.8817194056017539;-0.00017229920378426938;-0.00019541307951956828;-0.4594055628634385;-0.521031510172049;0.8682889398052501;1.0000152923150232;10.000005672276938;-0.4168619961379127;-0.45240499938887657;-0.4524050009982109;2.3700073204311102e-09;0.5210373747179359;0.5210288778892387;0.9999985678853139
74.881594;0.8817193939506749;-0.00017229920448860495;-0.00019541305995631017;-0.45940556288745255;-0.5210315100768884;0.8682891104093086;1.0000152342622786;10.00000672733855;-0.4168619961411858;-0.45240499939076934;-0.4524050010178267;2.348864120365335e-09;0.5210374642177009;0.521028868492782;0.999998797350875
74.891594;0.8817193811946155;-0.00017229920476274295;-0.0001954130410456146;-0.45940556291238815;-0.5210315099806225;0.8682892846233377;1.0000151717614643;10.000007849801143;-0.416861996145943;-0.45240499939408174;-0.45240500103634385;2.3283438705168898e-09;0.5210375504348412;0.5210288585380801;0.9999990292557674
74.901594;0.8817193670499187;-0.000172299204554889;-0.00019541302291501095;-0.45940556293848583;-0.5210315098835705;0.868289462057649;1.000015104585905;10.000009036904828;-0.416861996152274;-0.45240499939874684;-0.4524050010536277;2.3086399700569556e-09;0.5210376334400968;0.521028847808754;0.9999992633995933
74.911594;0.8817193512893738;-0.0001722992038138492;-0.00019541300568138429;-0.4594055629660122;-0.5210315097860836;0.8682896423648319;1.0000150325805048;10.000010287034288;-0.4168619961602902;-0.45240499940465195;-0.45240500106956894;2.2899578749063904e-09;0.5210377132905298;0.5210288361201156;0.9999994995529692
74.921594;0.8817193337988138;-0.00017229920250331587;-0.0001954129894361524;-0.4594055629952242;-0.5210315096885069;0.8682898252324077;1.0000149556446252;10.000011598924901;-0.41686199617011654;-0.4524049994116369;-0.4524050010840836;2.2725202411291013e-09;0.5210377900643803;0.5210288233613983;0.9999997374297858
74.931594;0.881719314608626;-0.0001722992006118767;-0.00019541297422037435;-0.4594055630263455;-0.521031509591159;0.8682900103797204;1.0000148737190955;10.000012969812463;-0.4168619961818758;-0.4524049994195137;-0.45240500109709697;2.2565397863241887e-09;0.5210378638773069;0.5210288094771408;0.9999999767687676
74.941594;0.8817192938711413;-0.00017229919814878658;-0.00019541296002310017;-0.45940556305956465;-0.5210315094943385;0.8682901975453539;1.0000147867858917;10.000014395006733;-0.41686199619569847;-0.4524049994280887;-0.45240500110852455;2.2422116151946725e-09;0.5210379348541821;0.5210287943976529;1.0000002174479203
74.951594;0.8817192717863309;-0.00017229919513565253;-0.00019541294680647258;-0.4594055630950377;-0.521031509398324;0.8682903864792627;1.000014694878267;10.000015869136837;-0.41686199621174447;-0.45240499943718415;-0.4524050011182705;2.2297259333080712e-09;0.5210380030972037;0.5210287780095122;1.0000004594862966
74.961594;0.881719248531304;-0.00017229919159201924;-0.0001954129345247134;-0.4594055631328816;-0.5210315093033603;0.8682905770063939;1.0000145981330701;10.000017387162139;-0.4168619962301949;-0.45240499944664864;-0.4524050011262448;2.219276296451247e-09;0.5210380686796148;0.5210287602205543;1.0000007029945077
74.971594;0.8817192242034346;-0.0001722991875158631;-0.00019541292312289362;-0.45940556317316583;-0.5210315092096549;0.8682907690886686;1.0000144968536953;10.000018944434304;-0.4168619962512228;-0.4524049994563593;-0.45240500113237014;2.2110617535584302e-09;0.5210381316307834;0.5210287410328429;1.000000948152647
74.981594;0.8817191988089036;-0.00017229918288138855;-0.00019541291252598588;-0.4594055632159148;-0.5210315091173826;0.8682909627503176;1.0000143914878215;10.000020536208353;-0.41686199627496795;-0.4524049994662191;-0.45240500113655846;2.2052796661513487e-09;0.5210381919251768;0.5210287205312168;1.0000011951247223
74.991594;0.8817191723178499;-0.00017229917766126124;-0.00019541290263192624;-0.45940556326111043;-0.5210315090266863;0.8682911579087061;1.0000142825091043;10.000022157206871;-0.4168619963015129;-0.45240499947614377;-0.4524050011386845;2.202116819286708e-09;0.5210382495077607;0.5210286988120397;1.0000014438958766
75.001594;0.8817191447165763;-0.00017229917184854784;-0.00019541289332900518;-0.4594055633086924;-0.5210315089376755;0.8682913542789765;1.0000141703061072;10.000023801876704;-0.4168619963308709;-0.4524049994860551;-0.4524050011385907;2.201749700065504e-09;0.521038304318374;0.5210286759227862;1.0000016942232672
75.011594;0.8817191160236524;-0.00017229916545404857;-0.00019541288452070606;-0.4594055633585694;-0.521031508850419;0.8682915514341022;1.0000140551489054;10.000025464973962;-0.4168619963629886;-0.4524049994958809;-0.45240500113611964;2.204333741615354e-09;0.5210383562925367;0.5210286518664979;1.0000019457427007
75.021594;0.8817190862948784;-0.00017229915849595185;-0.00019541287612881525;-0.45940556341062905;-0.5210315087649346;0.8682917489351871;1.00001393723294;10.000027141933984;-0.41686199639774973;-0.4524049995055481;-0.45240500113114934;2.2099795074238415e-09;0.5210384053553115;0.5210286266729434;1.0000021980527019
75.031594;0.8817190556313187;-0.00017229915100258088;-0.00019541286809032784;-0.4594055634647439;-0.5210315086812016;0.8682919464096348;1.000013816739515;10.000028829291233;-0.4168619964349831;-0.4524049995149688;-0.4524050011236096;2.218751624776063e-09;0.5210384514225769;0.5210286004612923;1.0000024507418144
75.041594;0.8817190242047178;-0.00017229914301195815;-0.00019541286036098643;-0.4594055635207736;-0.5210315085991962;0.8682921435746153;1.000013693854174;10.000030524837817;-0.41686199647448013;-0.4524049995240262;-0.4524050011134613;2.230691177203534e-09;0.5210384944250179;0.5210285734442381;1.000002703430903
75.051594;0.8817189922583196;-0.00017229913455865328;-0.00019541285290950884;-0.4594055635785659;-0.5210315085189083;0.8682923402645619;1.0000135687495348;10.000032227020949;-0.41686199651601574;-0.45240499953256497;-0.4524050011006684;2.245827571619668e-09;0.5210385343356313;0.5210285458904765;1.0000029557692653
75.061594;0.881718960029644;-0.00017229912565711037;-0.00019541284568902207;-0.4594055636379701;-0.5210315084403334;0.8682925364404949;1.0000134415333253;10.000033934223232;-0.41686199655936973;-0.4524049995404113;-0.45240500108520726;2.2641840734941686e-09;0.5210385711681973;0.5210285180651334;1.0000032073476466
75.071594;0.8817189276801445;-0.00017229911629486718;-0.00019541283860440245;-0.4594055636988572;-0.5210315083634726;0.8682927321298838;1.0000133122222288;10.00003564417633;-0.4168619966043349;-0.45240499954741914;-0.45240500106710296;2.285796590809241e-09;0.5210386049691348;0.5210284901939741;1.0000034576918657
75.081594;0.8817188953483873;-0.0001722991064437926;-0.00019541283151654497;-0.4594055637611284;-0.5210315082883424;0.868292927338708;1.0000131807830066;10.000037353321598;-0.41686199665070983;-0.4524049995535045;-0.4524050010464462;2.31071840583501e-09;0.5210386358222258;0.5210284624697626;1.000003706438252
75.091594;0.8817188632756072;-0.00017229909607725715;-0.0001954128242905504;-0.4594055638246999;-0.5210315082149761;0.8682931220187012;1.0000130471492001;10.000039056709467;-0.41686199669830115;-0.45240499955865127;-0.4524050010233831;2.338986942148004e-09;0.5210386638384702;0.521028435042784;1.0000039535081
75.101594;0.8817188318465602;-0.000172299085184441;-0.00019541281684409118;-0.4594055638894777;-0.5210315081434193;0.8682933160921363;1.000012911231202;10.000040748380073;-0.4168619967469293;-0.45240499956289576;-0.45240500099810427;2.370590350307803e-09;0.5210386891303423;0.5210284080002453;1.0000041990793862
75.111594;0.8817188015148012;-0.0001722990737749752;-0.00019541280915573526;-0.4594055639553622;-0.5210315080737171;0.8682935094926327;1.0000127729734298;10.000042421830878;-0.416861996796414;-0.4524049995662994;-0.45240500097083863;2.4054743884629626e-09;0.5210387118006559;0.5210283813946358;1.000004443377211
75.121594;0.8817187727120599;-0.00017229906185651128;-0.0001954128012433903;-0.4594055640222729;-0.5210315080059018;0.8682937021890007;1.0000126323767102;10.00004407094253;-0.4168619968465576;-0.45240499956892827;-0.45240500094184016;2.4435615354130896e-09;0.521038731954948;0.5210283552881839;1.0000046864747845
75.131594;0.8817187457879987;-0.00017229904939827272;-0.0001954127931431076;-0.4594055640901397;-0.5210315079400044;0.8682938941655909;1.0000124894566318;10.000045690753286;-0.41686199689715187;-0.45240499957085456;-0.4524050009113728;2.4847431926102038e-09;0.5210387497056788;0.521028329746653;1.0000049282480687
75.141594;0.8817187209882729;-0.00017229903632322635;-0.00019541278489544202;-0.4594055641588713;-0.5210315078760669;0.8682940853921565;1.0000123441658704;10.000047277016854;-0.41686199694798914;-0.45240499957216246;-0.4524050008797003;2.5288754239757993e-09;0.5210387651378741;0.521028304821455;1.0000051684391877
75.151594;0.8817186984803781;-0.00017229902253711494;-0.0001954127765326595;-0.45940556422834533;-0.5210315078141367;0.8682942758091413;1.0000121963472701;10.000048825366608;-0.4168619969988762;-0.45240499957295355;-0.45240500084707663;2.575799984659418e-09;0.5210387782540787;0.5210282805809959;1.0000054067546882
75.161594;0.8817186783936225;-0.00017229900795775988;-0.00019541276806645238;-0.4594055642984121;-0.5210315077542553;0.868294465301778;1.000012045804153;10.000050331392986;-0.41686199704964827;-0.4524049995733724;-0.45240500081372503;2.625349367862142e-09;0.5210387889335635;0.5210282571417034;1.000005642968579
75.171594;0.881718660836814;-0.0001722989925255488;-0.00019541275948251483;-0.45940556436889024;-0.5210315076964488;0.8682946536980937;1.0000118923743884;10.000051791167767;-0.41686199710015337;-0.4524049995736226;-0.45240500077980683;2.6773305502530735e-09;0.5210387969592003;0.5210282346481422;1.000005876970079
75.181594;0.8817186458826721;-0.00017229897621113806;-0.00019541275074119537;-0.4594055644395667;-0.5210315076407165;0.8682948408257245;1.0000117358717926;10.000053201433028;-0.4168619971502255;-0.4524049995739372;-0.4524050007454039;2.7315197974946755e-09;0.5210388021156599;0.5210282132334485;1.0000061087436845
75.191594;0.8817186335438503;-0.00017229895901821717;-0.00019541274178009794;-0.45940556451021036;-0.5210315075870231;0.8682950265328793;1.0000115760394668;10.000054559846042;-0.4168619971996818;-0.45240499957454405;-0.45240500071054096;2.7876663298345628e-09;0.5210388042587831;0.5210281929972747;1.0000063383498672
75.201594;0.8817186237767657;-0.00017229894097152304;-0.00019541273251565746;-0.45940556458059106;-0.521031507535291;0.8682952106496241;1.0000114126632864;10.000055865086598;-0.41686199724834155;-0.4524049995756675;-0.45240500067522277;2.8454991089978046e-09;0.5210388033083381;0.5210281740203695;1.000006565901446
75.211594;0.8817186164829346;-0.00017229892211526997;-0.0001954127228435467;-0.4594055646504941;-0.5210315074853966;0.8682953930186073;1.0000112457186137;10.00005711604028;-0.41686199729604667;-0.4524049995775338;-0.45240500063946576;2.904746447551526e-09;0.5210387992187955;0.5210281563801784;1.0000067914878583
75.221594;0.8817186114904821;-0.00017229890253091771;-0.0001954127126538172;-0.45940556471973426;-0.5210315074372028;0.8682955735454063;1.0000110753889047;10.000058311019611;-0.4168619973426761;-0.4524049995803476;-0.45240500060332667;2.9651648415983766e-09;0.5210387919774029;0.5210281401238804;1.0000070151410712
75.231594;0.8817186085707237;-0.00017229888234047988;-0.00019541270186208308;-0.45940556478816774;-0.521031507390616;0.8682957521312026;1.0000109019763825;10.000059448096478;-0.4168619973881555;-0.4524049995842701;-0.45240500056690985;3.026556954296573e-09;0.521038781603592;0.5210281252487857;1.000007236870536
75.241594;0.8817186074816389;-0.00017229886168256025;-0.0001954126904265177;-0.45940556485568296;-0.521031507345607;0.8682959285980676;1.000010725825779;10.000060524971232;-0.416861997432466;-0.45240499958942;-0.4524050005303429;3.0887666927571235e-09;0.5210387681010865;0.5210281117240846;1.0000074566385633
75.251594;0.8817186079916397;-0.0001722988406842507;-0.00019541267834106036;-0.4594055649221792;-0.5210315073021875;0.8682961027106341;1.0000105473520866;10.000061537799501;-0.4168619974756405;-0.4524049995958685;-0.45240500049374655;3.151663845781866e-09;0.521038751418154;0.521028099516434;1.0000076742871244
75.261594;0.8817186098949267;-0.00017229881944833683;-0.00019541266562205756;-0.45940556498756085;-0.5210315072603837;0.8682962742013253;1.0000103671284697;10.000062481318533;-0.416861997517745;-0.4524049996036119;-0.4524050004572294;3.215125660319334e-09;0.5210387314927298;0.5210280886089971;1.0000078895216988
75.271594;0.8817186130048124;-0.0001722987980644368;-0.00019541265229837824;-0.4594055650517568;-0.5210315072202228;0.8682964427760153;1.0000101859366008;10.000063350396514;-0.41686199755885894;-0.4524049996125427;-0.4524050004209111;3.279009285622543e-09;0.5210387083367267;0.5210280790302517;1.0000081019920577
75.281594;0.8817186171155674;-0.00017229877663906175;-0.00019541263841832524;-0.4594055651147406;-0.5210315071817279;0.868296608176742;1.000010004750936;10.000064141061731;-0.41686199759906706;-0.4524049996224603;-0.4524050003849421;3.3431171496873777e-09;0.5210386820755079;0.5210280708871211;1.0000083113918454
75.291594;0.8817186219949646;-0.00017229875531277943;-0.00019541262407052045;-0.45940556517652226;-0.521031507144926;0.8682967702591166;1.0000098246367182;10.000064850622715;-0.4168619976384606;-0.45240499963311825;-0.4524050003494926;3.40717403485904e-09;0.52103865292737;0.5210280643678331;1.0000085174163211
75.301594;0.8817186274143143;-0.0001722987342413911;-0.00019541260938949468;-0.45940556523712034;-0.5210315071098609;0.8682969289746069;1.000009646600014;10.000065477162961;-0.4168619976771311;-0.4524049996442637;-0.4524050003147304;3.470840324531835e-09;0.5210386211396374;0.5210280597044804;1.000008719589977
75.311594;0.8817186331466011;-0.00017229871356303278;-0.00019541259454143576;-0.45940556529654203;-0.521031507076589;0.868297084290464;1.0000094715135095;10.000066019009173;-0.4168619977151497;-0.4524049996556554;-0.45240500028081687;3.533747107519765e-09;0.5210385868983126;0.5210280571407899;1.0000089171520383
75.321594;0.8817186389136341;-0.00017229869337793087;-0.00019541257970595151;-0.45940556535476545;-0.5210315070451625;0.8682972361856878;1.0000093001414891;10.000066474944274;-0.41686199775255584;-0.4524049996670708;-0.45240500024791025;3.595518294894754e-09;0.5210385502713835;0.5210280569387685;1.0000091091346612
75.331594;0.8817186443235596;-0.00017229867374313727;-0.00019541256506406081;-0.4594055654117276;-0.5210315070156172;0.8682973847307268;1.0000091331748702;10.000066844927298;-0.4168619977893729;-0.4524049996783116;-0.4524050002161546;3.655781969839706e-09;0.5210385112414209;0.5210280594051018;1.0000092945785244
75.341594;0.8817186488280967;-0.00017229865468399453;-0.0001954125507892069;-0.4594055654673349;-0.5210315069879774;0.8682975301235341;1.0000089712261806;10.000067130444348;-0.4168619978256277;-0.45240499968920905;-0.45240500018566454;3.7141917297891645e-09;0.5210384697889086;0.5210280648859313;1.0000094726706783
75.351594;0.8817186517278348;-0.00017229863620956356;-0.00019541253703048213;-0.45940556552148276;-0.5210315069622601;0.8682976726467689;1.0000088147919584;10.000067333913938;-0.41686199786136896;-0.4524049996996141;-0.45240500015652185;3.770456104110427e-09;0.5210384259370474;0.5210280737314013;1.0000096427216285
75.361594;0.8817186522657765;-0.00017229861831421952;-0.0001954125239042973;-0.45940556557406304;-0.5210315069384693;0.8682978125990226;1.0000086641966686;10.000067457546143;-0.4168619978966827;-0.4524049997093896;-0.45240500012877427;3.824348681328668e-09;0.5210383797207709;0.5210280863006184;1.000009804104823
75.371594;0.8817186497503431;-0.00017229860098681656;-0.00019541251150731565;-0.45940556562497337;-0.5210315069165999;0.8682979502393843;1.0000085195528428;10.000067502961151;-0.4168619979316942;-0.4524049997184286;-0.4524050001024363;3.875697600979611e-09;0.5210383311357403;0.5210281029931491;1.0000099562333715
75.381594;0.8817186435954524;-0.00017229858423844556;-0.0001954124999314267;-0.4594055656741381;-0.5210315068966471;0.8682980857922812;1.0000083808136104;10.000067472078978;-0.41686199796656015;-0.45240499972667186;-0.4524050000775067;3.924389755058734e-09;0.5210382801307066;0.5210281242355026;1.000010098557082
75.391594;0.8817186332974007;-0.00017229856811448903;-0.00019541248926288683;-0.45940556572150965;-0.5210315068786052;0.8682982195111301;1.0000082479064019;10.000067367908485;-0.41686199800145096;-0.45240499973409853;-0.45240500005398643;3.97038262167241e-09;0.5210382266329705;0.5210281504335448;1.0000102305729663
75.401594;0.8817186184354625;-0.0001722985526717434;-0.0001954124795548951;-0.45940556576704533;-0.5210315068624616;0.8682983517292111;1.0000081207865072;10.000067194174012;-0.4168619980365161;-0.4524049997407052;-0.4524050000318793;4.013690061285389e-09;0.5210381705836581;0.5210281819255109;1.0000103518402923
75.411594;0.8817185986802784;-0.00017229853795149393;-0.00019541247079449953;-0.4594055658106966;-0.5210315068482012;0.8682984828400498;1.0000079993613;10.000066954752548;-0.41686199807185204;-0.45240499974648063;-0.4524050000111814;4.054363165060696e-09;0.5210381119693955;0.5210282189663992;1.0000104619824142
75.421594;0.8817185737483669;-0.000172298523980501;-0.0001954124628994759;-0.45940556585242287;-0.521031506835821;0.8682986132080929;1.0000078834294461;10.000066653836774;-0.41686199810749364;-0.45240499975138937;-0.45240499999187894;4.0924906005804264e-09;0.5210380508305182;0.5210282617557095;1.000010560716931
75.431594;0.8817185433390547;-0.00017229851078024266;-0.00019541245573584783;-0.45940556589220594;-0.5210315068253255;0.8682987430636658;1.0000077727050956;10.00006629627721;-0.4168619981434261;-0.45240499975538184;-0.45240499997395356;4.128194302520884e-09;0.5210379872497399;0.5210283104603156;1.0000106479256237
75.441594;0.881718507132118;-0.0001722984983700866;-0.00019541244914807684;-0.459405565930037;-0.5210315068167062;0.8682988724574888;1.0000076668500129;10.000065887599941;-0.41686199817960223;-0.4524049997584078;-0.45240499995737865;4.161619002700599e-09;0.521037921327496;0.5210283652186879;1.0000107236516182
75.451594;0.8817184648476063;-0.0001722984867810663;-0.0001954124430027387;-0.4594055659658906;-0.5210315068099348;0.8682990013045164;1.000007565447289;10.000065433852177;-0.41686199821595954;-0.4524049997604186;-0.452404999942126;4.192936250005542e-09;0.5210378531374112;0.5210284261513015;1.000010788010909
75.461594;0.8817184163128708;-0.0001722984760620989;-0.00019541243721022495;-0.4594055659997266;-0.5210315068049834;0.8682991294646416;1.0000074679632067;10.00006494145102;-0.41686199825243553;-0.45240499976138826;-0.4524049999281967;4.222333214179818e-09;0.5210377826811807;0.5210284933551966;1.000010841132728
75.471594;0.8817183614798294;-0.00017229846626234585;-0.00019541243170518858;-0.45940556603150995;-0.5210315068018402;0.8682992567981128;1.0000073737761734;10.000064417180365;-0.4168619982889698;-0.4524049997613434;-0.4524049999156289;4.249965729762957e-09;0.5210377098996737;0.5210285668677984;1.000010883118539
75.481594;0.8817183003884302;-0.00017229845741631645;-0.0001954124264146232;-0.4594055660612061;-0.5210315068005037;0.8682993831878535;1.0000072822326387;10.000063867996726;-0.4168619983254938;-0.45240499976036774;-0.4524049999044622;4.2759214102553566e-09;0.521037634752735;0.5210286466452367;1.0000109140180613
75.491594;0.881718233133444;-0.0001722984495393841;-0.00019541242124808611;-0.4594055660887635;-0.5210315068009647;0.8682995085517212;1.0000071926529916;10.000063300002216;-0.41686199836191956;-0.4524049997585884;-0.45240499989470806;4.30021893349074e-09;0.5210375572806325;0.5210287325848911;1.0000109339079142
75.501594;0.8817181598579171;-0.00017229844261714398;-0.00019541241610543112;-0.45940556611412253;-0.5210315068031909;0.8682996328340132;1.000007104310217;10.00006271711736;-0.416861998398143;-0.4524049997561613;-0.4524049998863494;4.322823042919483e-09;0.5210374775855794;0.5210288245537036;1.0000109429756758
75.511594;0.8817180807589493;-0.00017229843660022812;-0.00019541241087479448;-0.4594055661372439;-0.5210315068071253;0.8682997559629868;1.00000701643323;10.000062120459576;-0.4168619984340664;-0.45240499975326515;-0.4524049998793602;4.343668529558131e-09;0.5210373957828743;0.5210289223780674;1.0000109415128815
75.521594;0.8817179960977856;-0.000172298431426032;-0.00019541240542831433;-0.45940556615813677;-0.5210315068126994;0.8682998778361006;1.0000069282351918;10.000061508541501;-0.41686199846963135;-0.4524049997500955;-0.45240499987374566;4.362688839475581e-09;0.5210373119813176;0.5210290258161958;1.0000109298970683
75.531594;0.8817179061961272;-0.00017229842704832062;-0.00019541239963350595;-0.4594055661768797;-0.5210315068198451;0.8682999983584623;1.0000068389420487;10.000060878362483;-0.4168619985048296;-0.4524049997468461;-0.45240499986956245;4.379829292917912e-09;0.5210372262940097;0.5210291345544557;1.0000109085570326
75.541594;0.8817178114235934;-0.00017229842344491277;-0.00019541239336390471;-0.45940556619361933;-0.521031506828489;0.8683001174494303;1.0000067478169439;10.000060226870298;-0.4168619985396702;-0.45240499974369397;-0.4524049998668839;4.395045858522288e-09;0.52103713885908;0.5210292482169565;1.0000108778936667
75.551594;0.8817177121980307;-0.0001722984206063447;-0.00019541238648886295;-0.4594055662085403;-0.5210315068385579;0.8683002349673061;1.0000066541574462;10.000059551652624;-0.41686199857415634;-0.4524049997408085;-0.45240499986575067;4.4083120180498294e-09;0.5210370498455164;0.5210293663714769;1.0000108382216994
75.561594;0.8817176089836056;-0.00017229841852232157;-0.0001954123788551874;-0.45940556622182593;-0.5210315068500083;0.8683003506291255;1.0000065572601806;10.000058851189733;-0.416861998608305;-0.4524049997383703;-0.4524049998661574;4.4196382878440785e-09;0.5210369594347092;0.5210294885529969;1.0000107897708146
75.571594;0.8817175022508971;-0.00017229841717376332;-0.00019541237029339822;-0.4594055662336413;-0.5210315068628522;0.8683004640100825;1.000006456428137;10.000058125306454;-0.4168619986421636;-0.45240499973657267;-0.45240499986806676;4.429084723388978e-09;0.5210368678097506;0.5210296143184969;1.0000107327367787
75.581594;0.8817173923970091;-0.0001722984165308114;-0.0001954123606483674;-0.4594055662441525;-0.5210315068771502;0.8683005745817147;1.0000063510230064;10.000057375422731;-0.416861998675799;-0.452404999735594;-0.4524049998714394;4.4367513686270565e-09;0.5210367751634222;0.5210297433049357;1.000010667313715
75.591594;0.8817172796906609;-0.00017229841656082347;-0.0001954123497958102;-0.4594055662535448;-0.5210315068929726;0.8683006817119797;1.0000062404652157;10.000056604186952;-0.4168619987092758;-0.45240499973555726;-0.45240499987626537;4.442751952926272e-09;0.5210366816906651;0.5210298752545405;1.0000105936758337
75.601594;0.8817171642891911;-0.00017229841724083483;-0.0001954123376375161;-0.45940556626200724;-0.5210315069103638;0.8683007846791484;1.0000061241916063;10.000055814431903;-0.41686199874263585;-0.4524049997365148;-0.45240499988256994;4.44719293754573e-09;0.5210365875624174;0.5210300099973537;1.0000105119769451
75.611594;0.8817170462804421;-0.00017229841855684894;-0.00019541232409665712;-0.45940556626970175;-0.5210315069293516;0.8683008827683675;1.000006001657457;10.000055008071241;-0.41686199877589414;-0.4524049997384777;-0.45240499989039795;4.450171888769213e-09;0.5210364929100397;0.5210301474173671;1.0000104224044548
75.621594;0.8817169257206489;-0.00017229842049600516;-0.00019541230911420914;-0.459405566276743;-0.5210315069499732;0.8683009753606782;1.0000058723602583;10.000054185476612;-0.4168619988090497;-0.4524049997414508;-0.45240499989979777;4.451778302524582e-09;0.5210363978259147;0.5210302874638321;1.0000103252852983
75.631594;0.8817168026793798;-0.00017229842304534757;-0.0001954122926518071;-0.4594055662832036;-0.5210315069722686;0.8683010619471506;1.0000057358528711;10.000053345336609;-0.41686199884208974;-0.4524049997454428;-0.45240499991080607;4.452085009114582e-09;0.5210363023826946;0.5210304301996052;1.0000102211843827
75.641594;0.8817166772714792;-0.00017229842618668903;-0.00019541227469922534;-0.4594055662891338;-0.5210315069962697;0.8683011421256737;1.000005591762566;10.000052485614152;-0.41686199887497816;-0.45240499975047854;-0.4524049999234399;4.451138478167599e-09;0.521036206688682;0.521030575801512;1.0000101108647068
75.651594;0.8817165496853576;-0.0001722984298790453;-0.00019541225526703855;-0.4594055662945712;-0.521031507022012;0.8683012155982113;1.0000054397828368;10.000051605140673;-0.4168619989076487;-0.4524049997566188;-0.4524049999376942;4.448942543026783e-09;0.5210361109453177;0.5210307245069506;1.0000099951281622
75.661594;0.8817164202213691;-0.00017229843405083467;-0.0001954122343771414;-0.45940556629954854;-0.5210315070495449;0.8683012821699511;1.0000052796591137;10.000050703560834;-0.4168619989400222;-0.45240499976394494;-0.4524049999535447;4.44544358403361e-09;0.5210360154376414;0.5210308765623026;1.000009874725231
75.671594;0.8817162893063022;-0.00017229843862246263;-0.00019541221206970937;-0.45940556630410195;-0.5210315070789205;0.8683013417679365;1.0000051112246915;10.000049779843105;-0.4168619989720313;-0.4524049997725177;-0.45240499997096406;4.440550303554613e-09;0.521035920458088;0.5210310321784036;1.0000097503584435
75.681594;0.8817161574731304;-0.00017229844352814933;-0.00019541218841299813;-0.45940556630825213;-0.5210315071101731;0.8683013944419967;1.0000049344532935;10.000048832225827;-0.41686199900361254;-0.4524049997823695;-0.4524049999899282;4.434181274946687e-09;0.5210358262294501;0.5210311914810459;1.0000096226550474
