time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
75.691594;0.8817160253132605;-0.00017229844870917443;-0.00019541216349311234;-0.4594055663119679;-0.5210315071433057;0.8683014403325914;1.0000047494837527;10.000047859905742;-0.41686199903467563;-0.45240499979354837;-0.45240500001042216;4.426289002972367e-09;0.52103573287533;0.5210313544849918;1.0000094921438303
75.701594;0.881715893439785;-0.00017229845410221613;-0.00019541213738561735;-0.4594055663151627;-0.5210315071783009;0.8683014796520466;1.0000045566247011;10.000046864087798;-0.41686199906509896;-0.4524049998061531;-0.4524050000324691;4.416836594842736e-09;0.5210356404280472;0.5210315210967239;1.0000093592978005
75.711594;0.8817157625147827;-0.00017229845964094776;-0.00019541211013590187;-0.4594055663177285;-0.521031507215133;0.8683015127025963;1.0000043563367234;10.000045847405808;-0.41686199909475213;-0.45240499982030014;-0.45240500005614503;4.405758965228099e-09;0.5210355488515652;0.5210316911095603;1.0000092245541659
75.721594;0.8817156332763778;-0.00017229846526607855;-0.00019541208176418552;-0.4594055663195508;-0.5210315072537473;0.8683015399047649;1.0000041491474083;10.000044813067799;-0.4168619991235079;-0.4524049998360628;-0.4524050000815484;4.392950431237954e-09;0.5210354580826178;0.5210318642127855;1.0000090882613433
75.731594;0.8817155064805876;-0.0001722984709292671;-0.00019541205230208744;-0.4594055663204979;-0.5210315072940306;0.8683015617919719;1.000003935538551;10.000043765106204;-0.4168619991512426;-0.45240499985344973;-0.452405000108762;4.378297945177893e-09;0.5210353680701021;0.5210320400357911;1.000008950642106
75.741594;0.8817153827803504;-0.00017229847658487777;-0.0001954120218434104;-0.45940556632042595;-0.5210315073358243;0.8683015789946987;1.0000037159159338;10.000042708829882;-0.4168619991778374;-0.4524049998724225;-0.4524050001378436;4.361737976781771e-09;0.5210352787710216;0.5210322181689477;1.0000088118486512
75.751594;0.8817152626247368;-0.00017229848219302835;-0.00019541199055750057;-0.4594055663192097;-0.5210315073789606;0.8683015922577818;1.0000034906297137;10.000041650022423;-0.4168619992031886;-0.4524049998929152;-0.45240500016882845;4.343275825605902e-09;0.5210351901158278;0.5210323981588312;1.0000086720239083
75.761594;0.8817151462499284;-0.00017229848773800519;-0.00019541195866285864;-0.45940556631676005;-0.5210315074232674;0.8683016024068464;1.0000032599280755;10.00004059403805;-0.4168619992272353;-0.4524049999148329;-0.452405000201728;4.3229590919270475e-09;0.5210351019974157;0.5210325795566155;1.0000085312897762
75.771594;0.8817150337184764;-0.00017229849322405126;-0.0001954119264077927;-0.45940556631301205;-0.5210315074685514;0.8683016102456296;1.0000030238717603;10.000039545958858;-0.4168619992499758;-0.45240499993803873;-0.45240500023653457;4.300858784124446e-09;0.5210350143006299;0.5210327620124011;1.000008389733273
75.781594;0.8817149249077391;-0.00017229849863447316;-0.000195411894058763;-0.4594055663079008;-0.521031507514594;0.868301616526532;1.0000027823500333;10.000038510724336;-0.4168619992714537;-0.45240499996235384;-0.4524050002732447;4.277073666387812e-09;0.5210349269345745;0.5210329453046589;1.0000082474200753
75.791594;0.8817148194676748;-0.00017229850389105004;-0.00019541186187513817;-0.4594055663013478;-0.5210315075611519;0.8683016219865661;1.0000025352117616;10.00003749278597;-0.4168619992917376;-0.45240499998757966;-0.45240500031189623;4.251738232842447e-09;0.5210348398210592;0.5210331292949565;1.0000081043844744
75.801594;0.8817147168558415;-0.00017229850885225884;-0.00019541183008506057;-0.4594055662932562;-0.5210315076079619;0.8683016273192712;1.0000022823805053;10.000036495935523;-0.4168619993109071;-0.4524050000135197;-0.4524050003525917;4.225017884296844e-09;0.5210347528607555;0.5210333139255403;1.000007960587503
75.811594;0.8817146164593154;-0.00017229851336093236;-0.00019541179887642618;-0.45940556628351203;-0.5210315076547641;0.868301633092799;1.0000020239050653;10.00003552317859;-0.41686199932902174;-0.45240500003998;-0.4524050003954802;4.197088008817589e-09;0.5210346659366166;0.5210334992530441;1.0000078159006291
75.821594;0.8817145177193111;-0.00017229851731003155;-0.00019541176839847955;-0.4594055662720125;-0.5210315077013331;0.868301639714776;1.0000017599567508;10.000034576251673;-0.41686199934609036;-0.45240500006676526;-0.4524050004407073;4.168116432654245e-09;0.5210345789475391;0.5210336853940399;1.000007670188766
75.831594;0.8817144202151505;-0.0001722985206620218;-0.00019541173877509865;-0.45940556625870405;-0.5210315077474789;0.8683016474579237;1.000001490756297;10.000033655280447;-0.41686199936207446;-0.4524050000936793;-0.452405000488378;4.138264204743135e-09;0.5210344918414905;0.5210338723979798;1.0000075234222738
75.841594;0.881714323692206;-0.00017229852340803613;-0.00019541171012056428;-0.45940556624359546;-0.5210315077930228;0.8683016564433971;1.000001216520427;10.000032759249645;-0.41686199937691465;-0.4524050001205136;-0.45240500053856364;4.10769620014769e-09;0.5210344046496131;0.5210340601818397;1.0000073756782972
75.851594;0.8817142280362571;-0.00017229852552237232;-0.00019541168252849153;-0.4594055662267505;-0.5210315078377784;0.8683016665565331;1.0000009375182772;10.000031886959132;-0.416861999390557;-0.4524050001470416;-0.4524050005913163;4.076587496179842e-09;0.5210343174993568;0.5210342485648533;1.0000072270757947
75.861594;0.8817141332209883;-0.00017229852694376457;-0.00019541165604943607;-0.4594055662082687;-0.5210315078815512;0.8683016774282598;1.0000006541598327;10.00003103745291;-0.4168619994029633;-0.45240500017303514;-0.4524050006466404;4.04511875682312e-09;0.5210342305726949;0.5210344373304698;1.000007077741071
75.871594;0.8817140392363815;-0.00017229852756280113;-0.00019541163070788887;-0.45940556618825373;-0.5210315079241481;0.8683016885560642;1.0000003670317523;10.000030209370944;-0.41686199941411295;-0.4524050001982801;-0.45240500070445216;4.013460782134176e-09;0.5210341440502916;0.5210346262778104;1.0000069278080845
75.881594;0.8817139460322378;-0.0001722985272076356;-0.00019541160653367551;-0.4594055661667941;-0.5210315079653841;0.8683016994747013;1.0000000768818682;10.000029400084355;-0.4168619994240213;-0.45240500022257696;-0.45240500076459284;3.9817602862222334e-09;0.5210340580901018;0.5210348152601975;1.0000067774510448
75.891594;0.8817138535263417;-0.00017229852565422009;-0.00019541158356259852;-0.45940556614396055;-0.5210315080050841;0.8683017098701231;0.9999997845805674;10.000028606098969;-0.41686199943275515;-0.4524050002457441;-0.45240500082687524;3.950136801524872e-09;0.5210339727959375;0.5210350041835677;1.0000066269128498
75.901594;0.8817137616400155;-0.00017229852267917794;-0.00019541156183752745;-0.4594055661197908;-0.5210315080430954;0.8683017196133977;0.9999994910973491;10.000027824443883;-0.41686199944042;-0.45240500026763314;-0.4524050008910995;3.918682232929658e-09;0.5210338881689784;0.5210351929935696;1.0000064764947385
75.911594;0.8817136703001672;-0.0001722985181277166;-0.00019541154142606223;-0.4594055660942726;-0.5210315080793041;0.8683017287220702;0.9999991975009985;10.000027053139856;-0.4168619994471474;-0.4524050002881368;-0.45240500095703795;3.887458725570753e-09;0.5210338041139868;0.5210353816876809;1.000006326524778
75.921594;0.8817135794088335;-0.00017229851193656991;-0.00019541152242255253;-0.4594055660673572;-0.5210315081136364;0.8683017372690939;0.9999989049277559;10.000026290519422;-0.4168619994530945;-0.4524050003071902;-0.4524050010244313;3.8565052120042565e-09;0.5210337204877484;0.521035570308106;1.0000061773067284
75.931594;0.8817134888016923;-0.00017229850409892337;-0.0001954115049309455;-0.4594055660390005;-0.5210315081460546;0.8683017453065449;0.9999986145081231;10.00002553468116;-0.4168619994584335;-0.45240500032476594;-0.4524050010930069;3.825856177245681e-09;0.5210336371284033;0.5210357589041947;1.0000060290818638
75.941594;0.8817133982411386;-0.00017229849461891373;-0.00019541148905300782;-0.45940556600921123;-0.52103150817656;0.8683017528481165;0.9999983273552226;10.00002478308316;-0.4168619994633267;-0.4524050003408479;-0.4524050011624968;3.795564232291771e-09;0.5210335538773752;0.5210359474948079;1.0000058820581808
75.951594;0.8817133074723252;-0.0001722984834828262;-0.0001954114748844354;-0.45940556597807286;-0.5210315082051998;0.8683017598720194;0.9999980446103534;10.000024032244717;-0.416861999467903;-0.45240500035538983;-0.4524050012326465;3.765713273953947e-09;0.5210344705988138;0.5210371360437102;1.000005736468165
75.961594;0.8817132162634145;-0.00017229847064224014;-0.00019541146249819777;-0.45940556594571524;-0.521031508232061;0.8683017663007734;0.999997767427398;10.000023278315435;-0.416861999472254;-0.45240500036830295;-0.4524050013032174;3.736403661377058e-09;0.5210343871741294;0.521037324475657;1.0000055925867035
75.971594;0.8817131243924355;-0.0001722984560168946;-0.00019541145193207983;-0.4594055659122679;-0.5210315082572387;0.8683017719564808;0.9999974969366863;10.000022517886665;-0.41686199947646224;-0.4524050003794905;-0.45240500137398065;3.707719270408099e-09;0.5210343035109177;0.5210375127212578;1.0000054507311253
75.981594;0.8817130316768268;-0.0001722984395204241;-0.00019541144321400623;-0.4594055658778383;-0.5210315082808324;0.8683017765365824;0.9999972342719582;10.000021748291832;-0.41686199948063807;-0.45240500038888826;-0.45240500144470547;3.679717013327778e-09;0.5210342195753096;0.521037700714809;1.0000053112742973
75.991594;0.8817129380292155;-0.0001722984210804726;-0.0001954114363976971;-0.45940556584251574;-0.5210315083029838;0.8683017796866241;0.9999969806031724;10.000020967880703;-0.41686199948491787;-0.4524050003964818;-0.4524050015151587;3.6524389492341324e-09;0.5210341353754201;0.5210378883374547;1.000005174620625
76.001594;0.8817128434220138;-0.00017229840063328467;-0.00019541143156709352;-0.4594055658063839;-0.5210315083239048;0.8683017811383649;0.9999967371280447;10.000020175703375;-0.41686199948943103;-0.45240500040230863;-0.4524050015851161;3.6259231249400906e-09;0.5210340509009289;0.5210380754006099;1.0000050411496115
76.011594;0.8817127478135298;-0.00017229837810653473;-0.00019541142880388505;-0.459405565769528;-0.5210315083438534;0.8683017807510498;0.9999965050435383;10.000019370040883;-0.4168619994942914;-0.4524050004064497;-0.4524050016543726;3.600209490864004e-09;0.5210339661109494;0.5210382617088511;1.0000049112140517
76.021594;0.8817126511494439;-0.00017229835341271588;-0.00019541142813790188;-0.45940556573203467;-0.5210315083630789;0.8683017784290136;0.9999962855042704;10.00001854765117;-0.4168619994996132;-0.45240500040901027;-0.45240500172275183;3.575331339438607e-09;0.5210338809845908;0.5210384471065894;1.0000047851473912
76.031594;0.8817125534015887;-0.00017229832645797945;-0.00019541142952659627;-0.45940556569400764;-0.5210315083817847;0.8683017740751848;0.9999960795876023;10.000017705012825;-0.4168619995055133;-0.45240500041010534;-0.452405001790124;3.5512974444751916e-09;0.5210337955611686;0.521038631441426;1.0000046631792048
76.041594;0.8817124545626301;-0.00017229829715640266;-0.00019541143287864159;-0.45940556565560076;-0.5210315084001385;0.8683017676073052;0.9999958882861184;10.000016839688532;-0.41686199951209457;-0.4524050004098533;-0.45240500185641525;3.528094026183017e-09;0.5210337099398971;0.5210388145318786;1.0000045453714066
76.051594;0.8817123546108538;-0.00017229826544381548;-0.0001954114380801112;-0.45940556561702744;-0.5210315084182987;0.868301758946866;0.9999957124767924;10.000015949917074;-0.41686199951943137;-0.4524050004083692;-0.45240500192159416;3.5057037948121267e-09;0.5210336242634895;0.52103899619963;1.0000044316759769
76.061594;0.8817122535071146;-0.00017229823128323544;-0.00019541144500293851;-0.459405565578514;-0.5210315084364167;0.8683017480240521;0.9999955528438541;10.000015033393549;-0.41686199952757125;-0.4524050004057581;-0.4524050019856596;3.484106233238224e-09;0.5210335387075059;0.5210391762845962;1.0000043219823598
76.071594;0.8817121512341985;-0.00017229819465950966;-0.00019541145350871159;-0.4594055655402388;-0.5210315084546253;0.8683017348188891;0.9999954098169167;10.000014087143684;-0.41686199953654646;-0.4524050004021077;-0.4524050020486339;3.4632530093190967e-09;0.5210334534829109;0.521039354615828;1.0000042161377352
76.081594;0.8817120478443982;-0.00017229815557169573;-0.00019541146344982332;-0.4594055655023125;-0.5210315084730409;0.8683017193303527;0.999995283558431;10.00001310862899;-0.4168619995463788;-0.45240500039748566;-0.4524050021105439;3.4430499250920007e-09;0.5210333688128121;0.5210395310282362;1.0000041140285159
76.091594;0.8817119435158712;-0.00017229811402635003;-0.0001954114746765162;-0.45940556546478206;-0.5210315084917699;0.868301701473199;0.9999951739953188;10.000012096858867;-0.4168619995570749;-0.45240500039194803;-0.4524050021714048;3.423366662806018e-09;0.5210332848779333;0.5210397054452361;1.000004015599572
76.101594;0.8817118386111267;-0.00017229807003934627;-0.000195411487049744;-0.45940556542763805;-0.5210315085109094;0.8683016810249172;0.9999950808970856;10.000011052648574;-0.4168619995686157;-0.45240500038554055;-0.4524050022312223;3.4040654615151817e-09;0.5210332018104142;0.5210398779259742;1.000003920793121
76.111594;0.8817117336550249;-0.00017229802365289947;-0.0001954115004288145;-0.4594055653908164;-0.5210315085305434;0.8683016576461566;0.9999950039890178;10.00000997812615;-0.4168619995809565;-0.4524050003783013;-0.4524050022899893;3.3850220086818373e-09;0.5210331197375072;0.5210400486111032;1.000003829591953
76.121594;0.8817116292214836;-0.00017229797494724739;-0.00019541151464980456;-0.45940556535418414;-0.5210315085507299;0.868301630925428;0.999994943041645;10.000008876137988;-0.41686199959404374;-0.4524050003702974;-0.45240500234766406;3.3661254192561455e-09;0.5210330388013801;0.5210402176133847;1.0000037421006605
76.131594;0.8817115258774508;-0.00017229792402516259;-0.00019541152953892965;-0.45940556531755;-0.5210315085714905;0.8683016004535327;0.9999948978612776;10.000007749863943;-0.4168619996078308;-0.4524050003616627;-0.4524050024041608;3.3472795815111554e-09;0.5210329591331184;0.5210403849481509;1.0000036584891145
76.141594;0.881711424205954;-0.00017229787099800337;-0.00019541154494380567;-0.45940556528072835;-0.5210315085928193;0.868300565901623;0.9999948682215793;10.000006602553205;-0.41686199962227893;-0.45240500035259196;-0.4524050024593642;3.3284189706794206e-09;0.5210328808108601;0.5210405505715899;1.0000035788682835
76.151594;0.8817113247692515;-0.00017229781600258253;-0.00019541156075590708;-0.4594055652435744;-0.5210315086147033;0.868300527040376;0.99999485384871;10.000005437365177;-0.41686199963735276;-0.4524050003433016;-0.4524050025131366;3.3095049198596703e-09;0.5210328038576075;0.5210407144845987;1.0000035032313466
76.161594;0.8817112280480506;-0.00017229775921061733;-0.00019541157691895438;-0.459405565205953;-0.5210315086371263;0.8683004837112004;0.9999948544636517;10.000004257233538;-0.41686199965300996;-0.4524050003339852;-0.45240500256531974;3.290500746279465e-09;0.5210327282922449;0.5210408767960227;1.0000034314748254
76.171594;0.8817111344516952;-0.00017229770080660325;-0.0001954115934033646;-0.4594055651677199;-0.5210315086600534;0.8683004357855494;0.9999948698382578;10.00000306500862;-0.4168619996691799;-0.4524050003247946;-0.4524050026157662;3.2713678417722042e-09;0.5210326541894563;0.5210410377251421;1.0000033634531955
76.181594;0.8817110443553234;-0.00017229764096947332;-0.00019541161014676532;-0.45940556512874886;-0.5210315086834246;0.8683003831217047;0.9999948998092653;10.000001864179374;-0.4168619996857506;-0.45240500031586234;-0.4524050026643948;3.252070759889569e-09;0.5210325817061345;0.5210411975835125;1.0000032990091239
76.191594;0.881710958129145;-0.00017229757986954116;-0.00019541162701000722;-0.4594055650889439;-0.5210315087071757;0.8683003255328302;0.9999949441955363;10.000000659552834;-0.41686199970258864;-0.4524050003073406;-0.45240500271120776;3.2325623596600627e-09;0.521032511065977;0.5210413567460009;1.0000032379527728
76.201594;0.8817108761351888;-0.00017229751767296346;-0.0001954116437977392;-0.45940556504823193;-0.5210315087312704;0.8683002627767368;0.999995002721435;9.999999457185405;-0.4168619997195661;-0.4524050002994209;-0.4524050027562464;3.2127677617058385e-09;0.5210324425364085;0.5210415156103789;1.0000031800141012
76.211594;0.8817107986965655;-0.0001722974545674719;-0.00019541166031650107;-0.45940556500656804;-0.5210315087557238;0.8683001945724312;0.9999950750220273;9.999998263753438;-0.4168619997365619;-0.4524050002923063;-0.4524050027995442;3.1925865259347254e-09;0.521032376402153;0.5210416745547971;1.0000031248240149
76.221594;0.8817107261138993;-0.00017229739079102144;-0.00019541167639270648;-0.45940556496392904;-0.5210315087806047;0.8683001206516727;0.9999951606511426;9.999997086233234;-0.41686199975344684;-0.4524050002861709;-0.4524050028411242;3.1719098885330665e-09;0.5210323129144342;0.521041833890008;1.0000030719660362
76.231594;0.8817106586902126;-0.00017229732662162124;-0.0001954116918490689;-0.4594055649202815;-0.5210315088060121;0.8683000408145349;0.9999952591186392;9.999995932300699;-0.4168619997700759;-0.45240500028114894;-0.45240500288102403;3.1506485158033973e-09;0.521032252243491;0.5210419938165639;1.0000030210713418
76.241594;0.8817105967140317;-0.00017229726233723;-0.00019541170650663636;-0.4594055648755614;-0.5210315088320535;0.8682999549206675;0.9999953699943278;9.999994810588401;-0.4168619997863002;-0.4524050002773438;-0.4524050029193113;3.12875473624226e-09;0.5210321944576365;0.521042154415507;1.0000029719017898
76.251594;0.8817105404898307;-0.0001722971981822149;-0.000195411720216662;-0.4594055648296795;-0.5210315088588305;0.8682998628425506;0.9999954929763191;9.999993729774138;-0.416861999801991;-0.4524050002748516;-0.4524050029560685;3.1062144016279662e-09;0.521032139529257;0.5210423156581337;1.000002924402805
76.261594;0.8817104904083903;-0.00017229713435653314;-0.00019541173287347072;-0.4594055647825505;-0.5210315088864057;0.8682997644748681;0.9999956278953139;9.999992696932189;-0.4168619998170533;-0.4524050002737745;-0.4524050029913646;3.0830266433928324e-09;0.5210320873744586;0.5210424774216157;1.000002878732946
76.271594;0.8817104469440645;-0.00017229707102607762;-0.0001954117443998194;-0.45940556473413047;-0.5210315089147768;0.8682996597675449;0.9999957746714925;9.999991716766882;-0.41686199983142275;-0.45240500027420516;-0.4524050030252515;3.059202576670368e-09;0.5210320379023221;0.5210426395138167;1.0000028352497845
76.281594;0.8817104105832568;-0.0001722970083404206;-0.00019541175472695242;-0.4594055646844229;-0.5210315089438987;0.8682995487244819;0.9999959331957371;9.999990792162109;-0.4168619998450529;-0.4524050002762112;-0.4524050030577749;3.034766114113407e-09;0.521031991035797;0.5210428016785276;1.000002794414989
76.291594;0.8817103817751076;-0.00017229694644812433;-0.00019541176377735193;-0.45940556463344434;-0.5210315089737203;0.8682994314179572;0.9999961032298558;9.999989924656928;-0.41686199985789646;-0.452405000279842;-0.4524050030889669;3.009751211421514e-09;0.5210319467064678;0.5210429635917196;1.0000027566345242
76.301594;0.881710360920859;-0.00017229688550487012;-0.00019541177145454176;-0.4594055645811879;-0.5210315090041977;0.8682993080137453;0.9999962844179285;9.999989113965267;-0.4168619998698908;-0.4524050002851351;-0.45240500311884374;2.984210920827033e-09;0.5210319048480457;0.5210431248808379;1.0000027221216077
76.311594;0.8817103483504044;-0.00017229682566133689;-0.00019541177765421255;-0.45940556452762654;-0.5210315090352995;0.8682991787375594;0.9999964763008404;9.999988357538264;-0.4168619998809552;-0.45240500029209624;-0.45240500314741733;2.9582250168181255e-09;0.5210318654116924;0.5210432851552061;1.0000026908908597
76.321594;0.8817103443299767;-0.00017229676704143637;-0.0001954117822849359;-0.4594055644727428;-0.5210315090670158;0.868299043818299;0.999996678272318;9.999987651475275;-0.4168619998910004;-0.452405000300677;-0.452405003174682;2.93189413685308e-09;0.5210318283920178;0.5210434440503562;1.00000266288766
76.331594;0.8817103491361334;-0.00017229670974654314;-0.00019541178527374923;-0.45940556441653974;-0.5210315090993525;0.868298903497584;0.9999968895820447;9.999986992308942;-0.4168619998999465;-0.45240500031079206;-0.45240500320058935;2.905329239580999e-09;0.5210317938329855;0.5210436012688341;1.0000026381135356
76.341594;0.8817103630772526;-0.00017229665389152006;-0.00019541178656682303;-0.4594055643590265;-0.5210315091323108;0.8682987580848084;0.9999971094293736;9.999986378131123;-0.41686199990772427;-0.4524050003223622;-0.45240500322504984;2.8786487224771155e-09;0.5210317618387786;0.5210437565761302;1.0000026166446536
76.351594;0.881710386431491;-0.00017229659964075893;-0.0001954117861267769;-0.45940556430019136;-0.5210315091658763;0.8682986079609565;0.999997337075026;9.999985808505153;-0.4168619999142625;-0.4524050003353214;-0.45240500324795635;2.851986779295644e-09;0.5210317325876382;0.5210439097787466;1.0000025985980825
76.361594;0.8817104194025647;-0.00017229654720829737;-0.0001954117839153901;-0.4594055642399742;-0.521031509200006;0.8682984535075273;0.9999975718955985;9.999985283751954;-0.41686199991949313;-0.452405000349587;-0.452405003269214;2.8255024787163502e-09;0.5210317062932912;0.5210440607026022;1.000002584110942
76.371594;0.8817104621016233;-0.00017229649681085925;-0.00019541177988448047;-0.459405564178275;-0.5210315092346165;0.8682982950378858;0.999997813365749;9.999984804153254;-0.41686199992337397;-0.45240500036504794;-0.4524050032887589;2.7993712066070845e-09;0.5210316831523392;0.5210442091638651;1.0000025733044227
76.381594;0.881710514476485;-0.00017229644859741223;-0.00019541177398914875;-0.4594055641150045;-0.5210315092695991;0.868298132823673;0.9999980610235388;9.999984369542087;-0.41686199992589373;-0.45240500038158893;-0.4524050033065399;2.7737570051655068e-09;0.521031663335174;0.521044354964749;1.0000025662377805
76.391594;0.8817105762126083;-0.00017229640260437126;-0.00019541176620800597;-0.4594055640501227;-0.5210315093048535;0.868297967182672;0.9999983144220634;9.999983979748125;-0.41686199992704254;-0.4524050003991103;-0.45240500332248684;2.748792044074569e-09;0.5210316469934029;0.5210444979001623;1.000002562886219
76.401594;0.8817106467537694;-0.0001722963587693355;-0.00019541175655504478;-0.459405563983644;-0.5210315093403156;0.8682977985072655;0.9999985730736194;9.999983635196298;-0.41686199992678147;-0.4524050004175303;-0.4524050033365174;2.7245812038125144e-09;0.5210316342577962;0.5210446377483223;1.0000025631476728
76.411594;0.8817107254311708;-0.00017229631697625834;-0.00019541174507473874;-0.45940556391563675;-0.5210315093759549;0.8682976272159136;0.9999988364986034;9.999983336812306;-0.4168619999250532;-0.45240500043678916;-0.4524050033485773;2.7012175362012373e-09;0.5210316252136125;0.5210447742860611;1.0000025669163093
76.421594;0.8817108115416168;-0.00017229627709177921;-0.0001954117318299344;-0.4594055638462165;-0.5210315094117522;0.868297453685725;0.9999991043008656;9.999983085284784;-0.41686199992181106;-0.4524050004568443;-0.45240500335866946;2.678781449629858e-09;0.5210316198779633;0.5210449073203821;1.000002574157277
76.431594;0.8817109043604805;-0.00017229623899312437;-0.0001954117168896969;-0.4594055637755258;-0.5210315094476872;0.8682972782205851;0.9999993761222996;9.999982880150679;-0.41686199991702155;-0.4524050004776507;-0.4524050033668542;2.657330629448681e-09;0.521031618225977;0.5210450366854215;1.0000025848633534
76.441594;0.8817110031628953;-0.00017229620259540029;-0.00019541170031272542;-0.45940556370372115;-0.5210315094837498;0.8682971010574108;0.9999996516059182;9.99998271991874;-0.4168619999106627;-0.4524050004991542;-0.45240500337322703;2.6369074721607184e-09;0.5210316202309967;0.5210451622092664;1.000002598968393
76.451594;0.881711107274522;-0.0001722961678654276;-0.00019541168214269838;-0.4594055636309706;-0.5210315095199775;0.8682969223598817;0.9999999304309715;9.999982603001326;-0.4168619999027485;-0.4524050005213053;-0.45240500337788664;2.6175494303968834e-09;0.5210316258688639;0.5210452836859614;1.0000026162863584
76.461594;0.8817112161143026;-0.00017229613481441119;-0.00019541166242006627;-0.45940556355743106;-0.5210315095564848;0.8682967422294031;1.0000002123027825;9.999982527730127;-0.4168619998933574;-0.4524050005440637;-0.45240500338091094;2.5992814385030772e-09;0.5210316350873178;0.5210454009064551;1.0000026364523236
76.471594;0.8817113291973941;-0.00017229610348231357;-0.0001954116411807721;-0.45940556348322487;-0.521031509593434;0.868296560754481;1.0000004969124945;9.999982492130156;-0.4168619998826341;-0.4524050005673936;-0.4524050033823494;2.582102299112467e-09;0.521031647751577;0.5210455137356305;1.0000026589355655
76.481594;0.8817114461449093;-0.00017229607392684073;-0.00019541161843663265;-0.4594055634084464;-0.5210315096309692;0.8682963780362151;1.000000783955686;9.999982494534473;-0.4168619998707733;-0.4524050005912645;-0.4524050033822413;2.5659846442883105e-09;0.5210316636025103;0.5210456221123738;1.0000026831454947
76.491594;0.8817115666817945;-0.0001722960462153463;-0.00019541159416331015;-0.4594055633331746;-0.5210315096691901;0.8682961942157121;1.0000010732033262;9.99998253384126;-0.416861999858001;-0.45240500061565225;-0.45240500338065215;2.5508955244375802e-09;0.5210316822809942;0.5210457259550139;1.0000027085391243
76.501594;0.8817116905467229;-0.00017229602040820356;-0.0001954115683075071;-0.45940556325748955;-0.5210315097081526;0.8682960095153252;1.000001364543496;9.999982609214062;-0.4168619998445641;-0.4524050006405416;-0.45240500337768735;2.5368202589317358e-09;0.5210317033964461;0.5210458251134293;1.0000027347177274
76.511594;0.88171181739714;-0.00017229599653367713;-0.0001954115408103188;-0.4594055631815025;-0.5210315097478575;0.868295824195755;1.000001657954227;9.999982720534122;-0.41686199983072453;-0.4524050006659335;-0.4524050033734763;2.5237707096774954e-09;0.5210317265756712;0.5210459194046655;1.0000027615056066
76.521594;0.8817119468343322;-0.00017229597457343282;-0.00019541151162914678;-0.45940556310538233;-0.5210315097882524;0.8682956384524259;1.0000019534583504;9.999982869145352;-0.416861999816734;-0.45240500069182826;-0.45240500336815664;2.511777391918097e-09;0.5210317515077151;0.5210460086280819;1.0000027888890677
76.531594;0.8817120785155254;-0.00017229595446581486;-0.00019541148073265482;-0.4594055630293598;-0.5210315098292619;0.8682954523569222;1.0000022510671107;9.999983057246606;-0.416861999802795;-0.45240500071819684;-0.4524050033618635;2.50085628882414e-09;0.5210317779916679;0.5210460925429189;1.000002816825546
76.541594;0.8817122122301;-0.00017229593611274203;-0.00019541144808196795;-0.45940556295371265;-0.5210315098708096;0.8682952658340951;1.0000025507064543;9.999983286058521;-0.4168619997890407;-0.4524050007449883;-0.45240500335472444;2.490961149310159e-09;0.5210318059296164;0.5210461708795955;1.0000028451400298
76.551594;0.8817123478543476;-0.00017229591938945033;-0.00019541141362905623;-0.45940556287875145;-0.5210315099128285;0.8682950786975939;1.000002852212827;9.999983554175705;-0.4168619997755474;-0.4524050007721685;-0.45240500334687833;2.4819774041293404e-09;0.5210318352787869;0.5210462433860462;1.0000028735753717
76.561594;0.8817124852411528;-0.00017229590416542476;-0.00019541137733150785;-0.4594055628048092;-0.5210315099552701;0.8682948907987014;1.0000031553859696;9.99998385728034;-0.4168619997623495;-0.45240500079973495;-0.45240500333849804;2.4737567230719182e-09;0.5210318660093749;0.5210463098636149;1.0000029018699241
76.571594;0.8817126241765276;-0.000172295890315078;-0.00019541133917090164;-0.45940556273220595;-0.5210315099981021;0.8682947021390912;1.0000034599672316;9.999984189491625;-0.41686199974944715;-0.452405000827702;-0.4524050033297802;2.4661405820110262e-09;0.521031898066651;0.5210463701869584;1.0000029298186193
76.581594;0.881712764400893;-0.00017229587769795483;-0.0001954112991644485;-0.4594055626611978;-0.5210315100412958;0.8682945128180796;1.0000037655571181;9.999984544761015;-0.4168619997368365;-0.4524050008560916;-0.4524050033209167;2.4589728440403857e-09;0.521031931344435;0.5210464243082351;1.0000029573333693
76.591594;0.8817129056156598;-0.0001722958661356448;-0.0001954112573583332;-0.45940556259196863;-0.5210315100848082;0.8682943229359344;1.0000040715895615;9.999984917028263;-0.416861999724556;-0.45240500088494057;-0.4524050033120839;2.452096677919054e-09;0.5210319656807009;0.5210464722316562;1.0000029844915874
76.601594;0.8817130474711619;-0.00017229585541678584;-0.00019541121380465886;-0.45940556252467946;-0.5210315101285706;0.8682941325508028;1.00000437738851;9.9999852999467;-0.41686199971269644;-0.4524050009142909;-0.45240500330344663;2.4453287526125034e-09;0.5210320008834404;0.5210465139696968;1.0000030115376073
76.611594;0.8817131895671595;-0.00017229584531981929;-0.0001954111685438548;-0.45940556245951114;-0.521031510172495;0.8682939416618367;1.0000046822689632;9.999985687153956;-0.41686199970136767;-0.4524050009441612;-0.4524050032951666;2.4384591673217018e-09;0.5210320367816154;0.5210465495116595;1.0000030387679637
76.621594;0.8817133314707342;-0.00017229583562837882;-0.0001954111216125842;-0.45940556239665425;-0.5210315102164893;0.8682937502203709;1.0000049856411428;9.99998607318457;-0.4168619996906588;-0.45240500097454134;-0.4524050032874055;2.4312856234078804e-09;0.5210320732565703;0.5210465788115087;1.000003066360548
76.631594;0.8817134727217432;-0.00017229582613368136;-0.00019541107305915363;-0.4594055623362898;-0.5210315102604607;0.8682935581794907;1.000005287059256;9.999986454269324;-0.4168619996806166;-0.45240500100542097;-0.45240500328031463;2.4236381881125543e-09;0.5210321102277814;0.5210466017807784;1.000003094332705
76.641594;0.8817136128155195;-0.0001722958166421203;-0.0001954110229422926;-0.4594055622785924;-0.5210315103043158;0.8682933655500911;1.0000055861725548;9.999986828192386;-0.4168619996712535;-0.45240500103681136;-0.4524050032740283;2.4153888028078016e-09;0.5210321476129697;0.5210466183020013;1.0000031226202095
76.651594;0.8817137512012257;-0.0001722958069985406;-0.00019541097133214287;-0.45940556222372647;-0.5210315103479698;0.8682931724387399;1.000005882644876;9.999987193516885;-0.4168619996625795;-0.45240500106873605;-0.4524050032686688;2.4064585151454714e-09;0.5210321852879666;0.5210466282597945;1.0000031511256313
76.661594;0.8817138873320007;-0.00017229579709650484;-0.00019541091832043673;-0.4594055621718384;-0.5210315103913576;0.868292979056684;1.0000061761459336;9.999987548894731;-0.4168619996546279;-0.4524050011012024;-0.4524050032643429;2.3968190616955717e-09;0.5210322230800445;0.5210466315434312;1.0000031797718167
76.671594;0.8817140207394563;-0.0001722957868569864;-0.00019541086401751045;-0.45940556212306666;-0.5210315104344388;0.8682927856956063;1.00000646638728;9.999987892677014;-0.4168619996474605;-0.45240500113419374;-0.45240500326112915;2.3864812168811613e-09;0.5210322608215525;0.5210466280388343;1.0000032086096746
76.681594;0.8817141510714717;-0.00017229577620695796;-0.00019541080853313167;-0.45940556207754707;-0.5210315104772006;0.8682925926993099;1.000006753118526;9.9999882230726;-0.41686199964115495;-0.45240500116769505;-0.45240500325907335;2.375473974446306e-09;0.5210322984208305;0.5210466176543423;1.0000032378449504
76.691594;0.881714278110802;-0.00017229576507867407;-0.00019541075195653713;-0.45940556203540583;-0.521031510519665;0.868292400437701;1.0000070360936586;9.999988538419208;-0.41686199963578163;-0.452405001201722;-0.45240500325817956;2.3638398547747275e-09;0.521032335892479;0.5210466003577177;1.0000032677672117
76.701594;0.8817144017879538;-0.00017229575340729018;-0.00019541069436146934;-0.4594055619967557;-0.5210315105618916;0.8682922092628635;1.0000073150712778;9.999988836540338;-0.41686199963139314;-0.4524050012363197;-0.45240500325839333;2.351655992095808e-09;0.5210323733326212;0.521046576175922;1.000003298721632
76.711594;0.8817145221583826;-0.00017229574111619474;-0.00019541063583485566;-0.4594055619616965;-0.5210315106039899;0.8682920194666104;1.000007589842484;9.999989113859387;-0.4168619996280341;-0.4524050012715277;-0.4524050032596089;2.339048855178507e-09;0.5210324108523195;0.521046545155082;1.0000033311484033
76.721594;0.8817146393958813;-0.00017229572811798202;-0.0001954105764901995;-0.4594055619303063;-0.5210315106461302;0.8682918312675993;1.000007860224241;9.999989365622413;-0.41686199962574033;-0.452405001307337;-0.4524050032617038;2.3261726965672187e-09;0.5210324485362479;0.5210465073335048;1.0000033656119227
76.731594;0.8817147538076993;-0.00017229571434753868;-0.00019541051645984397;-0.4594055619026242;-0.5210315106885273;0.8682916448320388;1.0000081260046882;9.999989587200455;-0.4168619996245249;-0.45240500134366446;-0.4524050032645678;2.3131605916692768e-09;0.5210324864560206;0.5210464627340474;1.0000034027503681
76.741594;0.8817148657943202;-0.0001722956997915667;-0.00019541045589300252;-0.4594055618786505;-0.5210315107314002;0.8682914602992198;1.000008386897636;9.999989775342756;-0.4168619996243726;-0.4524050013803555;-0.4524050032681054;2.300092586039902e-09;0.5210325246839693;0.5210464113448825;1.000003443119875
76.751594;0.8817149757770726;-0.0001722956844746892;-0.00019541039497002915;-0.45940556185836445;-0.5210315107749363;0.8682912777922978;1.0000086425572725;9.999989928148985;-0.41686199962523773;-0.45240500141723244;-0.4524050032722207;2.2870130008178563e-09;0.521032563299397;0.5210463531071917;1.0000034870496006
76.761594;0.8817150841610757;-0.00017229566842234592;-0.00019541033391104335;-0.4594055618417394;-0.5210315108192834;0.868291097435963;1.000008892596446;9.99999004420216;-0.4168619996270381;-0.45240500145416085;-0.4524050032767977;2.2739576811470173e-09;0.5210326023955434;0.5210462879268357;1.0000035346383345
76.771594;0.8817151913496305;-0.0001722956516452515;-0.0001954102729431546;-0.45940556182875175;-0.5210315108645568;0.8682909193728438;1.0000091365350208;9.999990122246697;-0.41686199962965875;-0.45240500149107105;-0.4524050032816946;2.260949781091798e-09;0.5210326420719007;0.5210462157065904;1.000003585808059
76.781594;0.8817152977932853;-0.00017229563415205643;-0.0001954102122530603;-0.4594055618193791;-0.5210315109108297;0.868290743752079;1.0000093737729987;9.999990161576395;-0.4168619996329789;-0.4524050015279235;-0.45240500328676214;2.2479942940423718e-09;0.5210326824448911;0.5210461363856455;1.0000036403309949
76.791594;0.8817154039969295;-0.00017229561596667346;-0.0001954101519993858;-0.4594055618135844;-0.5210315109581192;0.8682905707369056;1.0000096036702362;9.999990162559964;-0.4168619996369006;-0.4524050015646738;-0.45240500329186173;2.235086398933868e-09;0.5210327236696628;0.5210460499558232;1.0000036978998228
76.801594;0.8817155104313704;-0.0001722955971282865;-0.0001954100923710578;-0.4594055618113032;-0.5210315110063944;0.8682904005967971;1.0000098256046845;9.999990126770049;-0.41686199964135695;-0.4524050016012787;-0.4524050032968669;2.222201151212054e-09;0.5210327658937239;0.5210459564429591;1.0000037582264925
76.811594;0.8817156174349322;-0.0001722955776829161;-0.0001954100336059731;-0.4594055618124517;-0.5210315110555979;0.8682902337950235;1.0000100389525752;9.999990056526439;-0.4168619996462992;-0.45240500163770886;-0.45240500330167616;2.2092741320537072e-09;0.5210328091745164;0.52104585587964;1.000003821101365
76.821594;0.8817157252027344;-0.0001722955576990636;-0.00019540997595820933;-0.45940556181695613;-0.5210315111056623;0.8682900709053052;1.0000102431066278;9.999989954496023;-0.4168619996516733;-0.4524050016739275;-0.4524050033062375;2.1962153309677978e-09;0.5210328534807209;0.5210457483001069;1.000003886443875
76.831594;0.8817158338507475;-0.0001722955373019406;-0.00019540991966354192;-0.45940556182477316;-0.5210315111565187;0.8682899123979243;1.0000104375213597;9.999989823815422;-0.4168619996574104;-0.4524050017098635;-0.45240500331055156;2.182944353571384e-09;0.521032898759916;0.5210456337564046;1.000003954322424
76.841594;0.881715943489751;-0.0001722955166758716;-0.00019540986491991337;-0.459405561835871;-0.5210315112080888;0.8682897584900214;1.0000106216751214;9.999989668091755;-0.41686199966344767;-0.45240500174540044;-0.45240500331465183;2.1694074861361145e-09;0.5210329449766976;0.5210455123567342;1.00000402487993
76.851594;0.8817160542504608;-0.00017229549601635984;-0.00019540981188180133;-0.4594055618502018;-0.5210315112602794;0.8682896091395039;1.0000107950079655;9.999989491241308;-0.4168619996697363;-0.4524050017803643;-0.4524050033185751;2.1555757556005806e-09;0.5210329921370812;0.5210453843179658;1.0000040982308427
76.861594;0.8817161662605295;-0.00017229547548374815;-0.00019540976067541714;-0.4594055618677025;-0.5210315113129957;0.8682894641242288;1.0000109569475566;9.999989297716857;-0.41686199967622506;-0.4524050018145189;-0.4524050033223273;2.1414369891430417e-09;0.5210330403121681;0.5210452499900017;1.00000417438571
76.871594;0.8817162796467863;-0.00017229545519539273;-0.00019540971142518416;-0.4594055618883028;-0.5210315113661613;0.8682893231271891;1.0000111069864133;9.999989092360442;-0.41686199968286786;-0.45240500184758925;-0.45240500332586314;2.1269917427788734e-09;0.5210330895980297;0.5210451098550424;1.0000042531824456
76.881594;0.8817163946004984;-0.00017229543522789177;-0.00019540966426496415;-0.4594055619119129;-0.5210315114197297;0.868289185792834;1.0000112447379357;9.999988879712719;-0.4168619996896593;-0.4524050018792928;-0.45240500332909234;2.112260346227647e-09;0.5210331400605992;0.5210449645211733;1.000004334255021
76.891594;0.8817165114233012;-0.00017229541561742187;-0.000195409619325199;-0.4594055619384136;-0.5210315114736984;0.8682890517673164;1.0000113699541209;9.999988663970715;-0.4168619996966485;-0.4524050019093559;-0.45240500333190226;2.0972821336147927e-09;0.5210331917661123;0.5210448146845418;1.0000044170945825
76.901594;0.8817166304575876;-0.00017229539636230316;-0.00019540957671659208;-0.4594055619676623;-0.5210315115281168;0.8682889206998415;1.0000114825361601;9.999988449430484;-0.41686199970390825;-0.45240500193750843;-0.452405003334173;2.082100626495209e-09;0.5210332448341756;0.521044661082926;1.0000045011888272
76.911594;0.8817167519563777;-0.00017229537741397178;-0.00019540953652598728;-0.4594055619994959;-0.5210315115830768;0.8682887921681021;1.000011582539013;9.9999882403445;-0.416861999711494;-0.45240500196347366;-0.4524050033357897;2.066757731997084e-09;0.521033299415443;0.5210445044927905;1.0000045861253506
76.921594;0.8817168760222226;-0.00017229535867908924;-0.00019540949882102348;-0.45940556203373256;-0.5210315116386978;0.8682886656055957;1.0000116701160942;9.999988040276833;-0.41686199971942767;-0.45240500198697936;-0.4524050033366575;2.0512939811393005e-09;0.5210333556546459;0.5210443457326654;1.0000046715916062
76.931594;0.8817170026389507;-0.0001722953400537932;-0.00019540946365867166;-0.45940556207017524;-0.5210315116951245;0.8682885403343409;1.0000117454521584;9.999987851679942;-0.4168619997276999;-0.4524050020077805;-0.4524050033367037;2.0357434060686702e-09;0.5210334137130206;0.5210441856262152;1.00000475733994
76.941594;0.8817171317022187;-0.00017229532144855762;-0.00019540943109429363;-0.45940556210861455;-0.5210315117525325;0.8682884157023291;1.0000118087577314;9.99998767596972;-0.4168619997362736;-0.45240500202567685;-0.45240500333587524;2.020131670860829e-09;0.5210334737777911;0.5210440249647666;1.000004843176742
76.951594;0.881717262983117;-0.0001722953027734957;-0.00019540940118284564;-0.45940556214884454;-0.5210315118111134;0.8682882912398953;1.0000118603095889;9.99998751392735;-0.41686199974509014;-0.4524050020405262;-0.45240500333414885;2.0044827736953382e-09;0.5210335360021955;0.5210438645054604;1.000004928943624
76.961594;0.8817173961135172;-0.0001722952839158291;-0.00019540937396472568;-0.4594055621906883;-0.5210315118710466;0.8682881667330093;1.0000119005133583;9.999987366177711;-0.4168619997540784;-0.45240500205223766;-0.4524050033315161;1.988830963086531e-09;0.5210336004601748;0.5210437049720663;1.0000050144492159
76.971594;0.8817175306580318;-0.00017229526474583578;-0.00019540934945246302;-0.459405562234007;-0.5210315119324862;0.8682880422312244;1.0000119299248407;9.999987233880692;-0.416861999763158;-0.4524050020607507;-0.4524050033279373;1.9732238938012048e-09;0.5210336671709476;0.5210435470225905;1.0000050994380432
76.981594;0.88171766615434;-0.00017229524514093017;-0.00019540932764387046;-0.45940556227868423;-0.5210315119955694;0.8682879180446108;1.0000119491823631;9.999987119550408;-0.416861999772245;-0.45240500206602036;-0.45240500332332684;1.9577120346497e-09;0.5210337361172245;0.5210433912024669;1.0000051836388038
76.991594;0.8817178020545434;-0.00017229522498595358;-0.00019540930854363691;-0.45940556232460394;-0.5210315120604233;0.8682877946665021;1.0000119589160532;9.999987026921929;-0.4168619997812586;-0.4524050020680162;-0.45240500331757855;1.9423365607139165e-09;0.5210338072273251;0.5210432379236045;1.000005266761961
77.001594;0.8817179376991842;-0.00017229520415116916;-0.00019540929215717328;-0.45940556237163876;-0.5210315121271694;0.8682876726430063;1.0000119597056223;9.999986959701495;-0.4168619997901146;-0.45240500206672574;-0.45240500331058064;1.927120451481717e-09;0.5210338804120368;0.5210430874655838;1.000005348461136
77.011594;0.8817180724191751;-0.00017229518250696523;-0.0001954092784690891;-0.4594055624196398;-0.5210315121959256;0.868287552538717;1.0000119520832884;9.99998692058219;-0.41686199979871896;-0.45240500206215584;-0.4524050033022124;1.9120691167104746e-09;0.5210339556448622;0.5210429399752041;1.0000054283784272
77.021594;0.881718205626071;-0.00017229515997307107;-0.00019540926743970782;-0.45940556246843745;-0.5210315122667999;0.8682874349780929;1.0000119365346771;9.999986910954803;-0.4168619998069761;-0.45240500205433615;-0.4524050032923506;1.8971834720080155e-09;0.5210340329676482;0.521042795484226;1.0000055062128532
77.031594;0.8817183367776659;-0.00017229513653033423;-0.00019540925902127753;-0.4594055625178709;-0.5210315123398769;0.8682873206256944;1.000011913482743;9.999986930762244;-0.4168619998147817;-0.45240500204331574;-0.4524050032808771;1.8824703552354057e-09;0.5210341124223139;0.521042653959879;1.0000055817282223
77.041594;0.8817184653417958;-0.0001722951121769011;-0.00019540925317529506;-0.4594055625678213;-0.5210315124152096;0.8682872101178198;1.0000118832976175;9.999986978181548;-0.41686199982200406;-0.4524050020291502;-0.45240500326766064;1.867937555558731e-09;0.5210341939898955;0.5210425153553225;1.000005654747998
77.051594;0.881718590822681;-0.00017229508687514053;-0.00019540924987518563;-0.4594055626182188;-0.5210315124928143;0.8682871039984087;1.000011846314328;9.999987049093582;-0.41686199982848277;-0.45240500201190703;-0.45240500325254235;1.8535782524379436e-09;0.521034277573071;0.5210423796370572;1.0000057251370402
77.061594;0.8817187127801099;-0.00017229506054150856;-0.00019540924908402507;-0.45940556266904087;-0.5210315125726648;0.8682870026658057;1.0000118028064184;9.999987137083135;-0.41686199983404504;-0.4524050019916784;-0.4524050032353612;1.839365103679122e-09;0.5210343630082708;0.5210422467883292;1.0000057926990642
77.071594;0.8817188308248403;-0.00017229503308225657;-0.00019540925072570873;-0.45940556272030264;-0.5210315126546936;0.8682869063947343;1.0000117529694907;9.99998723430515;-0.4168619998385304;-0.4524050019685502;-0.4524050032160025;1.8252692244641222e-09;0.5210344500787822;0.5210421167703962;1.0000058570569206
77.081594;0.8817189446032478;-0.00017229500442685324;-0.00019540925468634326;-0.4594055627720208;-0.5210315127388129;0.868286815419714;1.0000116969633717;9.999987332609725;-0.41686199984181554;-0.45240500194255306;-0.45240500319442284;1.8112986493275792e-09;0.5210345385406233;0.5210419894600175;1.000005917633265
77.091594;0.8817190537852597;-0.00017229497453947538;-0.0001954092608282726;-0.4594055628241705;-0.5210315128249459;0.8682867299346658;1.0000116349430777;9.999987425080143;-0.41686199984382205;-0.45240500191367;-0.4524050031706369;1.7975209694631761e-09;0.5210346281747363;0.5210418646540012;1.0000059737292106
77.101594;0.8817191580762324;-0.00017229494341343028;-0.00019540926898283672;-0.4594055628766829;-0.5210315129130394;0.8682866500051136;1.0000115670238618;9.999987507574284;-0.4168619998445085;-0.4524050018818879;-0.4524050031446849;1.7840398753316485e-09;0.5210347188202575;0.52104174215197;1.0000060246628861
77.111594;0.8817192572799406;-0.0001722949110456597;-0.00019540927894036157;-0.4594055629294808;-0.5210315130030405;0.8682865755654406;1.0000114932607012;9.999987579102605;-0.4168619998438661;-0.45240500184721877;-0.4524050031165914;1.770965950587284e-09;0.5210348103433607;0.5210416218084071;1.0000060698994744
77.121594;0.8817193513991486;-0.00017229487741438323;-0.00019540929045524163;-0.45940556298250534;-0.5210315130948655;0.8682865065140246;1.0000114136997102;9.999987641474307;-0.416861999841918;-0.4524050018096954;-0.45240500308633214;1.758421990541234e-09;0.5210349025695832;0.5210415035125271;1.0000061090781915
77.131594;0.881719440677032;-0.00017228838026128986;-0.0001954019741796095;-0.45940654270683706;-0.5210326242753182;0.8682864427255113;1.0000113284180465;9.999987698466791;-0.4168619998387202;-0.45240500176939075;-0.45240500305383463;1.746543207488698e-09;0.5210349952566096;0.521041387137987;1.0000061419652606
77.141594;0.8817195255440596;-0.00017228834400125165;-0.0001954019880150658;-0.45940654276025933;-0.5210326243703403;0.8682863839824935;1.0000112375144352;9.999987753987032;-0.41686199983437305;-0.4524050017264458;-0.4524050030190089;1.7354343752635805e-09;0.5210350881211958;0.5210412724817934;1.0000061684327979
77.151594;0.8817196065146353;-0.00017228830640700094;-0.0001954020026289068;-0.4594065428139243;-0.521032624466691;0.8682863299632365;1.000011141107011;9.99998781038052;-0.41686199982902966;-0.45240500168105313;-0.4524050029817827;1.725119278729577e-09;0.5210351808647491;0.521041159228622;1.0000061884582065
77.161594;0.8817196840553758;-0.00017228826749764268;-0.00019540201778508963;-0.4594065428679034;-0.5210326245642296;0.8682862802704289;1.0000110393594361;9.999987868264565;-0.4168619998228802;-0.4524050016334026;-0.45240500294212255;1.7155514264760533e-09;0.5210352731978942;0.5210410469833872;1.0000062020816787
77.171594;0.8817197585069559;-0.00017228822730772116;-0.00019540203325620756;-0.4594065429223162;-0.5210326246628401;0.8682862344816832;1.000010932499487;9.999987927252246;-0.41686199981614025;-0.45240500158366254;-0.45240500290002905;1.7066881840379884e-09;0.5210353648866443;0.5210409353526241;1.0000062093295168
77.181594;0.8817198301419424;-0.00017228818589399338;-0.00019540204883672897;-0.45940654297733313;-0.5210326247623868;0.8682861922178878;1.0000108207902594;9.99998798640861;-0.4168619998090542;-0.4524050015320119;-0.45240500285552954;1.698550667805232e-09;0.5210354557768851;0.5210408240298695;1.0000062101755383
77.191594;0.8817198992778916;-0.00017228814333870274;-0.00019540206436270647;-0.4594065430331242;-0.5210326248627007;0.8682861531844961;1.0000107044875444;9.999988044498435;-0.41686199980188254;-0.4524050014786642;-0.4524050028086834;1.6912208787539786e-09;0.5210355457806809;0.521040712832515;1.0000062045438485
77.201594;0.8817199663328514;-0.000172288099723455;-0.00019540207969576413;-0.45940654308978346;-0.5210326249636076;0.868286117227703;1.0000105838560198;9.99998810039875;-0.41686199979487887;-0.4524050014238527;-0.4524050027595823;1.6848014994038791e-09;0.52103563486735;0.5210406016617958;1.0000061922979349
77.211594;0.8817200318201548;-0.00017228805510435222;-0.0001954020947022749;-0.45940654314729124;-0.521032625064957;0.8682860843792587;1.0000104592176415;9.999988153283912;-0.4168619997882912;-0.45240500136779993;-0.45240500270834816;1.6793894604010693e-09;0.5210357230619648;0.5210404904593249;1.0000061732737453
