time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.751594;0.8817300731827189;-0.00017229122695629377;-0.00019540565618329645;-0.4594065403044868;-0.5210326301096437;0.8682758551113243;1.0000083998577152;9.999881656878003;-0.4168619994853676;-0.45240499956440844;-0.4524049962778516;2.455358514060462e-09;0.5210310556597331;0.5210372041813708;0.9999953622927819
78.761594;0.8817300663841102;-0.00017229120671913167;-0.00019540565990054776;-0.4594065403374769;-0.5210326300548035;0.8682757275276086;1.0000086563872537;9.999881085822736;-0.4168619994435377;-0.4524049995536432;-0.4524049962565682;2.4711360581150113e-09;0.5210310155125699;0.5210372878535089;0.9999953341934802
78.771594;0.881730062551168;-0.00017229118542796498;-0.00019540566048346081;-0.4594065403713346;-0.5210326299997785;0.86827560403004;1.000008912266073;9.999880532392323;-0.41686199939981555;-0.4524049995426503;-0.4524049962343739;2.4866815170749546e-09;0.5210309812410387;0.5210373708163437;0.9999953111996763
78.781594;0.8817300617812848;-0.00017229116322610744;-0.0001954056580167205;-0.4594065404059541;-0.5210326299447458;0.8682754845096864;1.0000091671147364;9.999879998877127;-0.41686199935437973;-0.4524049995314617;-0.4524049962112406;2.5019940166158743e-09;0.5210309531615744;0.5210374527991827;0.9999952929487582
78.791594;0.8817300639615409;-0.00017229114024756346;-0.00019540565259922195;-0.4594065404412291;-0.5210326298898517;0.8682753688363894;1.0000094204461398;9.999879489691642;-0.4168619993073372;-0.45240499952011104;-0.452404996187142;2.5170798478218917e-09;0.5210309314979317;0.5210375335308151;0.9999952790341082
78.801594;0.8817300688078062;-0.00017229111661536066;-0.0001954056443592229;-0.4594065404770733;-0.5210326298352164;0.8682752569228819;1.000009671636032;9.999879010274839;-0.4168619992587556;-0.45240499950865204;-0.45240499616201874;2.531943571514418e-09;0.521030916376354;0.5210376127602931;0.9999952690993584
78.811594;0.8817300759526496;-0.00017229109245102465;-0.00019540563345598954;-0.459406540513413;-0.5210326297809533;0.8682751486999469;1.0000099199532866;9.999878565918905;-0.4168619992087009;-0.45240499949715585;-0.4524049961357716;2.54658201237545e-09;0.521030907857296;0.5210376902691605;0.999995262842017
78.821594;0.8817300849724748;-0.00017229106787806887;-0.00019540562006362092;-0.4594065405501769;-0.5210326297271606;0.8682750441165864;1.0000101646071875;9.999878160874383;-0.41686199915725836;-0.45240499948569934;-0.4524049961082905;2.560977872726162e-09;0.5210309059514767;0.5210377658847847;0.9999952599327012
78.831594;0.8817300953535065;-0.00017229104300539128;-0.0001954056043550751;-0.45940654058730446;-0.5210326296739001;0.868274943217466;1.0000104047758676;9.999877797880512;-0.4168619991045491;-0.45240499947434776;-0.45240499607948703;2.575087824923431e-09;0.5210309105726018;0.5210378394559702;0.999995259923606
78.841594;0.8817301064863682;-0.00017229101790368185;-0.0001954055865208008;-0.459406540624758;-0.521032629621198;0.8682748461877164;1.000010639628798;9.999877478368228;-0.4168619990507146;-0.4524049994631264;-0.4524049960493045;2.5888443507045156e-09;0.521030921501687;0.521037910790338;0.999995262274843
78.851594;0.8817301177440999;-0.00017229099261161304;-0.00019540556680176584;-0.4594065406625172;-0.5210326295690505;0.8682747533144317;1.0000108683879965;9.999877202451335;-0.4168619989958715;-0.45240499945200513;-0.4524049960176985;2.6021880356543604e-09;0.5210309384145739;0.521037979629436;0.9999952664410502
78.861594;0.8817301285939164;-0.00017229096716179376;-0.00019540554548662305;-0.4594065407005557;-0.5210326295174311;0.8682746649440765;1.0000110904128185;9.999876968947556;-0.4168619989400999;-0.4524049994409113;-0.45240499598462874;2.6150894437002398e-09;0.5210309609349512;0.5210380456775269;0.9999952718899782
78.871594;0.8817301386495033;-0.00017229094158687321;-0.0001954055228822302;-0.45940654073881876;-0.5210326294663089;0.868274581435063;1.0000113052305226;9.999876776391378;-0.41686199888346864;-0.45240499942975737;-0.45240499595010086;2.6275185844426426e-09;0.5210309887025911;0.5210381086279458;0.999995278107787
78.881594;0.8817301476337387;-0.00017229091590403387;-0.00019540549928979444;-0.4594065407772268;-0.5210326294156739;0.8682745031120352;1.000011512465566;9.99987662405549;-0.4168619988260412;-0.45240499941846296;-0.4524049959142081;2.639397040083816e-09;0.5210310214264156;0.5210381681814787;0.9999952846346971
78.891594;0.881730155339334;-0.00017229089010048683;-0.000195405474990189;-0.4594065408156994;-0.5210326293655493;0.8682744302921398;1.0000117117283625;9.999876511826312;-0.416861998767863;-0.4524049994069643;-0.45240499587710614;2.650593756061923e-09;0.5210310588682874;0.5210382240821797;0.9999952910707712
78.901594;0.8817301616303052;-0.00017229086414329378;-0.000195405450231005;-0.4594065408541743;-0.5210326293159548;0.8682743632965264;1.0000119025780378;9.999876439328357;-0.41686199870896057;-0.45240499939522405;-0.452404995838949;2.660973674413293e-09;0.5210311007943842;0.5210382761550991;0.9999952970793317
78.911594;0.8817301663938929;-0.00017229083801449682;-0.00019540542521433323;-0.4594065408926064;-0.5210326292668613;0.8682743023640567;1.0000120846079659;9.999876405560382;-0.41686199864935464;-0.45240499938325224;-0.4524049957998449;2.6704442751534625e-09;0.5210311469686271;0.5210383243263049;0.9999953024171602
78.921594;0.8817301694506992;-0.00017229081173725526;-0.00019540540009678852;-0.4594065409309458;-0.5210326292182185;0.8682742475803049;1.0000122575435073;9.999876409558127;-0.4168619985890682;-0.4524049993711307;-0.4524049957598531;2.6789573593055954e-09;0.5210311971959114;0.5210383686171677;0.9999953069222605
78.931594;0.8817301705274847;-0.00017229078536580136;-0.00019540537500363397;-0.4594065409691226;-0.5210326291700076;0.8682741989104459;1.0000124212068053;9.999876450680983;-0.41686199852811606;-0.45240499935901124;-0.45240499571901654;2.6864975058749996e-09;0.5210312513694274;0.5210384091189381;0.9999953104706285
78.941594;0.8817301693143692;-0.00017229075896122345;-0.00019540535003525602;-0.4594065410070533;-0.521032629122244;0.8682741562984294;1.0000125754128981;9.99987652765732;-0.4168619984664914;-0.45240499934707257;-0.4524049956773911;2.6930804568707343e-09;0.5210313094738409;0.5210384459937734;0.9999953129564616
78.951594;0.8817301655819433;-0.00017229073258925702;-0.00019540532526336445;-0.45940654104465867;-0.5210326290749477;0.8682741197403829;1.0000127199488384;9.999876638022439;-0.41686199840416027;-0.45240499933547557;-0.45240499563504666;2.698741500060691e-09;0.5210313715552464;0.5210384795000729;0.999995314273132
78.961594;0.8817301593052366;-0.00017229070632955403;-0.0001954053007308466;-0.459406541081887;-0.5210326290281263;0.8682740892622963;1.000012854625133;9.999876778995155;-0.4168619983410766;-0.4524049993243585;-0.4524049955920605;2.703516098087408e-09;0.5210314377001085;0.5210385099726229;0.999995314266725
78.971594;0.8817301507096362;-0.00017229068026679802;-0.00019540527645190355;-0.459406541118714;-0.5210326289817886;0.8682740648542289;1.0000129792897567;9.999876948344511;-0.4168619982772151;-0.45240499931385336;-0.4524049955485154;2.7074304579762447e-09;0.5210315080016875;0.5210385377558574;0.99999531265823
78.981594;0.8817301402272023;-0.0001722906544770078;-0.0001954052524188369;-0.45940654115511315;-0.5210326289359831;0.8682740464443601;1.0000130937994367;9.999877144308984;-0.4168619982125726;-0.452404999304083;-0.45240499550449587;2.710509556762643e-09;0.5210315825088228;0.5210385631419779;0.9999953090025311
78.991594;0.8817301283994069;-0.00017229062902769768;-0.00019540522861834897;-0.45940654119103524;-0.5210326288908128;0.8682740339083109;1.0000131980306768;9.999877365383647;-0.41686199814713476;-0.4524049992951563;-0.45240499546007684;2.712788635853272e-09;0.5210316612085811;0.5210385863259008;0.9999953027768796
79.001594;0.8817301157309627;-0.00017229060397626277;-0.00019540520503810366;-0.4594065412264101;-0.5210326288464193;0.8682740270724442;1.0000132919318474;9.999877610721747;-0.41686199808087837;-0.45240499928718647;-0.45240499541530743;2.714309432111221e-09;0.5210317440429758;0.5210386073935852;0.9999952935258329
79.011594;0.8817301025704165;-0.00017229057936867615;-0.00019540518166898176;-0.4594065412611709;-0.5210326288029742;0.868274025707007;1.000013375558174;9.999877881234095;-0.4168619980138122;-0.4524049992803121;-0.45240499537020845;2.715113289022929e-09;0.5210318309425966;0.5210386263712076;0.9999952809025399
79.021594;0.8817300891200005;-0.00017229055524965904;-0.00019540515851321623;-0.4594065412952878;-0.5210326287606748;0.868274029547748;1.0000134490707684;9.999878180540247;-0.4168619979459957;-0.45240499927469735;-0.4524049953247864;2.715240176064189e-09;0.5210319218732978;0.5210386432978489;0.9999952646127143
79.031594;0.8817300755242171;-0.00017229053166637105;-0.00019540513558231814;-0.45940654132878106;-0.5210326287197237;0.8682740383441181;1.0000135127132932;9.999878514449154;-0.4168619978775439;-0.4524049992705178;-0.452404995279046;2.7147282357647602e-09;0.5210320168500447;0.5210386582605042;0.9999952443950695
79.041594;0.8817300619404085;-0.00017229050866531323;-0.00019540511288002017;-0.45940654136170606;-0.521032628680312;0.868274051889052;1.0000135667778103;9.999878889525919;-0.4168619978086428;-0.45240499926796035;-0.4524049952329963;2.713609434090553e-09;0.5210321158943643;0.521038671391833;0.9999952200727301
79.051594;0.8817300485776256;-0.0001722904863021512;-0.0001954050903811231;-0.4594065413941359;-0.5210326286426172;0.8682740699994773;1.000013611583473;9.999879312494437;-0.41686199773954324;-0.4524049992672272;-0.45240499518664573;2.711889567724458e-09;0.5210322189884288;0.5210386828696488;0.9999951916088963
79.061594;0.8817300357098442;-0.00017229046465443284;-0.00019540506802101265;-0.45940654142615095;-0.5210326286067988;0.8682740924476067;1.0000136475140142;9.999879790486995;-0.4168619976705301;-0.45240499926851596;-0.45240499513998245;2.7095301240693613e-09;0.5210323260595243;0.5210386929291907;0.9999951591005615
79.071594;0.8817300236717885;-0.00017229044382021844;-0.00019540504570266935;-0.4594065414578202;-0.5210326285729807;0.8682741189267892;1.0000136750867452;9.999880331252442;-0.416861997601902;-0.4524049992720067;-0.4524049950929671;2.7064657034543827e-09;0.5210324369845875;0.5210387018712461;0.9999951227226552
79.081594;0.8817300128328687;-0.0001722904239157482;-0.00019540502330640005;-0.4594065414891764;-0.521032628541241;0.8682741491110473;1.0000136949410712;9.99988094261459;-0.4168619975339567;-0.4524049992778847;-0.45240499504553966;2.702632355258854e-09;0.5210325516220353;0.52103871005541;0.9999950827074915
79.091594;0.8817300035308897;-0.0001722904050778902;-0.0001954050007039809;-0.4594065415202047;-0.5210326285116097;0.8682741827138568;1.0000137077404123;9.999881631003397;-0.4168619974669599;-0.4524049992863565;-0.45240499499762726;2.69796925440731e-09;0.5210326698511563;0.5210387178635753;0.9999950393525747
79.101594;0.8817299960073673;-0.00017229038745177262;-0.00019540497779205283;-0.4594065415508489;-0.5210326284840805;0.8682742194812106;1.0000137141117698;9.999882400689275;-0.4168619974011246;-0.45240499929763256;-0.45240499494916336;2.6924189935739847e-09;0.5210327915727418;0.5210387256429515;0.9999949930175484
79.111594;0.8817299904162056;-0.00017229037116361402;-0.000195404954527316;-0.45940654158103733;-0.5210326284586506;0.8682742591727828;1.0000137146495716;9.99988325488888;-0.41686199733662416;-0.4524049993119001;-0.45240499490011743;2.685942765358589e-09;0.5210329166802327;0.521038733699508;0.9999949441350651
79.121594;0.8817299868849376;-0.00017228389407433713;-0.00019539760185350615;-0.45940752128183393;-0.5210337395222944;0.8682743015617241;1.0000137099232655;9.999884197184514;-0.41686199727360385;-0.4524049993293045;-0.4524049948505111;2.678522031670394e-09;0.5210330450443972;0.5210387423603532;0.9999948931932355
79.131594;0.8817299855273494;-0.00017228388066405293;-0.00019539757801014752;-0.4594075213110194;-0.5210337395011895;0.8682743464549212;1.0000137005084928;9.99988523144183;-0.41686199721216904;-0.4524049993499434;-0.4524049948004179;2.670149401455629e-09;0.5210331765229819;0.5210387520106727;0.9999948406538007
79.141594;0.8817299864170103;-0.0001722838687177398;-0.00019539755399670524;-0.45940752133974594;-0.5210337394823102;0.8682743937113422;1.000013687035044;9.999886360696891;-0.4168619971523789;-0.45240499937388146;-0.45240499474995644;2.660828698720416e-09;0.5210333109882702;0.5210387630590941;0.9999947869190396
79.151594;0.881729989616998;-0.00017228385822862867;-0.0001953975298776666;-0.4594075213680755;-0.5210337394656576;0.8682744431989827;1.000013670164962;9.99988758672066;-0.41686199709428207;-0.4524049994011721;-0.4524049946992878;2.650578365678468e-09;0.521033448368338;0.5210387758864592;0.9999947324006437
79.161594;0.8817299952245609;-0.00017228384917448774;-0.0001953975056988177;-0.45940752139608976;-0.5210337394512049;0.8682744947155567;1.0000136504960417;9.999888910489013;-0.4168619970379697;-0.45240499943186185;-0.4524049946486119;2.6394302593951326e-09;0.5210335886575641;0.5210387908140423;0.9999946775472586
79.171594;0.8817300033296847;-0.00017228384151587856;-0.00019539748149741232;-0.45940752142388747;-0.52103373943892;0.8682745479488322;1.00001362848802;9.999890332620506;-0.4168619969835797;-0.4524049994659742;-0.45240499459816463;2.6274191953138826e-09;0.5210337318696352;0.5210388081023833;0.9999946227692919
79.181594;0.8817300139266194;-0.00017228383519376532;-0.0001953974573100911;-0.45940752145156294;-0.5210337394287853;0.8682746024708691;1.0000136044793835;9.999891853834924;-0.4168619969312692;-0.4524049995034788;-0.45240499454822264;2.6145654970304793e-09;0.5210338779916682;0.5210388279820938;0.9999945683763839
79.191594;0.8817300268964237;-0.00017228383012389537;-0.00019539743317943518;-0.4594075214791811;-0.5210337394207837;0.8682746577553311;1.0000135787698847;9.999893475056645;-0.4168619968812051;-0.4524049995442697;-0.45240499449908267;2.600862153067546e-09;0.5210340269605539;0.52103885067508;0.9999945146123143
79.201594;0.8817300420592455;-0.0001722838261998444;-0.00019539740916293166;-0.45940752150677155;-0.5210337394148713;0.8682747132492377;1.0000135517214055;9.99989519619467;-0.4168619968335418;-0.45240499958818525;-0.4524049944510037;2.586261614052138e-09;0.5210341786435041;0.5210388763800289;0.999994461771907
79.211594;0.8817300592250311;-0.00017228382330347565;-0.0001953973853449293;-0.4594075215343325;-0.5210337394109813;0.8682747684961026;1.0000135238181285;9.999897014952689;-0.41686199678839436;-0.4524049996350602;-0.45240499440416027;2.5706634350076973e-09;0.5210343328400725;0.5210389052569255;0.9999944102827256
79.221594;0.8817300782283759;-0.00017228382131654265;-0.00019539736184850874;-0.45940752156182996;-0.5210337394090471;0.868274823249671;1.0000134956400382;9.99989892705632;-0.4168619967458598;-0.4524049996847568;-0.4524049943586363;2.5539213347970215e-09;0.5210344892909634;0.5210389374383781;0.9999943606651699
79.231594;0.8817300989288989;-0.0001722838201377664;-0.00019539733882873247;-0.45940752158920933;-0.5210337394090072;0.8682748774798076;1.0000134677964463;9.999900927116887;-0.41686199670604507;-0.45240499973714937;-0.45240499431444997;2.5358618017141715e-09;0.5210346476746006;0.5210389730415397;0.9999943134599288
79.241594;0.8817301211944002;-0.00017228381968418385;-0.00019539731643532696;-0.4594075216164228;-0.5210337394107902;0.8682749312508121;1.0000134408501207;9.999903009752357;-0.4168619966690498;-0.4524049997920842;-0.4524049942715831;2.516302426310111e-09;0.5210348076054746;0.5210390121598172;0.9999942691943067
79.251594;0.8817301449140851;-0.00017228381986039972;-0.00019539729478126622;-0.4594075216434481;-0.5210337394143201;0.8682749845795085;1.000013415244151;9.999905170267269;-0.4168619966349414;-0.4524049998493506;-0.45240499422998504;2.495077845152533e-09;0.5210349686454049;0.5210390548563572;0.9999942283610548
79.261594;0.8817301700200948;-0.00017228382053859382;-0.00019539727394775731;-0.4594075216702976;-0.5210337394195499;0.8682750373614752;1.0000133912864697;9.999907403946796;-0.41686199660375944;-0.45240499990869554;-0.45240499418957975;2.472065100042291e-09;0.5210351303379751;0.5210391011781557;0.9999941914086109
79.271594;0.8817301964945811;-0.00017228382158342766;-0.00019539725400093922;-0.4594075216970107;-0.5210337394264738;0.8682750893973378;1.0000133691666482;9.999909705439185;-0.4168619965755384;-0.45240499996985695;-0.45240499415030994;2.447191302260273e-09;0.5210352922470938;0.5210391511622987;0.9999941587320386
79.281594;0.8817302243762116;-0.00017228382289217976;-0.00019539723499407779;-0.4594075217236267;-0.5210337394350915;0.8682751404876657;1.0000133489688692;9.999912069419803;-0.41686199655033374;-0.45240500003257356;-0.45240499411217977;2.4204264175840737e-09;0.5210354539603287;0.52103920481681;0.9999941306703929
79.291594;0.8817302537828942;-0.00017228382441157957;-0.0001953972169491602;-0.4594075217501689;-0.5210337394453802;0.8682751904771429;1.000013330707436;9.999914491298735;-0.4168619965282427;-0.4524050000965803;-0.45240499407525436;2.391768406965929e-09;0.5210356150741134;0.5210392621149874;0.9999941075356019
79.301594;0.8817302849558437;-0.00017228382613532442;-0.00019539719983506816;-0.4594075217766587;-0.5210337394573061;0.8682752392062427;1.0000133143272179;9.999916967079326;-0.4168619965094024;-0.4524050001616257;-0.45240499403963574;2.361225008704326e-09;0.5210357752046814;0.521039323014184;0.999994089617264
79.311594;0.8817303182757746;-0.00017228382810761443;-0.00019539718358438927;-0.4594075218031418;-0.5210337394708302;0.8682752864642892;1.0000132996334545;9.999919493240116;-0.41686199649396;-0.45240500022749897;-0.4524049940054437;2.3287992176489545e-09;0.5210359340045516;0.521039387477322;0.9999940771218712
79.321594;0.88173035416954;-0.00017228383043601394;-0.00019539716814139424;-0.4594075218297071;-0.521033739485893;0.868275332012579;1.00001328628566;9.999922067709146;-0.4168619964820245;-0.45240500029403496;-0.45240499397280415;2.294481767697611e-09;0.5210360911611348;0.5210394554699669;0.9999940701015786
79.331594;0.8817303929583084;-0.00017228383328253232;-0.00019539715347947727;-0.459407521856477;-0.5210337395024027;0.8682753756231296;1.0000132739024694;9.999924691167045;-0.4168619964736295;-0.4524050003610964;-0.4524049939418334;2.2582639813277237e-09;0.521036246404845;0.5210395269058948;0.9999940684332033
79.341594;0.8817304348028479;-0.00017228383681486712;-0.00019539713958116218;-0.45940752188358475;-0.5210337395202489;0.8682754170713127;1.00001326214106;9.999927366706817;-0.416861996468744;-0.45240500042855714;-0.4524049939126257;2.220166628737819e-09;0.5210363995160396;0.5210396016090154;0.9999940718727842
79.351594;0.8817304797354139;-0.0001722838411642195;-0.0001953971264255057;-0.459407521911174;-0.5210337395393219;0.8682754561569546;1.0000132507009252;9.999930097822576;-0.41686199646733535;-0.4524050004962998;-0.4524049938852574;2.1802472438896654e-09;0.5210365503031306;0.521039679373118;0.9999940801654816
79.361594;0.8817305276845168;-0.00017228384642871392;-0.00019539711399931727;-0.4594075219393982;-0.5210337395595139;0.8682754927957974;1.0000132393211074;9.999932887014964;-0.4168619964694163;-0.4524050005642064;-0.4524049938597967;2.1385862829681885e-09;0.5210366985825186;0.5210397600444334;0.9999940931286883
79.371594;0.8817305784941655;-0.00017228385269198464;-0.00019539710231650042;-0.4594075219684012;-0.5210337395807133;0.8682755270489402;1.000013227795635;9.999935736041596;-0.41686199647502886;-0.452405000632141;-0.4524049938362997;2.095284213558219e-09;0.5210368441834382;0.5210398435213848;0.9999941106426734
79.381594;0.8817306319416841;-0.0001722838600282146;-0.00019539709141812664;-0.4594075219983105;-0.5210337396028141;0.8682755590272591;1.0000132159501305;9.999938646415556;-0.41686199648419336;-0.45240500069994816;-0.45240499381479615;2.050466570643536e-09;0.5210369869553132;0.5210399296945504;0.9999941325824919
79.391594;0.8817306877746143;-0.00017228386850669738;-0.0001953970813473213;-0.45940752202925866;-0.5210337396257269;0.8682755888003568;1.000013203556898;9.999941618949439;-0.4168619964968801;-0.45240500076745516;-0.45240499379528004;2.0042761388301923e-09;0.5210371267714384;0.5210400184062043;0.9999941588063768
79.401594;0.8817307457791974;-0.0001722838782038401;-0.00019539707213104757;-0.4594075220613803;-0.5210337396493816;0.868275616393184;1.0000131902896636;9.999944652738915;-0.4168619965130063;-0.45240500083445795;-0.4524049937777143;1.956859616355231e-09;0.5210372635252657;0.5210401094598475;0.9999941892436858
79.411594;0.8817308058140026;-0.000172283889202408;-0.00019539706378552137;-0.4594075220947739;-0.5210337396737142;0.8682756418205363;1.0000131757681612;9.999947744606143;-0.41686199653244005;-0.45240500090072017;-0.4524049937620386;1.90837220955952e-09;0.5210373970743731;0.5210402026583386;0.9999942239394584
79.421594;0.8817308677860602;-0.00017228390157485906;-0.00019539705631817873;-0.45940752212948427;-0.5210337396986406;0.8682756651193632;1.0000131595934187;9.999950889505023;-0.4168619965550217;-0.45240500096599584;-0.45240499374817866;1.8589856078999027e-09;0.5210375271571267;0.5210402978397981;0.9999942629847571
79.431594;0.8817309316131889;-0.0001722839153730145;-0.00019539704971361407;-0.4594075221655259;-0.5210337397240381;0.8682756863602905;1.0000131413474782;9.999954081610996;-0.41686199658059936;-0.45240500103005105;-0.45240499373607124;1.8088721848426058e-09;0.5210376533883075;0.5210403948684156;0.9999943064852804
79.441594;0.881730997178194;-0.00017228393063113464;-0.00019539704393193707;-0.4594075222029089;-0.521033739749749;0.8682757056454703;1.0000131206274563;9.999957315202161;-0.41686199660904655;-0.4524050010926799;-0.45240499372568405;1.758197646750158e-09;0.5210377753433517;0.5210404935582361;0.9999943545747566
79.451594;0.8817310642618705;-0.0001722839473704975;-0.00019539703893755827;-0.4594075222416262;-0.5210337397756052;0.8682757231185301;1.0000130970916135;9.999960584715566;-0.4168619966402594;-0.4524050011537176;-0.4524049937170009;1.707150219130306e-09;0.5210378926437215;0.5210405935998307;0.9999944073196494
79.461594;0.88173113249715;-0.00017228396560182462;-0.00019539703473921973;-0.4594075222816169;-0.5210337398014456;0.8682757389487662;1.0000130704631516;9.999963884344668;-0.41686199667416396;-0.45240500121303867;-0.45240499370998283;1.6559632788540156e-09;0.5210380049791464;0.5210406945861557;0.9999944646097082
79.471594;0.8817312013942488;-0.0001722839853377236;-0.00019539703140234488;-0.4594075223227592;-0.5210337398271161;0.8682757532889179;1.0000130405067778;9.999967207511071;-0.416861996710744;-0.45240500127053074;-0.4524049937045596;1.6048976912045124e-09;0.5210381120678209;0.5210407961095872;0.9999945262013615
79.481594;0.8817312704046462;-0.00017228400659591872;-0.00019539702901499845;-0.4594075223649034;-0.5210337398524632;0.8682757662583396;1.000013007001205;9.999970546380563;-0.4168619967500568;-0.45240500132606465;-0.4524049937006592;1.554213386702447e-09;0.5210382136104819;0.5210408978076775;0.9999945918048685
79.491594;0.8817313389804751;-0.00017228402937240455;-0.00019539702764127418;-0.45940752240790983;-0.5210337398773273;0.8682757779467253;1.0000129697288105;9.999973892352264;-0.4168619967921993;-0.4524050013794984;-0.4524049936982271;1.5041606470859046e-09;0.5210383092895787;0.5210409993302236;0.9999946610906953
79.501594;0.8817314066260773;-0.00017228405362432707;-0.00019539702731459632;-0.45940752245166017;-0.521033739901536;0.8682757884623029;1.000012928511823;9.999977237725213;-0.4168619968372442;-0.4524050014307209;-0.45240499369721987;1.4549808585081152e-09;0.5210383988067112;0.5210411003001374;0.9999947336878956
79.511594;0.8817314729087556;-0.00017228407928434502;-0.00019539702807119848;-0.45940752249602934;-0.5210337399248969;0.8682757980054981;1.0000128832679127;9.9999805768896;-0.4168619968851989;-0.452405001479691;-0.45240499369760123;1.4069042761592257e-09;0.5210384819306609;0.521041200323341;0.9999948092164387
79.521594;0.8817315374196113;-0.00017228410628278062;-0.00019539702997404732;-0.45940752254084216;-0.5210337399471979;0.8682758068519794;1.0000128340109364;9.999983905472805;-0.416861996935997;-0.4524050015264452;-0.45240499369934367;1.360139953844984e-09;0.5210385585297999;0.5210412990420032;0.9999948873072746
79.531594;0.8817315997374966;-0.0001722841345710294;-0.00019539703310758141;-0.45940752258586764;-0.5210337399682264;0.8682758152801153;1.000012780799452;9.999987218233512;-0.41686199698950255;-0.4524050015710734;-0.45240499370241444;1.31485643705787e-09;0.5210386285599398;0.5210413961588742;0.9999949676286259
79.541594;0.8817316594361241;-0.00017228416413426334;-0.00019539703756329564;-0.4594075226308653;-0.5210337399877781;0.8682758235355419;1.0000127237088634;9.999990508402714;-0.4168619970455221;-0.45240500161367647;-0.4524049937067775;1.2711807201329697e-09;0.5210386920391683;0.5210414914096233;0.9999950499184206
79.551594;0.8817317161415863;-0.00017228419497514836;-0.00019539704342252308;-0.45940752267563195;-0.5210337400056498;0.8682758318087572;1.0000126628210693;9.999993768799413;-0.4168619971038179;-0.45240500165433406;-0.4524049937124246;1.229224049136197e-09;0.5210387490521422;0.521041584563588;0.9999951339412535
79.561594;0.881731769581514;-0.00017228422708565923;-0.0001953970507438063;-0.459407522720007;-0.5210337400216389;0.8682758402483028;1.0000125981907688;9.999996992182941;-0.41686199716412886;-0.4524050016930927;-0.4524049937193828;1.1890913243017356e-09;0.5210387997460507;0.5210416754677085;0.9999952193831356
79.571594;0.8817318195378859;-0.000172284260428341;-0.00019539705957576466;-0.4594075227638605;-0.5210337400355455;0.8682758490209715;1.000012529825015;10.000000170756518;-0.41686199722619727;-0.4524050017299597;-0.4524049937276963;1.1508570800656383e-09;0.5210388442773469;0.5210417640366575;0.9999953058059726
79.581594;0.8817318657213629;-0.000172284294934562;-0.00019539706998226498;-0.4594075228071018;-0.5210337400471678;0.8682758583148448;1.0000124576943952;10.000003296559575;-0.4168619972897643;-0.45240500176490156;-0.45240499373742843;1.1145398066740721e-09;0.5210388827573803;0.5210418501662789;0.9999953927397884
79.591594;0.881731907675675;-0.00017228433053166945;-0.00019539708205075382;-0.45940752284969505;-0.5210337400563048;0.8682758682481018;1.000012381774105;10.000006362096148;-0.4168619973545458;-0.45240500179785187;-0.4524049937486761;1.0801001726362138e-09;0.5210389152665706;0.5210419336767952;0.9999954798194012
79.601594;0.8817319447719911;-0.00017228436719450327;-0.00019539709588681906;-0.45940752289164943;-0.5210337400627659;0.8682758787738262;1.0000123021188372;10.000009360651193;-0.4168619974202306;-0.4524050018287112;-0.45240499376158105;1.0474640778905802e-09;0.5210389419060031;0.5210420143490276;0.9999955667817875
79.611594;0.8817319762763968;-0.00017228440498453756;-0.00019539711159314657;-0.4594075229329888;-0.5210337400663821;0.8682758896606712;1.0000122188950984;10.000012287109726;-0.4168619974865033;-0.4524050018573599;-0.452404993776342;1.0165474350216552e-09;0.5210389628294608;0.521042092007311;0.9999956533695212
79.621594;0.8817320014708503;-0.00017228444404048462;-0.00019539712923362485;-0.45940752297372506;-0.521033740067015;0.8682759005513628;1.00001213233571;10.00001513831889;-0.41686199755307163;-0.45240500188369825;-0.45240499379320087;9.87262073499233e-10;0.5210389782679523;0.5210421665808149;0.9999957393100439
79.631594;0.8817320197643183;-0.0001722844845369619;-0.00019539714882976566;-0.4594075230138382;-0.5210337400645539;0.868275911058669;1.000012042694243;10.000017912310838;-0.41686199761968573;-0.45240500190768174;-0.45240499381239063;9.595159676359621e-10;0.5210389885335183;0.52104223810071;0.9999958243177905
79.641594;0.8817320306858432;-0.00017228452665974992;-0.00019539717040607937;-0.459407523053257;-0.5210337400588895;0.868275920870807;1.0000119502150489;10.000020607444583;-0.41686199768613347;-0.45240500192930694;-0.4524049938340882;9.332153703753554e-10;0.5210389939957732;0.5210423066480584;0.9999959080487395
79.651594;0.8817320337958826;-0.00017228457059739963;-0.00019539719402541776;-0.4594075230918701;-0.5210337400499121;0.8682759298237106;1.0000118551132682;10.00002322164287;-0.4168619977522208;-0.45240500194855815;-0.4524049938584028;9.082605374162528e-10;0.5210389950795493;0.5210423723010941;0.9999959901316203
79.661594;0.8817320286787167;-0.00017228461652532738;-0.0001953972197692877;-0.45940752312956146;-0.5210337400375497;0.868275937884806;1.000011757583797;10.000025752363351;-0.41686199781776706;-0.452405001965376;-0.45240499388539385;8.84549297216332e-10;0.5210389922512422;0.5210424350964785;0.9999960702754429
79.671594;0.8817320150275176;-0.0001722846645882427;-0.0001953972476907644;-0.4594075231662183;-0.5210337400217727;0.8682759450858714;1.0000116577673652;10.000028198381822;-0.41686199788262096;-0.4524050019796732;-0.4524049939151037;8.619984848927004e-10;0.5210389859640088;0.5210424950173216;0.9999961482600823
79.681594;0.8817319926802765;-0.00017228471489173523;-0.0001953972777948671;-0.4594075232017204;-0.5210337400025603;0.868275951465891;1.0000115556737252;10.000030561870027;-0.41686199794666506;-0.45240500199136746;-0.45240499394757955;8.405617668326108e-10;0.5210389766186554;0.5210425520197319;0.9999962238425242
79.691594;0.8817319615700645;-0.0001722847675115548;-0.00019539731004998402;-0.4594075232359421;-0.5210337399798892;0.8682759570071419;1.0000114511786602;10.000032848857007;-0.41686199800980217;-0.4524050020004117;-0.45240499398287065;8.202192009568143e-10;0.5210389645308073;0.5210426060499813;0.9999962967618176
79.701594;0.8817319216566923;-0.0001722848225185488;-0.0001953973443907995;-0.45940752326874207;-0.5210337399537388;0.86827596160728;1.0000113440840763;10.000035068346097;-0.41686199807196267;-0.45240500200682326;-0.45240499402102746;8.009451752390232e-10;0.5210399499019419;0.5210436570290097;0.9999963668240781
79.711594;0.8817318728791133;-0.00017228487999700797;-0.00019539738071179218;-0.45940752329994256;-0.5210337399240698;0.868275965156183;1.0000112341609795;10.000037230842711;-0.4168619981331288;-0.45240500201069983;-0.4524049940621122;7.826905940854469e-10;0.5210399328605758;0.5210437048591038;0.9999964339688128
79.721594;0.8817318151594971;-0.00017228494003326535;-0.00019539741887731333;-0.4594075233293243;-0.5210337398907982;0.8682759676166152;1.000011121164774;10.00003934698043;-0.4168619981933404;-0.4524050020121984;-0.4524049941061996;7.653944577602268e-10;0.5210399135243541;0.5210437494691275;0.9999964982225789
79.731594;0.8817317484445782;-0.00017228500268116345;-0.00019539745873970837;-0.459407523356647;-0.521033739853798;0.8682759690125124;1.0000110048342585;10.000041427066334;-0.4168619982526697;-0.45240500201148487;-0.4524049941533539;7.490006901210552e-10;0.5210398919907906;0.5210437908358543;0.999996559540655
79.741594;0.8817316727374169;-0.00017228506794552943;-0.00019539750014709544;-0.45940752338167856;-0.5210337398129367;0.8682759693990835;1.0000108849055542;10.000043481172778;-0.41686199831117526;-0.4524050020087059;-0.4524049942035981;7.33461864047886e-10;0.5210398683120183;0.5210438289517354;0.9999966177426314
79.751594;0.8817315881387814;-0.00017228513579217958;-0.00019539754294485313;-0.4594075234042173;-0.521033739768123;0.8682759688550544;1.0000107611520757;10.000045518886827;-0.4168619983688725;-0.4524050020040014;-0.4524049942569047;7.187341369506223e-10;0.5210398425239415;0.5210438637934796;0.9999966725888199
79.761594;0.8817314949025882;-0.0001722852061478015;-0.00019539758698778947;-0.4594075234240994;-0.521033739719319;0.8682759674504049;1.0000106333906174;10.00004754906153;-0.41686199842574073;-0.4524050019975229;-0.45240499431320347;7.047728532442573e-10;0.521039814683159;0.5210438953236595;0.9999967238175795
79.771594;0.8817313934308352;-0.00017228527889380532;-0.00019539763216480394;-0.45940752344118285;-0.521033739666531;0.8682759652039685;1.000010501456078;10.000049580054704;-0.4168619984817445;-0.45240500198943057;-0.45240499437237613;6.915407333328198e-10;0.5210397848608841;0.5210439234944859;0.9999967711509022
79.781594;0.8817312841573833;-0.0001722853538916869;-0.00019539767839503024;-0.4594075234553218;-0.5210337396098016;0.8682759620975786;1.0000103652654968;10.000051619886959;-0.4168619985368369;-0.452405001979883;-0.45240499443425153;6.790207544813261e-10;0.5210397531087183;0.5210439482330391;0.9999968143787508
79.791594;0.881731167416774;-0.00017228543101597716;-0.00019539772557899027;-0.45940752346637115;-0.5210337395491871;0.8682759581543656;1.0000102249508072;10.000053675653358;-0.4168619985909386;-0.4524050019690411;-0.4524049944986222;6.672136441065909e-10;0.5210397194410041;0.5210439694179188;0.9999968534424208
79.801594;0.8817310434429813;-0.00017228551014899734;-0.0001953977735647274;-0.4594075234742128;-0.5210337394847459;0.8682759534873807;1.0000100808833225;10.000055752881655;-0.416861998643913;-0.4524050019570629;-0.4524049945652728;6.561347803029799e-10;0.5210396838521407;0.5210439868865602;0.999996888416562
79.811594;0.8817309124274029;-0.00017228559116273332;-0.00019539782217427838;-0.4594075234787622;-0.5210337394165545;0.8682759482246469;1.0000099336221788;10.000057856201993;-0.4168619986955711;-0.45240500194407973;-0.452404994634009;6.458191037700475e-10;0.5210396463360526;0.5210440004781823;0.9999969194647658
79.821594;0.8817307744984723;-0.00017228567392621542;-0.000195397871260982;-0.4594075234799536;-0.5210337393447144;0.8682759423817639;1.0000097838967732;10.00005999045886;-0.4168619987457056;-0.45240500193018257;-0.4524049947046841;6.363000960213531e-10;0.5210396068904165;0.5210440100520972;0.9999969468522203
79.831594;0.8817306296844953;-0.00017228575832136894;-0.00019539792073302835;-0.4594075234777368;-0.5210337392693393;0.8682759358457545;1.0000096325288539;10.000062160401265;-0.4168619987941273;-0.4524050019154357;-0.45240499477721063;6.275684530320405e-10;0.5210395655066703;0.5210440154876577;0.999996970951457
79.841594;0.8817304779314779;-0.0001722858442336626;-0.00019539797052614538;-0.4594075234720801;-0.5210337391905557;0.868275928465567;1.0000094802860424;10.000064369620839;-0.416861998840679;-0.45240500189990435;-0.45240499485154595;6.195702194347286e-10;0.5210395221337737;0.5210440167155659;0.9999969921764721
79.851594;0.8817303191473806;-0.00017228593152530066;-0.00019539802057141916;-0.45940752346297176;-0.5210337391085095;0.8682759201040623;1.0000093278018554;10.00006662002948;-0.41686199888523157;-0.4524050018836662;-0.45240499492766023;6.122456958700628e-10;0.5210394766417257;0.5210440137468124;0.9999970109219639
79.861594;0.8817301532602915;-0.00017228602002759082;-0.0001953980707756246;-0.4594075234504269;-0.5210337390233588;0.8682759106193257;1.000009175587795;10.000068911480426;-0.41686199892768216;-0.4524050018667954;-0.4524049950055123;6.05547408555627e-10;0.5210394288368833;0.5210440066469868;0.9999970275999788
79.871594;0.8817299802809279;-0.00017228610955647073;-0.00019539812100880858;-0.4594075234345097;-0.5210337389352732;0.8682758998736247;1.000009024069226;10.000071241306104;-0.41686199896795373;-0.45240500184934046;-0.4524049950850375;5.994321168417886e-10;0.5210393785235597;0.521043995461298;0.9999970427135363
79.881594;0.8817298003397722;-0.00017228619993144993;-0.0001953981711168427;-0.4594075234153611;-0.5210337388444366;0.8682758877889523;1.000008873571893;10.000073604733899;-0.4168619990059943;-0.4524050018313222;-0.45240499516614335;5.938599961655435e-10;0.5210393255432438;0.5210439801556876;0.9999970568625656
79.891594;0.8817296136709638;-0.00017228629099225428;-0.00019539822094665705;-0.45940752339319607;-0.5210337387510415;0.8682758743530641;1.0000087242882851;10.000075996333209;-0.41686199904177756;-0.45240500181276133;-0.4524049952486993;5.887904336482347e-10;0.5210392697693156;0.5210439606327567;0.9999970707006745
79.901594;0.8817294205552915;-0.000172286382615315;-0.00019539827035324023;-0.4594075233682576;-0.5210337386552845;0.8682758595721958;1.0000085763206379;10.000078410957975;-0.4168619990752771;-0.45240500179370413;-0.4524049953325262;5.841781708814137e-10;0.5210392111152458;0.5210439367850977;0.9999970849016623
79.911594;0.8817292212873716;-0.00017228647471841961;-0.00019539831919361842;-0.45940752334077606;-0.5210337385573767;0.8682758434623765;1.0000084297812537;10.000080843617312;-0.41686199910643823;-0.452405001774213;-0.45240499541742146;5.799889162665973e-10;0.5210391495705414;0.5210439085278803;0.999997100120952
79.921594;0.8817290161737373;-0.0001722865672378049;-0.00019539836732307522;-0.4594075233109588;-0.5210337384575465;0.868275826084474;1.0000082848463978;10.000083289492192;-0.4168619991352084;-0.4524050017543501;-0.452404995503196;5.761961290509622e-10;0.5210390852259913;0.5210438758115707;0.9999971169254172
79.931594;0.8817288055087651;-0.0001722866601072617;-0.0001953984146013095;-0.45940752327899176;-0.521033738356019;0.8682758075764686;1.0000081417080178;10.000085744344323;-0.4168619991615814;-0.45240500173417975;-0.4524049955896816;5.727451632015277e-10;0.5210390182805767;0.5210438386346757;0.9999971357463867
79.941594;0.8817285895450763;-0.00017228675327058863;-0.00019539846090962433;-0.4594075232450398;-0.5210337382529916;0.8682757881535242;1.0000080004873335;10.000088204509224;-0.41686199918559086;-0.4524050017137726;-0.4524049956767311;5.695451495097322e-10;0.5210389490246992;0.5210437970435103;0.9999971568944612
79.951594;0.8817283685109745;-0.0001722868466993587;-0.00019539850615609005;-0.4594075232092521;-0.5210337381486335;0.8682757680393063;1.000007861249805;10.000090666282858;-0.4168619992072844;-0.4524050016932001;-0.4524049957642248;5.66502168333957e-10;0.5210388777940071;0.5210437511051309;0.999997180614273
79.961594;0.8817281426626471;-0.00017228694039402777;-0.00019539855025728955;-0.45940752317177924;-0.521033738043099;0.8682757473802495;1.0000077241098473;10.000093124994878;-0.4168619992267106;-0.4524050016725275;-0.4524049958520706;5.635431235224027e-10;0.5210388049113744;0.5210437008986532;0.9999972071605149
79.971594;0.8817279123067329;-0.000172287034371744;-0.00019539859312004616;-0.4594075231327828;-0.5210337379365351;0.8682757262770795;1.0000075892464868;10.000095574814841;-0.41686199924392553;-0.452405001651824;-0.4524049959401999;5.606056561055002e-10;0.521038730643197;0.5210436465179332;0.999997236815773
79.981594;0.8817276777696929;-0.0001722871286333489;-0.00019539863463820966;-0.4594075230924324;-0.5210337378290804;0.8682757049177624;1.000007456804698;10.000098009746539;-0.4168619992590219;-0.4524050016311825;-0.45240499602856;5.576163151752251e-10;0.5210386552026453;0.5210435880520708;0.9999972698080066
79.991594;0.8817274393768418;-0.00017228722313070456;-0.00019539867469569631;-0.4594075230509109;-0.5210337377208701;0.8682756836373671;1.0000073268240282;10.000100424394684;-0.4168619992721356;-0.4524050016107214;-0.4524049961171001;5.544904805545078e-10;0.5210385787842656;0.5210435256166268;0.9999973062346376
80.001594;0.8817271974882731;-0.00017228731777503583;-0.00019539871316424917;-0.45940752300842025;-0.5210337376120577;0.868275662870716;1.0000071992223833;10.000102813954756;-0.4168619992834;-0.4524050015905534;-0.45240499620576324;5.51144445720837e-10;0.5210385015799719;0.5210434594184392;0.9999973460622871
80.011594;0.8817269525266557;-0.00017228741246834211;-0.00019539874990040246;-0.45940752296516413;-0.5210337375028365;0.8682756431137818;1.0000070737962605;10.000105174100936;-0.41686199929290146;-0.4524050015707567;-0.45240499629448877;5.474941270228546e-10;0.5210384237706918;0.5210433897380881;0.9999973891811292
80.021594;0.8817267049487142;-0.00017228750712108194;-0.0001953987847537561;-0.4594075229213281;-0.5210337373934306;0.8682756248858156;1.0000069502518816;10.00010750080445;-0.41686199930066786;-0.45240500155138375;-0.45240499638322024;5.434495558654973e-10;0.5210383455165399;0.5210433168690711;0.9999974355030795
80.031594;0.8817264552343114;-0.00017228760167553722;-0.00019539881758817888;-0.4594075228770776;-0.5210337372840667;0.8682756086482;1.0000068282472787;10.000109790122302;-0.41686199930667267;-0.45240500153249147;-0.4524049964719224;5.389121949344968e-10;0.5210382669697203;0.521043241111232;0.9999974850223424
80.041594;0.8817262039315189;-0.00017228769614310938;-0.0001953988483070777;-0.4594075228325667;-0.5210337371749646;0.8682755947468408;1.000006707414556;10.000112038275008;-0.4168619993108595;-0.452405001514154;-0.4524049965605903;5.337771587919287e-10;0.5210381882825722;0.5210431628056496;0.9999975377596079
80.051594;0.881725951705635;-0.00017228779060656353;-0.00019539887686779834;-0.45940752278794417;-0.5210337370663467;0.8682755833957931;1.0000065873902622;10.000114241868138;-0.41686199931318246;-0.452405001496459;-0.4524049966492235;5.279456922587824e-10;0.5210381095763048;0.521043082346866;0.9999975936718983
80.061594;0.8817256993062478;-0.00017228788517583004;-0.0001953989032759388;-0.4594075227433597;-0.5210337369584392;0.8682755746759996;1.000006467850072;10.000116398080065;-0.41686199931362183;-0.4524050014795051;-0.4524049967377954;5.213267659590655e-10;0.5210380309436297;0.5210430001527163;0.9999976526304243
80.071594;0.8817254474245321;-0.00017228797995734598;-0.0001953989275687524;-0.45940752269897234;-0.5210337368514629;0.868275568571563;1.0000063484829984;10.00011850491933;-0.41686199931216655;-0.452405001463399;-0.4524049968262573;5.138176739482359e-10;0.5210379524999964;0.5210429166263836;0.9999977144677494
80.081594;0.8817251965946741;-0.00017228807506056712;-0.00019539894980310834;-0.4594075226549446;-0.5210337367456274;0.8682755650471905;1.0000062289231524;10.000120561289798;-0.41686199930879125;-0.452405001448246;-0.45240499691456343;5.05289355141803e-10;0.521037874378708;0.5210428321343165;0.999997779031559
80.091594;0.8817249472474203;-0.00017228817059801915;-0.0001953989700352637;-0.4594075226114181;-0.5210337366411377;0.8682755641065378;1.0000061087247647;10.000122566626317;-0.4168619993034479;-0.4524050014341359;-0.4524049970026816;4.955849493755158e-10;0.5210377966755925;0.5210427470058417;0.9999978461907817
80.101594;0.8817246998150884;-0.00017228826666673827;-0.0001953989882871398;-0.4594075225684947;-0.521033736538194;0.8682755657662465;1.0000059873894591;10.000124520417462;-0.4168619992960737;-0.45240500142113643;-0.45240499709060156;4.845275519930038e-10;0.5210377194190862;0.5210426615368806;0.9999979157918505
80.111594;0.8817244547796407;-0.0001722883633436558;-0.00019539900454678143;-0.4594075225262383;-0.5210337364369713;0.868275570012313;1.000005864403434;10.000126422238507;-0.41686199928661066;-0.45240500140929407;-0.45240499717835797;4.71949944588329e-10;0.5210376425750786;0.5210425759753295;0.999997987615812
80.121594;0.8817242126339689;-0.00017228846070364455;-0.00019539901880717884;-0.4594075224846939;-0.5210337363376104;0.8682755768340743;1.0000057392780182;10.00012827267545;-0.41686199927502415;-0.4524050013986324;-0.45240499726604455;4.577252340565647e-10;0.52103756607241;0.5210424905271245;0.9999980613921541
80.131594;0.8817239738010816;-0.00017228855883499864;-0.00019539903109330416;-0.45940752244391386;-0.5210337362402467;0.8682755862473018;1.0000056115997198;10.000130074139364;-0.41686199926130507;-0.45240500138915013;-0.45240499735380146;4.4175766683931496e-10;0.5210374898253044;0.5210424053887565;0.9999981368524669
80.141594;0.8817237385833699;-0.00017228865782537294;-0.00019539904147909264;-0.4594075224039583;-0.5210337361450613;0.8682755982513838;1.0000054810453531;10.000131829868707;-0.41686199924547274;-0.4524050013808298;-0.4524049974417868;4.2396340112371245e-10;0.5210374137461109;0.5210423207242079;0.9999982137624103
80.151594;0.8817235071627469;-0.00017228875773456163;-0.00019539905009678159;-0.45940752236486865;-0.5210337360523035;0.8682756128141607;1.000005347365902;10.000133541869948;-0.4168619992275853;-0.45240500137363626;-0.4524049975301407;4.0428314819192953e-10;0.5210373377593195;0.5210422365790432;0.9999982918856464
80.161594;0.8817232796694944;-0.0001722888585841133;-0.0001953990571147125;-0.4594075223266558;-0.5210337359622573;0.8682756298992687;1.00000521041122;10.000135210460687;-0.4168619992077454;-0.4524050013674945;-0.45240499761894265;3.826945608074777e-10;0.5210372618152379;0.5210421528608157;0.9999983709234188
80.171594;0.8817230563049575;-0.00017228896034591067;-0.00019539906270283676;-0.45940752228930265;-0.5210337358751973;0.8682756495191285;1.0000050701574912;10.000136835360745;-0.4168619991861033;-0.4524050013622774;-0.4524049977081873;3.592042429376491e-10;0.521037185911059;0.5210420694300942;0.9999984505268558
80.181594;0.8817228374322761;-0.00017228906292233689;-0.0001953990670098349;-0.45940752225276127;-0.5210337357913828;0.8682756717993807;1.0000049266775077;10.000138416165733;-0.41686199916284306;-0.4524050013578214;-0.4524049977978023;3.338487133683113e-10;0.5210371100991587;0.5210419861717227;0.9999985303491701
80.191594;0.8817226235645647;-0.00017228916614686252;-0.00019539907015332875;-0.4594075222169622;-0.5210337357110644;0.8682756969515766;1.0000047801175833;10.000139951991017;-0.4168619991381372;-0.45240500135395345;-0.45240499788768196;3.067027055887835e-10;0.521037034451808;0.5210419029860996;0.9999986100489766
80.201594;0.8817224152310629;-0.0001722892698100747;-0.00019539907223158128;-0.4594075221818417;-0.5210337356344727;0.8682757251584199;1.0000046307248567;10.000141441515883;-0.4168619991121066;-0.45240500135049616;-0.4524049979777036;2.7787188288288604e-10;0.521036959005741;0.521041819776088;0.9999986892473365
80.211594;0.8817222128210205;-0.00017228937369066297;-0.00019539907333957445;-0.45940752214735847;-0.5210337355617904;0.8682757565234451;1.0000044788728226;10.000142883708332;-0.4168619990848141;-0.4524050013472507;-0.45240499806774404;2.4747795061387237e-10;0.5210368837342171;0.521041736469163;0.9999987674706661
80.221594;0.8817220165556348;-0.00017228947757299537;-0.00019539907355666276;-0.45940752211347397;-0.5210337354931361;0.8682757911037439;1.0000043250391768;10.000144278378022;-0.41686199905627985;-0.45240500134400363;-0.45240499815770496;2.156528945051502e-10;0.521036808568248;0.521041653033041;0.9999988441484267
80.231594;0.8817218265493456;-0.00017228958125246614;-0.00019539907292746844;-0.4594075220801292;-0.5210337354285756;0.8682758289393716;1.0000041697548263;10.00014562600332;-0.41686199902651294;-0.45240500134057093;-0.4524049982475147;1.8254130594247738e-10;0.521036733426115;0.5210415694651784;0.9999989187188669
80.241594;0.8817216428199875;-0.00017228968454067827;-0.00019539907147286177;-0.4594075220472574;-0.521033735368144;0.8682758700756578;1.0000040135527624;10.000146927503494;-0.4168619989955414;-0.4524050013368438;-0.4524049983371077;1.4829941212348805e-10;0.5210366582294453;0.5210414857928756;0.9999989907590182
80.251594;0.8817214652627993;-0.00017228978726251302;-0.00019539906921959145;-0.45940752201480595;-0.5210337353118631;0.8682759145616312;1.0000038569258087;10.000148184477618;-0.41686199896341164;-0.45240500133279415;-0.4524049984264103;1.1307897329641514e-10;0.5210365829429233;0.5210414020774103;0.9999990600314943
80.261594;0.8817212937162294;-0.00017228988924234448;-0.00019539906620929707;-0.4594075219827329;-0.521033735259738;0.8682759624026107;1.000003700315131;10.000149399125153;-0.4168619989301788;-0.4524050013284302;-0.4524049985153414;7.700400818682463e-11;0.52103650760642;0.5210413183781822;0.9999991264092415
80.271594;0.8817211281173414;-0.0001722899903018325;-0.00019539906246565655;-0.4594075219509977;-0.5210337352117271;0.8682760135356112;1.000003544132474;10.000150573768243;-0.4168619988959057;-0.4524050013237524;-0.45240499860382305;4.0163698362463626e-11;0.5210364323057988;0.5210412346943198;0.9999991897360185
