time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.281594;0.8817209685768076;-0.0001722900902680974;-0.0001953990579590029;-0.45940752191955975;-0.5210337351677329;0.8682760678509198;1.0000033887809443;10.000151711054047;-0.4168619988606433;-0.452405001318752;-0.45240499869178835;2.6221484858845187e-12;0.5210363571067416;0.5210411509565767;0.9999992497512871
80.291594;0.881720815307189;-0.000172290188980794;-0.00019539905261183708;-0.45940752188837325;-0.5210337351276422;0.8682761252335306;1.0000032346516528;10.000152814306976;-0.4168619988244009;-0.4524050013134315;-0.4524049987791793;-3.55738680315492e-11;0.5210362820013182;0.5210410670756277;0.9999993061101701
80.301594;0.8817206685159857;-0.00017229028631023314;-0.00019539904632800438;-0.45940752185738726;-0.52103373509137;0.8682761856388764;1.0000030820882222;10.000153886892035;-0.41686199878714375;-0.45240500130782185;-0.4524049988659425;-7.439688762744808e-11;0.5210362069060697;0.521040982967572;0.9999993584378479
80.311594;0.8817205283464442;-0.00017229038217155538;-0.00019539903901557315;-0.45940752182654;-0.5210337350588684;0.8682762491616546;1.0000029313117893;10.000154931661976;-0.4168619987488105;-0.4524050013019922;-0.45240499895203123;-1.1384000967350403e-10;0.521036131708405;0.5210408985353471;0.9999994063494018
80.321594;0.8817203948799837;-0.00017229047651215666;-0.00019539903059533447;-0.4594075217957479;-0.5210337350301231;0.8682763160107215;1.0000027823484674;10.000155951471012;-0.4168619987093333;-0.45240500129604466;-0.45240499903741727;-1.539049850874317e-10;0.5210360563165218;0.5210408136479955;0.9999994494200155
80.331594;0.8817202681641108;-0.00017229056929861126;-0.00019539902100701085;-0.4594075217649232;-0.5210337350051333;0.868276386421172;1.000002635011313;10.00015694976853;-0.4168619986686603;-0.45240500129009903;-0.4524049991221085;-1.945736959580181e-10;0.5210359806961274;0.5210407281473646;0.9999994872029248
80.341594;0.8817201482082196;-0.00017229066051500472;-0.0001953990102183006;-0.4594075217340017;-0.521033734983893;0.868276460592015;1.000002488938748;10.000157930590017;-0.4168619986267702;-0.45240500128428873;-0.45240499920615634;-2.357757540917807e-10;0.5210359048998033;0.5210406419004399;0.9999995193224636
80.351594;0.8817200349677438;-0.0001722907501470589;-0.00019539899822552083;-0.4594075217029387;-0.5210337349663898;0.8682765386396906;1.0000023436778267;10.000158898202717;-0.4168619985836654;-0.4524050012787708;-0.45240499928963723;-2.7738345483715964e-10;0.5210358290562705;0.5210405548564373;0.9999995455368026
80.361594;0.8817199283549885;-0.00017229083815926036;-0.00019539898504437867;-0.4594075216716989;-0.521033734952605;0.8682766205779857;1.0000021987556569;10.000159856673601;-0.41686199853935;-0.4524050012737134;-0.4524049993726085;-3.192365323729766e-10;0.5210357533020613;0.5210404670485339;0.9999995657521057
80.371594;0.8817198282569152;-0.0001722909245031565;-0.0001953989706859136;-0.4594075216402625;-0.5210337349425097;0.8682767063781953;1.0000020537068892;10.000160809331224;-0.41686199849382743;-0.4524050012692603;-0.452404999455057;-3.6115905828019346e-10;0.5210356777359156;0.521040378590052;0.999999580015369
80.381594;0.8817197345482191;-0.00017229100916262303;-0.00019539895513741456;-0.4594075216086243;-0.5210337349360794;0.8682767960436569;1.0000019081173877;10.000161757987705;-0.41686199844711486;-0.4524050012655139;-0.4524049995368755;-4.0295882961767317e-10;0.5210356024378883;0.5210402897071439;0.9999995884647486
80.391594;0.8817196471090245;-0.00017229109217999926;-0.0001953989383836983;-0.45940752157677284;-0.5210337349333078;0.8682768896243616;1.000001761653332;10.000162702348705;-0.4168619983992437;-0.45240500126255556;-0.45240499961787867;-4.4443315885649916e-10;0.5210355274842605;0.5210402007257633;0.9999995912927954
80.401594;0.881719565820294;-0.0001722911736211177;-0.00019539892044490923;-0.45940752154468284;-0.5210337349342159;0.868276987200155;1.0000016140150494;10.000163639925114;-0.416861998350252;-0.45240500126046596;-0.4524049996978437;-4.85379750464127e-10;0.5210354529570741;0.5210401119857879;0.9999995887469413
80.411594;0.8817194905072946;-0.0001722912535302364;-0.00019539890139639261;-0.45940752151233427;-0.5210337349388573;0.8682770888422776;1.0000014649094606;10.000164566279363;-0.416861998300182;-0.45240500125930994;-0.45240499977655063;-5.255938077655112e-10;0.5210353789759713;0.5210400237794821;0.9999995811040618
80.421594;0.8817194208795516;-0.00017229133192467498;-0.00019539888136966066;-0.45940752147971997;-0.5210337349473207;0.8682771945388139;1.0000013141016018;10.000165475901277;-0.4168619982490796;-0.45240500125911953;-0.4524049998538018;-5.648649750750222e-10;0.5210353057169209;0.5210399363543169;0.999999568623723
80.431594;0.8817193565388446;-0.000172291408805793;-0.00019539886053679577;-0.4594075214468345;-0.521033734959719;0.8682773041458521;1.0000011614591804;10.000166363627368;-0.4168619981969883;-0.4524050012599024;-0.45240499992942773;-6.02994036861879e-10;0.5210352334241468;0.5210398499119874;0.9999995515273353
80.441594;0.8817192970172404;-0.00017229148416904937;-0.00019539883909228673;-0.4594075214136616;-0.5210337349761458;0.8682774174271026;1.0000010069165821;10.000167225506617;-0.41686199814395;-0.45240500126164557;-0.45240500000330003;-6.39815536292399e-10;0.5210351624054684;0.5210397645864265;0.9999995300170251
80.451594;0.8817192417964013;-0.00017229155802371934;-0.00019539881723912783;-0.4594075213801652;-0.5210337349966309;0.8682775341224607;1.0000008503952007;10.000168058498783;-0.4168619980900379;-0.4524050012643068;-0.45240500007534645;-6.752168382623176e-10;0.5210350929663502;0.5210396804537737;0.999999504289092
80.461594;0.8817191903796415;-0.00017229163041019966;-0.00019539879517430306;-0.4594075213463114;-0.5210337350211288;0.8682776539749096;1.0000006917941406;10.000168859609726;-0.41686199803539126;-0.4524050012678274;-0.45240500014554014;-7.091558873796627e-10;0.5210350253364397;0.5210395975715872;0.9999994745254072
80.471594;0.8817191424192825;-0.0001722917013899573;-0.00019539877308935347;-0.4594075213121107;-0.5210337350495234;0.8682777767362293;1.000000531064397;10.000169625654697;-0.41686199798021367;-0.4524050012721578;-0.45240500021387214;-7.416565656937051e-10;0.521034959668621;0.5210395160043344;0.9999994408945909
80.481594;0.8817190977632025;-0.00017229177102368363;-0.00019539875118296715;-0.4594075212776166;-0.5210337350816451;0.8682779021605719;1.00000036822617;10.000170353796152;-0.4168619979247655;-0.45240500127726924;-0.4524050002803465;-7.727667655995317e-10;0.521034896082325;0.5210394358144214;0.9999994035478813
80.491594;0.881719056374477;-0.00017229183937623858;-0.00019539872966314618;-0.4594075212428854;-0.5210337351172911;0.8682780299540499;1.0000002033230433;10.000171041782485;-0.4168619978693676;-0.4524050012831456;-0.45240500034498315;-8.025147782326544e-10;0.521034834680416;0.521039357028885;0.999999362632767
80.501594;0.8817190182363204;-0.00017229190652888335;-0.00019539870873895308;-0.45940752120796297;-0.521033735156221;0.8682781597052053;1.000000036443411;10.000171687819247;-0.4168619978143871;-0.45240500128977373;-0.4524050004078038;-8.309095148752795e-10;0.5210347755304671;0.5210392796253888;0.9999993183437326
80.511594;0.8817189833460886;-0.00017229197254825922;-0.00019539868860706175;-0.4594075211728908;-0.5210337351981534;0.8682782908820607;0.9999998677467071;10.00017229079842;-0.4168619977602091;-0.45240500129714584;-0.4524050004688235;-8.579657193131309e-10;0.5210347186522347;0.5210392035464049;0.9999992709260941
80.521594;0.8817189517828663;-0.0001722920374375718;-0.00019539866943671738;-0.45940752113769784;-0.5210337352427903;0.8682784229284218;0.999999697392754;10.000172850517611;-0.4168619977072036;-0.4524050013052598;-0.452405000528053;-8.837113841536365e-10;0.521034664033229;0.5210391286838293;0.9999992206577113
80.531594;0.8817189237545764;-0.0001722921011366087;-0.0001953986513562718;-0.45940752110238975;-0.521033735289862;0.8682785553859184;0.9999995254596898;10.00017336705667;-0.41686199765567883;-0.4524050013141158;-0.45240500058550115;-9.08185635821213e-10;0.5210346116295707;0.5210390548333684;0.99999916792902
80.541594;0.8817188995513325;-0.0001722921635578881;-0.00019539863445185922;-0.4594075210669612;-0.521033735339164;0.868278687946354;0.9999993519382656;10.000173839624942;-0.4168619976058511;-0.45240500132372674;-0.4524050006411745;-9.31441025425823e-10;0.5210345613289723;0.5210389817003486;0.9999991133288545
80.551594;0.8817188794387408;-0.00017229222460339862;-0.00019539861878683777;-0.45940752103142174;-0.5210337353905582;0.8682788204353048;0.9999991768066138;10.000174266049065;-0.4168619975578457;-0.45240500133412115;-0.45240500069508166;-9.535340177736904e-10;0.5210345129397127;0.5210389089565683;0.9999990575724969
80.561594;0.8817188635705218;-0.0001722922841581446;-0.0001953986044206262;-0.45940752099581683;-0.5210337354439408;0.8682789528053552;0.9999990000890733;10.000174643108103;-0.4168619975117016;-0.4524050013453265;-0.452405000747263;-9.74500367534348e-10;0.5210344662502068;0.5210388362663221;0.9999990013432604
80.571594;0.8817188519537426;-0.00017229234207730233;-0.00019539859141524447;-0.4594075209602357;-0.5210337354992125;0.8682790851739068;0.9999988218198338;10.00017496691583;-0.4168619974673934;-0.45240500135736267;-0.4524050007978164;-9.943451080816477e-10;0.5210344211137851;0.5210387632765157;0.9999989451935609
80.581594;0.8817188444890252;-0.00017229239817858748;-0.00019539857983721226;-0.4594075209248036;-0.5210337355562676;0.8682792178460029;0.9999986420030887;10.00017523323087;-0.41686199742488367;-0.45240500137023787;-0.4524050008468679;-1.0130742977311644e-09;0.5210343774938193;0.5210386896147611;0.9999988895271511
80.591594;0.8817188410533444;-0.00017229245225056105;-0.0001953985697440902;-0.45940752088966785;-0.521033735614997;0.8682793512482962;0.999998460606029;10.00017543782204;-0.41686199738415286;-0.45240500138393047;-0.45240500089453894;-1.030738904889129e-09;0.5210343354684532;0.5210386149225226;0.9999988346068264
80.601594;0.881718841538948;-0.00017229250406876752;-0.00019539856116421574;-0.45940752085497766;-0.5210337356752816;0.8682794858270859;0.9999982775435525;10.000175576469188;-0.416861997345184;-0.4524050013983626;-0.45240500094096586;-1.0474367441302141e-09;0.5210342952298488;0.5210385389261479;0.9999987805464515
80.611594;0.881718845840211;-0.00017229255340616673;-0.00019539855410668987;-0.4594075208208713;-0.5210337357369822;0.8682796220412236;0.9999980927050853;10.000175644528953;-0.416861997307938;-0.45240500141338424;-0.4524050009863042;-1.0632828931857618e-09;0.521034257067238;0.5210384614647637;0.9999987273200107
80.621594;0.881718853831399;-0.0001722926000344595;-0.00019539854859389845;-0.45940752078747893;-0.5210337357999488;0.8682797604358201;0.9999979060144454;10.000175636286682;-0.41686199727235546;-0.4524050014287883;-0.452405001030691;-1.0783924497564828e-09;0.5210342213280323;0.5210383824265904;0.999998674819956
80.631594;0.8817188653503426;-0.00017229264372357764;-0.00019539854466948036;-0.4594075207549194;-0.5210337358640401;0.8682799016285926;0.9999977174308894;10.000175544544591;-0.4168619972383899;-0.452405001444348;-0.45240500107422976;-1.0928719818494978e-09;0.5210341883944949;0.5210383016748504;0.9999986229372793
80.641594;0.8817188801974731;-0.00017229268424412165;-0.00019539854236980762;-0.4594075207233017;-0.5210337359291253;0.8682800461598196;0.9999975268955863;10.000175361279581;-0.4168619972060356;-0.45240500145984697;-0.4524050011170116;-1.106807987086328e-09;0.5210341586616803;0.5210382190380916;0.9999985716292876
80.651594;0.88171889815951;-0.00017229272137692347;-0.000195398541685114;-0.4594075206927428;-0.5210337359950661;0.8682801943597369;0.9999973343099984;10.000175078976856;-0.41686199717531663;-0.4524050014750887;-0.4524050011591318;-1.1202705433286106e-09;0.5210341324778963;0.5210381343712334;0.9999985209558062
80.661594;0.881718919022287;-0.00017229275493484933;-0.00019539854254158756;-0.4594075206633654;-0.5210337360616921;0.8682803463492871;0.999997139557078;10.000174691064359;-0.4168619971462543;-0.4524050014898989;-0.4524050012006908;-1.1333263658195278e-09;0.5210341100932835;0.5210380476197871;0.9999984710776278
80.671594;0.8817189425252326;-0.00017229278477909622;-0.00019539854481772067;-0.4594075206352826;-0.5210337361287951;0.8682805021233834;0.9999969424780342;10.00017419164918;-0.4168619971188527;-0.4524050015041321;-0.4524050012417861;-1.1460366782663262e-09;0.5210340916609065;0.5210379588046385;0.9999984222263658
80.681594;0.8817189683069033;-0.00017229281081430643;-0.00019539854837610294;-0.45940752060861123;-0.5210337361961659;0.8682806616075605;0.9999967428108153;10.000173576047606;-0.4168619970931035;-0.45240500151767965;-0.4524050012824897;-1.1584586672065495e-09;0.5210340772436846;0.5210378679518878;0.999998374679441
80.691594;0.8817189959336336;-0.00017229283297637944;-0.0001953985530941897;-0.45940752058348777;-0.5210337362636389;0.8682808246809413;0.999996540211692;10.000172841397127;-0.4168619970689877;-0.45240500153046687;-0.45240500132282774;-1.1706736689886045e-09;0.5210340668011376;0.5210377750353679;0.9999983287538081
80.701594;0.8817190249911018;-0.00017229285122781897;-0.00019539855888613196;-0.45940752056004763;-0.5210337363311103;0.8682809912394526;0.9999963343776594;10.000171986106821;-0.4168619970464712;-0.4524050015424444;-0.452405001362792;-1.1827969424395762e-09;0.5210340601938677;0.5210376799685775;0.9999982847737572
80.711594;0.8817190551184881;-0.00017229286555734465;-0.00019539856569633112;-0.4594075205383883;-0.5210337363985362;0.8682811612643372;0.9999961251576107;10.000171009179459;-0.41686199702549737;-0.4524050015535777;-0.45240500140237033;-1.1949399280242379e-09;0.5210340572527112;0.521037582655581;0.9999982429963749
80.721594;0.881719085977316;-0.00017229287597188796;-0.00019539857346502175;-0.45940752051855865;-0.5210337364659297;0.8682813347898101;0.9999959125513388;10.000169910177018;-0.4168619970059787;-0.4524050015638372;-0.45240500144156304;-1.2071885630052268e-09;0.5210340579131916;0.5210374830308112;0.9999982035599749
80.731594;0.8817191172524892;-0.00017229288247997502;-0.00019539858209433912;-0.45940752050057804;-0.5210337365333474;0.8682815117922063;0.9999956966248776;10.00016868917845;-0.41686199698780957;-0.45240500157319574;-0.4524050014803838;-1.219628190352298e-09;0.5210340622843694;0.5210373810443586;0.9999981665327601
80.741594;0.8817191486306665;-0.00017229288508779453;-0.0001953985914351493;-0.4594075204844534;-0.5210337366008476;0.8682816921117656;0.9999954774775931;10.000167346406487;-0.41686199697087634;-0.4524050015816335;-0.4524050015188484;-1.2323537174389661e-09;0.5210340705673656;0.5210372766598271;0.9999981320315106
80.751594;0.8817191797121823;-0.0001722928838174072;-0.00019539860129642934;-0.45940752047017475;-0.5210337366684452;0.8682818754720746;0.9999952552719846;10.00016588162641;-0.4168619969550355;-0.452405001589142;-0.45240500155695346;-1.2454422996932323e-09;0.5210340829706722;0.5210371698757535;0.9999981002735701
80.761594;0.8817192100100244;-0.00017229287871806548;-0.00019539861147581868;-0.4594075204577002;-0.5210337367361043;0.8682820615604889;0.9999950302287551;10.000164294054011;-0.4168619969400917;-0.45240500159573527;-0.4524050015946718;-1.258941569698559e-09;0.5210340997146664;0.5210370607322001;0.9999980715254849
80.771594;0.8817192390852375;-0.0001722928698593713;-0.00019539862179729204;-0.45940752044695327;-0.5210337368037591;0.868282250056581;0.9999948026036279;10.000162583182616;-0.41686199692580095;-0.45240500160145997;-0.45240500163197805;-1.2728916593728992e-09;0.5210341210185448;0.5210369493112296;0.9999980460662403
80.781594;0.8817192666453435;-0.00017229285733605734;-0.00019539863213660112;-0.45940752043784105;-0.5210337368713297;0.8682824406133023;0.9999945726809504;10.00016074906596;-0.4168619969118908;-0.4524050016063875;-0.4524050016688692;-1.2873454264238755e-09;0.5210341470414421;0.5210368357149504;0.9999980241934292
80.791594;0.881719292503701;-0.00017229284127762975;-0.00019539864242798952;-0.4594075204302783;-0.5210337369387328;0.8682826328994;0.9999943407757511;10.000158791690135;-0.41686199689808295;-0.45240500161060054;-0.4524050017053668;-1.3023745764696207e-09;0.5210341778484676;0.5210367200214213;0.9999980061846547
80.801594;0.8817193165064328;-0.00017229282183212348;-0.00019539865264059259;-0.45940752042420396;-0.5210337370058797;0.8682828266573194;0.9999941072442251;10.00015671092139;-0.41686199688411363;-0.4524050016141805;-0.4524050017415166;-1.3180636908012384e-09;0.5210342134104319;0.5210366022795597;0.9999979922640209
80.811594;0.881719338505608;-0.0001722927991479856;-0.00019539866275441515;-0.4594075204195929;-0.5210337370726711;0.8682830216753383;0.9999938724200579;10.000154507048405;-0.4168619968697518;-0.45240500161718283;-0.4524050017773837;-1.3344845989256522e-09;0.5210342536185599;0.5210364825371152;0.9999979826689314
80.821594;0.881719358352706;-0.00017229277337487748;-0.00019539867278818492;-0.4594075204164495;-0.5210337371389936;0.8682832177423248;0.9999936364958437;10.000152181171304;-0.4168619968548237;-0.4524050016196322;-0.45240500181304033;-1.3516667409538672e-09;0.5210342982988926;0.5210363608646589;0.9999979776951664
80.831594;0.8817193759394301;-0.0001722927446639566;-0.00019539868282479833;-0.45940752041479077;-0.521033737204716;0.8682834146665819;0.9999933995537664;10.000149735457747;-0.41686199683922803;-0.4524050016215552;-0.4524050018485555;-1.3695891305471951e-09;0.5210343472239606;0.5210362374072388;0.9999979776302148
80.841594;0.8817193912969037;-0.00017229271316702218;-0.0001953986929711693;-0.45940752041463745;-0.5210337372696918;0.8682836122927128;0.9999931617170179;10.000147173236236;-0.4168619968229226;-0.45240500162300123;-0.4524050018839763;-1.3882022699498203e-09;0.5210344001361047;0.5210361124428844;0.9999979827149139
80.851594;0.8817194046545079;-0.00017229267903328958;-0.0001953987033175896;-0.45940752041600685;-0.5210337373337713;0.8682838104642895;0.9999929231999014;10.000144498709385;-0.41686199680590835;-0.45240500162405;-0.45240500191930716;-1.4074630839082302e-09;0.5210344567688704;0.5210359863796296;0.9999979931737175
80.861594;0.8817194164160725;-0.00017229264239601154;-0.00019539871394562707;-0.4594075204188979;-0.5210337373968071;0.8682840089791684;0.9999926842895368;10.000141716387974;-0.41686199678822433;-0.4524050016248189;-0.4524050019545105;-1.4273507157322354e-09;0.5210345168491234;0.5210358597051176;0.9999980092285159
80.871594;0.8817194271385836;-0.0001722926033665964;-0.00019539872492484045;-0.45940752042328825;-0.5210337374586516;0.868284207568282;0.9999924453690273;10.000138830837761;-0.4168619967699298;-0.4524050016254479;-0.4524050019895274;-1.447860291353094e-09;0.5210345800944693;0.5210357329447122;0.9999980311141953
80.881594;0.8817194375276025;-0.00017229256204903475;-0.00019539873627047943;-0.4594075204291484;-0.5210337375191636;0.8682844059078594;0.9999922069135958;10.000135847121568;-0.41686199675107855;-0.45240500162607106;-0.45240500202428796;-1.4689949841327062e-09;0.5210346462315115;0.5210356066537272;0.9999980591048298
80.891594;0.8817194483912325;-0.0001722925185611369;-0.00019539874792588732;-0.4594075204364501;-0.5210337375782221;0.8682846036451521;0.9999919694455924;10.000132771319327;-0.416861996731714;-0.45240500162680575;-0.45240500205870726;-1.4907580913444718e-09;0.5210347150276063;0.5210354813997187;0.9999980934903749
80.901594;0.8817194605762267;-0.0001722924730324218;-0.0001953987598012201;-0.45940752044516214;-0.5210337376357237;0.8682848003810211;0.9999917334995029;10.000129610441451;-0.41686199671187835;-0.45240500162775016;-0.45240500209269274;-1.5131381164080643e-09;0.521034786294137;0.5210353576777623;0.9999981345020786
80.911594;0.8817194749178836;-0.0001722924255799267;-0.00019539877181251624;-0.4594075204552463;-0.5210337376915555;0.8682849956426165;0.9999914995802681;10.000126371864498;-0.41686199669162616;-0.452405001628974;-0.45240500212616885;-1.5360938640043382e-09;0.5210348598718524;0.5210352358241593;0.9999981822528737
80.921594;0.8817194921870657;-0.00017229237630296359;-0.00019539878387719073;-0.4594075204666563;-0.5210337377455763;0.8682851889278169;0.9999912681093999;10.000123062652998;-0.4168619966710361;-0.4524050016305134;-0.4524050021590778;-1.5595528594316386e-09;0.5210349356429773;0.5210351160283417;0.9999982367388842
80.931594;0.8817195130411714;-0.00017229232529772677;-0.00019539879590287632;-0.45940752047933653;-0.5210337377976324;0.8682853797683064;0.9999910393990671;10.000119689307418;-0.4168619966501978;-0.4524050016323914;-0.45240500219133956;-1.5834282319925684e-09;0.5210350135552748;0.5210349984110101;0.999998297872791
80.941594;0.8817195380282519;-0.000172292272655626;-0.0001953988078047825;-0.45940752049322126;-0.5210337378475758;0.8682855677013971;0.9999908136848245;10.000116258524136;-0.41686199662918527;-0.4524050016346439;-0.4524050022228179;-1.607641158390699e-09;0.5210350936313782;0.5210348830930426;0.9999983654913605
80.951594;0.8817195676492785;-0.0001722922184438095;-0.00019539881951454813;-0.45940752050823225;-0.5210337378952512;0.8682857522134555;0.9999905911848508;10.000112778355717;-0.41686199660805057;-0.45240500163732467;-0.45240500225333563;-1.6321328818750038e-09;0.521035175969868;0.5210347702303179;0.9999984393446386
80.961594;0.8817196023904005;-0.00017229216269859746;-0.0001953988309609854;-0.45940752052426764;-0.521033737940484;0.868285932748359;0.9999903721109216;10.00010925817066;-0.4168619965868321;-0.4524050016404886;-0.4524050022827102;-1.6568611395067651e-09;0.521035260741184;0.5210346599920397;0.9999985191160403
80.971594;0.8817196426983678;-0.00017229210544057752;-0.0001953988420597006;-0.45940752054120504;-0.5210337379831066;0.8682861087210871;0.9999901566071846;10.000105707572802;-0.4168619965655601;-0.45240500164417746;-0.4524050023107555;-1.6817850108386316e-09;0.5210353481579173;0.5210345524941488;0.9999986044663989
80.981594;0.8817196889658477;-0.00017229204668520412;-0.00019539885272556274;-0.4594075205589232;-0.5210337380230006;0.8682862795460017;0.9999899446981447;10.000102135937151;-0.41686199654425626;-0.4524050016484299;-0.4524050023372565;-1.7068589021552372e-09;0.5210354384091339;0.5210344477656225;0.9999986950895922
80.991594;0.8817197415300092;-0.00017229198643426314;-0.00019539886289188943;-0.45940752057730017;-0.5210337380601074;0.868286444754669;0.999989736325042;10.000098552402852;-0.4168619965229205;-0.45240500165330827;-0.4524050023619644;-1.7320408957554786e-09;0.521035531596321;0.5210343457873164;0.9999987907861047
81.001594;0.8817198006623467;-0.00017229192466262184;-0.00019539887252140813;-0.4594075205961847;-0.5210337380944154;0.868286604118099;0.9999895314398815;10.000094965364244;-0.41686199650151506;-0.45240500165889486;-0.4524050023846269;-1.7572997571136059e-09;0.5210356277058305;0.5210342465429751;0.9999988914831207
81.011594;0.8817198665545558;-0.00017229186130980517;-0.00019539888160338115;-0.4594075206153949;-0.5210337381259396;0.8682867576590949;0.9999893300675917;10.000091381876427;-0.41686199647997196;-0.45240500166525877;-0.45240500240501674;-1.7826175763464782e-09;0.5210357266091282;0.5210341500243427;0.999998997185553
81.021594;0.8817199392825491;-0.00017229179627157343;-0.00019539889013900553;-0.4594075206347563;-0.521033738154705;0.8682869055476624;0.9999891322764025;10.000087807900734;-0.4168619964582281;-0.45240500167243997;-0.45240500242292914;-1.8079890172057496e-09;0.5210358280837989;0.5210340562153777;0.9999991079497345
81.031594;0.8817200187460394;-0.00017229172940499843;-0.00019539889811725792;-0.45940752065412316;-0.5210337381807412;0.8682870479482184;0.9999889381174265;10.000084249441032;-0.4168619964362526;-0.45240500168045555;-0.4524050024381623;-1.8334212630071364e-09;0.521035931849812;0.521033965093529;0.999999223867124
81.041594;0.8817201046509816;-0.00017229166055940628;-0.00019539890550417888;-0.4594075206733533;-0.521033738204074;0.8682871849332237;0.9999887476327123;10.000080713442909;-0.41686199641403204;-0.4524050016893041;-0.45240500245051746;-1.8589395735654364e-09;0.5210360376068813;0.5210338766400666;0.9999993450200558
81.051594;0.8817201965982413;-0.0001722915896044431;-0.00019539891226352465;-0.4594075206922883;-0.5210337382247172;0.8682873164664766;0.9999885608832175;10.000077208179246;-0.4168619963915383;-0.45240500169895803;-0.45240500245981813;-1.8845976081139023e-09;0.5210361450722398;0.5210337908383922;0.999999471433374
81.061594;0.8817202941830895;-0.00017229151643536684;-0.00019539891837874594;-0.4594075207107662;-0.5210337382426762;0.8682874423473868;0.9999883779455648;10.000073743803785;-0.4168619963687286;-0.45240500170935416;-0.4524050024659163;-1.9104833628372757e-09;0.5210362539994939;0.5210337076589009;0.9999996030346663
81.071594;0.8817203969928277;-0.00017229144096730023;-0.00019539892384951723;-0.45940752072863694;-0.5210337382579717;0.8682875621465173;0.9999881989415949;10.000070332206603;-0.41686199634556725;-0.45240500172040465;-0.45240500246867904;-1.9367008116628215e-09;0.521036364154874;0.5210336270368287;0.9999997396842597
81.081594;0.8817205045928617;-0.00017229136313151355;-0.00019539892866549992;-0.45940752074575714;-0.5210337382706569;0.8682876752707428;0.9999880240853775;10.000066985411035;-0.416861996322033;-0.4524050017320233;-0.4524050024679869;-1.963335929111776e-09;0.5210364752733471;0.5210335488477356;0.9999998812443333
81.091594;0.88172061660046;-0.00017229128287550867;-0.00019539893277314247;-0.4594075207619688;-0.521033738280805;0.8682877811289075;0.9999878536784067;10.000063714042666;-0.4168619962981264;-0.452405001744133;-0.45240500246375415;-1.990448820104585e-09;0.52103658703646;0.5210334728948804;1.000000027561313
81.101594;0.8817207327799255;-0.0001722912001557685;-0.00019539893606910458;-0.4594075207770863;-0.5210337382884895;0.8682878792257548;0.9999876880462308;10.00006052692523;-0.41686199627388015;-0.45240500175665044;-0.45240500245594845;-2.0180945926438173e-09;0.521036699087831;0.5210333989203255;1.0000001784005583
81.111594;0.8817208530625998;-0.0001722911149299074;-0.00019539893842657516;-0.45940752079090236;-0.5210337382937744;0.8682879691498315;0.9999875274540518;10.000057431161672;-0.4168619962493517;-0.4524050017694797;-0.45240500244459564;-2.046328474010741e-09;0.5210368110677615;0.5210333266402585;1.0000003333886385
81.121594;0.8817209774984442;-0.00017229102715696044;-0.0001953989397227256;-0.4594075208031981;-0.5210337382966996;0.8682880505704934;0.9999873720837485;10.00005443234675;-0.41686199622461395;-0.45240500178251586;-0.4524050024297627;-2.075193637721899e-09;0.5210369226295246;0.5210332557692875;1.000000491929959
81.131594;0.8817211062068546;-0.00017229093679413434;-0.00019539893984541092;-0.45940752081375147;-0.5210337382972808;0.8682881232637434;0.9999872220931729;10.000051534672734;-0.416861996199748;-0.4524050017956318;-0.4524050024115263;-2.10472328915402e-09;0.5210370334159289;0.521033185990455;1.0000006531789623
81.141594;0.8817212393186605;-0.0001722908437882036;-0.00019539893868039863;-0.4594075208223547;-0.5210337382955332;0.8682881871066135;0.9999870776685792;10.000048740776979;-0.4168619961748227;-0.45240500180867294;-0.45240500238996034;-2.1349422087061503e-09;0.5210371430251052;0.5210331169155787;1.0000008161522762
81.151594;0.8817213768772492;-0.00017229074806823582;-0.00019539893610086368;-0.459407520828843;-0.521033738291483;0.8682882420762301;0.9999869390257758;10.000046051983604;-0.416861996149874;-0.4524050018214885;-0.4524050023651513;-2.165853240027947e-09;0.5210372510158774;0.521033048097858;1.000000979885934
81.161594;0.8817215187827636;-0.00017229064955611958;-0.00019539893197481766;-0.45940752083311587;-0.5210337382851588;0.8682882882932288;0.9999868064256716;10.000043468638252;-0.4168619961249018;-0.45240500183396176;-0.4524050023372017;-2.1974290661637457e-09;0.5210373569593719;0.5210329790876677;1.000001143516061
81.171594;0.8817216648673754;-0.00017229054820634002;-0.00019539892618495986;-0.4594075208351303;-0.521033738276586;0.8682883260598309;0.9999866801807736;10.00004098933593;-0.41686199609988395;-0.4524050018460023;-0.4524050023062094;-2.2296191800037455e-09;0.521037460478762;0.521032909510527;1.000001306280232
81.181594;0.8817218150122204;-0.00017229044404543502;-0.00019539891864204845;-0.4594075208348681;-0.5210337382657766;0.8682883558591197;0.9999865605412221;10.000038610070032;-0.41686199607478913;-0.4524050018575175;-0.452405002272257;-2.262363423401085e-09;0.5210375612301977;0.5210328391416506;1.000001467500458
81.191594;0.881721969134855;-0.0001722903371725157;-0.00019539890927106182;-0.45940752083230174;-0.52103373825271;0.8682883783145665;0.9999864475707552;10.000036325165041;-0.4168619960495716;-0.4524050018683943;-0.45240500223542374;-2.29559871162182e-09;0.5210376588726248;0.5210327679301728;1.0000016265960987
81.201594;0.8817221270834555;-0.00017229022772175667;-0.0001953988979893002;-0.4594075208273683;-0.5210337382373309;0.8682883941142797;0.9999863411961465;10.000034128945263;-0.4168619960241674;-0.45240500187849897;-0.452405002195808;-2.3292564199548443e-09;0.5210377531000747;0.5210326959538567;1.000001783120263
81.211594;0.8817222885960132;-0.0001722901158238715;-0.00019539888470211937;-0.45940752081995795;-0.5210337382195731;0.8682884039375943;0.9999862413557394;10.000032016343189;-0.41686199599851814;-0.4524050018876805;-0.4524050021535549;-2.363250105708007e-09;0.5210378437149397;0.5210326233549795;1.000001936759415
81.221594;0.8817224532924868;-0.00017229000159447937;-0.00019539886930200777;-0.4594075208099413;-0.5210337381993917;0.8682884084182346;0.9999861480785891;10.00002998266064;-0.4168619959725943;-0.4524050018957598;-0.45240500210887263;-2.3974576055626632e-09;0.5210379306684193;0.5210325503093923;1.0000020873066677
81.231594;0.8817226206437824;-0.00017228988514065397;-0.00019539885167936609;-0.4594075207972159;-0.5210337381767823;0.8682884081144948;0.9999860614355051;10.00002802334982;-0.41686199594639284;-0.452405001902523;-0.4524050020620117;-2.4317298342160504e-09;0.5210380140485724;0.521032476991552;1.000002234662955
81.241594;0.8817227899846423;-0.00017228976656640787;-0.00019539883176016902;-0.4594075207817348;-0.5210337381517745;0.8682884034505817;0.9999859814296578;10.000026134248532;-0.4168619959199177;-0.45240500190774136;-0.4524050020132251;-2.4659334691081553e-09;0.5210380940187237;0.5210324035121879;1.0000023787800687
81.251594;0.8817229605770563;-0.0001722896459706266;-0.00019539880953416266;-0.4594075207635274;-0.5210337381244153;0.8682883946641712;0.9999859079699202;10.000024312175295;-0.4168619958931687;-0.45240500191119715;-0.4524050019627437;-2.499978479279866e-09;0.5210381707264811;0.5210323299074229;1.0000025195234796
81.261594;0.881723131692338;-0.00017228952344682847;-0.00019539878505054774;-0.4594075207427185;-0.5210337380947705;0.868288381806385;0.9999858409499502;10.000022555519207;-0.4168619958661419;-0.45240500191269767;-0.452405001910772;-2.533810998718877e-09;0.5210382442558793;0.5210322562148935;1.0000026566178084
81.271594;0.8817233026777965;-0.00017228939909445679;-0.00019539875840286633;-0.45940752071951513;-0.5210337380629178;0.8682883648182931;0.9999857803021323;10.000020864506249;-0.4168619958388256;-0.4524050019120891;-0.45240500185747673;-2.5674064385746067e-09;0.5210383146487401;0.5210321825441704;1.0000027896953514
81.281594;0.881723472971282;-0.00017228927302579937;-0.0001953987297126504;-0.45940752069416413;-0.5210337380289173;0.8682883436650433;0.9999857259890871;10.000019240652763;-0.41686199581119177;-0.4524050019092679;-0.4524050018029684;-2.6007699634440212e-09;0.5210383819443218;0.5210321090707167;1.0000029183738255
81.291594;0.881723642104044;-0.0001722891453590444;-0.00019539869909763035;-0.4594075206669275;-0.5210337379927995;0.8682883184155099;0.99998567801027;10.000017685714546;-0.4168619957832023;-0.4524050019041784;-0.4524050017473132;-2.6339251533761297e-09;0.5210384461975485;0.5210320360024989;1.000003042349251
81.301594;0.881723809702228;-0.00017228901621268137;-0.00019539866663235452;-0.45940752063808526;-0.5210337379545958;0.8682882892139496;0.9999856364083448;10.000016201335347;-0.41686199575482547;-0.45240500189680566;-0.4524050016905757;-2.666898036138857e-09;0.5210385074737409;0.5210319635641898;1.0000031614140534
81.311594;0.8817239754620073;-0.00017228888569708044;-0.00019539863233813956;-0.4594075206079248;-0.5210337379143692;0.8682882562273359;0.9999856012469295;10.0000147892568;-0.41686199572604427;-0.45240500188717425;-0.4524050016328319;-2.699703571277277e-09;0.5210385658311822;0.5210318919688078;1.0000032753637538
81.321594;0.8817241391180064;-0.00017228875390819202;-0.00019539859620993418;-0.45940752057671047;-0.5210337378722218;0.8682882196132155;0.9999855726315784;10.00001345099204;-0.4168619956968589;-0.4524050018753539;-0.45240500157415137;-2.732335961529207e-09;0.5210386213010922;0.521031821383962;1.0000033838911855
81.331594;0.8817243003951621;-0.0001722886209501722;-0.00019539855823406756;-0.45940752054466794;-0.5210337378282783;0.868288179491358;0.9999855507739434;10.000012187311647;-0.41686199566729226;-0.4524050018614613;-0.4524050015145881;-2.7647741637158617e-09;0.5210386738749084;0.5210317519554875;1.0000034865322545
81.341594;0.8817244589650614;-0.00017228848696039997;-0.00019539851836712104;-0.45940752051199385;-0.5210337377826532;0.8682881359028418;0.9999855359960755;10.00001099854574;-0.4168619956374068;-0.4524050018456423;-0.4524050014541913;-2.7969984777984112e-09;0.5210387234986746;0.5210316838753932;1.000003582671993
81.351594;0.8817246144558295;-0.0001722883520955727;-0.00019539847652314343;-0.4594075204788628;-0.5210337377354363;0.8682880887734352;0.9999855286440648;10.00000988518347;-0.41686199560732046;-0.4524050018280427;-0.4524050013930123;-2.8289992001940427e-09;0.5210387700770437;0.5210316174196307;1.0000036715872271
81.361594;0.8817247664575798;-0.00017228821650278213;-0.0001953984326068351;-0.45940752044542477;-0.5210337376867069;0.8682880379699462;0.999985528978905;10.000008847896444;-0.41686199557719755;-0.45240500180880094;-0.4524050013310931;-2.8607648509546358e-09;0.5210388135010667;0.5210315529447658;1.0000037524889818
81.371594;0.8817249144737109;-0.00017228808031847446;-0.00019539838654416292;-0.4594075204118156;-0.521033737636536;0.8682879834314335;0.99998553712969;10.000007887628282;-0.4168619955472091;-0.4524050017880713;-0.4524050012684555;-2.892264555756342e-09;0.5210388536765053;0.5210314908528957;1.0000038245903404
81.381594;0.8817250579033314;-0.00017228794369263123;-0.00019539833829029874;-0.45940752037818133;-0.5210337375849786;0.8682879252164757;0.9999855531352668;10.000007005997263;-0.4168619955175018;-0.4524050017660398;-0.4524050012051195;-2.9234577787204597e-09;0.5210388905300413;0.5210314315257029;1.0000038872298356
81.391594;0.8817251961488151;-0.00017228780680798717;-0.00019539828785206117;-0.4594075203446887;-0.5210337375320793;0.8682878634413786;0.9999855769612448;10.000006204910566;-0.41686199548821457;-0.4524050017429057;-0.45240500114112586;-2.9543250348807474e-09;0.5210389240197725;0.5210313752920968;1.0000039399866036
81.401594;0.8817253287959844;-0.00017228766988368308;-0.00019539823530833987;-0.4594075203115069;-0.5210337374778954;0.8682877982469307;0.999985608422375;10.000005485458914;-0.4168619954594967;-0.4524050017188598;-0.45240500107652853;-2.9848771559295707e-09;0.5210389541541944;0.5210313224472827;1.0000039827095493
81.411594;0.8817254556725598;-0.00017228753315582596;-0.00019539818079870161;-0.4594075202787956;-0.5210337374225047;0.8682877298447058;0.9999856471594429;10.000004847283302;-0.4168619954314886;-0.45240500169408226;-0.45240500101137593;-3.015143293263056e-09;0.5210389809848446;0.5210312732523869;1.0000040154600616
81.421594;0.8817255766944452;-0.0001722873968415526;-0.00019539812448912295;-0.45940752024672965;-0.5210337373659836;0.8682876585606152;0.9999856927448374;10.000004288825584;-0.4168619954043033;-0.4524050016687468;-0.4524050009457139;-3.04517071483214e-09;0.5210390045654731;0.5210312279093385;1.0000040384016566
81.431594;0.8817256916813186;-0.00017228726112539412;-0.00019539806652860232;-0.4594075202155188;-0.521033737308387;0.8682875848509352;0.9999857447739086;10.000003808173238;-0.41686199537803276;-0.4524050016430318;-0.45240500087959545;-3.0750306278789426e-09;0.5210390249297543;0.521031186539467;1.0000040516846347
81.441594;0.8817258003165651;-0.00017228712616923576;-0.00019539800703216836;-0.45940752018537684;-0.5210337372497459;0.8682875092913366;0.9999858028568278;10.000003403585017;-0.41686199535276286;-0.4524050016171224;-0.4524050008130745;-3.1048103282790087e-09;0.521039042125225;0.5210311491691717;1.0000040554083673
81.451594;0.8817259021960733;-0.0001722869921225476;-0.0001953979461118639;-0.4594075201564732;-0.5210337371900795;0.8682874324868323;0.9999858665728988;10.000003073150111;-0.4168619953285781;-0.4524050015911757;-0.45240500074620105;-3.134600283561533e-09;0.5210390562514244;0.5210311157485872;1.0000040497112586
81.461594;0.8817259968781684;-0.0001722868591221179;-0.000195397883915987;-0.45940752012890923;-0.5210337371294038;0.868287354968364;0.9999859354466858;10.000002814711653;-0.41686199530554724;-0.4524050015652823;-0.4524050006790369;-3.1644859539857256e-09;0.5210390674544618;0.521031086195222;1.0000040349006616
81.471594;0.8817260839473444;-0.00017228672726894706;-0.00019539782063748452;-0.45940752010271557;-0.5210337370677305;0.8682872772098509;0.9999860089670807;10.000002626451451;-0.41686199528370455;-0.45240500153946567;-0.45240500061166156;-3.194544195632181e-09;0.5210390758949609;0.5210310604095375;1.0000040114385735
81.481594;0.8817261630815102;-0.00017228659661358315;-0.0001953977564994924;-0.45940752007787095;-0.5210337370050656;0.8682871997299997;0.9999860866351574;10.00000250690465;-0.41686199526303513;-0.4524050015137093;-0.45240500054415933;-3.2248502477438282e-09;0.5210390817007033;0.5210310382472829;1.0000039797870468
81.491594;0.8817262340605675;-0.00017228646718949175;-0.00019539769174482626;-0.45940752005434526;-0.5210337369414192;0.8682871231321281;0.9999861679774462;10.00000245452209;-0.4168619952434745;-0.45240500148798485;-0.4524050004766221;-3.2554961315319353e-09;0.5210390849272175;0.5210310194814088;1.0000039403430856
81.501594;0.8817262967391505;-0.00017228633905463296;-0.00019539762663651553;-0.45940752003212715;-0.5210337368768054;0.8682870480206304;0.9999862525299447;10.000002467737552;-0.41686199522493894;-0.4524050014622628;-0.45240500040917064;-3.2865996431638333e-09;0.5210390855774225;0.5210310038099173;1.0000038934966757
81.511594;0.8817263510752388;-0.0001722862122986221;-0.00019539756145944636;-0.4594075200112239;-0.521033736811237;0.8682869748697687;0.9999863398315155;10.00000254521377;-0.41686199520734873;-0.4524050014364997;-0.45240500034196385;-3.3182949151297393e-09;0.5210390836706874;0.521030990920504;1.0000038396359063
81.521594;0.8817263971787735;-0.0001722860870353995;-0.00019539749651335545;-0.4594075199916739;-0.5210337367447379;0.8682869039946973;0.9999864294178022;10.000002685587424;-0.4168619951906234;-0.45240500141064155;-0.4524050002751727;-3.350723252348972e-09;0.521039079272828;0.5210309805396982;1.000003779118184
81.531594;0.8817264352768464;-0.00017228596339368576;-0.00019539743209199973;-0.45940751997355306;-0.5210337366773631;0.8682868356512153;0.9999865208507432;10.000002886893363;-0.416861995174701;-0.45240500138465456;-0.452405000208942;-3.384021942981877e-09;0.5210390724535988;0.5210309724319451;1.00000371234785
81.541594;0.8817264656495661;-0.0001722858415083283;-0.00019539736847276498;-0.4594075199569373;-0.5210337366091938;0.8682867700853345;0.99998661378773;10.000003146469886;-0.41686199515958455;-0.4524050013585381;-0.45240500014337526;-3.418299037966908e-09;0.5210390632547807;0.5210309663674714;1.0000036399005785
81.551594;0.8817264886224272;-0.0001722857215166746;-0.00019539730593526577;-0.4594075199418669;-0.5210337365403045;0.8682867074530307;0.9999867080129157;10.000003461508477;-0.41686199514534805;-0.45240500133231554;-0.4524050000785497;-3.4536175037239253e-09;0.521039051704802;0.5210309620593919;1.0000035625112624
81.561594;0.8817265045745918;-0.0001722856035364018;-0.00019539724476589043;-0.4594075199283504;-0.5210337364707491;0.8682866477638158;0.9999868033936504;10.000003829488087;-0.4168619951320893;-0.4524050013060149;-0.45240500001453166;-3.4900038941156486e-09;0.5210390378189621;0.5210309591126566;1.0000034809095715
81.571594;0.8817265139228291;-0.00017228548763623865;-0.00019539718522264848;-0.45940751991638223;-0.52103373640059;0.8682865909108124;0.9999868997918098;10.000004247891885;-0.4168619951198821;-0.45240500127964667;-0.4524049999513713;-3.52746203827572e-09;0.5210390215778902;0.5210309570375637;1.0000033956617964
81.581594;0.8817265171024227;-0.00017228537384372485;-0.00019539712750200644;-0.45940751990594975;-0.5210337363299216;0.868286536707447;0.9999869969956585;10.000004713600207;-0.41686199510876026;-0.45240500125319977;-0.4524049998890872;-3.5659776494186817e-09;0.5210390029252977;0.521030955314206;1.0000033071269823
81.591594;0.8817265145710047;-0.00017228526217800331;-0.0001953970717284478;-0.4594075198970337;-0.5210337362588604;0.8682864849321489;0.9999870947250826;10.000005223097398;-0.4168619950987105;-0.4524050012266579;-0.4524049998276627;-3.6055091673202435e-09;0.5210389817987916;0.5210309534781494;1.0000032154820762
81.601594;0.8817265068130101;-0.000172285152671103;-0.00019539701794606216;-0.4594075198896045;-0.5210337361875176;0.8682864353576151;0.999987192713236;10.000005773359163;-0.41686199508965954;-0.45240500120001814;-0.45240499976705534;-3.645975462730253e-09;0.521038958197399;0.5210309511857133;1.0000031207218267
81.611594;0.8817264942985603;-0.00017228504537570362;-0.00019539696611380722;-0.45940751988361067;-0.5210337361159992;0.8682863877252406;0.9999872907975226;10.000006361978112;-0.4168619950814713;-0.4524050011732957;-0.45240499970721365;-3.6872608322617824e-09;0.5210389322377188;0.5210309482171291;1.0000030226655978
81.621594;0.8817264774007213;-0.00017228494037022942;-0.00019539691611981813;-0.45940751987895717;-0.5210337360444375;0.8682863417660038;0.9999873889083274;10.000006986549824;-0.41686199507395927;-0.4524050011465065;-0.45240499964809877;-3.729219609295907e-09;0.5210389041222092;0.5210309444440011;1.0000029210324954
81.631594;0.8817264563338789;-0.0001722848377621353;-0.0001953968678121302;-0.4594075198754873;-0.5210337359730053;0.868286297303521;0.9999874869959986;10.000007644536753;-0.41686199506691285;-0.4524050011196498;-0.4524049995896989;-3.771666487643109e-09;0.5210388740624081;0.521030939795291;1.0000028154984457
81.641594;0.881726431178847;-0.00017228473767063685;-0.00019539682102793127;-0.4594075198729914;-0.52103373590189;0.8682862543409268;0.9999875850268759;10.000008333616139;-0.4168619950601432;-0.4524050010927162;-0.4524049995320316;-3.814382841948664e-09;0.5210388422474181;0.521030934223805;1.000002705695829
81.651594;0.8817264019486191;-0.0001722846401921473;-0.00019539677559876205;-0.4594075198712482;-0.5210337358312518;0.868286213061661;0.99998768299294;10.00000905135235;-0.4168619950535263;-0.45240500106569614;-0.45240499947513463;-3.85714696466011e-09;0.5210388088369513;0.5210309276998893;1.0000025912535127
81.661594;0.8817263686093384;-0.000172284545396701;-0.00019539673134748143;-0.45940751987006445;-0.5210337357611978;0.868286173745686;0.9999877808708781;10.000009794195364;-0.416861995047015;-0.45240500103855874;-0.452404999419037;-3.899763388969539e-09;0.5210387739519337;0.5210309202171355;1.000002471877252
81.671594;0.8817263310927524;-0.00017228445334584313;-0.00019539668810915025;-0.4594075198692748;-0.5210337356917791;0.8682861366698881;0.9999878786286107;10.000010557378374;-0.41686199504061877;-0.4524050010112196;-0.45240499936374134;-3.942082059263875e-09;0.521038737691618;0.5210309117647587;1.0000023473869324
81.681594;0.8817262893508231;-0.00017228436408372362;-0.00019539664576033374;-0.45940751986873246;-0.5210337356230026;0.8682861020438328;0.9999879763087203;10.000011335580616;-0.4168619950343861;-0.4524050009835409;-0.4524049993092447;-3.984006414573233e-09;0.5210387001696724;0.5210309023087221;1.000002217691748
81.691594;0.8817262434260333;-0.00017228427763540474;-0.0001953966042277098;-0.4594075198683347;-0.5210337355548414;0.8682860699933616;0.9999880740647407;10.000012122833068;-0.41686199502840626;-0.452405000955352;-0.4524049992555603;-4.0254824108684026e-09;0.5210386615515429;0.5210308918124545;1.0000020827439327
81.701594;0.881726193477214;-0.00017228419404165225;-0.0001953965634678217;-0.4594075198680369;-0.5210337354872382;0.8682860405998634;0.9999881720982035;10.000012912143067;-0.4168619950228075;-0.45240500092645886;-0.4524049992027092;-4.066478896583119e-09;0.5210386220814069;0.5210308802458574;1.0000019425595643
81.711594;0.881726139713162;-0.00017228411338407996;-0.00019539652343969472;-0.459407519867826;-0.5210337354200938;0.8682860139475795;0.999988270579672;10.000013695990141;-0.4168619950177385;-0.4524050008966514;-0.4524049991506974;-4.106969406116623e-09;0.5210385820464006;0.521030867570598;1.0000017972610402
81.721594;0.8817260822957305;-0.00017228403577946447;-0.00019539648409853822;-0.4594075198677071;-0.5210337353532473;0.8682859901383134;0.9999883695907653;10.000014467323492;-0.41686199501334853;-0.4524050008657231;-0.45240499909950327;-4.14690413079313e-09;0.5210385416737999;0.5210308537316226;1.0000016470017519
81.731594;0.8817260213193798;-0.00017228396135998404;-0.00019539644539994937;-0.45940751986770845;-0.5210337352864853;0.8682859692976131;0.9999884691112652;10.00001521992727;-0.41686199500977666;-0.4524050008334853;-0.45240499904908504;-4.1861931905689885e-09;0.5210385010713569;0.5210308386512713;1.0000014919116433
81.741594;0.8817259568313075;-0.0001722838902480035;-0.00019539640730743672;-0.4594075198678771;-0.5210337352195787;0.8682859515863856;0.9999885690737266;10.000015947806073;-0.41686199500714666;-0.45240500079977664;-0.4524049989994016;-4.22472542239768e-09;0.5210384602677743;0.5210308222162332;1.0000013322009715
81.751594;0.8817258888218088;-0.00017228382254050036;-0.00019539636980873422;-0.45940751986827577;-0.5210337351522945;0.8682859372218203;0.9999886693937085;10.000016644282242;-0.4168619950055635;-0.45240500076447404;-0.4524049989504367;-4.262394110201068e-09;0.5210384192697245;0.5210308042659784;1.0000011682448455
81.761594;0.8817258172278778;-0.00017228375830945824;-0.00019539633293393132;-0.4594075198689782;-0.5210337350843883;0.8682859264960314;0.9999887699234261;10.000017301713676;-0.41686199500511534;-0.4524050007274837;-0.45240499890221414;-4.299106262882989e-09;0.5210383780795927;0.5210307846092977;1.0000010005859825
81.771594;0.8817257419555538;-0.0001722836975948612;-0.00019539629676864188;-0.45940751987005995;-0.5210337350156147;0.8682859197488613;0.999988870424788;10.000017912418542;-0.4168619950058806;-0.45240500068871076;-0.4524049988548016;-4.334773740629577e-09;0.5210383367047159;0.5210307630860567;1.000000829932386
81.781594;0.8817256628836955;-0.00017228364038752365;-0.00019539626143759046;-0.4594075198715931;-0.5210337349457487;0.8682859173180052;0.9999889706091156;10.000018469823292;-0.416861995007932;-0.45240500064805056;-0.4524049988082978;-4.369289347897511e-09;0.5210382951745991;0.5210307396308661;1.0000006570990259
81.791594;0.8817255798736563;-0.00017228358663035426;-0.00019539622705618497;-0.4594075198736289;-0.5210337348746101;0.8682859195010766;0.9999890701508914;10.000018968432997;-0.4168619950113318;-0.45240500060540884;-0.45240499876280693;-4.402517261781314e-09;0.5210382535347577;0.5210307142804604;1.0000004829299447
