time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
81.801594;0.8817254928074293;-0.0001722835362376606;-0.00019539619370443517;-0.4594075198761633;-0.5210337348020746;0.8682859264982828;0.9999891686572686;10.00001940346523;-0.4168619950161201;-0.452405000560707;-0.45240499871840956;-4.434317451666231e-09;0.5210382118097263;0.5210306871420339;1.0000003082948703
81.811594;0.8817254016247147;-0.0001722834891147278;-0.00019539616143900216;-0.4594075198791118;-0.5210337347280718;0.8682859383857032;0.999989265645583;10.000019771312223;-0.41686199502230004;-0.4524050005138781;-0.45240499867514183;-4.464580819858735e-09;0.5210381699942959;0.5210306583884311;1.0000001340959563
81.821594;0.8817253062846306;-0.0001722834451708834;-0.00019539613029574002;-0.4594075198823063;-0.5210337346525884;0.8682859551623934;0.999989360504792;10.0000200700461;-0.41686199502982446;-0.4524050004648929;-0.4524049986329993;-4.493240367999391e-09;0.5210381280859926;0.5210306282679275;0.9999999612395001
81.831594;0.8817252066883587;-0.00017228340430995145;-0.00019539610026787674;-0.45940751988551787;-0.5210337345756599;0.8682859767724234;0.9999894524973197;10.000020298970847;-0.41686199503859656;-0.4524050004137972;-0.45240499859197497;-4.520244655953413e-09;0.5210380861056605;0.5210305970701677;0.9999997906230073
81.841594;0.8817251027086684;-0.0001722833664021245;-0.00019539607129134576;-0.45940751988852047;-0.5210337344973441;0.8682860030916143;0.999989540865976;10.00002045787148;-0.4168619950484933;-0.45240500036071246;-0.4524049985521029;-4.545519020848495e-09;0.5210380441077529;0.5210305650808795;0.9999996231308893
81.851594;0.8817249942939177;-0.00017228333125922005;-0.0001953960432576813;-0.459407519891161;-0.5210337344177133;0.8682860339566884;0.9999896249527902;10.00002054715772;-0.4168619950593908;-0.45240500030579134;-0.4524049985134653;-4.568956798634546e-09;0.521038002190189;0.5210305325667042;0.9999994596002876
81.861594;0.881724881495165;-0.00017228329862877217;-0.00019539601604540003;-0.45940751989336487;-0.5210337343368602;0.8682860691802026;0.999989704268892;10.000020568765386;-0.4168619950711783;-0.4524050002491806;-0.4524049984761534;-4.5904415137411725e-09;0.5210379604567101;0.5210304997544263;0.9999993007806975
81.871594;0.8817247643979359;-0.00017228326822385794;-0.00019539598954741215;-0.459407519895101;-0.5210337342548673;0.8682861084881229;0.9999897785103808;10.000020526450468;-0.4168619950837655;-0.45240500019102603;-0.4524049984402214;-4.60986608632785e-09;0.5210379189336715;0.5210304668087089;0.9999991473367764
81.881594;0.8817246430270581;-0.00017228323976243112;-0.00019539596368242442;-0.4594075198963578;-0.5210337341717588;0.8682861514692087;0.9999898475036089;10.000020424698745;-0.41686199509707905;-0.4524050001314766;-0.4524049984056921;-4.62713077836672e-09;0.5210378775194532;0.5210304338529662;0.9999989999026163
81.891594;0.8817245172699173;-0.00017228321298841642;-0.00019539593839068274;-0.4594075198971171;-0.5210337340875034;0.8682861976446259;0.9999899111312476;10.000020267702459;-0.4168619951110598;-0.4524050000706588;-0.4524049983726131;-4.642123596347092e-09;0.5210378360110638;0.5210304009837271;0.9999988591329159
81.901594;0.8817243868529918;-0.00017228318769697885;-0.0001953959136169987;-0.45940751989733697;-0.5210337340020538;0.8682862466063778;0.9999899693190089;10.000020059641354;-0.41686199512566524;-0.45240500000865225;-0.45240499834108644;-4.654714625840787e-09;0.5210377941838967;0.5210303682250818;0.9999987256821528
81.911594;0.8817242514012653;-0.00017228316375868732;-0.00019539588929536452;-0.4594075198969706;-0.5210337339153706;0.8682862980677802;0.9999900220896921;10.000019804953844;-0.4168619951408532;-0.45240499994548666;-0.45240499831124764;-4.664788002011177e-09;0.5210377518688996;0.5210303355101473;0.9999986001242523
81.921594;0.8817241105526146;-0.00017228314111476017;-0.00019539586535229816;-0.4594075198959837;-0.5210337338274161;0.8682863517855249;0.9999900696102667;10.000019507850938;-0.416861995156554;-0.452404999881169;-0.45240499828325037;-4.672265579694753e-09;0.5210377089774467;0.5210303027564855;0.9999984829000224
81.931594;0.8817239640757635;-0.00017228311974350755;-0.00019539584172227365;-0.4594075198943404;-0.5210337337381519;0.8682864074653521;0.9999901121557988;10.000019172048965;-0.4168619951726596;-0.4524049998157285;-0.4524049982572662;-4.677084962965014e-09;0.5210376654789117;0.5210302699501186;0.9999983743353592
81.941594;0.8817238119507971;-0.0001722830996240638;-0.00019539581835806226;-0.4594075198919825;-0.5210337336475563;0.8682864647644879;0.9999901500127288;10.000018801130617;-0.41686199518903133;-0.4524049997492262;-0.45240499823346403;-4.679176443392625e-09;0.5210376213728424;0.5210302371517733;0.9999982746899232
81.951594;0.8817236543439979;-0.00017227661851384132;-0.00019538846614565507;-0.4594084995599363;-0.521034844642576;0.86828652336704;0.9999901834440152;10.000018399129619;-0.4168619952055122;-0.4524049996817184;-0.45240499821197705;-4.678468424727231e-09;0.5210375766675412;0.5210302044622233;0.9999981841755385
81.961594;0.8817234914858403;-0.00017227660087228098;-0.00019538844322893221;-0.45940849955588176;-0.5210348445493621;0.868286583015943;0.9999902127503932;10.000017970818444;-0.41686199522195055;-0.4524049996132327;-0.4524049981928933;-4.6748902460909846e-09;0.5210375313558057;0.5210301720089491;0.9999981029324353
81.971594;0.8817233235716209;-0.00017227658454376806;-0.00019538842051898965;-0.45940849955084967;-0.5210348444549092;0.868286643494976;0.9999902383078874;10.000017521270875;-0.4168619952382362;-0.45240499954378655;-0.45240499817626223;-4.668367516878008e-09;0.5210374854044154;0.5210301399389657;0.999998031039766
81.981594;0.8817231507739403;-0.0001722765696134134;-0.00019538839803999482;-0.45940849954481;-0.5210348443593162;0.8682867046254359;0.9999902605162974;10.000017055062107;-0.41686199525432976;-0.4524049994734184;-0.4524049981620854;-4.65883714443437e-09;0.5210374387744361;0.5210301084026567;0.9999979685737
81.991594;0.8817229733458839;-0.0001722765561410942;-0.00019538837584637915;-0.45940849953778473;-0.5210348442627293;0.8682867662690691;0.9999902797251314;10.00001657601578;-0.41686199527026474;-0.45240499940220835;-0.45240499815031077;-4.646270766754429e-09;0.5210373914505911;0.5210300775466113;0.9999979156076663
82.001594;0.8817227916637942;-0.00017227654415716447;-0.00019538835400783946;-0.4594084995298229;-0.5210348441653305;0.8682868283238023;0.9999902962417877;10.000016087544275;-0.4168619952861279;-0.45240499933027656;-0.4524049981408549;-4.630668576780885e-09;0.5210373434490139;0.5210300475037609;0.9999978721803703
82.011594;0.8817226061312263;-0.00017227653367505032;-0.00019538833259573996;-0.45940849952098517;-0.5210348440673185;0.868286890726358;0.9999903104367079;10.000015593052078;-0.4168619953020273;-0.4524049992577637;-0.45240499813363233;-4.612019101921946e-09;0.5210372947890998;0.5210300183815272;0.999997838295334
82.021594;0.8817224170872422;-0.00017227652468082802;-0.00019538831169232224;-0.45940849951134627;-0.5210348439688872;0.8682869534662577;0.9999903228058241;10.000015096145258;-0.41686199531806095;-0.45240499918480465;-0.45240499812857116;-4.590259425984394e-09;0.5210372454503827;0.5210299902783513;0.9999978138807981
82.031594;0.8817222248131166;-0.00017227651711910848;-0.000195388291412397;-0.4594084995009963;-0.5210348438702147;0.8682870165989787;0.9999903339152573;10.000014600662409;-0.41686199533429774;-0.452404999111505;-0.4524049981256185;-4.5652695173373025e-09;0.5210371953719203;0.5210299633150189;0.9999977987466167
82.041594;0.8817220295873665;-0.0001722765109063347;-0.00019538827190754363;-0.45940849949004403;-0.5210348437714679;0.8682870802305569;0.9999903443363032;10.000014110545761;-0.4168619953507741;-0.45240499903793063;-0.45240499812472673;-4.5369093179231936e-09;0.5210371444982772;0.5210299376570275;0.9999977926374181
82.051594;0.8817218317230251;-0.00017227650595104976;-0.00019538825335893386;-0.4594084994786288;-0.5210348436728002;0.8682871444872166;0.9999903546426517;10.000013629596427;-0.41686199536750734;-0.45240499896411956;-0.45240499812582546;-4.505079871745447e-09;0.5210370928088167;0.5210299135339016;0.999997795323658
82.061594;0.881721631537637;-0.00017227650215540335;-0.00019538823597227217;-0.45940849946691353;-0.5210348435743349;0.8682872095106564;0.9999903654127479;10.000013161441466;-0.4168619953845196;-0.4524049988901035;-0.4524049981288169;-4.469767519007539e-09;0.5210370403070791;0.5210298912290746;0.9999978066288463
82.071594;0.8817214293187104;-0.0001722764994237289;-0.00019538821996748575;-0.4594084994550448;-0.5210348434761771;0.868287275455481;0.9999903771581748;10.000012709635255;-0.4168619954018427;-0.45240499881592017;-0.45240499813360535;-4.431038520540868e-09;0.5210369870093657;0.5210298710192578;0.9999978263927239
82.081594;0.8817212253684277;-0.0001722764976926654;-0.00019538820555192187;-0.459408499443118;-0.5210348433784449;0.8682873424437039;0.9999903901953096;10.000012277727238;-0.41686199541949015;-0.45240499874162765;-0.4524049981401286;-4.388993732236945e-09;0.5210369329487126;0.5210298531035175;0.9999978544517171
82.091594;0.8817210200599077;-0.00017227649694223228;-0.00019538819288512745;-0.4594084994311737;-0.5210348432812834;0.868287410497151;0.9999904045947493;10.000011869343675;-0.4168619954374206;-0.45240499866733425;-0.45240499814835944;-4.343715668573869e-09;0.5210368781546595;0.5210298375698339;0.9999978906416257
82.101594;0.8817208138163729;-0.00017227649718189972;-0.000195388182068167;-0.45940849941919865;-0.5210348431848725;0.8682874795183547;0.9999904202849487;10.000011487810424;-0.41686199545553526;-0.4524049985932111;-0.45240499815829416;-4.295231633881654e-09;0.5210368226117504;0.5210298244198811;0.9999979347892384
82.111594;0.8817206070464512;-0.00017227649844754402;-0.00019538817316628357;-0.45940849940712003;-0.5210348430894414;0.8682875493399677;0.9999904372110038;10.000011135588604;-0.41686199547371877;-0.45240499851948834;-0.4524049981699484;-4.243511865163382e-09;0.5210367662609909;0.5210298136209313;0.9999979867579138
82.121594;0.8817204001092238;-0.00017227650079635934;-0.00019538816624369427;-0.45940849939482026;-0.5210348429952566;0.8682876197654041;0.9999904554053637;10.000010814168112;-0.4168619954918766;-0.45240499844645543;-0.4524049981833405;-4.188503936000544e-09;0.5210367090460107;0.5210298051312694;0.9999980465260894
82.131594;0.8817201933297448;-0.00017227650427210784;-0.00019538816138880969;-0.459408499382175;-0.5210348429025764;0.8682876905599641;0.9999904749425237;10.000010523836783;-0.4168619955099375;-0.4524049983744469;-0.45240499819845736;-4.130174689774208e-09;0.5210366509376242;0.5210297989068597;0.9999981141767116
82.141594;0.8817199870529822;-0.00017227650887140553;-0.00019538815871232186;-0.45940849936908296;-0.5210348428116118;0.8682877614342146;0.9999904958826533;10.000010263897828;-0.41686199552783304;-0.45240499830380465;-0.45240499821524327;-4.068534927557971e-09;0.5210365919115802;0.5210297949161063;0.9999981898150416
82.151594;0.8817197816784401;-0.00017227651456330642;-0.00019538815832604746;-0.4594084993554752;-0.5210348427225197;0.8682878320723122;0.9999905183014438;10.000010034306628;-0.4168619955454724;-0.4524049982348377;-0.4524049982336301;-4.003640718508348e-09;0.5210365319247842;0.521029793137693;0.999998273530843
82.161594;0.8817195776115204;-0.00017227652134528366;-0.00019538816032639377;-0.4594084993413088;-0.5210348426354194;0.8682879022167944;0.9999905423412114;10.000009836457826;-0.4168619955627392;-0.45240499816780133;-0.45240499825356956;-3.935576923222204e-09;0.5210364709319328;0.5210297935221221;0.9999983654437443
82.171594;0.8817193751815651;-0.00017227652925658058;-0.00019538816479057865;-0.45940849932656297;-0.5210348425503958;0.8682879717113733;0.9999905681967372;10.00000967172856;-0.41686199557950504;-0.4524049981029132;-0.45240499827502206;-3.864444466601222e-09;0.5210364089300641;0.5210297959498374;0.9999984657363328
82.181594;0.8817191746198748;-0.00017227653834148382;-0.00019538817178012672;-0.4594084993112371;-0.521034842467483;0.8682880404428522;0.9999905960752711;10.000009540299459;-0.4168619955956457;-0.4524049980403866;-0.452404998297922;-3.790359191654357e-09;0.5210363459812891;0.5210298002221851;0.9999985745790756
82.191594;0.8817189761139821;-0.00017227654862866945;-0.0001953881813404335;-0.459408499295336;-0.5210348423866676;0.8682881082755309;0.9999906261369071;10.000009441295456;-0.4168619956110577;-0.4524049979804345;-0.45240499832216935;-3.713446399892409e-09;0.5210362821749789;0.5210298060652795;0.9999986920483969
82.201594;0.8817187798697469;-0.00017227656014375873;-0.0001953881934960187;-0.4594084992788718;-0.5210348423079078;0.8682881750183575;0.9999906584554943;10.000009372857253;-0.4168619956256601;-0.4524049979232411;-0.4524049983476409;-3.633840490183705e-09;0.521036217571483;0.521029813101099;0.9999988181657953
82.211594;0.8817185861024128;-0.00017227657292718864;-0.00019538820825574116;-0.4594084992618926;-0.521034842231154;0.8682882403678107;0.9999906931352717;10.000009332195834;-0.4168619956393824;-0.45240499786893734;-0.4524049983741983;-3.5517077527690595e-09;0.521036152192199;0.5210298208243174;0.9999989529675931
82.221594;0.8817183950133888;-0.00017227658702921762;-0.0001953882256134279;-0.4594084992444863;-0.5210348421563686;0.8682883038659779;0.9999907304584235;10.000009316256538;-0.4168619956521547;-0.4524049978176038;-0.45240499840170545;-3.467258035710809e-09;0.5210360860273354;0.5210298286458476;0.9999990964984735
82.231594;0.8817182068380158;-0.00017227660248060256;-0.00019538824552341262;-0.4594084992267439;-0.5210348420835423;0.8682883649658556;0.9999907708140806;10.000009322373753;-0.41686199566390714;-0.4524049977692985;-0.4524049984300506;-3.3807199175401228e-09;0.5210360190295973;0.5210298359591566;0.999999248771549
82.241594;0.8817180218623313;-0.00017227661927487554;-0.0001953882678846724;-0.4594084992087209;-0.5210348420127167;0.8682884231304523;0.9999908145569414;10.000009348320836;-0.41686199567458915;-0.45240499772407583;-0.4524049984591478;-3.2923232269915708e-09;0.521035951133946;0.5210298421908156;0.9999994097368908
82.251594;0.8817178403111071;-0.0001722766373745025;-0.00019538829256170157;-0.45940849919042526;-0.5210348419440028;0.868288477831189;0.9999908620602794;10.000009392095263;-0.4168619956841925;-0.45240499768197445;-0.45240499848893306;-3.202309058322656e-09;0.5210358823131216;0.5210298468513331;0.9999995792536129
82.261594;0.8817176622663971;-0.00017227665671781258;-0.00019538831941473615;-0.45940849917183163;-0.5210348418775753;0.8682885284488288;0.9999909138048176;10.000009451867058;-0.4168619956927476;-0.45240499764298964;-0.45240499851936666;-3.1109335704608638e-09;0.521035812626276;0.521029849570251;0.9999997570765201
82.271594;0.8817174877799296;-0.00017227667721785952;-0.00019538834830370628;-0.45940849915289267;-0.521034841813641;0.8682885741667163;0.9999909702625281;10.000009526151832;-0.4168619957003162;-0.452404997607058;-0.452404998550421;-3.0184577453059325e-09;0.5210357422191452;0.5210298500978473;0.9999999428551776
82.281594;0.8817173170314718;-0.0001722766987693821;-0.00019538837907020828;-0.45940849913354775;-0.5210348417524047;0.868288613982841;0.9999910317193847;10.00000961409607;-0.41686199570700105;-0.4524049975740659;-0.45240499858206046;-2.9251289423571467e-09;0.5210356712706572;0.5210298482828308;1.0000001361055793
82.291594;0.8817171503408978;-0.00017227672127460316;-0.00019538841153146007;-0.45940849911373466;-0.5210348416940499;0.8682886468931337;0.9999910982548537;10.000009715579072;-0.4168619957129491;-0.45240499754387836;-0.45240499861422656;-2.831157868585315e-09;0.5210355999476737;0.5210298440425188;1.0000003361551006
82.301594;0.8817169880690984;-0.00017227674466603317;-0.0001953884454848246;-0.45940849909339365;-0.5210348416387373;0.8682886721023051;0.9999911698158758;10.00000983124443;-0.41686199571834265;-0.45240499751637475;-0.4524049986468212;-2.7367197838721068e-09;0.5210355284048904;0.5210298373300847;1.000000542167193
82.311594;0.8817168305092443;-0.00017227676889867356;-0.00019538848070577462;-0.4594084990724724;-0.5210348415866074;0.8682886890825761;0.9999912462279337;10.000009962551477;-0.416861995723395;-0.4524049974914502;-0.45240499867970496;-2.6419805468024884e-09;0.5210354567729772;0.5210298281057171;1.0000007532799926
82.321594;0.8817166778486984;-0.00017227679392130239;-0.00019538851696609863;-0.45940849905094366;-0.5210348415377795;0.8682886975027879;0.9999913271537155;10.000010111105684;-0.4168619957283443;-0.45240499746896795;-0.45240499871272166;-2.5471135143454064e-09;0.52103538511866;0.5210298163394967;1.000000968684791
82.331594;0.88171653021331;-0.0001722768196566432;-0.00019538855407666788;-0.45940849902880815;-0.5210348414923547;0.8682886972115756;0.9999914121315974;10.000010277628627;-0.4168619957334492;-0.4524049974487181;-0.4524049987457231;-2.452294428033109e-09;0.5210353134585207;0.5210298020257582;1.0000011875811357
82.341594;0.8817163876990833;-0.00017227684601161654;-0.00019538859190847992;-0.4594084990060675;-0.5210348414504253;0.8682886882915923;0.9999915007072391;10.000010461991277;-0.41686199573898775;-0.4524049974304343;-0.4524049987785804;-2.3576757283943435e-09;0.5210352418396369;0.5210297851572957;1.0000014091568594
82.351594;0.8817162503674656;-0.00017227687290844704;-0.00019538863039167235;-0.4594084989827;-0.5210348414120884;0.8682886710228904;0.9999915925463504;10.000010664026723;-0.4168619957452382;-0.4524049974138536;-0.4524049988111796;-2.2633656227387207e-09;0.5210351703737753;0.5210297656874863;1.0000016326107601
82.361594;0.8817161182626911;-0.00017227690029071046;-0.00019538866951914296;-0.4594084989586683;-0.5210348413774611;0.8682886457563874;0.9999916874591654;10.000010884034886;-0.4168619957524479;-0.45240499739876794;-0.45240499884340246;-2.1694450955373414e-09;0.5210350991785556;0.5210297435412027;1.0000018571557674
82.371594;0.8817159914218015;-0.00017227692809375657;-0.0001953887093320574;-0.45940849893394364;-0.5210348413466704;0.8682886128449009;0.9999917853262354;10.000011122952769;-0.41686199576083105;-0.45240499738504436;-0.45240499887511654;-2.0759987509535534e-09;0.5210350283213901;0.5210297186638418;1.000002082059173
82.381594;0.8817158698359463;-0.00017227695621550566;-0.0001953887498883695;-0.4594084989085126;-0.5210348413198213;0.868288572700467;0.9999918860162638;10.000011382396881;-0.4168619957705734;-0.4524049973726224;-0.45240499890618574;-1.9831084255908627e-09;0.5210349578393288;0.5210296910715503;1.0000023067335333
82.391594;0.8817157534362614;-0.00017227698450620382;-0.0001953887912532264;-0.45940849888236585;-0.521034841296985;0.8682885258962089;0.999991989378273;10.00001166442072;-0.41686199578182365;-0.4524049973615064;-0.4524049989364893;-1.8908185678221256e-09;0.5210348878047629;0.5210296608795401;1.000002530773744
82.401594;0.8817156421316935;-0.00017227701278856166;-0.0001953888335004027;-0.4594084988554865;-0.5210348412782121;0.8682884731648781;0.9999920952221638;10.00001197103562;-0.41686199579469774;-0.452404997351755;-0.45240499896592773;-1.7991367239496163e-09;0.5210348183686113;0.5210296282723015;1.0000027539135334
82.411594;0.8817155358023537;-0.00017227704091315004;-0.00019538887669517664;-0.45940849882784945;-0.5210348412635507;0.8682884152814728;0.9999922032596291;10.00001230392406;-0.4168619958092948;-0.45240499734346434;-0.4524049989944011;-1.7080758280388908e-09;0.5210347497468277;0.5210295934200839;1.0000029759850075
82.421594;0.8817154342542021;-0.00017227706881144672;-0.00019538892088000895;-0.45940849879943396;-0.5210348412530446;0.868288352945955;0.9999923131188273;10.000012664583863;-0.4168619958256824;-0.4524049973367548;-0.4524049990217985;-1.6176738914142896e-09;0.5210346821898915;0.5210295564186327;1.0000031968726963
82.431594;0.8817153372351486;-0.0001722770964994013;-0.00019538896609842083;-0.4594084987702397;-0.521034841246712;0.8682882867490305;0.9999924244330403;10.000013054499028;-0.4168619958438623;-0.45240499733175626;-0.4524049990480323;-1.5279721746178214e-09;0.5210346159769729;0.5210295173039378;1.000003416439834
82.441594;0.8817152445103931;-0.00017227712404435048;-0.00019538901242343248;-0.45940849874028417;-0.5210348412445338;0.8682882172190234;0.9999925368808859;10.000013474971592;-0.41686199586376077;-0.45240499732858896;-0.4524049990730542;-1.4389949443301915e-09;0.5210345514237823;0.5210294760887577;1.0000036345139043
82.451594;0.8817151559379184;-0.00017227715154697376;-0.0001953890599332216;-0.4594084987095804;-0.5210348412464697;0.8682881448623736;0.9999926501330975;10.000013927103373;-0.41686199588526524;-0.4524049973273491;-0.45240499909683246;-1.3507599734392717e-09;0.521034488897571;0.5210294327679827;1.000003850919212
82.461594;0.8817150714703637;-0.00017227717914054181;-0.00019538910865633225;-0.4594084986781222;-0.5210348412524828;0.8682880701264843;0.9999927637710816;10.000014412210419;-0.41686199590828255;-0.4524049973281029;-0.4524049991193515;-1.2633034443669503e-09;0.5210344288190348;0.521029387350197;1.0000040654841116
82.471594;0.881714991045838;-0.00017227720697603977;-0.00019538915854246875;-0.4594084986458891;-0.5210348412625374;0.8682879933430786;0.9999928772684861;10.000014932212869;-0.4168619959327752;-0.45240499733090694;-0.45240499914064125;-1.1766926818663332e-09;0.5210343716126608;0.5210293399223451;1.0000042780350522
82.481594;0.8817149144789628;-0.00017227723520820903;-0.0001953892094714558;-0.4594084986128612;-0.5210348412765833;0.8682879147382195;0.9999929900392436;10.000015489716475;-0.41686199595875373;-0.45240499733584394;-0.45240499916078286;-1.0910201831713375e-09;0.5210343176234024;0.5210292906398821;1.000004488378436
82.491594;0.8817148414637929;-0.0001722772640064772;-0.00019538926128677804;-0.45940849857902233;-0.521034841294576;0.8682878344915441;0.9999931014864958;10.000016087748024;-0.4168619959862263;-0.45240499734303313;-0.4524049991798656;-1.0063868670240455e-09;0.5210342670440977;0.521029239650029;1.0000046962831324
82.501594;0.8817147716636282;-0.00017227729355525712;-0.00019538931383888746;-0.4594084985443504;-0.5210348413165012;0.8682877527966167;0.9999932110403252;10.000016729241922;-0.4168619960151499;-0.4524049973526049;-0.4524049991979421;-9.229020227551038e-10;0.5210342198839598;0.5210291870518089;1.000004901506916
82.511594;0.8817147047907111;-0.00017227732401776087;-0.00019538936701276414;-0.45940849850882837;-0.5210348413423384;0.8682876698902405;0.9999933182001337;10.000017416481853;-0.4168619960454379;-0.4524049973646703;-0.45240499921502825;-8.406984350622122e-10;0.5210341760167365;0.5210291329036941;1.0000051038347135
82.521594;0.8817146406033625;-0.0001722773554983551;-0.00019538942072138985;-0.45940849847247733;-0.5210348413720022;0.8682875859947642;0.9999934225789282;10.000018150923934;-0.41686199607700364;-0.4524049973793154;-0.45240499923112343;-7.599159015470446e-10;0.5210341352924729;0.5210290772496461;1.0000053030628333
82.531594;0.8817145788875036;-0.0001722773880301858;-0.00019538947488136827;-0.45940849843536685;-0.5210348414053375;0.868287501248545;0.9999935239094259;10.000018933739716;-0.4168619961097873;-0.4524049973966129;-0.45240499924622135;-6.80663904998746e-10;0.5210340976092588;0.5210290201503307;1.0000054989599294
82.541594;0.8817145194927064;-0.00017227742158782658;-0.00019538952939072646;-0.45940849839758846;-0.521034841442147;0.8682874157748649;0.9999936220002352;10.000019766337989;-0.416861996143757;-0.45240499741661133;-0.4524049992603142;-6.030222946082015e-10;0.5210340628894012;0.5210289616938648;1.0000056912806692
82.551594;0.8817144623419495;-0.00017227745611619067;-0.00019538958412096925;-0.45940849835923364;-0.5210348414822088;0.8682873297798209;0.9999937167207752;10.000020650188768;-0.41686199617888675;-0.45240499743930956;-0.45240499927338657;-5.27075150519114e-10;0.5210340310210819;0.5210289019904011;1.000005879836827
82.561594;0.881714407390648;-0.00017227749155077532;-0.00019538963893345174;-0.4594084983203836;-0.5210348415252875;0.8682872435170632;0.9999938080302252;10.000021586504044;-0.4168619962151277;-0.45240499746465473;-0.452404999285411;-4.529293367932741e-10;0.5210340018455356;0.5210288411910522;1.0000060645511577
82.571594;0.8817143546233462;-0.0001722775278137737;-0.00019538969370390844;-0.45940849828109986;-0.5210348415711561;0.8682871572014624;0.9999938959773835;10.000022576005176;-0.41686199625240783;-0.4524049974925653;-0.4524049992963673;-3.807030297722682e-10;0.5210339751913569;0.5210287795317938;1.0000062454178993
82.581594;0.8817143041056706;-0.0001722775648056663;-0.00019538974833237802;-0.4594084982414292;-0.521034841619609;0.8682870709420055;0.9999939806738903;10.000023618669514;-0.41686199629065523;-0.45240499752294905;-0.4524049993062657;-3.1050450919124493e-10;0.5210339508933952;0.5210287173518982;1.0000064224016372
82.591594;0.8817142560158664;-0.0001722776024205958;-0.00019538980274492684;-0.45940849820141033;-0.5210348416704462;0.8682869846910551;0.9999940623076886;10.00002471370876;-0.4168619963298135;-0.4524049975557062;-0.45240499931515044;-2.424134618504081e-10;0.5210339287920929;0.521028655062209;1.000006595377682
82.601594;0.8817142105967412;-0.00017227764057118554;-0.00019538985690514555;-0.45940849816106777;-0.521034841723442;0.8682868982769898;0.9999941411852401;10.000025859442328;-0.41686199636984056;-0.4524049975907239;-0.4524049993230923;-1.7646247638256675e-10;0.521033908765129;0.5210285931005856;1.0000067641317738
82.611594;0.8817141680693602;-0.00017227767918899262;-0.00019538991081548347;-0.4594084981204274;-0.5210348417783335;0.8682868115029438;0.9999942177011114;10.00002705314869;-0.4168619964106956;-0.45240499762788033;-0.45240499933018957;-1.1264089676294556e-10;0.5210338907920317;0.5210285319074344;1.0000069283649813
82.621594;0.8817141285966182;-0.00017227771820737744;-0.0001953899644842102;-0.4594084980795551;-0.5210348418348424;0.8682867241906714;0.9999942922063582;10.000028291695449;-0.4168619964523377;-0.4524049976670574;-0.45240499933657785;-5.0928984847805974e-11;0.5210338750104286;0.5210284719068848;1.0000070877120257
82.631594;0.881714092301608;-0.00017227775755158408;-0.00019539001789693235;-0.4594084980385786;-0.5210348418927088;0.8682866361563278;0.9999943648700076;10.00002957261083;-0.4168619964947401;-0.4524049977081308;-0.45240499934243417;8.689277823051185e-12;0.5210338617033198;0.5210284134958929;1.0000072417726775
82.641594;0.8817140592607132;-0.0001722777971463184;-0.00019539007101870032;-0.4594084979976693;-0.5210348419517089;0.8682865472004773;0.9999944356146837;10.000030894614792;-0.4168619965378954;-0.452404997750935;-0.45240499934795925;6.624882408002211e-11;0.5210338512098147;0.5210283570597;1.0000073901173503
82.651594;0.88171402946002;-0.00017227783693374012;-0.0001953901237944877;-0.45940849795700367;-0.5210348420116541;0.8682864571158031;0.9999945041795393;10.000032257200504;-0.4168619965817987;-0.4524049977952463;-0.45240499935334;1.218127121062736e-10;0.5210338438465208;0.5210283029788239;1.0000075322868758
82.661594;0.8817140028101779;-0.00017227787687376908;-0.0001953901761321624;-0.45940849791674765;-0.521034842072375;0.868286365653086;0.9999945703049472;10.000033659693525;-0.41686199662642753;-0.4524049978408019;-0.45240499935871403;1.7546722732390834e-10;0.5210338398787661;0.5210282515799716;1.0000076678005916
82.671594;0.8817139792341784;-0.0001722779169178737;-0.0001953902278938382;-0.4594084978770778;-0.5210348421337023;0.8682862724817432;0.9999946338687914;10.000035100750027;-0.41686199667173546;-0.452404997887328;-0.4524049993641639;2.2732269086704176e-10;0.521033839505365;0.521028203065304;1.000007796195494
82.681594;0.8817139587020308;-0.00017227795698885313;-0.0001953902789148372;-0.45940849783820453;-0.5210348421954487;0.8682861772245438;0.9999946948816006;10.000036578705352;-0.4168619967176519;-0.4524049979345691;-0.4524049993697431;2.77495465362954e-10;0.521033842852668;0.521028157508942;1.000007917121921
82.691594;0.8817139411496883;-0.00017227799698249366;-0.0001953903290196446;-0.4594084978003637;-0.5210348422574038;0.86828607953978;0.9999947534752637;10.000038092292009;-0.41686199676408214;-0.45240499798232003;-0.4524049993755029;3.2607562433951704e-10;0.5210338499841093;0.5210281149252471;1.0000080303949928
82.701594;0.88171392639043;-0.00017227803677759;-0.000195390378018504;-0.45940849776377984;-0.521034842319347;0.8682859791897646;0.9999948099417378;10.000039641106362;-0.41686199681091946;-0.4524049980304363;-0.4524049993814993;3.731161217197735e-10;0.5210338608986422;0.5210280753405704;1.0000081359116908
82.711594;0.8817139141153211;-0.00017227807625339725;-0.0001953904257093887;-0.4594084977286273;-0.5210348423810769;0.8682858760750746;0.9999948647246083;10.00004122585821;-0.41686199685805586;-0.4524049980788058;-0.4524049993877864;4.186308372868397e-10;0.5210348755253444;0.521029038842452;1.000008233546545
82.721594;0.881713903964897;-0.00017227811531243386;-0.00019539047188387582;-0.4594084976950109;-0.5210348424424328;0.8682857702414236;0.9999949182986739;10.000042848233845;-0.41686199690536613;-0.4524049981273106;-0.45240499939440304;4.625775699312022e-10;0.5210348937506052;0.5210290055810094;1.000008323185772
82.731594;0.8817138956338356;-0.00017227815389392654;-0.0001953905163226986;-0.4594084976629651;-0.5210348425032936;0.8682856618851189;0.9999949709914994;10.000044510069475;-0.4168619969526956;-0.4524049981758227;-0.45240499940135354;5.048542930837792e-10;0.5210349154648101;0.52102897572286;1.000008404867085
82.741594;0.8817138889399793;-0.00017227819197223799;-0.00019539055878290863;-0.4594084976324623;-0.5210348425635689;0.8682855513568738;0.9999950228817823;10.00004621285935;-0.41686199699988546;-0.45240499822421987;-0.45240499940861123;5.453329482712755e-10;0.5210349405847962;0.521028949439153;1.0000084788775163
82.751594;0.8817138838071091;-0.00017227822953818638;-0.00019539059900181152;-0.4594084976034309;-0.5210348426232083;0.8682854391433174;0.999995073812755;10.000047957909032;-0.41686199704679844;-0.4524049982723912;-0.45240499941615386;5.838977878176217e-10;0.5210349690368707;0.5210289269330449;1.000008545725733
82.761594;0.881713880226882;-0.00017227826657553453;-0.0001953906367347111;-0.459408497575787;-0.52103484268221;0.86828532579849;0.999995123457064;10.00004974605371;-0.4168619970933188;-0.45240499832024467;-0.45240499942398615;6.204494541081231e-10;0.5210350007297392;0.5210289084338664;1.000008606016218
82.771594;0.881713878278774;-0.00017227830306643603;-0.00019539067178425107;-0.4594084975494684;-0.5210348427406144;0.8682852118429037;0.9999951714045404;10.000051577095647;-0.4168619971393404;-0.4524049983677236;-0.4524049994321359;6.548918301719637e-10;0.5210350355528087;0.5210288941567974;1.0000086603451064
82.781594;0.8817138781743805;-0.00017227833901624942;-0.00019539070398620135;-0.4594084975244426;-0.5210348427984827;0.8682850977215593;0.9999952172222696;10.000053449708627;-0.4168619971847659;-0.4524049984148188;-0.4524049994406567;6.871393727887763e-10;0.5210350733940213;0.5210288842666103;1.0000087093022612
82.791594;0.8817138802008874;-0.000172278374457571;-0.0001953907331844381;-0.459408497500698;-0.5210348428558783;0.8682849838359418;0.9999952604315561;10.000055361681824;-0.4168619972295326;-0.4524049984615748;-0.452404999449629;7.171363839752822e-10;0.5210351141519481;0.521028878890555;1.0000087535309066
82.801594;0.8817138845403486;-0.0001722784094476577;-0.00019539075923528137;-0.4594084974782465;-0.5210348429128785;0.8682848705615585;0.9999953004777856;10.000057309827216;-0.41686199727364076;-0.45240499850807453;-0.4524049994591452;7.448630451114095e-10;0.5210351577460022;0.5210288781949465;1.000008793744679
82.811594;0.8817138911180372;-0.00017227844407212293;-0.00019539078203135212;-0.4594084974571166;-0.5210348429696013;0.8682847582095669;0.9999953367717134;10.00005928943224;-0.4168619973171391;-0.4524049985544035;-0.45240499946929763;7.703277286325112e-10;0.5210352041297487;0.521028882427946;1.0000088306901498
82.821594;0.8817138996210387;-0.00017227847843111926;-0.00019539080151292123;-0.45940849743730855;-0.5210348430261924;0.8682846469539027;0.9999953687546442;10.00006129442281;-0.41686199736008145;-0.45240499860062866;-0.4524049994801748;7.93547025970899e-10;0.521035253283963;0.5210288918614197;1.0000088651277226
82.831594;0.8817139096642354;-0.00017227851262219534;-0.00019539081765540317;-0.4594084974187625;-0.5210348430827759;0.868284536775272;0.9999953959478056;10.000063318492863;-0.41686199740249785;-0.4524049986468148;-0.4524049994918484;8.145199311579173e-10;0.5210353051884694;0.5210289067260347;1.0000088978528834
82.841594;0.881713920958449;-0.00017227854674563292;-0.00019539083044107724;-0.459408497401385;-0.5210348431394376;0.8682844275108443;0.9999954179892737;10.000065356026221;-0.41686199744440255;-0.45240499869305734;-0.4524049995043534;8.332229067163151e-10;0.5210353597788625;0.5210289272218863;1.000008929695908
82.851594;0.8817139333800805;-0.00017227858092068422;-0.00019539083984496328;-0.45940849738509215;-0.5210348431962442;0.8682843189809766;0.9999954346374261;10.000067402405053;-0.4168619974858343;-0.4524049987394998;-0.45240499951768726;8.496329264294382e-10;0.5210354168830694;0.5210289535584308;1.0000089614552727
82.861594;0.8817139469301121;-0.00017227861528829817;-0.00019539084586069628;-0.45940849736981604;-0.5210348432532571;0.8682842110479269;0.9999954457494481;10.0000694537163;-0.4168619975268812;-0.4524049987863339;-0.4524049995318165;8.637474529842262e-10;0.5210354761912883;0.5210289859676754;1.0000089938192012
82.871594;0.881713961619754;-0.00017227864999240714;-0.00019539084853345852;-0.45940849735548256;-0.5210348433105197;0.8682841036060467;0.9999954512676429;10.000071506128398;-0.4168619975676651;-0.4524049988337956;-0.4524049995466629;8.755871955034192e-10;0.5210355373075612;0.5210290246858692;1.0000090273297786
82.881594;0.881713977378991;-0.00017227868516328816;-0.0001953908479562002;-0.4594084973420052;-0.5210348433680396;0.8682839965705925;0.9999954511838414;10.000073555666797;-0.416861997608309;-0.45240499888214886;-0.45240499956208297;8.851840444995736e-10;0.5210355998207425;0.5210290699277865;1.000009062359202
82.891594;0.8817139940612949;-0.0001722787209189698;-0.0001953908442398;-0.45940849732929573;-0.5210348434257881;0.8682838898560639;0.9999954454731241;10.000075598213323;-0.4168619976488967;-0.4524049989316447;-0.4524049995778755;8.925383636387644e-10;0.5210356633120947;0.5210291218955542;1.0000090991061694
82.901594;0.8817140115323191;-0.00017227875737088947;-0.00019539083748580608;-0.4594084973172608;-0.5210348434837153;0.8682837833723674;0.9999954340777656;10.000077629604402;-0.41686199768944165;-0.45240499898246883;-0.4524049995938217;8.975699802393102e-10;0.5210357273182321;0.5210291808102824;1.0000091376209548
82.911594;0.8817140297684778;-0.0001722787946266383;-0.00019539082777093723;-0.45940849730579275;-0.5210348435417498;0.8682836770474364;0.9999954169667756;10.000079646208642;-0.4168619977299063;-0.45240499903470766;-0.4524049996097262;9.001172631739539e-10;0.5210357913240965;0.5210292469056322;1.0000091777957036
82.921594;0.8817140488675999;-0.0001722788327832013;-0.00019539081514059804;-0.45940849729477895;-0.5210348435997827;0.8682835708287557;0.9999953941726504;10.000081645383503;-0.41686199777025457;-0.4524049990883691;-0.4524049996254273;8.999806065021396e-10;0.5210358547866947;0.5210293203824966;1.000009219351311
82.931594;0.8817140689597234;-0.00017227887190244363;-0.00019539079961749788;-0.4594084972841183;-0.5210348436576663;0.8682834646938576;0.9999953657276713;10.000083625261968;-0.4168619978104735;-0.4524049991434343;-0.45240499964078057;8.96975777655527e-10;0.5210359171429035;0.5210294013732365;1.000009261889781
82.941594;0.8817140901350063;-0.00017227891199171237;-0.00019539078123026;-0.4594084972737301;-0.5210348437152306;0.8682833587158849;0.9999953315877477;10.000085584094801;-0.4168619978505581;-0.4524049991998763;-0.45240499965563763;8.909674645785027e-10;0.5210359778246769;0.5210294899214819;1.000009304964147
82.951594;0.8817141125004996;-0.00017227895302333835;-0.0001953907600425212;-0.45940849726354455;-0.5210348437723061;0.8682832531229419;0.9999952916609558;10.000087519472968;-0.4168619978904968;-0.45240499925765143;-0.4524049996698403;8.818609742870091e-10;0.5210360363221294;0.521029585980762;1.000009348141502
82.961594;0.8817141362920629;-0.00017227899498405602;-0.00019539073616845485;-0.4594084972534836;-0.5210348438287479;0.8682831482805615;0.9999952458639356;10.00008942796198;-0.41686199793026624;-0.4524049993167065;-0.452404999683244;8.695739758399384e-10;0.5210360922572993;0.5210296894621739;1.0000093910677121
82.971594;0.8817141618563104;-0.00017227903789939844;-0.00019539070977814797;-0.4594084972434568;-0.5210348438844425;0.8682830445971497;0.9999951941137856;10.000091305619252;-0.41686199796983736;-0.4524049993769964;-0.45240499969575715;8.540259459888893e-10;0.5210361453949335;0.5210298002763255;1.0000094334705496
82.981594;0.8817141895197252;-0.00017227908181192966;-0.00019539068108260753;-0.45940849723336796;-0.5210348439392887;0.868282942387648;0.9999951363266542;10.00009314908616;-0.416861998009192;-0.4524049994384862;-0.45240499970735604;8.351418017156377e-10;0.5210361955792406;0.5210299183116911;1.0000094750811728
82.991594;0.8817142195062616;-0.0001722791267632817;-0.00019539065029463909;-0.4594084972231206;-0.5210348439931743;0.868282841808164;0.999995072428459;10.00009495609535;-0.4168619980483296;-0.4524049995011479;-0.4524049997180608;8.128512815122903e-10;0.5210362426544213;0.5210300434218311;1.0000095155938868
83.001594;0.8817142519368416;-0.00017227917280106784;-0.00019539061760176816;-0.4594084972126234;-0.5210348440459908;0.8682827429115272;0.9999950023195306;10.000096725124948;-0.4168619980872503;-0.4524049995649636;-0.45240499972791326;7.870918814546658e-10;0.5210362864057217;0.5210301754505917;1.0000095547514027
83.011594;0.881714286870298;-0.000172279219968893;-0.00019539058318319654;-0.45940849720179977;-0.5210348440976631;0.868282645681646;0.9999949258840152;10.000098455029287;-0.4168619981259355;-0.45240499962991243;-0.4524049997369855;7.578152410414793e-10;0.5210363265435659;0.5210303142252238;1.0000095923953054
83.021594;0.8817143243572725;-0.00017227926827484964;-0.0001953905472471548;-0.45940849719060284;-0.5210348441481628;0.8682825500056889;0.9999948430995793;10.00010014483332;-0.416861998164355;-0.4524049996959393;-0.45240499974539383;7.249759557290781e-10;0.5210363627535655;0.5210304595140758;1.0000096283519881
83.031594;0.8817143645113424;-0.00017227931767662454;-0.0001953905100382327;-0.4594084971790304;-0.5210348441975067;0.8682824557237061;0.999994754115766;10.000101793676956;-0.41686199820249825;-0.4524049997629454;-0.45240499975328413;6.885122144095676e-10;0.5210363947669789;0.5210306109857498;1.000009662335062
83.041594;0.8817144075862252;-0.00017227936809106396;-0.0001953904718080052;-0.4594084971671294;-0.521034844245753;0.8682823627401666;0.9999946591846941;10.000103400551867;-0.4168619982403885;-0.4524049998308123;-0.4524049997607944;6.483466271893962e-10;0.521036422401113;0.5210307681986676;1.0000096939942344
83.051594;0.8817144539595757;-0.00017227941941016446;-0.00019539043279528362;-0.45940849715497734;-0.5210348442929789;0.8682822710487338;0.9999945585205151;10.000104963446496;-0.4168619982780582;-0.45240499989941985;-0.45240499976801696;6.044047615197168e-10;0.521036445579929;0.5210309306610807;1.000009722994747
83.061594;0.8817145040263598;-0.00017227947151461967;-0.00019539039323900504;-0.45940849714264165;-0.5210348443392577;0.8682821806979684;0.9999944522692574;10.000106478837335;-0.416861998315519;-0.4524049999686341;-0.4524049997749877;5.566324526202187e-10;0.5210364643286652;0.5210310979086052;1.0000097490516242
83.071594;0.8817145581252452;-0.00017227952429330908;-0.0001953903533894785;-0.4594084971301633;-0.521034844384661;0.868282091792533;0.9999943406092441;10.000107942134795;-0.4168619983527593;-0.45240500003828155;-0.45240499978170695;5.050093381935272e-10;0.5210364787438118;0.5210312695049569;1.0000097719253278
83.081594;0.8817146165129073;-0.00017227957766670642;-0.00019539031348735376;-0.45940849711759135;-0.5210348444292646;0.8682820044769514;0.999994223831305;10.000109348748312;-0.4168619983897516;-0.45240500010814827;-0.4524049997881724;4.495601961293123e-10;0.5210364889865936;0.5210314449987434;1.0000097913530575
83.091594;0.8817146793305657;-0.00017227963158647692;-0.00019539027373380218;-0.45940849710501247;-0.52103484447314;0.8682819188627275;0.9999941023368646;10.000110694968154;-0.41686199842644195;-0.45240500017799884;-0.4524049997944058;3.9036148426546256e-10;0.521036495289098;0.5210316239126521;1.0000098069684693
83.101594;0.8817147465692079;-0.00017227968601346628;-0.00019539023428011713;-0.4594084970925348;-0.5210348445163385;0.8682818349837063;0.999993976586948;10.000111977893337;-0.41686199846274274;-0.45240500024758407;-0.452404999800451;3.2754247043583896e-10;0.5210364979127103;0.5210318057482509;1.0000098182951365
83.111594;0.8817148180782851;-0.00017227974091603649;-0.00019539019522630594;-0.45940849708025605;-0.5210348445588752;0.8682817528228934;0.9999938470086889;10.000113195063959;-0.41686199849854244;-0.4524050003166479;-0.45240499980634274;2.612738972947498e-10;0.5210364970757406;0.5210319899727458;1.0000098247974878
83.121594;0.8817148935981609;-0.00017227979628234625;-0.00019539015662483003;-0.4594084970682405;-0.5210348446007218;0.8682816723354396;0.9999937139316086;10.000114344131644;-0.41686199853371847;-0.4524050003849488;-0.4524049998120855;1.9174817661994058e-10;0.521036492921826;0.5210321760225816;1.0000098259743255
83.131594;0.8817149727722239;-0.00017227985209524767;-0.00019539011849255373;-0.4594084970565072;-0.5210348446418247;0.8682815934267006;0.9999935776340305;10.000115422223864;-0.4168619985681424;-0.45240500045226967;-0.4524049998176709;1.1916566143746197e-10;0.5210364855412684;0.5210323633285594;1.0000098214378361
83.141594;0.8817150551951668;-0.00017227990828882318;-0.00019539008083051994;-0.45940849704504416;-0.5210348446821267;0.8682815159279268;0.9999934384437725;10.000116425820401;-0.4168619986016803;-0.45240500051839994;-0.45240499982310495;4.372787152560898e-11;0.5210364749995194;0.5210325513229824;1.0000098108924529
83.151594;0.8817151405339202;-0.0001722799647530676;-0.00019539004365589922;-0.45940849703383174;-0.5210348447215798;0.8682814395775456;0.9999932968054006;10.000117351190731;-0.41686199863420087;-0.4524050005831152;-0.45240499982840704;-3.4366342804980456e-11;0.5210364613464172;0.5210327394416367;1.0000097941097632
83.161594;0.8817152286336716;-0.00017228002138157722;-0.00019539000702055366;-0.45940849702284514;-0.5210348447601553;0.8682813640084227;0.999993153269718;10.000118194448469;-0.41686199866559354;-0.4524050006461802;-0.45240499983359034;-1.149295962984968e-10;0.5210364446141776;0.5210329271358092;1.0000097709416673
83.171594;0.8817153195307409;-0.0001722800781139411;-0.0001953899709916654;-0.45940849701204645;-0.5210348447978421;0.8682812887844436;0.9999930084437962;10.000118951661142;-0.41686199869576107;-0.45240500070737616;-0.4524049998386564;-1.9779160205980214e-10;0.5210364248157773;0.521033113894323;1.0000097412290425
83.181594;0.8817154134087132;-0.00017228013494752632;-0.00019538993562281316;-0.4594084970013873;-0.5210348448346268;0.8682812134942298;0.999992863009196;10.000119619470297;-0.41686199872459534;-0.45240500076652795;-0.45240499984359406;-2.8277437321211207e-10;0.5210364019440742;0.5210332992742767;1.0000097046700451
83.191594;0.8817155105649404;-0.0001722801919119054;-0.0001953899009528379;-0.45940849699082165;-0.5210348448704711;0.8682811378281091;0.9999927178133275;10.000120195177528;-0.4168619987519822;-0.4524050008235033;-0.4524049998483803;-3.6965709820229835e-10;0.521036375962682;0.5210334829077304;1.0000096608475453
83.201594;0.8817156113630761;-0.00017228024902994028;-0.0001953898670234302;-0.45940849698031494;-0.5210348449053196;0.8682810615630577;0.9999925739126071;10.00012067593572;-0.41686199877782726;-0.45240500087818347;-0.4524049998529967;-4.5818027864058876e-10;0.5210363467978287;0.5210336644853356;1.0000096093820345
83.211594;0.8817157161449616;-0.00017228030629225772;-0.00019538983387792184;-0.45940849696983993;-0.5210348449391332;0.8682809845207694;0.9999924324893075;10.000121058350375;-0.4168619988020733;-0.45240500093044717;-0.4524049998574364;-5.480822235743848e-10;0.5210363143661314;0.5210338437427865;1.0000095500570616
83.221594;0.8817158251713801;-0.00017228036363585046;-0.0001953898015380751;-0.45940849695936326;-0.5210348449719082;0.868280906590519;0.9999922946844243;10.000121338932567;-0.41686199882470726;-0.45240500098018815;-0.45240499986168453;-6.391274343553439e-10;0.521036278625499;0.5210340204355912;1.0000094828512227
83.231594;0.8817159386665728;-0.0001722804209379545;-0.00019538976999272095;-0.459408496948839;-0.5210348450036694;0.8682808277511204;0.9999921614479882;10.000121514430598;-0.4168619988457452;-0.4524050010273325;-0.45240499986571064;-7.311183083534837e-10;0.5210362395954844;0.5210341943132198;1.0000094078763349
83.241594;0.8817160568999586;-0.00017228047805119024;-0.00019538973919854655;-0.45940849693821334;-0.5210348450344571;0.868280748034552;0.9999920335013549;10.000121581931106;-0.41686199886520026;-0.45240500107183673;-0.4524049998694792;-8.238980150985527e-10;0.5210361973536941;0.5210343651291844;1.0000093252951945
83.251594;0.8817161801646944;-0.00017228053483376365;-0.000195389709075822;-0.4594084969274311;-0.5210348450643097;0.8682806674933787;0.9999919114086294;10.000121539034845;-0.4168619988830734;-0.45240500111369575;-0.4524049998729558;-9.173435980129188e-10;0.5210361520369604;0.5210345326601683;1.0000092353049084
83.261594;0.8817163086845018;-0.00017228059113165962;-0.00019538967951774833;-0.45940849691643776;-0.5210348450932466;0.8682805861863397;0.9999917956750947;10.000121383798275;-0.4168619988993738;-0.45240500115295884;-0.4524049998761129;-1.0113567358015477e-09;0.5210361038285294;0.5210346967034468;1.0000091381217675
83.271594;0.8817164425888198;-0.00017228064676425277;-0.000195389650423636;-0.45940849690518626;-0.5210348451212643;0.8682805041414259;0.9999916868195011;10.00012111464246;-0.41686199891413267;-0.45240500118971894;-0.4524049998789387;-1.105857709553184e-09;0.5210360529259291;0.5210348570649392;1.0000090339276255
83.281594;0.8817165819725349;-0.00017228070155064806;-0.00019538962173448667;-0.4594084968936491;-0.5210348451483431;0.868280421347703;0.9999915853711454;10.000120730506378;-0.41686199892740206;-0.45240500122407845;-0.4524049998814272;-1.2007685925765114e-09;0.5210359995175533;0.5210350135398091;1.0000089228951954
83.291594;0.8817167269714875;-0.000172280755344778;-0.0001953895934440267;-0.4594084968818317;-0.5210348451744536;0.8682803378005968;0.999991491789643;10.000120231067477;-0.41686199893924386;-0.4524050012561123;-0.45240499988355315;-1.2959839591772812e-09;0.5210359437718661;0.5210351659181067;1.0000088053083969
83.301594;0.881716877834457;-0.00017228080804801863;-0.00019538956557844925;-0.45940849686978374;-0.5210348451995631;0.8682802534921334;0.9999914064207894;10.000119617075276;-0.41686199894970905;-0.4524050012858471;-0.45240499988526606;-1.3913552509293473e-09;0.5210358858249554;0.5210353140297984;1.0000086816314697
83.311594;0.8817170349492072;-0.00017228085959330235;-0.0001953895381711177;-0.4594084968575956;-0.5210348452236367;0.8682801683457475;0.9999913295467352;10.00011889059204;-0.41686199895883186;-0.45240500131326444;-0.4524049998865167;-1.4867034323039605e-09;0.5210358257670324;0.5210354577508588;1.0000085524394065
