time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
83.321594;0.8817171987472944;-0.00017228090991979844;-0.00019538951125040626;-0.45940849684537355;-0.5210348452466337;0.8682800821975323;0.999991261434738;10.000118054861328;-0.4168619989666387;-0.4524050013383196;-0.4524049998872871;-1.5818407349967054e-09;0.5210357636517909;0.521035596966302;1.000008418311143
83.331594;0.8817173695469296;-0.0001722809589673765;-0.00019538948483322253;-0.4594084968332126;-0.5210348452685162;0.8682799947848737;0.999991202339684;10.000117113941165;-0.41686199897315035;-0.45240500136095524;-0.45240499988759153;-1.6765815970881846e-09;0.5210356995465991;0.5210357315657502;1.000008279825048
83.341594;0.8817175474747542;-0.0001722810066963842;-0.0001953894589153249;-0.4594084968211868;-0.5210348452892709;0.8682799057295776;0.9999911525359221;10.000116072140312;-0.41686199897838055;-0.45240500138109907;-0.45240499988746463;-1.7707505269947008e-09;0.5210356335748827;0.5210358614549836;1.0000081376249552
83.351594;0.8817177324989431;-0.00017228105311380804;-0.000195389433450779;-0.45940849680935947;-0.5210348453089015;0.8682798146228378;0.9999911123856603;10.00011493380921;-0.4168619989823352;-0.45240500139866924;-0.4524049998869698;-1.8641958619427094e-09;0.5210355658937115;0.5210359865546796;1.000007992439081
83.361594;0.8817179244480148;-0.00017228109828083316;-0.0001953894083316559;-0.4594084967978087;-0.5210348453274019;0.8682797211534948;0.9999910823390867;10.00011370396414;-0.4168619989849977;-0.4524050014136024;-0.4524049998862075;-1.9567955800435757e-09;0.5210354966371389;0.5210361068058527;1.0000078450452943
83.371594;0.8817181229481974;-0.0001722811422849624;-0.0001953893833951691;-0.4594084967866343;-0.5210348453447514;0.868279625133491;0.9999910628099312;10.00011238866975;-0.41686199898632126;-0.45240500142587325;-0.4524049998852943;-2.0484436769496808e-09;0.5210354258877075;0.5210362221691828;1.0000076962322824
83.381594;0.8817183274337764;-0.00017228118519848669;-0.00019538935846521066;-0.4594084967759429;-0.521034845360922;0.8682795264542899;0.9999910540222237;10.000110994762439;-0.4168619989862567;-0.4524050014354902;-0.4524049998843356;-2.1390235016453584e-09;0.5210353536813411;0.5210363326125492;1.0000075467444345
83.391594;0.8817185372856678;-0.0001722812270704417;-0.00019538933340196957;-0.45940849676584744;-0.5210348453758674;0.8682794250572077;0.9999910559496452;10.000109529863272;-0.4168619989847832;-0.45240500144249435;-0.4524049998834193;-2.2283843217144504e-09;0.5210352800311909;0.5210364380977646;1.0000073972301915
83.401594;0.8817187519047537;-0.00017228126794111508;-0.0001953893081164186;-0.4594084967564722;-0.5210348453895132;0.8682793209316665;0.9999910683670725;10.000108002409831;-0.41686199898189485;-0.452405001446962;-0.4524049998826267;-2.316336385236501e-09;0.5210352049840739;0.5210365385606236;1.000007248247561
83.411594;0.8817189706743759;-0.0001722813078320118;-0.0001953892825520458;-0.4594084967479388;-0.5210348454017851;0.8682792141289645;0.9999910909597843;10.00010642090332;-0.41686199897757525;-0.45240500144899315;-0.45240499988204524;-2.4026648439051946e-09;0.5210351286579267;0.5210366339055789;1.0000071002958455
83.421594;0.8817191929647787;-0.00017228134672980027;-0.00019538925668027154;-0.45940849674035744;-0.5210348454126645;0.8682791047509447;0.9999911234056938;10.000104792682023;-0.41686199897180753;-0.45240500144870066;-0.45240499988176835;-2.4871606670425847e-09;0.5210350512010966;0.5210367240325662;1.0000069537782759
83.431594;0.8817194181552978;-0.00017228138459441143;-0.00019538923051296087;-0.4594084967338405;-0.5210348454222057;0.8682789929088214;0.9999911653727575;10.00010312334869;-0.4168619989645937;-0.4524050014462111;-0.45240499988189353;-2.569659192915104e-09;0.5210349727524733;0.5210368088685587;1.0000068088905427
83.441594;0.8817196455934068;-0.0001722814213663298;-0.0001953892040969463;-0.4594084967285109;-0.5210348454305027;0.8682788786978004;0.9999912164485799;10.000101417775735;-0.4168619989559481;-0.4524050014416624;-0.45240499988252525;-2.650055763772981e-09;0.5210348934641638;0.5210368883863211;1.0000066656112665
83.451594;0.881719874597527;-0.00017228145697485367;-0.00019538917748644568;-0.4594084967244909;-0.5210348454376572;0.8682787622145578;0.9999912761011478;10.000099681536424;-0.41686199894588455;-0.4524050014351957;-0.4524049998837632;-2.7282990364150162e-09;0.5210348135387718;0.5210369626075981;1.000006523883402
83.461594;0.8817201045188312;-0.00017228149136665604;-0.0001953891507238595;-0.4594084967218891;-0.5210348454437636;0.8682786436017496;0.9999913437391915;10.000097920783338;-0.41686199893443304;-0.4524050014269536;-0.4524049998856892;-2.8043907488462236e-09;0.5210347332343302;0.5210370315832827;1.0000063838029385
83.471594;0.8817203347513717;-0.00017228152451290648;-0.00019538912385424454;-0.45940849672079925;-0.5210348454489068;0.8682785230660577;0.9999914187891757;10.000096141013852;-0.41686199892167825;-0.4524050014170786;-0.4524049998883752;-2.878372349197556e-09;0.5210346528269889;0.5210370953762903;1.0000062456767684
83.481594;0.8817205647202604;-0.0001722815563709111;-0.0001953890969576188;-0.4594084967213083;-0.5210348454531752;0.8682784008589891;0.9999915007043018;10.000094346119578;-0.41686199890776654;-0.45240500140569617;-0.4524049998918863;-2.9502696862942628e-09;0.5210345725682436;0.5210371540567265;1.0000061100112543
83.491594;0.8817207938966564;-0.00017228158685793525;-0.00019538907015620858;-0.45940849672350087;-0.5210348454566622;0.8682782772789903;0.9999915889492151;10.00009253830482;-0.41686199889288233;-0.4524050013928893;-0.4524049998962691;-3.0200372164749374e-09;0.5210344926751034;0.5210372076674962;1.0000059774881833
83.501594;0.8817210218143566;-0.00017228161586311968;-0.00019538904359680452;-0.45940849672745904;-0.521034845459455;0.8682781526798251;0.9999916830031315;10.000090719044577;-0.4168619988772387;-0.45240500137869694;-0.45240499990155186;-3.0875573086009793e-09;0.5210344133361363;0.5210372561896663;1.0000058489358694
83.511594;0.881721248078585;-0.00017228164325072784;-0.00019538901743259706;-0.45940849673325934;-0.5210348454616351;0.8682780273924984;0.9999917823695877;10.000088889927605;-0.4168619988610855;-0.4524050013631364;-0.45240499990775546;-3.1526877651296077e-09;0.521034334696162;0.5210372995709188;1.000005725293075
83.521594;0.8817214723325891;-0.00017228166884875984;-0.00019538899179795378;-0.45940849674095763;-0.5210348454632887;0.8682779015992763;0.9999918865843637;10.000087052284217;-0.4168619988447077;-0.45240500134621914;-0.4524049999148859;-3.2153048029342637e-09;0.5210342568431926;0.5210373377565408;1.0000056075201535
83.531594;0.8817216942034946;-0.00017228169246502576;-0.00019538896678586163;-0.4594084967505692;-0.5210348454645098;0.8682777753177213;0.9999919952040096;10.000085206415866;-0.41686199882840497;-0.4524050013279618;-0.45240499992291433;-3.2753059333442124e-09;0.5210341798470308;0.5210373706541583;1.0000054964716438
83.541594;0.8817219133275269;-0.00017228171393008962;-0.00019538894245274;-0.45940849676205253;-0.5210348454654024;0.8682776485007356;0.9999921077737998;10.000083351668307;-0.4168619988124533;-0.4524050013083971;-0.45240499993178235;-3.332597743656805e-09;0.5210341037875369;0.521037398108199;1.000005392814826
83.551594;0.881722129440225;-0.00017228173312336503;-0.00019538891884266776;-0.45940849677529955;-0.5210348454660807;0.8682775210807305;0.9999922238300727;10.000081487372691;-0.4168619987970718;-0.4524050012875751;-0.452404999941434;-3.387100377011367e-09;0.5210340287293245;0.5210374199462181;1.0000052970121767
83.561594;0.881722342444136;-0.00017228174997063105;-0.00019538889600893757;-0.45940849679013807;-0.5210348454666515;0.8682773929106952;0.9999923429425189;10.000079613450099;-0.4168619987824314;-0.4524050012655448;-0.45240499995184164;-3.43875460318897e-09;0.5210339547299222;0.521037436042348;1.0000052093731078
83.571594;0.8817225524206094;-0.00017228176443925253;-0.00019538887401211884;-0.45940849680634455;-0.5210348454671909;0.8682772637474203;0.9999924647028889;10.000077729978;-0.4168619987686911;-0.45240500124233557;-0.4524049999630229;-3.487516248901354e-09;0.5210338818855997;0.5210374463722491;1.0000051301426645
83.581594;0.8817227595696562;-0.00017228177653282558;-0.00019538885289245431;-0.4594084968236762;-0.5210348454677457;0.8682771333279756;0.9999925886373913;10.000075836505387;-0.4168619987560107;-0.45240500121795724;-0.452404999975051;-3.5333422102960325e-09;0.5210338103219886;0.5210374510508223;1.0000050595208143
83.591594;0.8817229641224725;-0.00017228178627347925;-0.00019538883265086897;-0.4594084968419181;-0.5210348454683392;0.8682770014378053;0.9999927141612159;10.000073931636983;-0.41686199874454294;-0.4524050011924115;-0.45240499998804895;-3.576176407541037e-09;0.5210337401215285;0.521037450288562;1.0000049976093883
83.601594;0.8817231662897687;-0.00017228179368827473;-0.0001953888132647711;-0.45940849686090285;-0.5210348454689938;0.868276867931389;0.999992840641547;10.00007201261093;-0.41686199873443414;-0.4524050011657118;-0.4524050000021713;-3.6159420270211315e-09;0.5210336712671517;0.5210374442677932;1.0000049443786772
83.611594;0.8817233661913534;-0.0001722817988141209;-0.00019538879470972764;-0.45940849688050145;-0.5210348454697753;0.8682767327287877;0.9999929674711362;10.000070075149699;-0.4168619987258179;-0.4524050011379173;-0.4524050000175783;-3.6525506050259316e-09;0.5210336036465686;0.5210374330554013;1.0000048997129227
83.621594;0.8817235637758053;-0.00017228180170964413;-0.0001953887769504343;-0.45940849690062363;-0.52103484547081;0.8682765957710066;0.9999930940574315;10.000068113953718;-0.41686199871879626;-0.452405001109154;-0.45240500003442113;-3.6859447812834385e-09;0.5210335370793425;0.521037416643708;1.0000048634899112
83.631594;0.8817237588674324;-0.00017228180246146865;-0.0001953887599218333;-0.4594084969212094;-0.5210348454722424;0.8682764569580578;0.9999932197762063;10.000066123487937;-0.41686199871343177;-0.4524050010795892;-0.4524050000528423;-3.716145895589024e-09;0.5210334713344756;0.5210373950549496;1.0000048355755975
83.641594;0.8817239512893388;-0.00017228180117508942;-0.0001953887435324126;-0.45940849694219066;-0.5210348454741789;0.8682763161477433;0.9999933439681498;10.000064098586058;-0.41686199870977336;-0.45240500104938675;-0.4524050000729674;-3.743243992626126e-09;0.5210334061590678;0.521037368383576;1.000004815766977
83.651594;0.881724140863671;-0.00017228179794906;-0.00019538872767356597;-0.45940849696347036;-0.5210348454766749;0.8682761732276064;0.9999934659787086;10.000062034612657;-0.4168619987078928;-0.45240500101869485;-0.45240500009490386;-3.7673347138512385e-09;0.5210333413314256;0.5210373367673653;1.0000048038211051
83.661594;0.8817243273060559;-0.0001722817928610202;-0.00019538871221276753;-0.4594084969849528;-0.5210348454797549;0.8682760282039226;0.9999935852244963;10.000059927198656;-0.4168619987078846;-0.45240500098766784;-0.4524050001187578;-3.788481263168244e-09;0.5210332766892257;0.5210373003545506;1.0000047995104488
83.671594;0.8817245101963002;-0.00017228178598236628;-0.00019538869698953185;-0.4594084970065974;-0.5210348454834316;0.8682758812427941;0.9999937012587888;10.000057772019284;-0.4168619987098328;-0.45240500095647757;-0.45240500014463186;-3.806734466448365e-09;0.5210332120999895;0.5210372592958149;1.0000048025863482
83.681594;0.8817246890510203;-0.00017228177739497702;-0.00019538868183753035;-0.45940849702843667;-0.5210348454877145;0.8682757326230898;0.9999938137835379;10.000055565029681;-0.416861998713781;-0.4524050009252801;-0.4524050001726078;-3.822141664266135e-09;0.5210331474407756;0.5210372137460347;1.0000048127352417
83.691594;0.8817248634102;-0.00017228176718798118;-0.00019538866661482652;-0.45940849705053743;-0.5210348454926084;0.8682755826301379;0.9999939226170483;10.000053302868652;-0.4168619987197164;-0.45240500089417035;-0.45240500020274316;-3.8347116114860124e-09;0.5210330826016091;0.5210371638575837;1.0000048295969861
83.701594;0.8817250329157638;-0.00017228175543753616;-0.00019538865121812324;-0.45940849707295545;-0.5210348454981136;0.8682754314574282;0.999994027686465;10.0000509830298;-0.4168619987275836;-0.4524050008631792;-0.45240500023506924;-3.8444008705737445e-09;0.5210330174431812;0.5210371097913801;1.0000048527606773
83.711594;0.881725197336552;-0.0001722817421874871;-0.0001953886355796574;-0.4594084970957318;-0.5210348455042272;0.8682752791601731;0.9999941290405644;10.000048604099264;-0.41686199873732094;-0.45240500083230833;-0.4524050002695925;-3.8511404297508735e-09;0.5210329517391006;0.5210370517691643;1.0000048817440619
83.721594;0.881725356506028;-0.00017228172746084207;-0.00019538861964236767;-0.4594084971189197;-0.5210348455109393;0.8682751256673619;0.9999942268154602;10.000046166406019;-0.4168619987488733;-0.452405000801564;-0.45240500030631026;-3.854853870395376e-09;0.5210328851733417;0.5210369901087611;1.0000049160124256
83.731594;0.8817255102549225;-0.00017228171130146644;-0.00019538860333572001;-0.4594084971426042;-0.5210348455182428;0.8682749708427224;0.9999943211621768;10.000043672302226;-0.4168619987621846;-0.4524050007709751;-0.45240500034521464;-3.855453639640605e-09;0.5210328173787601;0.5210369251892745;1.0000049549785255
83.741594;0.8817256583811987;-0.00017228169379342856;-0.00019538858659155897;-0.45940849716691057;-0.5210348455261619;0.8682748145705929;0.9999944122088242;10.000041125139127;-0.416861998777203;-0.4524050007405923;-0.4524050003862838;-3.852845171903595e-09;0.5210327479846901;0.5210368573935129;1.0000049979682644
83.751594;0.881725800627465;-0.00017228167502632787;-0.00019538856937312686;-0.4594084971919986;-0.5210348455347756;0.8682746567825697;0.9999945001078507;10.000038527798361;-0.4168619987938698;-0.4524050007104678;-0.4524050004294888;-3.8469519442171274e-09;0.5210326766668835;0.5210367870944357;1.0000050441987645
83.761594;0.8817259366926765;-0.00017228165505465344;-0.000195388551674116;-0.45940849721805366;-0.5210348455442128;0.8682744974033125;0.9999945851320527;10.000035882310536;-0.4168619988120804;-0.4524050006806366;-0.45240500047480653;-3.837739271665634e-09;0.5210326031845725;0.5210367146667811;1.000005092800737
83.771594;0.8817260662993008;-0.00017228163390722048;-0.00019538853350321823;-0.45940849724529204;-0.5210348455546425;0.8682743363403248;0.9999946677319157;10.000033190490024;-0.4168619988316885;-0.4524050006511126;-0.4524050005222182;-3.825215204985821e-09;0.521032527390483;0.521036640470642;1.000005142891383
83.781594;0.8817261892422027;-0.00017228161162337517;-0.0001953885148855265;-0.45940849727395083;-0.5210348455662775;0.8682741735454044;0.9999947485116341;10.000030454378457;-0.4168619988525654;-0.4524050006218959;-0.4524050005717091;-3.809398801887829e-09;0.5210324492386671;0.5210365648201893;1.000005193599475
83.791594;0.8817263053838067;-0.00017228158826874062;-0.00019538849588577215;-0.4594084973042495;-0.521034845579366;0.8682740090263091;0.9999948281407595;10.000027676106752;-0.41686199887463266;-0.45240500059298666;-0.4524050006232693;-3.79028034619108e-09;0.5210323688052869;0.521036487967755;1.0000052440089684
83.801594;0.8817264146537076;-0.00017228156392945978;-0.00019538847662279414;-0.45940849733636946;-0.5210348455941676;0.8682738428044849;0.9999949072823551;10.000024857917861;-0.41686199889784836;-0.45240500056439176;-0.4524050006768751;-3.767823056754177e-09;0.5210322862726987;0.5210364101008399;1.000005293164725
83.811594;0.8817265170509546;-0.00017228153868826073;-0.00019538845724167603;-0.45940849737046646;-0.521034845610923;0.8682736749194369;0.999994986576989;10.000022002607004;-0.4168619989221985;-0.4524050005361176;-0.45240500073246465;-3.742001390009535e-09;0.5210322018520814;0.5210363313613706;1.0000053401723437
83.821594;0.881726612608232;-0.0001722815125955598;-0.0001953884378622417;-0.45940849740666934;-0.5210348456298202;0.8682735054769583;0.9999950666194743;10.000019113625342;-0.41686199894769593;-0.4524050005081685;-0.4524050007899314;-3.7128266314881967e-09;0.5210321157076966;0.5210362518849969;1.0000053842747834
83.831594;0.8817267013702866;-0.00017228148567832223;-0.00019538841856390698;-0.4594084974450543;-0.5210348456509696;0.8682733346597704;0.9999951479144522;10.000016194481606;-0.41686199897436643;-0.4524050004805594;-0.4524050008491296;-3.680344053792345e-09;0.5210320279458542;0.5210361718285651;1.0000054248712527
83.841594;0.8817267834312759;-0.00017228145797515418;-0.00019538839943507405;-0.45940849748562657;-0.521034845674391;0.8682731626684146;0.9999952308600947;10.000013247984736;-0.4168619990022244;-0.4524050004533132;-0.4524050009098833;-3.6446263595302735e-09;0.5210319386707156;0.5210360913578933;1.0000054614963276
83.851594;0.8817268589328705;-0.00017228142954178386;-0.00019538838063011435;-0.45940849752831675;-0.5210348457000264;0.8682729896357109;0.9999953157237387;10.000010276108691;-0.41686199903125476;-0.45240500042645115;-0.4524050009720048;-3.6057693362253677e-09;0.5210318480553049;0.5210360106122217;1.0000054937659661
83.861594;0.8817269279800912;-0.00017228140043316074;-0.00019538836236243388;-0.4594084975729972;-0.5210348457277885;0.8682728155838816;0.999995402578378;10.000007280784303;-0.4168619990614142;-0.4524050004000064;-0.4524050010353192;-3.5638740022318206e-09;0.5210317563730995;0.5210359297118727;1.0000055213277517
83.871594;0.8817269906195845;-0.00017228137069656593;-0.00019538834485079772;-0.45940849761952296;-0.5210348457575974;0.8682726404458807;0.9999954912907807;10.000004264563575;-0.4168619990926482;-0.4524050003740306;-0.4524050010996618;-3.519027298833807e-09;0.5210316639742556;0.5210358488102785;1.000005543847452
83.881594;0.8817270469181859;-0.0001722813403619022;-0.00019538832827605202;-0.45940849766775155;-0.5210348457893702;0.8682724640900603;0.9999955815855103;10.000001230362322;-0.4168619991249049;-0.45240500034857445;-0.4524050011648614;-3.4712970883125005e-09;0.5210315712109544;0.5210357681083719;1.000005560998458
83.891594;0.8817270970081862;-0.00017228130941830685;-0.00019538831277056586;-0.459408497717519;-0.5210348458230141;0.8682722863209139;0.9999956731208867;9.999998181553133;-0.4168619991581469;-0.45240500032368347;-0.45240500123075733;-3.4207326104895576e-09;0.5210314783737242;0.5210356878260171;1.0000055724061963
83.901594;0.8817271410691793;-0.0001722812777906717;-0.00019538829843202858;-0.45940849776862647;-0.5210348458584526;0.8682721069032378;0.9999957655745184;9.999995122599191;-0.4168619991923591;-0.4524050002994088;-0.4524050012972368;-3.367367685117984e-09;0.5210313857123076;0.5210356082051668;1.0000055775973813
83.911594;0.8817271793067573;-0.00017228124533449617;-0.00019538828533648454;-0.4594084978208719;-0.5210348458956384;0.8682719255882761;0.9999958587225722;9.9999920586694;-0.4168619992275551;-0.4524050002758004;-0.45240500136423756;-3.3112229087144778e-09;0.5210312934925252;0.521035529541117;1.0000055760099043
83.921594;0.8817272119244771;-0.00017228121187290194;-0.00019538827354004606;-0.4594084978741019;-0.5210348459345401;0.8682717421129479;0.9999959524408968;9.99998899444155;-0.4168619992637915;-0.45240500025288344;-0.45240500143172024;-3.2522915192712033e-09;0.5210312020072836;0.5210354521874581;1.0000055670226362
83.931594;0.8817272391015736;-0.00017228117725074808;-0.0001953882630758496;-0.45940849792824545;-0.5210348459751272;0.8682715562438469;0.9999960466236811;9.999985933442414;-0.4168619993011717;-0.45240500023063973;-0.4524050014996471;-3.1905253629955934e-09;0.5210311115645637;0.5210353765322271;1.0000055499726384
83.941594;0.8817272610446678;-0.00017228114135867678;-0.00019538825395346644;-0.4594084979832986;-0.5210348460173575;0.8682713678995285;0.9999961411060696;9.99998287837657;-0.4168619993398196;-0.45240500020900737;-0.45240500156797053;-3.125849325823647e-09;0.5210310224936101;0.5210353029404293;1.000005524172149
83.951594;0.8817272780736959;-0.00017228110412823431;-0.00019538824617385445;-0.4594084980392664;-0.521034846061178;0.8682711772539959;0.9999962356332895;9.999979831862959;-0.41686199937983914;-0.45240500018790347;-0.452405001636623;-3.0581923966394887e-09;0.5210309351418163;0.5210352316823565;1.0000054889493857
83.961594;0.8817272906137862;-0.00017228106551525144;-0.0001953882397574609;-0.4594084980961235;-0.5210348461065487;0.8682709847072279;0.9999963298404382;9.999976796738007;-0.41686199942129143;-0.452405000167247;-0.4524050017055134;-2.9875131472908196e-09;0.5210308498478503;0.5210351629151553;1.0000054437266133
83.971594;0.8817272991047067;-0.00017228102548297897;-0.00019538823476146863;-0.4594084981538212;-0.5210348461534476;0.8682707907588944;0.9999964232488183;9.999973775853233;-0.41686199946419683;-0.4524050001469522;-0.4524050017745401;-2.9138105705976874e-09;0.5210307669280961;0.5210350967135007;1.000005388112472
83.981594;0.8817273039436904;-0.0001722809839986356;-0.00019538823126007924;-0.4594084982123194;-0.5210348462018494;0.8682705959258408;0.9999965153286398;9.999970771763865;-0.4168619995085555;-0.45240500012690754;-0.4524050018436044;-2.837118846811565e-09;0.5210306866633897;0.5210350330949071;1.0000053219661889
83.991594;0.8817273054631813;-0.00017228094105502538;-0.00019538822930302043;-0.45940849827161184;-0.5210348462517166;0.8682704007223747;0.9999966056060001;9.999967786798447;-0.4168619995543794;-0.45240500010697143;-0.45240500191260014;-2.757494104230085e-09;0.5210306092484892;0.5210349720377881;1.0000052453956016
84.001594;0.8817273038948936;-0.0001722808967016248;-0.00019538822891727094;-0.45940849833172526;-0.5210348463030147;0.8682702056313891;0.9999966937295977;9.999964823144108;-0.4168619996017183;-0.45240500008698376;-0.4524050019814037;-2.6750015578373908e-09;0.5210305347674776;0.5210349135214108;1.0000051587078405
84.011594;0.8817272993678261;-0.00017228085103106997;-0.00019538823015036928;-0.4594084983927019;-0.5210348463557145;0.8682700110965119;0.9999967794776736;9.999961882236603;-0.41686199965064036;-0.4524050000667887;-0.45240500204989403;-2.5897113652558932e-09;0.5210304632562365;0.521034857585431;1.000005062366381
84.021594;0.8817272919612629;-0.0001722808041188765;-0.00019538823308697144;-0.45940849845460424;-0.5210348464097905;0.8682698175498008;0.9999968627502671;9.999958964481612;-0.4168619997011808;-0.4524050000462697;-0.45240500211797785;-2.5017012551303e-09;0.5210303947781019;0.5210348043700299;1.0000049569406297
84.031594;0.8817272817372485;-0.00017228075599956064;-0.00019538823782906323;-0.45940849851754484;-0.5210348464652381;0.8682696253947472;0.9999969435496351;9.999956070064876;-0.41686199975332905;-0.4524050000253704;-0.45240500218558066;-2.411062531088757e-09;0.5210303294248914;0.5210347541028142;1.0000048430224184
84.041594;0.8817272687526604;-0.00017228070671045816;-0.00019538824446959732;-0.45940849858168986;-0.5210348465220972;0.868269434983797;0.9999970219522589;9.999953200207708;-0.4168619998070606;-0.45240500000407363;-0.4524050022526134;-2.317917372365899e-09;0.5210302672830295;0.5210347070354793;1.0000047211434724
84.051594;0.8817272530906282;-0.00017228065633130175;-0.00019538825308448534;-0.45940849864722555;-0.5210348465804537;0.8682692466542975;0.999997098106306;9.999950358547645;-0.41686199986235956;-0.4524049999823715;-0.45240500231895536;-2.2224272153016983e-09;0.5210302084420071;0.5210346633713696;1.0000045917424323
84.061594;0.8817272348418268;-0.0001722806049749002;-0.0001953882637429784;-0.459408498714334;-0.5210348466404344;0.8682690607559729;0.9999971722205145;9.999947551905555;-0.4168619999192117;-0.45240499996025163;-0.4524050023844713;-2.1247681503190123e-09;0.521030153008545;0.5210346232338625;1.0000044552292762
84.071594;0.881727214036197;-0.00017228055275986552;-0.00019538827650036496;-0.4594084987831875;-0.5210348467022021;0.8682688776556757;0.9999972444954923;9.999944789587833;-0.41686199997758355;-0.45240499993768835;-0.4524050024490248;-2.0250995707082733e-09;0.5210301010610158;0.5210345866762971;1.0000043121193318
84.081594;0.8817271906217022;-0.00017228049978941127;-0.00019538829138315207;-0.4594084988539444;-0.5210348467659451;0.8682686977591622;0.9999973150400597;9.999942081639256;-0.41686200003740176;-0.4524049999146308;-0.452405002512462;-1.9235573509658735e-09;0.5210300526029508;0.5210345536902266;1.0000041630993497
84.091594;0.8817271644814692;-0.00017228044613627606;-0.00019538830839805344;-0.4594084989267436;-0.5210348468318506;0.8682685215185895;0.999997383825453;9.999939437336014;-0.41686200009854163;-0.4524049998909881;-0.45240500257458194;-1.8202650588528054e-09;0.5210300075838797;0.5210345241953361;1.0000040089827449
84.101594;0.8817271354715879;-0.00017228039183012504;-0.00019538832754262403;-0.45940849900168934;-0.5210348469000778;0.8682683493881229;0.9999974506895603;9.99993686513737;-0.4168620001608512;-0.4524049998666348;-0.45240500263512606;-1.7153472410813732e-09;0.5210299659310645;0.521034498038404;1.0000038506313633
84.111594;0.881727103499933;-0.00017228033684270195;-0.00019538834881091871;-0.4594084990788262;-0.5210348469707461;0.8682681817645873;0.9999975153976188;9.999934373266465;-0.4168620002241973;-0.4524049998414548;-0.45240500269379247;-1.6089527344074773e-09;0.5210299275527818;0.5210344750129268;1.000003688851092
84.121594;0.8817270685909603;-0.00017228028108828513;-0.00019538837220681125;-0.45940849915812954;-0.5210348470439216;0.8682680189681901;0.9999975776729182;9.999931968999121;-0.4168620002884658;-0.4524049998153874;-0.45240500275025575;-1.5012909803687395e-09;0.5210298923515257;0.5210344548610256;1.0000035242942455
84.131594;0.8817270308919802;-0.00017228022445595648;-0.00019538839775545887;-0.4594084992395189;-0.521034847119595;0.8682678612436396;0.9999976371360741;9.99992965721337;-0.41686200035352045;-0.45240499978842713;-0.4524050028041776;-1.3926412325700007e-09;0.5210298602561276;0.5210344372563167;1.0000033574584901
84.141594;0.8817269906360814;-0.0001722801668517219;-0.0001953884255103232;-0.4594084993228759;-0.5210348471976747;0.8682677087601688;0.9999976933302567;9.999927439890719;-0.416862000419173;-0.45240499976059273;-0.4524050028552188;-1.2833201381472164e-09;0.5210298312504944;0.5210344218243513;1.0000031887796539
84.151594;0.8817269480772545;-0.00017228010822169666;-0.00019538845555057633;-0.4594084994080591;-0.5210348472780059;0.8682675616445203;0.999997745907756;9.999925316613975;-0.4168620004851701;-0.4524049997319033;-0.45240500290306107;-1.1736494379047184e-09;0.5210298053742743;0.5210344081942505;1.0000030187741604
84.161594;0.8817269034395988;-0.00017228004854492657;-0.0001953884879658703;-0.45940849949492857;-0.5210348473603865;0.8682674200435528;0.9999977947400631;9.99992328527586;-0.41686200055120815;-0.45240499970237635;-0.4524050029474274;-1.0639310981126927e-09;0.5210297826986966;0.5210343960230006;1.0000028481464647
84.171594;0.8817268568941771;-0.00017227998780453325;-0.00019538852284805796;-0.45940849958336877;-0.5210348474445816;0.8682672841666136;0.9999978398626456;9.999921342564607;-0.4168620006169899;-0.45240499967204045;-0.4524050029880911;-9.544144120570677e-10;0.5210297633169085;0.5210343849991419;1.0000026777738766
84.181594;0.8817268085329962;-0.00017227992596925723;-0.00019538856029638346;-0.4594084996732827;-0.5210348475303529;0.8682671542903847;0.9999978814423809;9.999919484279161;-0.41686200068227686;-0.45240499964094094;-0.45240500302487496;-8.452893555968253e-10;0.5210297473581563;0.5210343748563919;1.0000025086221218
84.191594;0.8817267583938793;-0.00017227986300128953;-0.00019538860041981668;-0.45940849976455567;-0.5210348476174818;0.8682670307837503;0.999997919820674;9.99991770571067;-0.41686200074689383;-0.452404999609141;-0.45240500305763537;-7.367263517258749e-10;0.5210297349943811;0.5210343653840865;1.0000023416879025
84.201594;0.8817267065612812;-0.0001722797988776687;-0.0001953886433274723;-0.4594084998570331;-0.521034847705774;0.8682669141727143;0.9999979554816383;9.999916001987724;-0.41686200081069574;-0.45240499957671626;-0.4524050030862402;-6.289163201720976e-10;0.5210297264325768;0.521034356442161;1.0000021779458261
84.211594;0.8817266532295279;-0.0001722797336082364;-0.00019538868910541317;-0.45940849995054034;-0.5210348477950613;0.8682668051346011;0.9999979889365921;9.99991436812429;-0.41686200087352554;-0.452404999543741;-0.45240500311057497;-5.220710090732436e-10;0.5210297219030601;0.5210343479697052;1.0000020182698435
84.221594;0.8817265986805608;-0.00017227966723453922;-0.00019538873779782626;-0.4594085000449155;-0.5210348478851949;0.868266704370097;0.9999980206993264;9.999912799095114;-0.4168620009351999;-0.4524049995102851;-0.45240500313056237;-4.163991887227981e-10;0.5210297216236273;0.521034339934469;1.0000018633924481
84.231594;0.8817265432388851;-0.00017227959980769053;-0.0001953887894267624;-0.4594085001400241;-0.5210348479760404;0.8682666124740849;0.9999980513502331;9.999911290354767;-0.4168620009955354;-0.4524049994764156;-0.4524050031461535;-3.1209781150137743e-10;0.5210297257507531;0.5210343322761645;1.0000017138827741
84.241594;0.8817264872462794;-0.00017227953135832028;-0.0001953888440224023;-0.45940850023575613;-0.5210348480674915;0.8682665299346553;0.999998081524372;9.999909838300344;-0.4168620010543811;-0.45240499944218904;-0.4524050031573102;-2.0935999088805815e-10;0.5210297343715126;0.5210343249278544;1.0000015700839469
84.251594;0.8817264310585925;-0.00017227946188377947;-0.00019538890160852317;-0.4594085003320183;-0.5210348481594855;0.8682664572098355;0.9999981118409187;9.999908440047756;-0.41686200111163074;-0.45240499940763995;-0.4524050031640107;-1.0837369694855071e-10;0.5210297475437682;0.5210343178548689;1.00000143210326
84.261594;0.8817263750317301;-0.00017227939136962018;-0.0001953889621624343;-0.4594085004287201;-0.5210348482519769;0.8682663947314635;0.9999981428782662;9.999907092922353;-0.41686200116722005;-0.45240499937278145;-0.45240500316626914;-9.317480738931955e-12;0.5210297653368887;0.5210343110351137;1.000001299911637
84.271594;0.881726319480752;-0.00017227931981657417;-0.00019538902559563447;-0.4594085005257443;-0.5210348483448961;0.8682663428485181;0.9999981751459608;9.999905794502858;-0.4168620012211153;-0.452404999337625;-0.45240500316414684;8.763138581012374e-11;0.5210297878295871;0.5210343044183972;1.000001173435469
84.281594;0.8817262646514618;-0.00017227924724145667;-0.000195389091771909;-0.45940850062292204;-0.5210348484381505;0.8682663018107524;0.9999982090223816;9.999904543001852;-0.416862001273288;-0.4524049993022015;-0.4524050031577522;1.8228705095432677e-10;0.5210298150753724;0.5210342979036123;1.0000010525746539
84.291594;0.881726210734631;-0.0001722791736793907;-0.00019538916054108658;-0.45940850072004547;-0.5210348485316502;0.8682662717820053;0.9999982447504648;9.999903337040967;-0.41686200132369533;-0.45240499926656486;-0.4524050031472301;2.744595090923162e-10;0.5210298470722922;0.5210342913303632;1.0000009372076375
84.301594;0.8817261579211451;-0.0001722790992046665;-0.0001953892317469156;-0.4594085008169073;-0.5210348486253177;0.8682662528218171;0.9999982824923577;9.999902174924673;-0.4168620013722903;-0.45240499923078903;-0.45240500313274307;3.6397292147853594e-10;0.5210298837337045;0.5210342844994714;1.0000008272119532
84.311594;0.8817261064605462;-0.0001722790239237336;-0.0001953893052240534;-0.45940850091333973;-0.521034848719089;0.8682662448268147;0.9999983223541461;9.99990105457533;-0.41686200141905144;-0.45240499919496774;-0.45240500311444953;4.5068516656431837e-10;0.5210299248690718;0.5210342772249464;1.000000722466584
84.321594;0.8817260566426477;-0.0001722789479418033;-0.00019538938082186097;-0.4594085010092385;-0.5210348488129148;0.868266247517257;0.9999983643852156;9.99989997435291;-0.41686200146399843;-0.4524049991592062;-0.4524050030925027;5.345039751641339e-10;0.5210299702204997;0.5210342693963648;1.0000006228231915
84.331594;0.8817260087121983;-0.00017227887136563331;-0.00019538945843097444;-0.4594085011045699;-0.5210348489067409;0.8682662605293214;0.9999984086211886;9.999898933454183;-0.41686200150718367;-0.4524049991236102;-0.4524050030670646;6.153948320123645e-10;0.5210300195124715;0.5210342610129939;1.000000528079088
84.341594;0.8817259628342934;-0.00017227879432893395;-0.00019538953797412653;-0.45940850119935295;-0.5210348490004758;0.8682662835205415;0.9999984551736496;9.999897931612848;-0.41686200154868897;-0.4524049990882904;-0.45240500303830683;6.933803242689438e-10;0.5210300724324858;0.5210342521369954;1.0000004379980245
84.351594;0.8817259191092874;-0.00017227871698204946;-0.00019538961937683822;-0.4594085012936275;-0.5210348490939919;0.8682663161897172;0.9999985042940124;9.999896968958293;-0.41686200158864245;-0.4524049990533709;-0.4524050030063959;7.685319292591925e-10;0.5210301285792931;0.5210342428105729;1.0000003523665302
84.361594;0.8817258775704551;-0.0001722786394604035;-0.00019538970255410107;-0.4594085013874213;-0.5210348491871545;0.8682663582249522;0.9999985563760178;9.999896045660691;-0.41686200162723236;-0.4524049990189815;-0.45240500297149255;8.409355124442605e-10;0.521030187462918;0.5210342330470684;1.0000002710212323
84.371594;0.8817258382370418;-0.0001722785618837078;-0.00019538978740079373;-0.4594085014807387;-0.5210348492798265;0.8682664092438466;0.999998611921206;9.99989516108092;-0.41686200166470117;-0.45240499898525055;-0.45240500293377367;9.106518684883276e-10;0.5210302485545375;0.5210342228706394;1.0000001938411296
84.381594;0.8817258012504215;-0.0001722784843839334;-0.00019538987376362308;-0.45940850157358;-0.5210348493718479;0.8682664688083122;0.9999986714541831;9.999894313308056;-0.4168620017013279;-0.4524049989523175;-0.45240500289344465;9.777189324756689e-10;0.5210303113255861;0.5210342123177966;1.0000001207654472
84.391594;0.8817257669362359;-0.00017227840710892022;-0.00019538996142920355;-0.459408501665965;-0.5210348494630397;0.8682665365144157;0.9999987353738486;9.999893499495096;-0.416862001737386;-0.45240499892034575;-0.4524050028507214;1.0421735258175547e-09;0.5210303752663337;0.5210342014247046;1.0000000518224865
84.401594;0.8817257357170579;-0.00017227833019015876;-0.00019539005015157472;-0.4594085017579253;-0.5210348495532303;0.8682666120206554;0.9999988038378949;9.999892716695445;-0.4168620017730929;-0.45240499888951247;-0.4524050028058091;1.1040610723802354e-09;0.5210304399275667;0.5210341902342571;0.9999999870843991
84.411594;0.8817257080197605;-0.000172278253731347;-0.00019539013968049253;-0.4594085018494684;-0.5210348496422734;0.8682666949607446;0.999998876778794;9.99989196262609;-0.4168620018086019;-0.45240499885998137;-0.4524050027589065;1.1634446440890801e-09;0.5210305049796694;0.5210341787958398;0.9999999265837408
84.421594;0.8817256843038029;-0.00017227817784790792;-0.00019539022976681992;-0.4594085019405608;-0.5210348497300578;0.8682667848735652;0.9999989540178321;9.999891235919446;-0.4168620018440263;-0.4524049988318775;-0.45240500271021755;1.2204176222474985e-09;0.5210305702163581;0.5210341671414357;0.9999998702940008
84.431594;0.8817256651423738;-0.00017227810270874542;-0.00019539032016710053;-0.4594085020311404;-0.5210348498165138;0.8682668812325065;0.9999990353626708;9.999890536001116;-0.4168620018794415;-0.45240499880529383;-0.4524050026599478;1.2751113474193156e-09;0.5210306354815268;0.521034155247691;0.9999998181532315
84.441594;0.8817256511946386;-0.00017227802852535362;-0.0001953904106605703;-0.45940850212112977;-0.5210348499015985;0.8682669834917616;0.9999991206269533;9.99988986274199;-0.4168620019148716;-0.4524049987803042;-0.45240500260828803;1.3276902894570221e-09;0.5210307006123222;0.5210341430153762;0.9999997700782071
84.451594;0.8817256430664359;-0.0001722779555096465;-0.00019539050106222693;-0.45940850221044166;-0.521034849985245;0.8682670911140575;0.9999992096385901;9.999889216093948;-0.41686200195030776;-0.45240499875694995;-0.452405002555399;1.3783355728740572e-09;0.5210307654569076;0.5210341303101398;0.9999997259926098
84.461594;0.8817256412582012;-0.0001722778838544397;-0.00019539059122551485;-0.45940850229897634;-0.5210348500673283;0.8682672036350755;0.9999993022664692;9.999888596060721;-0.4168620019857388;-0.45240499873523526;-0.4524050025014008;1.427221774365651e-09;0.5210308299026378;0.5210341170565143;0.9999996858871553
84.471594;0.8817256462221478;-0.00017227781373977405;-0.00019539068103546715;-0.4594085023866107;-0.52103485014769;0.8682673207511988;0.9999993984123801;9.99988800296194;-0.41686200202114554;-0.45240499871514683;-0.45240500244636;1.4744980075056044e-09;0.5210308938748576;0.5210341033008338;0.9999996498699718
84.481594;0.8817256583178019;-0.00017227774533947002;-0.00019539077037626849;-0.4594085024732095;-0.5210348502261737;0.8682674423560987;0.9999994979860667;9.999887437627903;-0.41686200205648777;-0.4524049986966648;-0.4524050023902819;1.5202878029384285e-09;0.5210309573376081;0.5210340891839269;0.999999618155017
84.491594;0.8817256776746953;-0.0001722776788240423;-0.0001953908590912976;-0.45940850255865234;-0.5210348503026233;0.8682675684822304;0.9999996009129499;9.99988690115694;-0.41686200209172125;-0.45240499867975503;-0.4524050023331252;1.5646909939720015e-09;0.5210310202932319;0.5210340748782617;0.9999995909817447
84.501594;0.8817257041682626;-0.00017227761436436857;-0.00019539094697211177;-0.45940850264283956;-0.5210348503768684;0.8682676992085341;0.9999997071575997;9.999886394383655;-0.4168620021268199;-0.45240499866436173;-0.4524050022748265;1.6077745109525772e-09;0.5210310827604139;0.5210340605810178;0.9999995685088808
84.511594;0.8817257375084355;-0.00017227755213053517;-0.00019539103378275204;-0.45940850272566625;-0.5210348504487381;0.8682678346175088;0.9999998167146238;9.999885917425289;-0.41686200216177116;-0.45240499865041595;-0.4524050022153278;1.6495762447098095e-09;0.5210311447501024;0.5210340465500211;0.9999995507574204
84.521594;0.8817257773192182;-0.00017227749228850486;-0.00019539111931447372;-0.4594085028070028;-0.5210348505181049;0.8682679747778085;0.999999929579007;9.999885469593492;-0.416862002196546;-0.45240499863785305;-0.452405002154605;1.6901177561522696e-09;0.5210312062676765;0.5210340331050988;0.9999995376486228
84.531594;0.88172582318263;-0.00017227743500286183;-0.00019539120342110166;-0.4594085028867222;-0.5210348505849175;0.8682681197078874;1.000000045729335;9.999885050018012;-0.4168620022310786;-0.4524049986266323;-0.45240500209267426;1.7294001843441692e-09;0.5210312673339432;0.5210340205943484;0.9999995290959462
84.541594;0.8817258746547088;-0.00017227738043256225;-0.0001953912859824717;-0.45940850296474056;-0.5210348506491981;0.8682682693583952;1.0000001651012027;9.999884658386726;-0.4168620022652748;-0.452404998616744;-0.45240500202958284;1.7673911608476747e-09;0.5210313279830031;0.5210340093839324;0.9999995250623077
84.551594;0.8817259312936284;-0.0001722773287101201;-0.00019539136685178352;-0.4594085030410109;-0.5210348507110197;0.8682684236597482;1.0000002875623069;9.999884295188146;-0.41686200229903125;-0.45240499860819783;-0.4524050019654059;1.8040213389718417e-09;0.5210313882514649;0.5210339998684764;0.9999995255452984
84.561594;0.8817259926876948;-0.00017227727992853495;-0.00019539144585531903;-0.4594085031154797;-0.5210348507704708;0.8682685825579071;1.0000004129373805;9.99988396183458;-0.41686200233225323;-0.45240499860102285;-0.45240500190024363;1.8391961105637787e-09;0.521031448200704;0.5210339924290522;0.9999995305682672
84.571594;0.8817260584135127;-0.0001722772341521864;-0.0001953915228127617;-0.4594085031880572;-0.5210348508276231;0.8682687459740555;1.0000005410499757;9.999883660557808;-0.4168620023648719;-0.4524049985952799;-0.4524050018342105;1.872812247252846e-09;0.5210315079215815;0.521033987340802;0.9999995402168382
84.581594;0.8817261280054842;-0.00017227719143472672;-0.00019539159754779553;-0.45940850325862576;-0.5210348508825244;0.8682689138031114;1.0000006717128436;9.999883394204709;-0.41686200239685056;-0.45240499859105415;-0.45240500176742326;1.904775510237741e-09;0.5210315674967111;0.5210339847211556;0.9999995546226285
84.591594;0.8817262010078822;-0.00017227715183088644;-0.00019539166990910844;-0.45940850332706507;-0.5210348509352166;0.868269085998332;1.0000008046835338;9.999883166175964;-0.4168620024281758;-0.4524049985884421;-0.45240500169999237;1.9350201039644453e-09;0.5210316269781528;0.5210339845648101;0.9999995738858566
84.601594;0.8817262770021455;-0.00017227711540454915;-0.00019539173978986473;-0.4594085033932543;-0.5210348509857465;0.868269262596452;1.0000009396598077;9.999882979651007;-0.416862002458846;-0.45240499858755684;-0.4524050016320178;1.963509467125246e-09;0.5210316863692187;0.5210339868293757;0.9999995980425734
84.611594;0.8817263555736132;-0.00017227708223186994;-0.00019539180711801316;-0.4594085034570535;-0.5210348510341526;0.8682694436583841;1.000001076323489;9.999882836560884;-0.41686200248885075;-0.45240499858852457;-0.4524050015635954;1.990212909728195e-09;0.5210317455856325;0.5210339914839983;0.9999996270709058
84.621594;0.8817264363109469;-0.00017227705239009213;-0.0001953918718339835;-0.4594085035182936;-0.5210348510804382;0.8682696292333829;1.0000012143661063;9.999882737663556;-0.41686200251815425;-0.4524049985914501;-0.45240500149483437;2.0150844848023936e-09;0.5210318044637071;0.5210339984920876;0.9999996608774975
84.631594;0.8817265188637909;-0.00017227702593273356;-0.00019539193388365866;-0.45940850357677404;-0.5210348511245665;0.868269819346244;1.0000013534816894;9.999882683215395;-0.41686200254671957;-0.4524049985963883;-0.45240500142586015;2.0380642003451423e-09;0.5210318628263109;0.5210340077926044;0.9999996992945606
84.641594;0.881726602985227;-0.00017227700288179556;-0.00019539199323518016;-0.4594085036322675;-0.5210348511664943;0.8682700139949614;1.0000014933832138;9.999882673283421;-0.416862002574546;-0.4524049986033439;-0.4524050013567922;2.0591000863924096e-09;0.5210319205252817;0.5210340192968657;0.9999997420914024
84.651594;0.8817266884936422;-0.00017227698324270388;-0.00019539204990508515;-0.4594085036845494;-0.5210348512062039;0.8682702131784791;1.0000016338174789;9.999882707598369;-0.41686200260165235;-0.452404998612281;-0.45240500128772837;2.0781821661159783e-09;0.5210319774383471;0.5210340328770829;0.9999997889593051
84.661594;0.8817267751915632;-0.00017227696700166208;-0.00019539210395781205;-0.45940850373342823;-0.521034851243703;0.8682704169282606;1.000001774542407;9.99988278511866;-0.4168620026280294;-0.452404998623139;-0.4524050012187536;2.0953641547258588e-09;0.5210320334423292;0.5210340483655294;0.9999998395168708
84.671594;0.8817268628257583;-0.00017227695412164637;-0.0001953921554737833;-0.45940850377875064;-0.5210348512790227;0.8682706253086697;1.0000019153479993;9.999882903809528;-0.41686200265363454;-0.45240499863586286;-0.45240500114995075;2.110746852385194e-09;0.521032088383822;0.521034065556648;0.9999998933527019
84.681594;0.8817269510731498;-0.0001722769445702734;-0.0001953922045319319;-0.4594085038204162;-0.5210348513122215;0.868270838386412;1.0000020561019842;9.999883061184777;-0.41686200267842;-0.4524049986504159;-0.4524050010814063;2.124447549975525e-09;0.5210321420853536;0.5210340841840921;0.9999999500259877
84.691594;0.8817270394786315;-0.0001722769383345579;-0.00019539225123358522;-0.45940850385840376;-0.5210348513433805;0.868271056210253;1.0000021967240647;9.999883255437478;-0.41686200270234325;-0.45240499866677003;-0.45240500101322234;2.136593893368428e-09;0.5210321943919543;0.5210341039106943;1.0000000090378443
84.701594;0.8817271273836625;-0.00017227693540918535;-0.000195392295724196;-0.4594085038927698;-0.5210348513725964;0.8682712787736544;1.0000023371410702;9.999883486214895;-0.41686200272534923;-0.4524049986849126;-0.452405000945532;2.1473361443665764e-09;0.5210322452203952;0.5210341243656891;1.0000000698419205
84.711594;0.88172721393612;-0.00017227693579679372;-0.0001953923381682325;-0.4594085039236259;-0.5210348513999884;0.8682715059612003;1.0000024772899017;9.999883754336508;-0.41686200274734503;-0.45240499870486084;-0.45240500087851215;2.1568459015777295e-09;0.5210322945683639;0.5210341451869506;1.000000131890323
84.721594;0.8817272981676392;-0.00017227693950718832;-0.00019539237871273298;-0.45940850395112115;-0.5210348514256978;0.8682717375972364;1.000002617121557;9.999884061204147;-0.41686200276819263;-0.4524049987266498;-0.4524050008123893;2.1652810822120084e-09;0.5210323424926661;0.521034166032446;1.0000001947088724
84.731594;0.8817273790925346;-0.00017227694653677267;-0.00019539241748558892;-0.45940850397542626;-0.5210348514498561;0.8682719735394566;1.0000027565739529;9.9998844088449;-0.41686200278773816;-0.45240499875030604;-0.45240500074742046;2.1727424999061953e-09;0.521032389102189;0.5210341865854148;1.000000257983538
84.741594;0.88172745578976;-0.00017227695684969297;-0.00019539245460033314;-0.459408503996712;-0.5210348514725436;0.8682722136742017;1.0000028955606197;9.999884799881263;-0.41686200280586605;-0.4524049987758364;-0.4524050006838529;2.1792671173644872e-09;0.5210324345419662;0.5210342065693323;1.0000003215649678
84.751594;0.881727527417136;-0.00017227697036657468;-0.0001953924901286196;-0.4594085040151385;-0.5210348514937875;0.868272457887542;1.0000030340062869;9.999885236773926;-0.4168620028225346;-0.45240499880322965;-0.45240500062190026;2.184854513628287e-09;0.5210324789319056;0.5210342257431635;1.000000385330885
84.761594;0.8817275931726074;-0.00017227698695658952;-0.00019539252407280375;-0.4594085040308716;-0.5210348515136027;0.8682727060722444;1.0000031719157663;9.999885720997776;-0.4168620028377608;-0.45240499883246577;-0.45240500056173333;2.1894875020564823e-09;0.5210325223174949;0.5210342438827651;1.0000004490403374
84.771594;0.8817276522651462;-0.00017227700645354538;-0.00019539255638490979;-0.4594085040440989;-0.5210348515320271;0.8682729580869296;1.0000033094231462;9.999886253103888;-0.4168620028515751;-0.45240499886353175;-0.4524050005034651;2.1931392709714574e-09;0.5210325646954336;0.5210342607954986;1.000000512385997
84.781594;0.8817277039511587;-0.00017227702869034473;-0.00019539258701193883;-0.4594085040550111;-0.52103485154911;0.8682732136845438;1.0000034467678578;9.999886833838193;-0.4168620028639799;-0.45240499889642877;-0.4524050004471464;2.1957818689301237e-09;0.5210326060657668;0.521034276335262;1.0000005751756147
84.791594;0.8817277476382542;-0.0001722770535108125;-0.0001953926159161059;-0.4594085040637727;-0.5210348515648847;0.8682734725023562;1.0000035842188901;9.999887464558787;-0.4168620028749402;-0.452404998931153;-0.4524050003927922;2.1973868530857595e-09;0.5210326464376335;0.5210342903671065;1.0000006373801928
84.801594;0.8817277829325874;-0.00017227708076598519;-0.0001953926430561066;-0.45940850407052797;-0.5210348515793793;0.8682737341033332;1.0000037220133313;9.999888145817723;-0.41686200288440417;-0.4524049989676612;-0.45240500034042597;2.1979044958347922e-09;0.5210326858112125;0.521034302736214;1.000000699006761
84.811594;0.8817278095678694;-0.00017227711032665298;-0.0001953926683638738;-0.45940850407542727;-0.5210348515926385;0.8682739980267894;1.0000038603655346;9.999888876214996;-0.41686200289232545;-0.4524049990058555;-0.4524050002901006;2.1972411365894937e-09;0.5210327241771989;0.5210343132845091;1.0000007599991187
84.821594;0.8817278273515342;-0.00017227714208678318;-0.00019539269175033162;-0.4594085040786431;-0.5210348516047066;0.8682742638442449;1.0000039994943346;9.999889652996554;-0.4168620028986819;-0.45240499904560155;-0.452405000241881;2.1952668559827726e-09;0.5210327615310587;0.5210343218690479;1.0000008202786728
84.831594;0.8817278361631898;-0.00017227717593292665;-0.0001953927131286422;-0.45940850408036443;-0.5210348516156014;0.8682745311881479;1.0000041395920962;9.999890473230709;-0.41686200290349557;-0.4524049990867673;-0.45240500019583174;2.191843785314344e-09;0.5210327978931253;0.5210343283461305;1.0000008798048439
84.841594;0.8817278359184106;-0.00017227721171357026;-0.00019539273242413657;-0.45940850408075845;-0.5210348516253125;0.8682747997066438;1.0000042808292993;9.999891334836363;-0.4168620029068464;-0.4524049991292606;-0.45240500015203666;2.1868446288741956e-09;0.5210328333132359;0.521034332541855;1.0000009385810924
