time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.851594;0.8817278265596723;-0.00017227724923978065;-0.00019539274956891718;-0.45940850407993045;-0.5210348516338158;0.8682750689955644;1.0000044234254022;9.999892237295999;-0.4168620029088663;-0.4524049991730387;-0.4524050001106152;2.180168496478842e-09;0.5210328678449612;0.5210343342606996;1.0000009966704504
84.861594;0.8817278081151888;-0.00017227728830485935;-0.00019539276450071294;-0.4594085040779295;-0.5210348516410777;0.8682753386010649;1.0000045676508242;9.99989318145742;-0.41686200290970316;-0.4524049992180872;-0.4524050000717045;2.17176346896697e-09;0.5210329015306877;0.5210343333393013;1.0000010541657072
84.871594;0.8817277807336664;-0.00017227732870481204;-0.0001953927771693912;-0.45940850407478007;-0.5210348516470417;0.8682756080571671;1.000004713765295;9.999894168623184;-0.4168620029094841;-0.45240499926438943;-0.4524050000354273;2.1616327911549405e-09;0.5210329344221492;0.5210343296703184;1.000001111067387
84.881594;0.8817277446935179;-0.00017227737026319167;-0.00019539278753488677;-0.4594085040704979;-0.5210348516516315;0.8682758768774986;1.0000048619864004;9.999895199666886;-0.4168620029083081;-0.4524049993119212;-0.452405000001871;2.1498168340825665e-09;0.5210329665847941;0.5210343231628788;1.0000011672261697
84.891594;0.8817277004159675;-0.00017227741286054998;-0.0001953927955551038;-0.45940850406509826;-0.5210348516547726;0.868276144520228;1.0000050124570126;9.999896274480289;-0.41686200290625;-0.45240499936067985;-0.45240499997106953;2.136377795427526e-09;0.5210329980659755;0.5210343137058446;1.0000012224233996
84.901594;0.8817276484367537;-0.00017227745645426168;-0.0001953928011820973;-0.4594085040585969;-0.5210348516563785;0.8682764103918034;1.0000051651790731;9.999897391995784;-0.416862002903364;-0.45240499941071194;-0.45240499994298994;2.1214008316662883e-09;0.5210330288694746;0.5210343011826087;1.0000012764607402
84.911594;0.881727589324917;-0.00017227750107193476;-0.000195392804367285;-0.45940850405099853;-0.5210348516563188;0.8682766739254854;1.0000053199872136;9.999898550930633;-0.41686200289968456;-0.45240499946209334;-0.45240499991754896;2.104993170779937e-09;0.5210330589646812;0.5210342855243866;1.0000013291313086
84.921594;0.8817275235857497;-0.00017227754677179126;-0.00019539280506924634;-0.4594085040422898;-0.5210348516544253;0.8682769346801036;1.0000054765833801;9.999899750317176;-0.4168620028952167;-0.45240499951487567;-0.45240499989465766;2.087271127623459e-09;0.5210330883394737;0.5210342667751354;1.000001380088815
84.931594;0.8817274516043865;-0.00017227759359710604;-0.00019539280327394794;-0.4594085040324569;-0.5210348516505294;0.8682771923761214;1.0000056345412491;9.999900988994844;-0.4168620028899375;-0.4524049995690627;-0.4524049998742625;2.0683459105772103e-09;0.5210331170672347;0.5210342451194702;1.0000014287949834
84.941594;0.8817273736760445;-0.00017227764156651446;-0.00019539279902728736;-0.45940850402152145;-0.5210348516444927;0.8682774468800113;1.0000057932853044;9.999902265211919;-0.4168620028838191;-0.4524049996246403;-0.4524049998563523;2.0483051318444924e-09;0.5210331453133892;0.5210342208301924;1.0000014746245398
84.951594;0.8817272900976473;-0.0001722776906941633;-0.00019539279245440983;-0.4594085040095484;-0.5210348516362251;0.8682776981548251;1.0000059521178597;9.999903576846139;-0.41686200287684694;-0.45240499968160686;-0.4524049998409352;2.0271850840184855e-09;0.5210331732602722;0.5210341941887415;1.0000015169899252
84.961594;0.8817272012188784;-0.00017227774098778296;-0.00019539278373854963;-0.45940850399661215;-0.5210348516256998;0.8682779461899558;1.0000061102392008;9.999904921105228;-0.41686200286901;-0.4524049997399722;-0.4524049998280164;2.0049550216266943e-09;0.5210332010296408;0.5210341654715999;1.000001555396618
84.971594;0.881727107390915;-0.00017227779241977227;-0.00019539277306833714;-0.45940850398276656;-0.5210348516129673;0.8682781909782107;1.0000062667472702;9.999906294100574;-0.41686200286027386;-0.4524049997997383;-0.45240499981758564;1.9815319003575088e-09;0.5210332286705752;0.5210341349852792;1.0000015894728636
84.981594;0.8817270089165594;-0.00017227784492844639;-0.0001953927605980126;-0.4594085039680349;-0.5210348515981579;0.8682784325281254;1.0000064207085197;9.99990769121312;-0.4168620028505747;-0.4524049998608867;-0.45240499980962;1.9568202434249745e-09;0.5210332561693386;0.5210341030564908;1.0000016190179049
84.991594;0.8817269060926366;-0.00017227789845619448;-0.00019539274645042487;-0.4594085039524178;-0.5210348515814611;0.8682786708484319;1.0000065712451334;9.999909107897421;-0.4168620028398457;-0.4524049999233736;-0.4524049998040974;1.9307404297780897e-09;0.521033283433689;0.5210340699795623;1.0000016440363086
85.001594;0.881726799228076;-0.00017227795296469788;-0.00019539273074404133;-0.4594085039359227;-0.5210348515630834;0.8682789059237305;1.000006717520395;9.999910540636114;-0.41686200282806274;-0.4524049999871078;-0.4524049998009987;1.90320586943016e-09;0.5210333102888295;0.5210340360097369;1.0000016647256424
85.011594;0.8817266885894657;-0.0001722780084123129;-0.0001953927136104366;-0.4594085039185839;-0.5210348515432278;0.868279137710919;1.00000685865039;9.999911987456406;-0.4168620028152673;-0.45240500005193623;-0.4524049998002958;1.874081296933014e-09;0.5210333365050038;0.521034001414602;1.000001681435232
85.021594;0.8817265744266832;-0.00017227806473748322;-0.00019539269519429342;-0.45940850390045535;-0.521034851522103;0.8682793661601126;1.0000069936273834;9.999913447531096;-0.41686200280154084;-0.4524050001176661;-0.4524049998019341;1.8431937503965027e-09;0.5210333618450892;0.5210339665340595;1.0000016945984962
85.031594;0.8817264570491898;-0.000172278121869864;-0.00019539267564106893;-0.4594085038816019;-0.5210348514999191;0.8682795912558404;1.0000071213264243;9.999914920521423;-0.4168620027869581;-0.4524050001840911;-0.4524049998058247;1.8103884606842696e-09;0.521033386140262;0.5210339318037135;1.0000017046559406
85.041594;0.881726336829085;-0.00017227817975623235;-0.00019539265508671693;-0.45940850386209553;-0.5210348514768732;0.8682798130609469;1.0000072406484193;9.999916406123532;-0.41686200277156554;-0.4524050002510068;-0.4524049998118503;1.7755580259054871e-09;0.5210334093569455;0.52103389770478;1.0000017120133615
85.051594;0.881726214217655;-0.0001722782383759722;-0.00019539263366655387;-0.45940850384201454;-0.5210348514531467;0.8682800317290474;1.0000073507187703;9.999917904028125;-0.41686200275539487;-0.4524050003182385;-0.4524049998198837;1.7386333088937345e-09;0.5210334315880857;0.5210338646858707;1.0000017170407836
85.061594;0.8817260897677234;-0.00017227829772892934;-0.00019539261153129526;-0.459408503821444;-0.5210348514289004;0.8682802474383358;1.000007450952486;9.999919414390474;-0.416862002738498;-0.4524050003856639;-0.4524049998298147;1.699574041722254e-09;0.5210334529806137;0.5210338331365664;1.0000017200739042
85.071594;0.8817259640804432;-0.00017227835781337246;-0.00019539258884324184;-0.4594085038004792;-0.5210348514042743;0.8682804603114038;1.0000075409469265;9.999920938272405;-0.41686200272096224;-0.4524050004532033;-0.4524049998415593;1.6583574530671541e-09;0.5210334736762586;0.521033803411728;1.0000017213948147
85.081594;0.8817258377586827;-0.00017227841861121846;-0.0001953925657582537;-0.45940850377923576;-0.5210348513794001;0.8682806704259988;1.0000076203484025;9.999922477739204;-0.41686200270287915;-0.45240500052078886;-0.45240499985504523;1.6149544457577443e-09;0.5210334938146128;0.5210337758698111;1.0000017212218992
85.091594;0.8817257113834296;-0.00017227848008051727;-0.0001953925424134399;-0.4594085037578429;-0.5210348513544171;0.8682808778517322;1.0000076888095901;9.999924035829482;-0.4168620026843043;-0.45240500058834715;-0.45240499987019983;1.569321915934265e-09;0.5210335135693229;0.5210337509108998;1.0000017197312183
85.101594;0.8817255854688195;-0.00017227854216886736;-0.00019539251891277732;-0.459408503736405;-0.5210348513294663;0.868281082657351;1.000007746056685;9.99992561639238;-0.41686200266525375;-0.4524050006557931;-0.4524049998869488;1.5214311938190572e-09;0.5210335331496295;0.5210337289831256;1.0000017170873794
85.111594;0.881725460410403;-0.00017227860483744341;-0.00019539249531324765;-0.45940850371496983;-0.5210348513046532;0.8682812849490706;1.000007791983756;9.999927223439173;-0.41686200264572465;-0.452405000723021;-0.45240499990521166;1.4712946112559845e-09;0.5210335527575215;0.5210337105342179;1.0000017134503156
85.121594;0.8817253364538934;-0.000172278668063751;-0.0001953924716338705;-0.45940850369354486;-0.521034851280035;0.8682814849091013;1.0000078266717447;9.999928860553503;-0.41686200262571244;-0.45240500078991824;-0.45240499992489486;1.4189458241696166e-09;0.521033572563751;0.5210336959531305;1.0000017089507163
85.131594;0.8817252137116074;-0.00017227873182596538;-0.00019539244788030434;-0.45940850367214137;-0.5210348512556527;0.8682816827736295;1.0000078503438135;9.999930531219897;-0.41686200260522493;-0.45240500085639224;-0.45240499994590005;1.3644020864922314e-09;0.521033592734075;0.5210336855387483;1.000001703691839
85.141594;0.8817250921934666;-0.00017227879608221964;-0.00019539242406127336;-0.4594085036507955;-0.5210348512315525;0.8682818788213023;1.0000078632857672;9.999932239039211;-0.4168620025842987;-0.45240500092235875;-0.452404999968143;1.3076630226651443e-09;0.5210336134524995;0.5210336794936411;1.0000016977745603
85.151594;0.8817249718273399;-0.0001722788607578341;-0.00019539240018749647;-0.4594085036295521;-0.5210348512077748;0.8682820734085367;1.0000078657518898;9.999933986847969;-0.4168620025630035;-0.452405000987711;-0.4524049999915496;1.2487313051250705e-09;0.5210336349142476;0.5210336779513242;1.0000016912243506
85.161594;0.8817248524826414;-0.0001722789257593269;-0.0001953923762568171;-0.45940850360842633;-0.5210348511843467;0.8682822669722132;1.0000078579321792;9.999935776194633;-0.41686200254142275;-0.45240500105231485;-0.45240500001602324;1.1876063159657628e-09;0.5210336573198835;0.5210336810227503;1.0000016838733556
85.171594;0.8817247339747695;-0.0001722789909960092;-0.0001953923522387068;-0.45940850358738167;-0.5210348511612892;0.8682824599933768;1.0000078399715178;9.999937608353486;-0.41686200251963984;-0.4524050011160188;-0.45240500004143125;1.1242659842941237e-09;0.5210336808506834;0.5210336888143551;1.00000167540671
85.181594;0.8817246160812278;-0.00017227905638163903;-0.00019539232806510426;-0.4594085035663518;-0.521034851138638;0.8682826529684174;1.0000078119489744;9.99993948534808;-0.41686200249776;-0.4524050011786559;-0.45240500006762935;1.058680435106042e-09;0.5210337056174826;0.521033701405692;1.0000016655347501
85.191594;0.8817244986330951;-0.0001722791218287429;-0.0001953923036264499;-0.45940850354528273;-0.5210348511164498;0.8682828463936799;1.0000077738448911;9.999941409434301;-0.41686200247594374;-0.4524050012400341;-0.45240500009449797;9.908411027179327e-10;0.52103373166091;0.5210337188262208;1.0000016540788756
85.201594;0.8817243816090509;-0.0001722791872379846;-0.00019539227878084836;-0.45940850352416074;-0.5210348510947913;0.8682830407687316;1.0000077256033524;9.999943382001605;-0.41686200245441135;-0.45240500129992106;-0.4524050001219682;9.207737627386801e-10;0.5210337590021313;0.5210337410571105;1.0000016409448371
85.211594;0.8817242651130908;-0.0001722792524765164;-0.0001953922533863988;-0.45940850350301915;-0.5210348510737282;0.8682832365956598;1.0000076672457272;9.99994540322752;-0.4168620024334049;-0.4524050013580469;-0.4524050001500191;8.485408449410969e-10;0.5210337876619566;0.5210337680642395;1.000001626089292
85.221594;0.8817241492736715;-0.00017227931737137986;-0.0001953922273341097;-0.45940850348192225;-0.5210348510533158;0.8682834343650916;1.0000075988904498;9.999947472355725;-0.41686200241312893;-0.4524050014141236;-0.45240500017865637;7.742451611605993e-10;0.5210338176698297;0.5210337998485223;1.0000016095246447
85.231594;0.8817240342032924;-0.0001722793817278447;-0.00019539220053913845;-0.45940850346093276;-0.5210348510335856;0.8682836345441807;1.0000075206907428;9.99994958796154;-0.4168620023937121;-0.45240500146786766;-0.4524050002078923;6.980331339064383e-10;0.5210338490996023;0.5210338364451907;1.0000015913480633
85.241594;0.8817239200446852;-0.00017227944534389103;-0.0001953921729114904;-0.45940850344010126;-0.5210348510145386;0.8682838375362897;1.0000074327918456;9.999951748295732;-0.4168620023752081;-0.45240500151902485;-0.4524050002377075;6.200809599903919e-10;0.5210338820570538;0.5210338778519052;1.0000015717280837
85.251594;0.8817238069867724;-0.0001722795080076528;-0.00019539214435932122;-0.4594085034194956;-0.5210348509961562;0.8682840436063288;1.0000073353223362;9.999953951906868;-0.41686200235761695;-0.4524050015673919;-0.4524050002680142;5.405670383235071e-10;0.5210339166117158;0.5210339239672374;1.000001550824355
85.261594;0.8817236952122277;-0.00017227956949527;-0.00019539211481191552;-0.4594085033992173;-0.5210348509784187;0.8682842528251706;1.0000072284271824;9.999956197621966;-0.4168620023409236;-0.45240500161282304;-0.4524050002986813;4.596637127510967e-10;0.5210339527816685;0.5210339745775612;1.0000015287349324
85.271594;0.8817235848537827;-0.00017227962958497027;-0.00019539208422797257;-0.45940850337938244;-0.5210348509613151;0.8682844650958863;1.0000071123306133;9.99995848352591;-0.4168620023251438;-0.4524050016552284;-0.4524050003295868;3.7755490235353855e-10;0.521033990589497;0.5210340293711648;1.0000015055331537
85.281594;0.8817234759957698;-0.00017227968808447932;-0.00019539205259421098;-0.4594085033601044;-0.5210348509448356;0.8682846802400014;1.0000069873250943;9.999960806358018;-0.41686200231034043;-0.452405001694567;-0.45240500036062253;2.944570593417016e-10;0.5210340301095855;0.5210340879924384;1.0000014813603548
85.291594;0.8817233687309478;-0.00017227974484687866;-0.00019539201993129993;-0.4594085033414795;-0.521034850928969;0.8682848980190412;1.0000068536730597;9.999963162152381;-0.41686200229659637;-0.4524050017308348;-0.4524050003916847;2.106243110728429e-10;0.5210340714481354;0.5210341501144021;1.000001456487418
85.301594;0.8817232632341544;-0.00017227979976813253;-0.00019539198629889295;-0.4594085033235754;-0.5210348509137149;0.8682851180999742;1.0000067115503253;9.999965547174979;-0.4168620022839728;-0.4524050017640476;-0.4524050004226987;1.2632969159800782e-10;0.5210341146630894;0.5210342154563085;1.000001431247114
85.311594;0.8817231597338692;-0.00017227985279127955;-0.00019539195178152173;-0.45940850330644956;-0.5210348508991057;0.8682853400740635;1.000006561076859;9.999967958135016;-0.41686200227248343;-0.45240500179422266;-0.45240500045363075;4.1845772401058344e-11;0.52103415972672;0.5210342837466408;1.0000014058972415
85.321594;0.8817230583910263;-0.0001722799039166973;-0.00019539191646715182;-0.4594085032901795;-0.5210348508852285;0.8682855634794974;1.0000064023377317;9.999970391228118;-0.4168620022621006;-0.4524050018213709;-0.4524050004844603;-4.254139524794816e-11;0.5210342066107408;0.5210343547020408;1.0000013805957966
85.331594;0.8817229592089018;-0.00017227995319955947;-0.00019539188044094452;-0.45940850327487315;-0.5210348508722293;0.8682857877952705;1.0000062353606047;9.999972840656278;-0.41686200225278064;-0.45240500184550225;-0.4524050005151576;-1.2650568292158422e-10;0.521034255394479;0.5210344280387686;1.0000013554877516
85.341594;0.8817228619841802;-0.0001722800007294126;-0.00019539184378985336;-0.45940850326065064;-0.521034850860287;0.868286012463522;1.0000060601409155;9.99997529873292;-0.41686200224447556;-0.4524050018666369;-0.45240500054568566;-2.0969054346907206e-10;0.5210343062599461;0.5210345034705726;1.000001330768524
85.351594;0.8817227663392886;-0.00017228004659968965;-0.00019539180660141112;-0.4594085032476214;-0.5210348508495928;0.8682862368807098;1.0000058767235023;9.9999777576358;-0.4168620022371174;-0.45240500188481886;-0.4524050005760123;-2.9174014937756253e-10;0.5210343594083519;0.5210345806987086;1.0000013067042814
85.361594;0.8817226718951321;-0.00017228009088456506;-0.0001953917689532696;-0.45940850323588467;-0.521034850840354;0.8682864603350422;1.0000056852261394;9.999980210337956;-0.41686200223060366;-0.4524050019001216;-0.4524050006061138;-3.7231042296142373e-10;0.5210344150051865;0.5210346594314947;1.0000012836535868
85.371594;0.8817225784194155;-0.00017228013362600888;-0.00019539173089678206;-0.45940850322553867;-0.5210348508327943;0.868286682009299;1.0000054857651401;9.99998265046057;-0.41686200222480363;-0.4524050019126315;-0.45240500063595945;-4.510790894428524e-10;0.5210344731525302;0.5210347394006898;1.0000012620647944
85.381594;0.8817224858367659;-0.0001722801748364913;-0.0001953916924388333;-0.4594085032166647;-0.5210348508271453;0.8682869010691587;1.0000052783834554;9.999985072356248;-0.41686200221956904;-0.4524050019224309;-0.4524050006654977;-5.277713557900525e-10;0.5210345338395231;0.521034820344727;1.0000012423980118
85.391594;0.8817223941977796;-0.00017228021452385698;-0.0001953916535345444;-0.4594085032093146;-0.5210348508236231;0.8682871167106627;1.0000050630768336;9.999987471073489;-0.41686200221474456;-0.452405001929603;-0.45240500069465767;-6.02166022342473e-10;0.5210345969194876;0.5210349020032728;1.000001225019341
85.401594;0.8817223036570572;-0.00017228025269937374;-0.00019539161410137132;-0.4594085032035331;-0.5210348508223803;0.8682873281066562;1.0000048398880206;9.999989841848015;-0.4168620022101971;-0.4524050019342349;-0.4524050007233452;-6.740753780497035e-10;0.521034662178505;0.5210349841537374;1.0000012101715692
85.411594;0.881722214486974;-0.00017228028934864004;-0.00019539157404488118;-0.4594085031993704;-0.5210348508234777;0.8682875343402487;1.0000046089501906;9.999992179754901;-0.41686200220584974;-0.4524050019364027;-0.45240500075143214;-7.433223451399366e-10;0.5210347294371407;0.5210350666574157;1.0000011980242576
85.421594;0.8817221271534088;-0.00017228032441423172;-0.00019539153326599094;-0.45940850319685544;-0.5210348508269069;0.8682877344438251;1.0000043704481434;9.99999447965849;-0.41686200220168457;-0.4524050019361578;-0.452405000778749;-8.097185881687008e-10;0.5210347985805478;0.5210351494721664;1.0000011887062483
85.431594;0.8817220423228127;-0.00017228035781712727;-0.00019539149164279256;-0.4594085031959776;-0.5210348508326169;0.8682879275367998;1.0000041245962876;9.999996736305938;-0.4168620021977216;-0.4524050019335286;-0.4524050008051008;-8.730660979249261e-10;0.5210348694971395;0.5210352326264142;1.0000011822782273
85.441594;0.8817219607029411;-0.00017228038948168797;-0.00019539144903203302;-0.4594085031967025;-0.5210348508405073;0.8682881129369392;1.000003871650278;9.999998944864638;-0.4168620021939975;-0.45240500192853944;-0.4524050008303063;-9.331989270555758e-10;0.5210349420037318;0.5210353161840973;1.0000011787115806
85.451594;0.8817218828725517;-0.00017228041933228046;-0.00019539140530665776;-0.4594085031989936;-0.5210348508504332;0.8682882901802704;1.0000036118719327;10.000001101916997;-0.416862002190545;-0.45240500192122146;-0.4524050008542221;-9.90013561896899e-10;0.5210350158423674;0.5210354002068038;1.0000011779073998
85.461594;0.8817218092497338;-0.00017228044727852417;-0.00019539136038447923;-0.459408503202816;-0.5210348508622372;0.8682884589698793;1.0000033454625334;10.000003206018462;-0.41686200218737485;-0.4524050019116012;-0.45240500087674207;-1.0434454227931185e-09;0.5210350907356368;0.5210354847098163;1.0000011797310295
85.471594;0.8817217401373765;-0.00017228047322036396;-0.00019539131422390598;-0.45940850320812837;-0.5210348508757722;0.8682886191085861;1.0000030725710365;10.000005257192848;-0.4168620021844561;-0.4524050018996954;-0.45240500089779817;-1.0934219211254107e-09;0.5210351664223379;0.5210355696706334;1.0000011840708787
85.481594;0.8817216757910411;-0.0001722804970599858;-0.00019539126680295107;-0.4594085032148664;-0.52103485089089;0.8682887704921088;1.0000027934166047;10.000007255796103;-0.41686200218170594;-0.45240500188552457;-0.4524050009173511;-1.1398354148399701e-09;0.5210352426569193;0.5210356550870242;1.0000011908868447
85.491594;0.8817216165319413;-0.00017228051870042538;-0.0001953912181054286;-0.45940850322292737;-0.5210348509074145;0.8682889131335481;1.0000025084051232;10.000009201467872;-0.4168620021789953;-0.45240500186910537;-0.45240500093536057;-1.182551914672609e-09;0.521035319207123;0.521035740964189;1.0000012001898115
85.501594;0.8817215628062558;-0.0001722805380491136;-0.0001953911681167922;-0.4594085032321646;-0.5210348509251347;0.8682890471341393;1.000002218107783;10.000011092848334;-0.4168620021761594;-0.4524050018504313;-0.45240500095176284;-1.2214392373233045e-09;0.5210353958570595;0.5210358272467569;1.0000012119948996
85.511594;0.8817215150944234;-0.00017228055503700575;-0.00019539111681287865;-0.4594085032423813;-0.5210348509438095;0.8682891726234964;1.0000019231490591;10.000012928588065;-0.41686200217301644;-0.4524050018294755;-0.4524050009664808;-1.2563816960078567e-09;0.5210354724128196;0.5210359138213786;1.0000012262969686
85.521594;0.8817214738039625;-0.00017228056964154032;-0.00019539106415287206;-0.4594085032533281;-0.5210348509631824;0.8682892896923913;1.0000016241368495;10.00001470919163;-0.41686200216939734;-0.4524050018061979;-0.4524050009794549;-1.2872815407718823e-09;0.5210355487062233;0.5210360005558156;1.000001243065735
85.531594;0.8817214392505661;-0.00017228058189062178;-0.00019539101009713745;-0.4594085032647352;-0.5210348509830164;0.8682893983124156;1.000001321687667;10.000016437905648;-0.41686200216515773;-0.45240500178054766;-0.4524050009906578;-1.314059234633794e-09;0.5210356245857406;0.5210360872838702;1.0000012622433185
85.541594;0.8817214116203905;-0.00017228059182985303;-0.00019539095463063803;-0.45940850327635696;-0.5210348510031146;0.8682894983187351;1.0000010164867894;10.000018119896637;-0.41686200216016517;-0.4524050017524802;-0.45240500100008646;-1.3366455183207208e-09;0.5210356998826828;0.5210361737847348;1.000001283706911
85.551594;0.8817213908978733;-0.00017228059948678546;-0.0001953908977692232;-0.4594085032879871;-0.5210348510233092;0.8682895894771235;1.0000007092910126;10.000019761285204;-0.41686200215429914;-0.4524050017219809;-0.45240500100775993;-1.3549730152978134e-09;0.5210357743509745;0.5210362598321326;1.0000013072222425
85.561594;0.8817213768760297;-0.00017228060487329625;-0.0001953908395645214;-0.4594085032994681;-0.5210348510434638;0.8682896715423475;1.0000004008714238;10.000021368666758;-0.41686200214746033;-0.4524050016890814;-0.4524050010137203;-1.3689876011852668e-09;0.5210358476414458;0.5210363452624391;1.0000013324640908
85.571594;0.8817213692423487;-0.00017228060800139532;-0.0001953907801113317;-0.45940850331069405;-0.5210348510634958;0.8682897442842763;1.0000000919888037;10.000022948239986;-0.4168620021395618;-0.45240500165387126;-0.45240500101802394;-1.3786729068101983e-09;0.5210359193633927;0.5210364299925828;1.0000013591047874
85.581594;0.8817213676496105;-0.00017228060887666274;-0.00019539071953931294;-0.4594085033215768;-0.5210348510833751;0.8682898075113138;0.9999997834481628;10.000024505081454;-0.41686200213052577;-0.45240500161649055;-0.45240500102074965;-1.384059790089014e-09;0.5210359891639095;0.5210365140078616;1.0000013869136972
85.591594;0.8817213717374345;-0.00017228060748834568;-0.00019539065800884602;-0.4594085033320187;-0.5210348511030944;0.868289861043685;0.9999994761333363;10.00002604349757;-0.416862002120294;-0.4524050015770966;-0.4524050010220174;-1.3852170615126603e-09;0.5210360567398973;0.5210365973331182;1.0000014157977932
85.601594;0.8817213811539255;-0.0001722806038123485;-0.00019539059572029586;-0.45940850334193345;-0.5210348511226359;0.8682899046569466;0.9999991709323525;10.00002756758486;-0.4168620021088149;-0.45240500153583496;-0.4524050010219696;-1.3822346643812187e-09;0.5210361218154542;0.521036679988486;1.0000014457762558
85.611594;0.8817213956234692;-0.00017228059781119803;-0.00019539053290023274;-0.4594085033512703;-0.5210348511419727;0.8682899381255502;0.9999988686089005;10.000029081040902;-0.41686200209601265;-0.45240500149284973;-0.45240500102071185;-1.3752005407043185e-09;0.5210361841534202;0.5210367619652867;1.0000014770026238
85.621594;0.881721414971139;-0.00017228058944280373;-0.00019539046976307814;-0.4594085033600131;-0.5210348511610914;0.8682899613260553;0.999998569702218;10.00003058672883;-0.4168620020817898;-0.4524050014483198;-0.45240500101826914;-1.3641976753008104e-09;0.5210362435877282;0.5210368432206224;1.0000015098428539
85.631594;0.8817214390130407;-0.00017228057867728157;-0.00019539040648348935;-0.4594085033681628;-0.5210348511799975;0.868289974254672;0.9999982745164132;10.00003208669898;-0.41686200206605084;-0.4524050014024622;-0.4524050010146008;-1.3493422673029143e-09;0.52103630002168;0.5210369236572512;1.0000015448905821
85.641594;0.8817214674241228;-0.00017228056548879113;-0.0001953903432057392;-0.4594085033757184;-0.5210348511986983;0.868289976985157;0.9999979832418603;10.000033582679118;-0.4168620020487003;-0.45240500135550005;-0.45240500100965836;-1.3308103993543272e-09;0.5210363533950981;0.5210370031031089;1.000001582913448
85.651594;0.8817214997544586;-0.0001722805498527493;-0.0001953902800876475;-0.45940850338267336;-0.521034851217177;0.8682899696546822;0.9999976961053947;10.000035076493948;-0.4168620020296399;-0.4524050013076544;-0.4524050010034256;-1.308807757874268e-09;0.5210364036694841;0.52103708132667;1.0000016247513757
85.661594;0.8817215355614101;-0.00017228053178377034;-0.00019539021733256653;-0.459408503389021;-0.5210348512353755;0.8682899524795653;0.9999974133874957;10.000036569980553;-0.41686200200879414;-0.45240500125915645;-0.45240500099591135;-1.2835219238192476e-09;0.5210364508267994;0.5210371580890321;1.000001671162778
85.671594;0.8817215744768322;-0.00017228051136201257;-0.00019539015517391133;-0.45940850339475586;-0.5210348512531975;0.8682899257605867;0.9999971353597265;10.00003806494343;-0.4168620019861326;-0.45240500121025234;-0.4524050009871334;-1.255108435388962e-09;0.521036494853409;0.5210372332067884;1.0000017227014748
85.681594;0.8817216161495922;-0.00017228048870986256;-0.00019539009383107126;-0.4594085033998746;-0.5210348512705243;0.8682898898482839;0.999996862294062;10.000039563739172;-0.4168620019616753;-0.452405001161198;-0.4524050009771262;-1.2237115677671098e-09;0.5210365357394902;0.5210373065965949;1.0000017797115426
85.691594;0.8817216601712197;-0.0001722804639591334;-0.00019539003347646843;-0.4594085034043838;-0.5210348512872247;0.8682898451020014;0.9999965945219943;10.000041069880167;-0.4168620019354825;-0.45240500111223214;-0.4524050009659638;-1.189486582647659e-09;0.521036573502592;0.5210373782881659;1.0000018424090737
85.701594;0.8817217060715299;-0.0001722804372496438;-0.00019538997423658393;-0.4594085034083031;-0.5210348513031604;0.8682897918892364;0.9999963324629433;10.000042588074272;-0.4168620019076317;-0.4524050010635537;-0.45240500095377306;-1.1526052857466666e-09;0.5210366081905432;0.521037448400659;1.0000019109191158
85.711594;0.8817217533601539;-0.0001722804087403164;-0.00019538991621433443;-0.4594085034116587;-0.521034851318195;0.8682897305808757;0.9999960766109738;10.000044124272213;-0.4168620018782063;-0.4524050010153386;-0.45240500094071373;-1.1132516018145395e-09;0.5210366398547702;0.5210375170799342;1.0000019852234308
85.721594;0.8817218015689002;-0.00017228037859329194;-0.00019538985950462995;-0.45940850341448036;-0.5210348513322006;0.8682896615040797;0.9999958274835744;10.000045685819066;-0.4168620018472994;-0.45240500096776237;-0.4524050009269488;-1.0716148396687607e-09;0.521036668528873;0.521037584437082;1.000002065140447
85.731594;0.8817218503021698;-0.0001722803469457972;-0.00019538980418921226;-0.45940850341679934;-0.5210348513450567;0.8682895849100013;0.9999955855859938;10.000047280712051;-0.4168620018150014;-0.4524050009210005;-0.4524050009126472;-1.027888190724076e-09;0.5210366942333235;0.5210376505340364;1.0000021503886776
85.741594;0.8817218992909849;-0.00017228031390948155;-0.00019538975031574226;-0.4594085034186381;-0.5210348513566326;0.8682895009854504;0.9999953514280379;10.000048916174618;-0.4168620017813784;-0.45240500087523405;-0.45240500089799995;-9.822635399460136e-10;0.5210367169973213;0.5210377153982585;1.0000022406306923
85.751594;0.8817219484073797;-0.00017228027958799847;-0.00019538969787853341;-0.45940850342002015;-0.5210348513667679;0.8682894098634488;0.9999951255319959;10.000050598053525;-0.41686200174646015;-0.4524050008306621;-0.4524050008832137;-9.349167216061486e-10;0.5210367368730905;0.5210377790566441;1.0000023354768464
85.761594;0.881721997619214;-0.00017228024407662715;-0.00019538964681860692;-0.4594085034210009;-0.5210348513752822;0.8682893116070443;0.9999949084072737;10.000052331179488;-0.4168620017102514;-0.4524050007874932;-0.45240500086848123;-8.859996571450154e-10;0.5210367539229745;0.5210378415822814;1.0000024345383969
85.771594;0.8817220468855935;-0.00017228020744357943;-0.00019538959704218205;-0.4594085034216847;-0.5210348513820124;0.8682892061991383;0.9999947005176437;10.00005411936616;-0.41686200167275933;-0.4524050007459211;-0.45240500085395347;-8.356460725199953e-10;0.521036768202873;0.5210379030907621;1.0000025374940313
85.781594;0.8817220960682852;-0.00017228016973108907;-0.00019538954844640984;-0.4594085034222184;-0.5210348513868321;0.8682890935664435;0.9999945022630593;10.000055964726027;-0.4168620016340044;-0.4524050007061152;-0.45240500083973073;-7.839893594417513e-10;0.5210367797719101;0.5210379636961006;1.0000026440622536
85.791594;0.8817221449687557;-0.00017228013098253856;-0.0001953895009534951;-0.4594085034227707;-0.5210348513896619;0.8682889736293609;0.9999943140077449;10.000057867534313;-0.41686200159400477;-0.4524050006682356;-0.45240500082586316;-7.311781155516573e-10;0.5210367887148266;0.521038023500596;1.0000027539318008
85.801594;0.8817221934365145;-0.00017228009125463237;-0.00019538945453667967;-0.4594085034235064;-0.5210348513904882;0.8682888463639583;0.9999941361193977;10.000059827212695;-0.4168620015527646;-0.4524050006324432;-0.4524050008123652;-6.773697863326693e-10;0.52103679513947;0.5210380826182961;1.0000028667736278
85.811594;0.8817222414233947;-0.00017228005060948253;-0.0001953894092168244;-0.4594085034245777;-0.5210348513893635;0.868288711841924;0.9999939689522578;10.000061843401799;-0.4168620015102809;-0.4524050005988741;-0.4524050007992468;-6.227145096509998e-10;0.5210367991311381;0.5210381411942017;1.0000029823196537
85.821594;0.8817222889695974;-0.00017228000911633214;-0.0001953893650527882;-0.4594085034261247;-0.5210348513863688;0.8682885702161011;0.9999938127962988;10.000063916000434;-0.416862001466567;-0.4524050005676046;-0.4524050007865378;-5.673513047293128e-10;0.521036800716574;0.5210381993954307;1.0000031004201408
85.831594;0.8817223361509364;-0.00017227996686531257;-0.00019538932213785087;-0.4594085034282675;-0.5210348513815879;0.8682884216725989;0.9999936678622514;10.000066044095234;-0.4168620014216699;-0.45240500053865695;-0.4524050007742993;-5.114190470732701e-10;0.5210367998833966;0.5210382574006004;1.0000032210525298
85.841594;0.881722383015275;-0.00017227992397662656;-0.00019538928057893167;-0.45940850343110645;-0.521034851375114;0.8682882663985433;0.9999935343047507;10.000068224891324;-0.41686200137567087;-0.4524050005120247;-0.45240500076262297;-4.550683407482493e-10;0.5210367965981069;0.5210383154274701;1.0000033442441698
85.851594;0.881722429576025;-0.00017227988058699054;-0.0001953892404700875;-0.4594085034347362;-0.5210348513670571;0.8682881045840759;0.9999934122235896;10.000070453623767;-0.4168620013286839;-0.45240500048767646;-0.4524050007516048;-3.984660540215179e-10;0.5210367907749125;0.5210383737449122;1.0000034699346338
85.861594;0.8817224758670892;-0.00017227983681584829;-0.00019538920188801964;-0.4594085034392421;-0.5210348513575407;0.8682879364345646;0.9999933016236802;10.000072724126149;-0.4168620012808537;-0.4524050004655606;-0.45240500074131573;-3.418015869502719e-10;0.5210367822586985;0.521038432627512;1.000003597931068
85.871594;0.8817225219827908;-0.00017227979273942972;-0.00019538916489112007;-0.4594085034446774;-0.5210348513466959;0.8682877621458609;0.999993202397149;10.000075029773347;-0.41686200123233474;-0.4524050004456195;-0.4524050007317941;-2.8528845178425187e-10;0.5210367708773773;0.5210384923163692;1.0000037279790441
85.881594;0.8817225681154418;-0.00017227974838526436;-0.0001953891295082365;-0.45940850345105055;-0.5210348513346345;0.868287581829226;0.9999931143665672;10.000077364878832;-0.41686200118326333;-0.452405000427794;-0.4524050007230452;-2.291488147600104e-10;0.5210367565157707;0.5210385530135155;1.0000038598533936
85.891594;0.8817226145983325;-0.00017227970374504724;-0.00019538909573183565;-0.4594085034583295;-0.5210348513214261;0.8682873954729105;0.9999930373149489;10.000079725499603;-0.4168620011337402;-0.45240500041202253;-0.45240500071503775;-1.7359766263543315e-10;0.5210367391328933;0.5210386148760846;1.0000039933974307
85.901594;0.8817226618406846;-0.00017227965879388222;-0.00019538906350831148;-0.45940850346644474;-0.5210348513071085;0.8682872029972168;0.9999929709632466;10.00008210851782;-0.41686200108383553;-0.4524050003982388;-0.4524050007077211;-1.1882991782837668e-10;0.5210367187091581;0.5210386780086229;1.0000041284401209
85.911594;0.8817227101901425;-0.0001722796134937313;-0.0001953890327383416;-0.4594085034752827;-0.5210348512916961;0.8682870043195797;0.9999929149670961;10.000084510208772;-0.416862001033624;-0.45240500038636344;-0.4524050007010534;-6.499925619732655e-11;0.521036695203485;0.5210387424699453;1.000004264701146
85.921594;0.8817227599161833;-0.00017227956778901305;-0.00019538900331130747;-0.4594085034846963;-0.5210348512751677;0.8682867993851435;0.9999928689742054;10.00008692599942;-0.41686200098322224;-0.4524050003762959;-0.45240500069501977;-1.2212281899972368e-11;0.5210366685733632;0.5210388082888582;1.000004401839571
85.931594;0.8817228112983818;-0.0001722795216148853;-0.0001953889751257296;-0.45940850349453377;-0.5210348512574673;0.8682865881928031;0.9999928327021484;10.000089350796019;-0.4168620009327928;-0.4524050003679118;-0.4524050006896393;3.9450025222105134e-11;0.5210366388111697;0.5210388754560504;1.0000045395227146
85.941594;0.8817228646562427;-0.00017227947490179352;-0.00019538894806001266;-0.45940850350464896;-0.5210348512385372;0.8682863708012193;0.9999928059466896;10.000091779216598;-0.416862000882522;-0.4524050003610558;-0.45240500068494865;8.99149112064969e-11;0.5210366059445832;0.521038943878836;1.0000046773933031
85.951594;0.881722920267774;-0.00017227942757135867;-0.00019538892195469464;-0.45940850351489576;-0.5210348512183531;0.8682861473444768;0.9999927885067479;10.00009420594569;-0.4168620008326013;-0.45240500035554276;-0.45240500068097644;1.391172373600133e-10;0.5210365699900226;0.5210390133530827;1.0000048150302319
85.961594;0.8817229782680451;-0.0001722793795509225;-0.00019538889665495792;-0.45940850352513724;-0.5210348511969269;0.8682859181003653;0.9999927801472736;10.00009662540341;-0.41686200078321944;-0.4524050003511861;-0.45240500067774564;1.8700125896202808e-10;0.5210365309054386;0.5210390836114498;1.0000049519898817
85.971594;0.8817230386766747;-0.00017227933079836633;-0.00019538887205778244;-0.45940850353524765;-0.521034851174286;0.8682856835116556;0.9999927806289556;10.00009903098306;-0.41686200073456614;-0.4524050003478294;-0.4524050006752804;2.335179884037359e-10;0.521036488597981;0.5210391544303927;1.0000050878860698
85.981594;0.881723101502135;-0.00017227928132070648;-0.00019538884810608122;-0.4594085035450937;-0.5210348511504539;0.8682854440783203;0.9999927897210956;10.00010141565808;-0.41686200068684315;-0.45240500034535175;-0.45240500067359046;2.786133972180799e-10;0.5210364429579014;0.5210392257304448;1.000005222422514
85.991594;0.881723166749489;-0.00017227923118429654;-0.00019538882475966224;-0.4594085035545319;-0.5210348511254448;0.8682852002178834;0.9999928071957502;10.00010377349952;-0.4168620006402634;-0.4524050003436531;-0.4524050006726689;3.222133480584997e-10;0.5210363938822552;0.5210392976032978;1.0000053553882573
86.001594;0.8817232343702541;-0.0001722791804964256;-0.00019538880197627034;-0.45940850356342117;-0.5210348510992554;0.8682849522309574;0.9999928328181132;10.000106100212825;-0.416862000595035;-0.45240500034264697;-0.45240500067249845;3.6422346860410667e-10;0.5210363412972833;0.521039370235266;1.00000548664977
86.011594;0.8817233042479756;-0.00017227912938347657;-0.00019538877970564416;-0.4594085035716164;-0.5210348510718548;0.8682847004016746;0.9999928663217204;10.000108392801595;-0.4168620005513559;-0.4524050003422726;-0.45240500067303224;4.0454706634248805e-10;0.5210362851666663;0.5210394438076444;1.0000056160798867
86.021594;0.8817233761712041;-0.00017227907800814243;-0.000195388757906016;-0.4594085035789654;-0.5210348510431912;0.8682844451241376;0.9999929074079611;10.000110649020378;-0.4168620005094102;-0.45240500034252146;-0.45240500067417466;4.4311343982693655e-10;0.5210362254769684;0.5210395184754565;1.0000057434624408
86.031594;0.8817234497601908;-0.00017227902658337844;-0.00019538873657410272;-0.4594085035853268;-0.5210348510132004;0.86828418692208;0.9999929557867724;10.000112866237648;-0.41686200046935296;-0.4524050003434657;-0.452405000675785;4.798967649108463e-10;0.5210361622203631;0.5210395943894279;1.0000058685011555
86.041594;0.8817235244085733;-0.00017227897534377595;-0.00019538871576416434;-0.45940850359057417;-0.5210348509818009;0.8682839263874574;0.999993011208084;10.000115040266007;-0.41686200043130195;-0.4524050003452591;-0.45240500067768896;5.149040280853561e-10;0.5210360953864964;0.5210396716932523;1.0000059908873982
86.051594;0.8817235993084803;-0.0001722789245168409;-0.0001953886955858073;-0.4594085035945903;-0.5210348509488931;0.8682836641331668;0.9999930734754292;10.000117165299782;-0.4168620003953433;-0.4524050003480895;-0.4524050006796942;5.481486100631038e-10;0.5210360249699699;0.5210397505051152;1.0000061103335656
86.061594;0.8817236735757886;-0.00017227887432542588;-0.00019538867618680529;-0.45940850359727053;-0.5210348509143663;0.8682834007645551;0.9999931424754833;10.000119234824892;-0.416862000361534;-0.45240500035211895;-0.45240500068161116;5.7963301893168e-10;0.5210359510002999;0.5210398309036394;1.0000062266218634
86.071594;0.8817237464018515;-0.00017227882499673138;-0.0001953886577366327;-0.45940850359852176;-0.5210348508781096;0.8682831368627398;0.9999932181718207;10.000121242824788;-0.4168620003298891;-0.4524050003574626;-0.45240500068327444;6.09338665703569e-10;0.521035873580083;0.5210399129196768;1.000006339674096
86.081594;0.8817238170974093;-0.00017227877674906095;-0.0001953886404147082;-0.45940850359825197;-0.521034850840026;0.8682828729871094;0.999993300495992;10.00012318445829;-0.4168620003003747;-0.4524050003642039;-0.45240500068456235;6.372201341865789e-10;0.5210357928960017;0.5210399965198678;1.0000064495237038
86.091594;0.8817238850295251;-0.00017227872976557907;-0.00019538862440163484;-0.45940850359636665;-0.5210348508000395;0.8682826096621958;0.9999933892236195;10.00012505563116;-0.4168620002729283;-0.4524050003724113;-0.4524050006854079;6.632052169157126e-10;0.5210357091830458;0.5210400815751587;1.0000065561625147
86.101594;0.8817239495459188;-0.0001722786841881509;-0.00019538860987943307;-0.4594085035927871;-0.5210348507580833;0.8682823473235906;0.9999934839558703;10.000126852030238;-0.4168620002474948;-0.45240500038215425;-0.4524050006857871;6.872102280982937e-10;0.5210356226582662;0.5210401678466356;1.0000066593982717
86.111594;0.8817240098900162;-0.00017227864013251093;-0.00019538859703064956;-0.45940850358746455;-0.5210348507140791;0.8682820862625911;0.9999935841649022;10.000128568612336;-0.4168620002240517;-0.45240500039352466;-0.452405000685696;7.091753092020015e-10;0.5210355334704978;0.5210402550061195;1.000006758856733
86.121594;0.8817240651670305;-0.0001722785977017583;-0.00019538858602857883;-0.4594085035803562;-0.5210348506679299;0.8682818266558701;0.9999936892181702;10.000130199756946;-0.41686200020261893;-0.4524050004066512;-0.45240500068514244;7.290987073948921e-10;0.5210354417061799;0.5210403426655976;1.0000068540931601
86.131594;0.8817241144488788;-0.00017227855699122898;-0.00019538857703113856;-0.45940850357140095;-0.5210348506195257;0.8682815686860763;0.9999937983837626;10.00013173931865;-0.41686200018326025;-0.45240500042168413;-0.4524050006841342;7.470452827991736e-10;0.5210353474335494;0.521040430395222;1.000006944652346
86.141594;0.8817241569402194;-0.0001722785180861971;-0.00019538857017966678;-0.4594085035605295;-0.5210348505687542;0.8682813126258253;0.9999939108410656;10.000133180407135;-0.41686200016606856;-0.4524050004387497;-0.45240500068265244;7.631179677361799e-10;0.52103525073036;0.5210405177320488;1.0000070300619945
86.151594;0.8817241920686357;-0.00017227848105358728;-0.00019538856560088867;-0.45940850354767687;-0.5210348505155199;0.8682810588174453;0.9999940257414538;10.000134515561045;-0.41686200015113123;-0.45240500045791937;-0.4524050006806325;7.774176083517985e-10;0.5210351516711156;0.5210406041968272;1.0000071098858248
86.161594;0.8817242194280773;-0.0001722784459403619;-0.0001953885634115331;-0.45940850353278984;-0.5210348504597597;0.8682808076064444;0.9999941423495071;10.000135737089279;-0.4168620001384895;-0.45240500047922094;-0.4524050006779601;7.900279697491832e-10;0.5210350503077928;0.5210406893213764;1.0000071838140898
86.171594;0.8817242386791033;-0.00017227841280021908;-0.00019538856372008182;-0.45940850351583273;-0.5210348504014404;0.8682805592755698;0.9999942601584983;10.000136837186417;-0.4168620001281073;-0.4524050005026608;-0.4524050006744868;8.010122927088567e-10;0.521034946692778;0.5210407726723459;1.0000072516912595
86.181594;0.8817242495708549;-0.00017227838173330544;-0.0001953885666264461;-0.4594085034967821;-0.5210348503405406;0.8682803139915476;0.9999943788661589;10.000137808407054;-0.4168620001198558;-0.45240500052823124;-0.45240500067006656;8.104075931710611e-10;0.5210348409207335;0.5210408538739502;1.0000073134904142
86.191594;0.8817242520183032;-0.00017227835288633581;-0.00019538857221017394;-0.45940850347562817;-0.5210348502770278;0.8682800717735656;0.9999944982875083;10.000138644534813;-0.4168620001135285;-0.45240500055591787;-0.4524050006645834;8.182367719745678e-10;0.5210347331287153;0.5210409326154155;1.0000073692565894
86.201594;0.8817242461240596;-0.00017227832640935093;-0.0001953885805063501;-0.45940850345238826;-0.5210348502108507;0.8682798325075164;0.9999946183175923;10.000139340638158;-0.4168620001088825;-0.45240500058571137;-0.45240500065795547;8.245312034500992e-10;0.5210346234763004;0.5210410086246028;1.000007419030205
86.211594;0.8817242321688974;-0.00017227830241695353;-0.00019538859150239219;-0.459408503427102;-0.5210348501419562;0.8682795959923578;0.9999947389222773;10.000139892192601;-0.4168620001056724;-0.4524050006176077;-0.4524050006501318;8.293348000909436e-10;0.5210345121429644;0.5210410816451433;1.0000074628119067
86.221594;0.8817242105734491;-0.00017227828097997615;-0.00019538860516968493;-0.4594085033998138;-0.5210348500703025;0.8682793619711973;0.9999948601013687;10.000140294805124;-0.41686200010365543;-0.4524050006515921;-0.4524050006410825;8.326968574569933e-10;0.5210343993239757;0.5210411514555908;1.000007500577421
86.231594;0.881724181845589;-0.00017227826214202702;-0.00019538862149333437;-0.45940850337057576;-0.5210348499958605;0.8682791301941151;0.9999949818490366;10.000140544829364;-0.41686200010258634;-0.45240500068761286;-0.4524050006307895;8.346809971655943e-10;0.5210342852202631;0.5210412178975576;1.0000075323275097
86.241594;0.8817241465360871;-0.0001722782459338954;-0.00019538864046783307;-0.45940850333946465;-0.5210348499186205;0.8682789004896075;0.9999951041895836;10.000140639807174;-0.4168620001022164;-0.4524050007255595;-0.45240500061924793;8.35382500529559e-10;0.521034170029531;0.5210412808639182;1.0000075581825842
86.251594;0.8817241052093013;-0.00017227823236691327;-0.0001953886620692276;-0.4594085033065706;-0.5210348498385935;0.8682786727239877;0.9999952272453829;10.000140578644329;-0.41686200010229735;-0.45240500076527834;-0.45240500060646416;8.349267121216926e-10;0.5210340539413272;0.5210413402517283;1.0000075784114417
86.261594;0.881724058460926;-0.000172278221434422;-0.00019538868623946107;-0.45940850327196003;-0.5210348497557935;0.8682784467423641;0.9999953511950729;10.000140361712784;-0.416862000102592;-0.4524050008066168;-0.45240500059245214;8.334538057583103e-10;0.5210339371342309;0.5210413959171559;1.000007593324656
86.271594;0.8817240069388107;-0.0001722782131397056;-0.0001953887129016646;-0.45940850323564764;-0.5210348496702331;0.8682782224095742;0.9999954761571075;10.000139990435054;-0.41686200010289554;-0.4524050008494471;-0.4524050005772453;8.311207218189846e-10;0.5210338197778082;0.5210414476824191;1.000007603155855
86.281594;0.8817239513185693;-0.00017227820750766672;-0.00019538874197395673;-0.4594085031975915;-0.5210348495819304;0.8682779996527414;0.999995602153523;10.00013946680492;-0.41686200010305735;-0.4524050008936619;-0.4524050005608994;8.281180092832111e-10;0.5210337020597939;0.5210414953947997;1.0000076080364322
86.291594;0.8817238922535764;-0.00017227820455837368;-0.0001953887733602511;-0.4594085031577079;-0.5210348494909007;0.8682777784183029;0.999995729149699;10.000138793842176;-0.41686200010297353;-0.45240500093917047;-0.4524050005434779;8.246643445643502e-10;0.5210335842160102;0.5210415389600122;1.000007608071883
86.301594;0.8817238303133592;-0.00017227820428698047;-0.00019538880695076219;-0.45940850311590536;-0.5210348493971613;0.8682775585859306;0.9999958570707482;10.000137976369528;-0.4168620001025554;-0.45240500098590025;-0.4524050005250387;8.20977727996756e-10;0.5210334665387539;0.5210415783324084;1.0000076034457952
86.311594;0.8817237659445175;-0.00017227820666885162;-0.00019538884263249084;-0.4594085030721235;-0.5210348493007682;0.8682773399651809;0.9999959857922001;10.00013702054623;-0.4168620001017164;-0.4524050010337834;-0.45240500050562776;8.172647472236434e-10;0.5210333493832233;0.5210416135126816;1.0000075944300086
86.321594;0.88172369946835;-0.00017227821166482805;-0.0001953888802811226;-0.4594085030263671;-0.5210348492018441;0.8682771224106242;0.9999961151486771;10.000135932438921;-0.4168620001003886;-0.45240500108272913;-0.45240500048528515;8.137306736176936e-10;0.5210332331453635;0.521041644547552;1.0000075812935636
86.331594;0.8817236310988582;-0.00017227821923293564;-0.000195388919757558;-0.4594085029787126;-0.5210348491005757;0.8682769058913377;0.999996244953328;10.000134717339375;-0.4168620000985409;-0.4524050011326153;-0.45240500046405446;8.105720356834046e-10;0.5210331181919855;0.5210416715014412;1.0000075642297055
86.341594;0.8817235610060524;-0.00017227822935077125;-0.00019538896092814273;-0.4594085029292742;-0.521034848997191;0.8682766904500493;0.9999963750132684;10.000133379943685;-0.41686200009616564;-0.45240500118330695;-0.45240500044198523;8.079591920333866e-10;0.521033004809131;0.5210416944152619;1.00000754335628
86.351594;0.8817234893887665;-0.00017227824201643347;-0.00019538900367058897;-0.45940850287817603;-0.5210348488919161;0.8682764761786579;0.9999965051297869;10.000131924820792;-0.4168620000932494;-0.45240500123466965;-0.45240500041914383;8.060370178234694e-10;0.5210328931996192;0.52104171328811;1.0000075187302475
86.361594;0.8817234164704848;-0.00017227825721850457;-0.00019538904784860967;-0.4594085028255578;-0.5210348487849465;0.8682762632351096;0.999996635075657;10.00013035716365;-0.416862000089782;-0.45240500128656236;-0.45240500039562687;8.049255625156001e-10;0.5210327834856888;0.5210417280855452;1.0000074903403873
86.371594;0.881723342460954;-0.00017227827490287414;-0.0001953890932868786;-0.4594085027715833;-0.5210348486764614;0.8682760518330791;0.9999967646202669;10.000128683218094;-0.41686200008580654;-0.45240500133883443;-0.4524050003715427;8.047145249840433e-10;0.5210326757145963;0.5210417387498775;1.0000074581014344
