time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
86.381594;0.8817232675468004;-0.00017227829495844216;-0.00019538913976337852;-0.4594085027164237;-0.5210348485666444;0.8682758422191864;0.9999968936224389;10.000126910151764;-0.416862000081448;-0.4524050013913384;-0.4524050003469632;8.054702796875734e-10;0.5210325699041783;0.5210417452166592;1.0000074218688546
86.391594;0.8817231918905523;-0.00017227831721959003;-0.0001953891870192916;-0.4594085026602319;-0.5210348484556776;0.8682756346617898;0.9999970220491442;10.000125045911716;-0.4168620000768887;-0.4524050014439342;-0.45240500032189246;8.072436721444674e-10;0.5210324661001271;0.5210417474400886;1.0000073814704529
86.401594;0.8817231156368893;-0.0001722783414771165;-0.0001953892347968575;-0.45940850260314325;-0.5210348483437168;0.8682754294162506;0.9999971498566456;10.0001230990495;-0.41686200007231605;-0.4524050014964792;-0.4524050002962772;8.100664543831821e-10;0.5210323643807063;0.521041745402499;1.0000073367719324
86.411594;0.8817230389199398;-0.0001722783674902116;-0.00019538928288634675;-0.4594085025452929;-0.5210348482308788;0.868275226669464;0.9999972768589194;10.000121078182213;-0.4168620000678847;-0.4524050015488375;-0.4524050002700234;8.139417253781876e-10;0.5210322648312892;0.5210417391233404;1.00000728778034
86.421594;0.8817229618553558;-0.00017227839499499664;-0.00019538933113419368;-0.4594085024868105;-0.5210348481172647;0.8682750265065573;0.9999974027001118;10.000118991413744;-0.4168620000637058;-0.45240500160090913;-0.45240500024298896;8.188386022856815e-10;0.5210321675664017;0.5210417286796961;1.0000072346817095
86.431594;0.8817228845336954;-0.00017227842371738672;-0.00019538937941336647;-0.4594085024278031;-0.5210348480029856;0.8682748289059301;0.9999975269334954;10.000116845957654;-0.4168620000598532;-0.4524050016526348;-0.45240500021498475;8.247079185009023e-10;0.5210320727606771;0.5210417142030401;1.0000071777722632
86.441594;0.8817228070295555;-0.00017227845339805976;-0.00019538942759624029;-0.459408502368351;-0.521034847888154;0.8682746337738277;0.9999976491154942;10.000114647800494;-0.416862000056376;-0.452405001703971;-0.45240500018581087;8.315030692472597e-10;0.5210319806080449;0.5210416958430615;1.0000071173815952
86.451594;0.8817227294078478;-0.0001722784838275876;-0.0001953894755497656;-0.4594085023085059;-0.5210348477728616;0.8682744410337884;0.9999977688135361;10.000112401655471;-0.41686200005330876;-0.4524050017548653;-0.45240500015530216;8.391835379632179e-10;0.521031891266597;0.5210416737342473;1.0000070538113885
86.461594;0.8817226517050245;-0.00017227851487356435;-0.00019538952315159775;-0.4594085022482859;-0.5210348476571793;0.8682742507097818;0.9999978855509922;10.000110111432086;-0.4168620000506668;-0.4524050018052414;-0.45240500012335555;8.477189029265634e-10;0.5210318048494759;0.5210416479927349;1.0000069872683042
86.471594;0.8817225739311898;-0.00017227854647645176;-0.0001953895703086093;-0.45940850218767093;-0.5210348475411642;0.8682740629453974;0.9999979987778469;10.000107781023237;-0.41686200004843865;-0.4524050018549952;-0.4524050000899344;8.570965656313506e-10;0.521031721418745;0.5210416187125075;1.000006917815895
86.481594;0.8817224961263407;-0.00017227857862962018;-0.00019538961695619866;-0.45940850212661416;-0.521034847424853;0.868273877979141;0.9999981078793321;10.000105414844846;-0.4168620000465986;-0.4524050019040074;-0.45240500005505657;8.673064584723621e-10;0.5210316409588838;0.5210415859538844;1.0000068453522433
86.491594;0.881722418394266;-0.00017227861137277984;-0.00019538966303131417;-0.45940850206507755;-0.5210348473082645;0.8682736961041315;0.9999982122034412;10.000103017590652;-0.41686200004512747;-0.4524050019521651;-0.45240500001878103;8.783135622631347e-10;0.5210315633750944;0.5210415497728338;1.0000067696274328
86.501594;0.8817223408676927;-0.0001722786447921992;-0.00019538970843358428;-0.4594085020030618;-0.5210348471914228;0.868273517627251;0.9999983111347078;10.000100593905351;-0.4168620000440091;-0.452405001999377;-0.45240499998120826;8.900626878755555e-10;0.5210314885426766;0.521041510254553;1.0000066903475235
86.511594;0.8817222636698547;-0.00017227867901590906;-0.00019538975301144852;-0.45940850194060645;-0.5210348470743722;0.8682733428219462;0.9999984042048828;10.000098149105606;-0.4168620000432096;-0.45240500204557743;-0.4524049999424883;9.024944219291585e-10;0.5210314163605902;0.5210414674895822;1.0000066073404028
86.521594;0.8817221869132152;-0.0001722787141937241;-0.00019538979657236953;-0.4594085018777813;-0.5210348469571731;0.868273171875212;0.9999984911120854;10.00009569013708;-0.41686200004267654;-0.45240500209072115;-0.45240499990281713;9.155262701127641e-10;0.5210313467778609;0.5210414215321091;1.0000065206361202
86.531594;0.8817221107027964;-0.0001722787504430016;-0.00019538983888265285;-0.4594085018146814;-0.5210348468398736;0.8682730048551461;0.999998571607637;10.00009322522849;-0.41686200004237023;-0.4524050021347726;-0.45240499986243093;9.290356095381086e-10;0.5210312798119661;0.5210413723838697;1.0000064303978342
86.541594;0.8817220351352404;-0.00017227878778928188;-0.00019538987968115867;-0.4594085017514145;-0.5210348467224797;0.8682728416982158;0.9999986454338796;10.000090762848037;-0.4168620000422928;-0.4524050021777018;-0.45240499982160826;9.428696268971006e-10;0.521031215545588;0.5210413199929073;1.0000063368319385
86.551594;0.881721960323267;-0.00017227882616305566;-0.0001953899187205682;-0.45940850168808656;-0.5210348466049579;0.868272682213155;0.9999987123951862;10.000088311476734;-0.4168620000424631;-0.4524050022194827;-0.4524049997806623;9.56853217325592e-10;0.5210311540796883;0.5210412642788479;1.0000062401735286
86.561594;0.8817218864388983;-0.0001722788654455265;-0.00019538995578205875;-0.45940850162480085;-0.5210348464872644;0.86827252610081;0.9999987723918842;10.000085879998299;-0.4168620000428532;-0.45240500226008024;-0.4524049997399135;9.708025836162131e-10;0.5210310954741483;0.5210412051956391;1.0000061407214138
86.571594;0.8817218137291586;-0.00017227890551181117;-0.0001953899906572208;-0.45940850156166807;-0.5210348463693619;0.8682723730084906;0.9999988253635602;10.000083477559707;-0.41686200004336704;-0.45240500229944486;-0.45240499969966425;9.84557115273549e-10;0.5210310397219673;0.5210411427685958;1.000006038845527
86.581594;0.8817217424757104;-0.00017227894625148572;-0.00019539002313595513;-0.45940850149881346;-0.5210348462512284;0.8682722226436925;0.9999988713027543;10.000081112904708;-0.41686200004388035;-0.4524050023375199;-0.45240499966018755;9.980038508209334e-10;0.5210309867665314;0.5210410770668413;1.00000593489644
86.591594;0.8817216729389298;-0.0001722789875664231;-0.00019539005301310574;-0.4594085014363608;-0.521034846132878;0.8682720748610897;0.9999989103438147;10.000078793999634;-0.41686200004427715;-0.45240500237424214;-0.45240499962171365;1.0110789484414985e-09;0.5210309365312703;0.521041008163527;1.000005829069405
86.601594;0.8817216053730752;-0.0001722790293543836;-0.00019539008011115665;-0.45940850137440464;-0.5210348460143747;0.8682719296383218;0.9999989427801177;10.00007652838619;-0.41686200004445345;-0.4524050024095356;-0.4524049995844199;1.0237492140578523e-09;0.5210308889424176;0.5210409361193555;1.0000057213479392
86.611594;0.8817215400924631;-0.00017227907149796313;-0.00019539010430138056;-0.45940850131301086;-0.5210348458958248;0.8682717870120367;0.9999989690162955;10.000074324001455;-0.416862000044327;-0.452405002443303;-0.45240499954844104;1.035981797899201e-09;0.5210308439492957;0.5210408609765815;1.0000056115659006
86.621594;0.8817214774579065;-0.00017227911387010576;-0.0001953901255009013;-0.4594085012522406;-0.5210348457773687;0.8682716470935077;0.9999989895352985;10.000072189356652;-0.41686200004385615;-0.45240500247542725;-0.45240499951387925;1.047729058182259e-09;0.5210308015267756;0.5210407827532465;1.0000054995194703
86.631594;0.881721417773716;-0.00017227915634222203;-0.00019539014365211132;-0.4594085011921664;-0.521034845659172;0.8682715101396855;0.9999990048870061;10.000070132461135;-0.4168620000430353;-0.4524050025057932;-0.4524049994808094;1.0589536962501408e-09;0.5210307616634947;0.5210407014346711;1.0000053850282977
86.641594;0.8817213612433333;-0.00017227919878217657;-0.00019539015871655773;-0.4594085011328724;-0.5210348455414154;0.8682713765335157;0.9999990156808638;10.000068159343263;-0.41686200004186924;-0.4524050025343079;-0.45240499944929824;1.06967484671074e-09;0.5210307243710108;0.5210406169710798;1.0000052679230074
86.651594;0.8817213080106223;-0.00017227924105183884;-0.0001953901706919536;-0.4594085010744375;-0.5210348454242815;0.8682712466942506;0.9999990225496204;10.000066273046349;-0.41686200004034457;-0.4524050025609041;-0.45240499941941875;1.0799773292129992e-09;0.5210306896953838;0.5210405293006743;1.0000051480342467
86.661594;0.8817212581571944;-0.00017227928299964036;-0.00019539017962914843;-0.45940850101692887;-0.521034845307953;0.8682711210566543;0.9999990260920923;10.000064473236987;-0.41686200003843066;-0.452405002585552;-0.4524049993912519;1.0899669323353663e-09;0.5210306576927066;0.521040438375648;1.0000050252379418
86.671594;0.8817212116764678;-0.00017227932444230636;-0.00019539018563196483;-0.4594085009604174;-0.521034845192632;0.8682710000546205;0.9999990268401628;10.000062756460451;-0.4168620000361084;-0.4524050026082699;-0.45240499936489065;1.0997259520632147e-09;0.5210306284071409;0.521040344141373;1.0000048995146527
86.681594;0.8817211685063379;-0.00017227936516413952;-0.00019539018884429224;-0.4594085009049869;-0.5210348450785448;0.8682708840343842;0.9999990252511375;10.000061117479646;-0.4168620000333671;-0.4524050026291081;-0.4524049993404382;1.1093021181850144e-09;0.5210306018793937;0.5210402465020995;1.0000047709486766
86.691594;0.8817211285456568;-0.0001722794049478199;-0.00019539018944459286;-0.4594085008507263;-0.5210348449659029;0.8682707732369003;0.9999990217315761;10.000059551347212;-0.41686200003018;-0.4524050026481157;-0.4524049993179969;1.1187156080979002e-09;0.5210305781378671;0.5210401453469534;1.0000046396343112
86.701594;0.8817210916538966;-0.0001722794436061122;-0.0001953901876482645;-0.45940850079772855;-0.5210348448548722;0.8682706678870826;0.9999990166858802;10.000058054428727;-0.4168620000265081;-0.4524050026653169;-0.4524049992976645;1.127977785209212e-09;0.5210305571858136;0.5210400406128521;1.0000045055582436
86.711594;0.8817210577102504;-0.00017227948099422138;-0.00019539018370106018;-0.45940850074610445;-0.5210348447455897;0.8682705682273069;0.9999990105447494;10.000056624049666;-0.4168620000223137;-0.45240500268071665;-0.4524049992795342;1.137113787313104e-09;0.5210305390329089;0.5210399323183675;1.0000043685878481
86.721594;0.8817210266377751;-0.00017227951701320748;-0.00019539017787386265;-0.45940850069598516;-0.5210348446381878;0.8682704744491567;0.9999990037546928;10.000055258188418;-0.4168620000175655;-0.4524050026943379;-0.45240499926369065;1.146166716868533e-09;0.5210305237190331;0.5210398205559054;1.0000042285467707
86.731594;0.8817209983185454;-0.00017227955160695188;-0.00019539017046454053;-0.45940850064748784;-0.52103484453279;0.8682703866350951;0.999998996730684;10.000053955355414;-0.41686200001224477;-0.4524050027062565;-0.45240499925019606;1.1551831407312439e-09;0.5210305113003068;0.5210397054585582;1.0000040852395615
86.741594;0.8817209725525731;-0.0001722795847524493;-0.00019539016178318655;-0.4594085006006757;-0.5210348444295021;0.8682703047758408;0.9999989898191216;10.00005271413022;-0.41686200000634754;-0.45240500271659695;-0.45240499923906086;1.164204805157623e-09;0.5210305018509597;0.5210395871569853;1.0000039384049642
86.751594;0.8817209491691599;-0.00017227961644966666;-0.0001953901521210947;-0.45940850055554466;-0.5210348443284132;0.8682702288077481;0.99999898331449;10.000051532565658;-0.41686199999987816;-0.4524050027255005;-0.45240499923022665;1.173274972724989e-09;0.5210304954865214;0.5210394657284775;1.0000037877163865
86.761594;0.8817209281621686;-0.00017227964671130138;-0.0001953901417280678;-0.4594085005120371;-0.5210348442296103;0.8682701585881218;0.9999989774597354;10.000050407637477;-0.41686199999284357;-0.4524050027330887;-0.45240499922357985;1.1824343641276346e-09;0.5210304923755608;0.5210393411589216;1.000003632902181
86.771594;0.8817209097011218;-0.000172279675558024;-0.00019539013080132803;-0.4594085004700742;-0.5210348441331865;0.8682700938458746;0.9999989723941584;10.000049335001368;-0.4168619999852369;-0.4524050027394499;-0.4524049992189857;1.1917068556733552e-09;0.5210304927264217;0.5210392133705294;1.0000034738612942
86.781594;0.8817208940221793;-0.0001722797030223794;-0.0001953901194802246;-0.4594085004295874;-0.5210348440392353;0.8682700341899057;0.9999989681447584;10.000048309524587;-0.4168619999770158;-0.45240500274465784;-0.4524049992163166;1.2011009726761378e-09;0.521030496743849;0.5210390823027248;1.0000033106414312
86.791594;0.881720881322816;-0.00017227972914201349;-0.0001953901078597865;-0.4594085003905258;-0.5210348439478505;0.8682699791543622;0.9999989646929143;10.000047326222656;-0.41686199996810425;-0.452405002748788;-0.4524049992154462;1.2106026775428508e-09;0.5210305045733965;0.5210389479704164;1.0000031433696321
86.801594;0.8817208717828264;-0.000172279753935697;-0.0001953900960320257;-0.45940850035285113;-0.5210348438591174;0.868269928238616;0.999998962038849;10.000046380589728;-0.4168619999584243;-0.45240500275191553;-0.45240499921622707;1.2201498527764534e-09;0.5210305162771846;0.5210388104830074;1.000002972229735
86.811594;0.881720865630187;-0.00017227977740261934;-0.0001953900841203023;-0.4594085003165398;-0.521034843773085;0.8682698809652977;0.9999989602306527;10.0000454682996;-0.4168619999479269;-0.45240500275411116;-0.4524049992185023;1.2296333637531468e-09;0.5210305318601336;0.5210386700498195;1.0000027974421004
86.821594;0.8817208630697579;-0.00017227979955968342;-0.0001953900722665629;-0.45940850028157815;-0.5210348436897626;0.8682698369621937;0.9999989593649977;10.0000445849654;-0.41686199993658213;-0.4524050027554362;-0.4524049992221467;1.2389139836502473e-09;0.5210305513090568;0.5210385269617512;1.0000026192283409
86.831594;0.8817208641366082;-0.00017227982046949945;-0.00019539006059404566;-0.45940850024795626;-0.5210348436091419;0.8682697959883953;0.9999989595575344;10.000043725938657;-0.41686199992434697;-0.45240500275594536;-0.4524049992270782;1.2478236990284258e-09;0.521030574601878;0.5210383815442962;1.000002437788418
86.841594;0.8817208686929431;-0.00017227984023087992;-0.0001953900491929648;-0.4594085002156829;-0.5210348435311954;0.8682697578898227;0.9999989609246227;10.000042885910284;-0.4168619999111548;-0.4524050027556999;-0.4524049992332248;1.2561711305082848e-09;0.5210306016861942;0.5210382341150515;1.0000022533292068
86.851594;0.8817208766186634;-0.00017227985895203041;-0.0001953900381246506;-0.4594085001847964;-0.5210348434558555;0.8682697225881585;0.9999989636056372;10.000042058570823;-0.41686199989693357;-0.45240500275477014;-0.4524049992404956;1.2637599761348792e-09;0.5210306324633929;0.5210380849578816;1.0000020661337161
86.861594;0.8817208879987342;-0.0001722798767406723;-0.00019539002741347837;-0.45940850015533813;-0.5210348433830144;0.8682696900843428;0.9999989678048676;10.00004123682384;-0.41686199988162737;-0.45240500275322026;-0.4524049992487764;1.2704115743941519e-09;0.5210306668158274;0.5210379342943809;1.0000018765521237
86.871594;0.8817209030806011;-0.000172279893712717;-0.00019539001703960954;-0.4594085001273267;-0.5210348433125503;0.8682696603803973;0.999998973845216;10.000040413714183;-0.41686199986520334;-0.4524050027511001;-0.45240499925792416;1.275986618745706e-09;0.521030704659426;0.5210377822649044;1.0000016849110585
86.881594;0.881720922076284;-0.00017227990999781466;-0.00019539000695341022;-0.4594085001007652;-0.5210348432443427;0.868269633403062;0.9999989821885091;10.000039583311368;-0.41686199984765593;-0.45240500274844936;-0.4524049992677713;1.2803914778627303e-09;0.5210307459740154;0.5210376289553252;1.0000014915025666
86.891594;0.8817209450859507;-0.0001722799257515002;-0.00019538999708447333;-0.459408500075658;-0.5210348431782711;0.8682696090546257;0.9999989933411798;10.000038740552613;-0.4168619998290141;-0.4524050027453021;-0.4524049992781569;1.283560679812114e-09;0.5210307907923872;0.5210374744479156;1.0000012966646707
86.901594;0.8817209721861646;-0.00017227994116176398;-0.0001953899873338122;-0.45940850005201134;-0.5210348431142082;0.8682695873088925;0.9999990076908551;10.000037880742202;-0.4168619998093401;-0.4524050027416957;-0.4524049992889643;1.2854310435002212e-09;0.5210308391616072;0.521037318850534;1.0000011008216674
86.911594;0.8817210035060408;-0.0001722799564166544;-0.0001953899775881441;-0.4594085000298154;-0.5210348430520091;0.8682695682047267;0.9999990254576708;10.000037000176818;-0.41686199978872174;-0.45240500273767037;-0.45240499930015027;1.2859348265106647e-09;0.5210308911060663;0.5210371623120975;1.000000904475855
86.921594;0.8817210392415096;-0.00017227997166260737;-0.0001953899677623265;-0.4594085000090255;-0.5210348429915077;0.8682695517726462;0.999999046770374;10.000036096861884;-0.4168619997672644;-0.45240500273324524;-0.452404999311759;1.2850091974833864e-09;0.5210309465993848;0.5210370050261112;1.0000007081947984
86.931594;0.8817210796638728;-0.0001722799869926048;-0.00019538995782305548;-0.4594084999895626;-0.5210348429325439;0.8682695380146801;0.9999990717021857;10.000035170032382;-0.4168619997450783;-0.45240500272840417;-0.4524049993239016;1.2825977523127405e-09;0.5210310055376944;0.5210368472048332;1.0000005125436942
86.941594;0.8817211250963473;-0.000172280002458639;-0.00019538994778378052;-0.45940849997133004;-0.5210348428750012;0.868269526952749;0.9999991002620211;10.00003422000527;-0.41686199972227317;-0.452405002723111;-0.4524049993367126;1.2786498297604338e-09;0.521031067734478;0.5210366890414295;1.0000003179297057
86.951594;0.8817211758459125;-0.00017228001808378298;-0.0001953899376975163;-0.4594084999542395;-0.5210348428188031;0.8682695186567838;0.9999991323836931;10.000033249018362;-0.4168619996989693;-0.45240500271733575;-0.4524049993503244;1.2731285153827539e-09;0.5210311329510419;0.5210365306713441;1.000000124491283
86.961594;0.8817212321521622;-0.00017228003386269747;-0.00019538992764136495;-0.45940849993823796;-0.5210348427638782;0.8682695131786041;0.9999991678841615;10.000032261118502;-0.4168619996753057;-0.4524050027110791;-0.4524049993648683;1.2660126285843037e-09;0.5210312009212605;0.5210363721416751;0.9999999322002457
86.971594;0.881721294203025;-0.00017228004977038106;-0.0001953899176937905;-0.4594084999233145;-0.5210348427101581;0.8682695104691281;0.9999992064190182;10.000031260307624;-0.4168619996514419;-0.4524050027043936;-0.45240499938045753;1.2572843525077812e-09;0.5210312713287588;0.5210362134292245;0.9999997410390119
86.981594;0.8817213621872698;-0.00017228006578035206;-0.00019538990793025818;-0.4594084999094931;-0.5210348426576044;0.868269510413363;0.9999992474671828;10.000030248768596;-0.4168619996275643;-0.4524050026973906;-0.4524049993971398;1.2469158928105306e-09;0.5210313437832396;0.5210360545128433;0.9999995510368133
86.991594;0.8817214362772537;-0.00017228008186876662;-0.00019538989842022515;-0.45940849989684157;-0.5210348426062201;0.8682695129601155;0.9999992903619975;10.000029226564237;-0.4168619996038869;-0.45240500269022454;-0.4524049994148742;1.2348714670358177e-09;0.5210314178453628;0.521035895443449;0.9999993622787786
87.001594;0.8817215165737299;-0.0001722800980115803;-0.00019538988920456807;-0.45940849988549215;-0.5210348425560325;0.8682695182111664;0.9999993343652407;10.000028192235122;-0.41686199958063713;-0.45240500268306344;-0.4524049994335524;1.2211222928137104e-09;0.5210314930518164;0.5210357363573145;0.9999991749455052
87.011594;0.8817216031408159;-0.00017228011419157647;-0.0001953898802821993;-0.45940849987563226;-0.521034842507066;0.8682695263855008;0.9999993787012809;10.000027143834263;-0.41686199955803427;-0.452405002676063;-0.45240499945302776;1.2056575701538739e-09;0.5210315689005997;0.5210355774407772;0.9999989892342086
87.021594;0.8817216960685338;-0.00017228013041230777;-0.00019538987161939693;-0.4594084998674675;-0.5210348424593217;0.8682695377000588;0.9999994225404536;10.000026080307391;-0.41686199953627573;-0.452405002669348;-0.4524049994731481;1.1884832344603592e-09;0.5210316448224761;0.5210354188998855;0.9999988052205373
87.031594;0.8817217954845967;-0.00017228014671126304;-0.00019538986316000267;-0.4594084998611912;-0.5210348424127663;0.868269552292375;0.9999994650558008;10.00002500244467;-0.4168619995155338;-0.45240500266299005;-0.4524049994937819;1.1696190938578403e-09;0.5210317201821625;0.5210352609456588;0.9999986228141964
87.041594;0.8817219015872512;-0.00017228016316071326;-0.00019538985482992911;-0.4594084998569625;-0.5210348423673433;0.8682695702216316;0.9999995055603227;10.000023912785558;-0.4168619994959481;-0.4524050026569889;-0.45240499951480434;1.1491104454907088e-09;0.5210317943386525;0.5210351037868799;0.9999984417721063
87.051594;0.8817220147097413;-0.00017228017985296994;-0.00019538984654569937;-0.45940849985489635;-0.5210348423230091;0.8682695914980036;0.9999995435710622;10.000022814694928;-0.41686199947761654;-0.4524050026512849;-0.4524049995360632;1.1270404730091746e-09;0.5210318667176957;0.5210349476563518;0.9999982616945894
87.061594;0.8817221353323313;-0.0001722801968785027;-0.00019538983822349696;-0.45940849985507626;-0.5210348422797626;0.8682696161302783;0.9999995787561989;10.000021711560771;-0.41686199946059194;-0.4524050026457867;-0.452404999557381;1.1035184937647536e-09;0.5210319368242634;0.5210347928462588;0.999998082074219
87.071594;0.8817222640133766;-0.00017228021430689333;-0.00019538982977493244;-0.45940849985758375;-0.5210348422376567;0.8682696441686317;0.999999610861343;10.000020606632779;-0.4168619994448785;-0.45240500264038547;-0.4524049995785916;1.0786580619176608e-09;0.5210320042216898;0.5210346397065944;0.9999979024600737
87.081594;0.8817224012725016;-0.00017228023218149652;-0.0001953898210994051;-0.4594084998625105;-0.5210348421967959;0.8682696756953322;0.9999996396616977;10.000019502755572;-0.41686199943043767;-0.45240500263495714;-0.4524049995995674;1.0525698184362188e-09;0.5210320685336822;0.5210344886360451;0.9999977225975534
87.091594;0.8817225474817141;-0.00017228025052182325;-0.0001953898120929592;-0.45940849986993465;-0.5210348421573082;0.8682697107651599;0.999999664934526;10.000018401812055;-0.41686199941721874;-0.4524050026293652;-0.4524049996202038;1.0253701185908747e-09;0.521032129454316;0.5210343400943594;0.9999975423947824
87.101594;0.8817227028142185;-0.00017228026932925315;-0.00019538980266007282;-0.45940849987989457;-0.5210348421193076;0.8682697493647269;0.9999996864664084;10.000017304605592;-0.4168619994051902;-0.45240500262347727;-0.4524049996403777;9.97182772855283e-10;0.5210321867397129;0.5210341946019513;0.9999973618156215
87.111594;0.8817228672320384;-0.0001722802886100398;-0.00019538979272039355;-0.4594084998924031;-0.5210348420828771;0.8682697914465302;0.9999997040960227;10.00001621139083;-0.41686199939434315;-0.4524050026171902;-0.4524049996599448;9.681190888150574e-10;0.5210322401973252;0.5210340526980116;0.9999971808798189
87.121594;0.8817230405006673;-0.00017228030839877052;-0.00019538978222741077;-0.45940849990748184;-0.5210348420480715;0.8682698369603347;0.9999997177467983;10.00001512266529;-0.4168619993846849;-0.452405002610434;-0.45240499967877423;9.38267337950211e-10;0.5210322896873214;0.5210339148783655;0.9999969997568032
87.131594;0.8817232222366161;-0.00017228032875526308;-0.00019538977118768088;-0.45940849992517474;-0.5210348420149264;0.8682698858000236;0.9999997274031598;10.00001403932783;-0.4168619993762478;-0.4524050026031484;-0.4524049996967582;9.077041857316948e-10;0.521032335122866;0.5210337815514547;0.9999968188163852
87.141594;0.8817234119581345;-0.000172280349761477;-0.0001953897596652893;-0.4594084999455487;-0.5210348419834749;0.8682699377422284;0.9999997330339369;10.000012962227842;-0.41686199936909984;-0.45240500259526895;-0.4524049997138005;8.764978506245859e-10;0.5210323764610006;0.5210336530444939;0.999996638576944
87.151594;0.8817236091558968;-0.0001722803715373966;-0.00019538974777635207;-0.45940849996868416;-0.52103484195376;0.8682699924801431;0.9999997345341094;10.000011892269885;-0.41686199936333046;-0.4524050025867397;-0.4524049997298336;8.447080257638045e-10;0.521032413683303;0.5210335296380217;0.9999964596045711
87.161594;0.8817238133417751;-0.00017228039423924582;-0.0001953897356655873;-0.4594084999946381;-0.5210348419258212;0.8682700497457562;0.9999997317653088;10.000010831008769;-0.416861999359021;-0.4524050025775358;-0.4524049997448522;8.123916387675552e-10;0.5210324467801439;0.521033411565851;0.9999962824433364
87.171594;0.8817240239726167;-0.00017228041802197183;-0.00019538972347268692;-0.4594085000233971;-0.5210348418996784;0.868270109445716;0.9999997246518775;10.000009780939893;-0.41686199935623236;-0.4524050025676477;-0.45240499975890675;7.795981862940526e-10;0.5210324757619379;0.5210332989981799;0.9999961075954312
87.181594;0.8817242403567641;-0.00017228044300067718;-0.00019538971132392847;-0.4594085000548674;-0.5210348418753455;0.8682701717087525;0.9999997132194669;10.000008745223218;-0.4168619993550105;-0.452405002557029;-0.45240499977205906;7.463698780359797e-10;0.5210325006731917;0.5210331920698429;0.9999959355336366
87.191594;0.8817244617057821;-0.00017228046924830693;-0.00019538969935027923;-0.4594085000889174;-0.5210348418528469;0.8682702367851998;0.9999996975391717;10.000007726999163;-0.41686199935539636;-0.45240500254557403;-0.45240499978434867;7.127550384697888e-10;0.521032521583325;0.5210330909335686;0.9999957667440873
87.201594;0.881724687222822;-0.0001722804968319221;-0.00019538968768604022;-0.4594085001254354;-0.5210348418322037;0.8682703048998505;0.9999996776366886;10.000006729129115;-0.4168619993574277;-0.45240500253315036;-0.45240499979578;6.78811454339285e-10;0.5210325385810752;0.5210329957635006;0.9999956017614005
87.211594;0.8817249160671624;-0.00017228052585132873;-0.00019538967643160563;-0.45940850016435314;-0.5210348418134234;0.8682703761726497;0.9999996534442879;10.000005754761343;-0.41686199936113444;-0.4524050025196277;-0.45240499980631993;6.445990581888725e-10;0.5210325517931836;0.5210329067083281;0.9999954411376514
87.221594;0.8817251472728942;-0.00017228055642132543;-0.00019538966562411585;-0.45940850020563756;-0.5210348417965209;0.8682704505658488;0.9999996247927533;10.000004807977994;-0.4168619993665467;-0.45240500250488014;-0.4524049998159146;6.10170456780069e-10;0.5210325614134308;0.5210328238715253;0.9999952853718114
87.231594;0.8817253797721281;-0.00017228058859801332;-0.0001953896552450461;-0.45940850024926877;-0.5210348417815264;0.8682705278307465;0.9999995914796939;10.00000389358002;-0.4168619993737176;-0.45240500248878923;-0.4524049998245137;5.755550896754469e-10;0.5210325677228955;0.5210327473270122;0.9999951348633886
87.241594;0.8817256124991935;-0.00017228062233482497;-0.00019538964524576854;-0.4594085002952185;-0.5210348417684508;0.868270607507568;0.9999995534403993;10.000003015844896;-0.4168619993827292;-0.45240500247124704;-0.45240499983207544;5.407531857585394e-10;0.5210325710838768;0.5210326771318143;0.9999949898895331
87.251594;0.8817258444596014;-0.0001722806575025334;-0.00019538963557158722;-0.4594085003434496;-0.5210348417572588;0.8682706889571528;0.9999995108615554;10.000002177706442;-0.41686199939366136;-0.45240500245215554;-0.4524049998385685;5.057585965775576e-10;0.5210325718851703;0.5210326133385049;0.9999948505927811
87.261594;0.8817260747543572;-0.000172280693921583;-0.00019538962617803328;-0.4594085003939279;-0.5210348417478952;0.8682707713858636;0.9999994641802891;10.000001381345687;-0.4168619994065561;-0.45240500243143544;-0.45240499984398924;4.705775725273506e-10;0.5210325704692169;0.5210325560108108;0.99999471697871
87.271594;0.8817263026026254;-0.00017228073138497957;-0.00019538961702630526;-0.4594085004466175;-0.5210348417403253;0.8682708539114677;0.999999414053864;10.000000628741544;-0.41686199942141366;-0.45240500240903464;-0.45240499984837107;4.35215466391635e-10;0.5210325671012187;0.521032505253452;0.9999945889025518
87.281594;0.8817265273470128;-0.0001722807696819458;-0.00019538960806214067;-0.4594085005014695;-0.5210348417345237;0.8682709356986996;0.9999993613033021;9.999999921310405;-0.41686199943821006;-0.45240500238493037;-0.4524049998517847;3.9966754340312317e-10;0.5210325619747265;0.5210324612381082;0.999994466056142
87.291594;0.8817267484304824;-0.00017228080861082817;-0.00019538959920081282;-0.4594085005584187;-0.5210348417304376;0.8682710161338286;0.9999993068472014;9.999999259643085;-0.41686199945693336;-0.4524050023591314;-0.45240499985433824;3.639301237908774e-10;0.5210325552460924;0.5210324241709962;0.9999943480181936
87.301594;0.8817269653537744;-0.00017228084798118361;-0.0001953895903173969;-0.4594085006173786;-0.5210348417279809;0.8682710949232978;0.9999992516271583;9.999998643829079;-0.4168619994776153;-0.45240500233166303;-0.45240499985617083;3.279986190488452e-10;0.5210325470982778;0.5210323942283425;0.9999942343864927
87.311594;0.8817271776323247;-0.00017228088761393515;-0.00019538958124881662;-0.4594085006782404;-0.5210348417270491;0.8682711720287958;0.9999991964738127;9.999998073731048;-0.4168619995003179;-0.4524050023025486;-0.4524049998574302;2.9185227080550896e-10;0.5210325377772472;0.5210323715234109;0.9999941248910956
87.321594;0.8817273847959372;-0.0001722809273270915;-0.0001953895718215349;-0.4594085007408819;-0.5210348417275257;0.8682712475801332;0.9999991419754933;9.999997548857483;-0.41686199952509345;-0.45240500227181774;-0.4524049998582524;2.5545376268140825e-10;0.5210325275656456;0.5210323561044982;0.9999940193821912
87.331594;0.8817275864061289;-0.00017228096691695023;-0.0001953895618800438;-0.4594085008051784;-0.5210348417292772;0.8682713218611314;0.9999990884973449;9.999997068370305;-0.4168619995519636;-0.4524050022395128;-0.4524049998587703;2.1875323577410114e-10;0.5210325167318863;0.521032347949962;0.9999939177193068
87.341594;0.8817277820508986;-0.00017228100615703152;-0.00019538955129850448;-0.45940850087101237;-0.5210348417321446;0.8682713952820853;0.9999990363262558;9.999996631473866;-0.4168619995809321;-0.45240500220567337;-0.4524049998591321;1.8168330482434967e-10;0.5210325055045473;0.5210323469437101;0.999993819683459
87.351594;0.8817279713738058;-0.00017228104480384527;-0.00019538953998863312;-0.4594085009382766;-0.5210348417359587;0.8682714683393599;0.999998985746957;9.999996237632427;-0.41686199961202647;-0.45240500217031787;-0.45240499985949356;1.4416363319143213e-10;0.5210324940762691;0.5210323528695189;0.9999937250066803
87.361594;0.881728154129645;-0.0001722810826063232;-0.0001953895279051959;-0.4594085010068649;-0.5210348417405675;0.868271541573403;0.9999989370145765;9.99999588622546;-0.4168619996453164;-0.45240500213341894;-0.45240499985999244;1.0611473719414524e-10;0.5210324826156515;0.5210323654567126;0.9999936334609942
87.371594;0.8817283301799531;-0.00017228111933025554;-0.00019538951503068067;-0.45940850107665515;-0.5210348417458598;0.8682716154639926;0.9999988903821204;9.999995576286684;-0.41686199968087034;-0.45240500209488604;-0.4524049998607291;6.746888951802928e-11;0.5210324712838651;0.5210323844072531;0.9999935448776965
87.381594;0.8817284994573731;-0.0001722811547795098;-0.00019538950134299074;-0.45940850114750215;-0.5210348417517784;0.8682716903329146;0.9999988462097229;9.999995306982932;-0.4168619997187104;-0.45240500205459266;-0.45240499986175936;2.8184486738370096e-11;0.521032460237854;0.5210324093766373;0.9999934590842641
87.391594;0.8817286619528573;-0.00017228118879889623;-0.00019538948681575648;-0.45940850121923554;-0.5210348417583166;0.8682717663747576;0.9999988049804848;9.999995078120858;-0.41686199975881816;-0.4524050020124263;-0.4524049998631078;-1.1737215027346954e-11;0.5210324496032711;0.521032439992407;0.9999933758150027
87.401594;0.8817288177174414;-0.00017228122128135838;-0.0001953894714715283;-0.45940850129166305;-0.5210348417654965;0.868271843751112;0.9999987672029917;9.999994890070273;-0.41686199980115096;-0.4524050019683129;-0.4524049998648008;-5.225921653317575e-11;0.5210324394651078;0.5210324758969737;0.9999932946664892
87.411594;0.8817289668780782;-0.00017228125218727872;-0.000195389455427867;-0.4594085013645976;-0.5210348417733426;0.8682719226169041;0.9999987333829531;9.999994743899412;-0.4168619998456448;-0.4524050019222119;-0.45240499986688626;-9.334529859226129e-11;0.5210324298901371;0.5210325167500922;0.9999932151529778
87.421594;0.8817291096123384;-0.00017228128155711105;-0.00019538943887648623;-0.45940850143789247;-0.5210348417818677;0.868272003091857;0.9999987040610079;9.999994642005747;-0.4168619998922117;-0.45240500187410315;-0.45240499986941624;-1.34974662913923e-10;0.5210324209273893;0.5210325622241772;0.9999931368000851
87.431594;0.8817292460536168;-0.00017228130950454768;-0.0001953894220083896;-0.4594085015114457;-0.5210348417910668;0.8682720852676735;0.9999986797824283;9.999994588029432;-0.41686199994073075;-0.452405001823974;-0.4524049998724298;-1.7711622011509866e-10;0.5210324126040958;0.5210326120060372;0.99999305920263
87.441594;0.8817293762170011;-0.00017228133617451603;-0.00019538940495513222;-0.45940850158516155;-0.5210348418009113;0.8682721692552584;0.9999986610049878;9.999994586121625;-0.4168619999910403;-0.45240500177179727;-0.4524049998759593;-2.1971480224482468e-10;0.521032404961021;0.5210326657810287;0.9999929820538607
87.451594;0.8817295000008153;-0.00017228136168215315;-0.00019538938779390842;-0.45940850165891045;-0.5210348418113545;0.8682722552185134;0.9999986480388706;9.999994640678572;-0.4168620000429488;-0.45240500171752124;-0.4524049998800223;-2.627106516845875e-10;0.5210323980936572;0.5210327232322219;0.9999929051581089
87.461594;0.8817296172316429;-0.00017228138608579936;-0.0001953893705800069;-0.459408501732529;-0.5210348418223603;0.8682723433763987;0.9999986411131639;9.999994755767466;-0.4168620000962634;-0.452405001661097;-0.4524049998845774;-3.0605743975456346e-10;0.5210323921735125;0.5210327840664091;0.9999928284201222
87.471594;0.8817297276864753;-0.00017228140940295163;-0.00019538935335504146;-0.4594085018058404;-0.5210348418339172;0.8682724339732402;0.9999986405176011;9.999994933946866;-0.41686200015079883;-0.4524050016025302;-0.452404999889497;-3.497129232599263e-10;0.5210323874743648;0.5210328480167877;0.999992751811344
87.481594;0.8817298310920878;-0.00017228143163546268;-0.0001953893361437573;-0.4594085018786548;-0.5210348418460153;0.8682725272333378;0.9999986466272749;9.99999517605014;-0.41686200020635167;-0.45240500154191865;-0.45240499989460176;-3.9362152177258677e-10;0.5210323843829673;0.5210329148267381;0.9999926753691981
87.491594;0.881729927160758;-0.00017228145277868188;-0.000195389318969933;-0.459408501950755;-0.5210348418586199;0.8682726233267608;0.9999986598117955;9.999995482104381;-0.41686200026267495;-0.4524050014794425;-0.4524049998997167;-4.377259455897653e-10;0.5210323833332052;0.5210329842568294;0.9999925992246238
87.501594;0.8817300156257514;-0.00017228147281066712;-0.00019538930188054432;-0.4594085020218936;-0.5210348418716898;0.8682727223607776;0.9999986803723333;9.999995852119929;-0.4168620003194797;-0.45240500141532414;-0.4524049999046991;-4.819951831002441e-10;0.5210323847039846;0.5210330560958115;0.9999925235377721
87.511594;0.8817300962354482;-0.00017228149169136505;-0.0001953892849533108;-0.45940850209180106;-0.5210348418852095;0.868272824385894;0.9999987084972477;9.999996286190788;-0.41686200037645843;-0.45240500134981004;-0.45240499990944244;-5.264177949233747e-10;0.5210323887821623;0.5210331301483135;0.9999924483697185
87.521594;0.8817301687475901;-0.00017228150939850774;-0.0001953892682807339;-0.459408502160194;-0.5210348418991793;0.8682729293775683;0.9999987442012238;9.999996784294426;-0.4168620004333113;-0.45240500128318006;-0.4524049999138872;-5.70958682319642e-10;0.5210323957884077;0.5210332062152733;0.9999923736420119
87.531594;0.8817302329323231;-0.00017228152596846042;-0.00019538925192794863;-0.459408502226784;-0.5210348419135924;0.8682730372126126;0.999998787334379;9.99999734656504;-0.416862000489755;-0.4524050012157374;-0.4524049999180365;-6.155242135339231e-10;0.5210324058888018;0.5210332840902897;0.9999922991975473
87.541594;0.8817302885670296;-0.00017228154149346873;-0.00019538923588530334;-0.4594085022912916;-0.5210348419284485;0.868273147696721;0.9999988376992907;9.999997973852178;-0.4168620005455202;-0.4524050011477874;-0.45240499992195105;-6.599668113990562e-10;0.521032419160181;0.5210333635611635;0.9999922248465418
87.551594;0.8817303354517152;-0.0001722815560739408;-0.0001953892200677861;-0.45940850235345554;-0.5210348419437805;0.8682732606115222;0.9999988951215317;9.999998667532537;-0.4168620006003686;-0.45240500107963116;-0.4524049999257187;-7.041280004423957e-10;0.5210324355689803;0.5210334443944528;0.999992150350299
87.561594;0.8817303734714571;-0.00017228156977371336;-0.00019538920435831464;-0.4594085024130353;-0.5210348419596557;0.8682733757382477;0.9999989593304444;9.999999428947058;-0.4168620006541195;-0.4524050010115538;-0.45240499992942884;-7.478827835082176e-10;0.5210324550116043;0.5210335263222203;0.9999920754388991
87.571594;0.8817304026364503;-0.00017228158263211444;-0.00019538918862202343;-0.4594085024698254;-0.5210348419761727;0.868273492878577;0.999999029808347;10.000000259401425;-0.41686200070664897;-0.45240500094379044;-0.4524049999331599;-7.911467554761574e-10;0.5210324773642275;0.521033609048531;0.9999919998959337
87.581594;0.8817304230231151;-0.00017228159470913183;-0.00019538917268119294;-0.4594085025236708;-0.5210348419934705;0.8682736118658442;0.9999991058510359;10.0000011598396;-0.41686200075787794;-0.45240500087650365;-0.4524049999369709;-8.338494384442412e-10;0.5210325025040697;0.521033692259897;0.9999919236058972
87.591594;0.8817304346951335;-0.00017228160608929454;-0.0001953891563190313;-0.4594085025744604;-0.5210348420117279;0.8682737325511137;0.999999186781637;10.000002129595194;-0.4168620008077642;-0.45240500080979235;-0.4524049999409106;-8.758957704334907e-10;0.5210325303033;0.5210337756327781;0.9999918465200286
87.601594;0.8817304377083778;-0.00017228161684823657;-0.0001953891393239985;-0.4594085026221069;-0.5210348420311478;0.868273854779806;0.9999992720998556;10.000003165932448;-0.41686200085628483;-0.4524050007437151;-0.45240499994503086;-9.171378910958488e-10;0.5210325605845092;0.521033858840938;0.9999917686085696
87.611594;0.8817304321648717;-0.00017228162703055604;-0.00019538912151745161;-0.4594085026665357;-0.521034842051945;0.8682739783591472;0.999999361467186;10.000004265053935;-0.4168620009034202;-0.4524050006783043;-0.45240499994937716;-9.573856798648121e-10;0.5210325930835215;0.5210339415575924;0.9999916898506883
87.621594;0.8817304182652775;-0.0001722816366383596;-0.00019538910273631348;-0.4594085027076836;-0.5210348420743455;0.8682741030252452;0.9999994546068159;10.00000542294763;-0.41686200094915254;-0.45240500061357874;-0.452404999953968;-9.964559657083164e-10;0.5210326274689014;0.5210340234542921;0.999991610243983
87.631594;0.8817303963561192;-0.00017228164562757117;-0.00019538908280870553;-0.4594085027455093;-0.5210348420985763;0.8682742284535413;0.9999995512907692;10.000006634967091;-0.416862000993472;-0.45240500054957083;-0.45240499995878886;-1.0342101614700447e-09;0.5210326633738751;0.5210341042027206;0.999991529807735
87.641594;0.8817303669335953;-0.00017228165392735347;-0.000195389061568524;-0.45940850278000944;-0.5210348421248369;0.8682743543272424;0.9999996514052374;10.000007894875335;-0.4168620010363735;-0.45240500048635474;-0.4524049999638132;-1.070528744067502e-09;0.5210327004185844;0.5210341834730755;0.9999914485776036
87.651594;0.8817303305744538;-0.0001722816614618438;-0.00019538903887767581;-0.45940850281121504;-0.5210348421532782;0.8682744803860202;0.9999997549378286;10.00000919490359;-0.4168620010778465;-0.4524050004240448;-0.4524049999690383;-1.1052451069646794e-09;0.5210327382548763;0.521034260934351;0.9999913665833868
87.661594;0.8817302878262516;-0.00017228166814869283;-0.00019538901460752796;-0.45940850283918;-0.521034842184012;0.8682746064046044;0.9999998618956402;10.00001052652521;-0.41686200111787886;-0.4524050003627704;-0.45240499997449446;-1.1381203751409808e-09;0.5210327766112244;0.5210343362706248;0.9999912837913114
87.671594;0.8817302391216753;-0.00017228167388569872;-0.00019538898862211517;-0.4594085028639744;-0.5210348422171206;0.8682747321952106;0.9999999722354362;10.000011880953554;-0.41686200115649;-0.4524050003026533;-0.452404999980224;-1.1688833291824136e-09;0.5210328153181647;0.5210344091952969;0.9999912000879451
87.681594;0.8817301847715546;-0.0001722816785389438;-0.00019538896080103181;-0.4594085028856683;-0.5210348422526287;0.8682748576957344;1.00000008581084;10.000013250323056;-0.4168620011937629;-0.45240500024379365;-0.452404999986279;-1.1972759892615874e-09;0.5210328543285068;0.5210344794255758;0.9999911154133839
87.691594;0.8817301250358918;-0.00017228168194474103;-0.00019538893105995378;-0.45940850290430696;-0.5210348422904719;0.8682749830174742;1.0000002023527779;10.000014629313817;-0.4168620012298328;-0.45240500018626895;-0.4524049999927474;-1.2230620882420287e-09;0.5210328937029316;0.5210345466283127;0.999991029910832
87.701594;0.8817300602201948;-0.00017228168393715483;-0.00019538889935135953;-0.45940850291991064;-0.521034842330526;0.8682751083272764;1.0000003214867499;10.000016015214998;-0.4168620012648293;-0.4524050001301529;-0.45240499999975403;-1.246017492630409e-09;0.5210329335375468;0.5210346104033958;0.9999909439218331
87.711594;0.8817299907283298;-0.00017228168438796355;-0.00019538886566498827;-0.45940850293250424;-0.5210348423726545;0.8682752336768998;1.000000442751526;10.000017406390798;-0.41686200129882456;-0.4524050000755314;-0.4524050000074262;-1.2659274187615498e-09;0.5210329738775968;0.5210346703201081;0.9999908579076466
87.721594;0.8817299170477076;-0.00017228168323266254;-0.00019538883002549474;-0.4594085029421444;-0.5210348424167282;0.8682753589690784;1.0000005656179498;10.000018800843122;-0.416862001331833;-0.4524050000224947;-0.45240500001588035;-1.2825951107180428e-09;0.5210330146764444;0.5210347259575352;0.9999907723793303
87.731594;0.8817298397360025;-0.00017228168046627603;-0.00019538879248770478;-0.459408502948927;-0.5210348424626349;0.8682754840356204;1.00000068955322;10.000020195933953;-0.41686200136385315;-0.4524049999711223;-0.4524050000252331;-1.2958703779029621e-09;0.5210330558204055;0.5210347769353303;0.9999906878092801
87.741594;0.8817297594294262;-0.0001722816761197047;-0.00019538875313203046;-0.45940850295297603;-0.5210348425102799;0.8682756086951328;1.0000008141283623;10.000021588795354;-0.41686200139490637;-0.4524049999214779;-0.45240500003559997;-1.305680140459137e-09;0.5210330971824502;0.5210348229398295;0.9999906045523633
87.751594;0.881729676777565;-0.0001722816702359282;-0.0001953887120549338;-0.45940850295443497;-0.5210348425595706;0.8682757327743065;1.0000009390716744;10.000022976411236;-0.41686200142503227;-0.45240499987361316;-0.4524050000470774;-1.3120154412613577e-09;0.5210331386451518;0.5210348637259711;0.9999905228357528
87.761594;0.881729592330781;-0.00017228166285240606;-0.00019538866936674092;-0.4594085029534598;-0.5210348426104193;0.8682758561199679;1.0000010642210038;10.000024355398448;-0.4168620014542525;-0.45240499982756754;-0.45240500005971956;-1.3148826930383104e-09;0.5210331800975219;0.5210348991175389;0.9999904428155227
87.771594;0.8817295065059392;-0.00017228165400443818;-0.00019538862519036864;-0.45940850295019503;-0.521034842662775;0.8682759785873005;1.0000011894347567;10.000025722183425;-0.4168620014825478;-0.4524049997833483;-0.45240500007351653;-1.3142728649436017e-09;0.5210332214476013;0.5210349290377535;0.9999903646580711
87.781594;0.8817294196405242;-0.00017228164374086756;-0.0001953885796349777;-0.4594085029447556;-0.5210348427166427;0.8682761000245884;1.0000013145375464;10.000027073536753;-0.41686200150985864;-0.4524049997409236;-0.45240500008838913;-1.3101663616238392e-09;0.5210332626358447;0.5210349535371506;0.9999902885788864
87.791594;0.8817293320766341;-0.000172281632104216;-0.0001953885327663154;-0.4594085029372412;-0.5210348427720741;0.8682762202628229;1.000001439353875;10.000028406943676;-0.41686200153610414;-0.45240499970025844;-0.4524050001042179;-1.3025553061089975e-09;0.52103330362244;0.521034972783062;0.9999902148245033
87.801594;0.8817292442143986;-0.0001722816190895169;-0.00019538848461105322;-0.459408502927757;-0.5210348428291467;0.8682763390793715;1.0000015637666233;10.00002972074437;-0.4168620015612184;-0.4524049996613467;-0.452405000120877;-1.2914590543527157e-09;0.5210333443760878;0.5210349870034928;0.9999901436938733
87.811594;0.8817291565134728;-0.00017228160464536832;-0.00019538843519258518;-0.45940850291642044;-0.521034842887948;0.8682764561879518;1.000001687658018;10.000031014038441;-0.4168620015851719;-0.4524049996241938;-0.4524050001382315;-1.2769076106424428e-09;0.5210333848704007;0.52103499643297;0.9999900755963794
87.821594;0.8817290694654337;-0.00017228158870396677;-0.0001953883845703896;-0.4594085029033637;-0.5210348429485753;0.8682765713035638;1.0000018107969753;10.00003228639345;-0.41686200160795983;-0.452404999588794;-0.4524050001561107;-1.258904491735886e-09;0.5210334250575256;0.5210350013315185;0.9999900110117786
87.831594;0.881728983530648;-0.00017228157119383698;-0.00019538833285225233;-0.4594085028887277;-0.5210348430111265;0.8682766841951499;1.0000019328254062;10.000033537848335;-0.41686200162958365;-0.4524049995551413;-0.4524050001743074;-1.2374141266705767e-09;0.5210334648328195;0.5210350020258531;0.9999899503827926
87.841594;0.8817288990493124;-0.00017228155204463365;-0.00019538828018573635;-0.4594085028726413;-0.521034843075672;0.8682767946632939;1.0000020532819447;10.000034769487801;-0.41686200165004533;-0.45240499952325436;-0.45240500019261626;-1.212379659375542e-09;0.5210335040334139;0.5210349988793159;0.9999898940900244
87.851594;0.8817288161783862;-0.00017228153119767622;-0.0001953882267579742;-0.4594085028552238;-0.5210348431422378;0.8682769025102608;1.0000021716374579;10.000035983922803;-0.41686200166935583;-0.45240499949319773;-0.45240500021086233;-1.1837426746758814e-09;0.5210335424894098;0.5210349922231559;0.9999898424673804
87.861594;0.8817287349054906;-0.00017228150860723693;-0.00019538817278759153;-0.4594085028366323;-0.5210348432108136;0.8682770075390677;1.0000022873977616;10.000037184937758;-0.416862001687549;-0.45240499946508345;-0.4524050002289033;-1.1514636700898286e-09;0.5210335800788768;0.5210349823204378;0.9999897957390765
87.871594;0.8817286551335966;-0.00017228148424093626;-0.0001953881184918964;-0.45940850281708495;-0.5210348432813636;0.8682771095543923;1.000002400178821;10.000038376826328;-0.41686200170467674;-0.45240499943904106;-0.45240500024663693;-1.1155525830920963e-09;0.5210336167290869;0.5210349693514015;0.9999897539377536
87.881594;0.881728576717638;-0.00017228145810045773;-0.00019538806406157176;-0.45940850279681394;-0.5210348433538362;0.8682772083766236;1.0000025097114922;10.000039563959769;-0.4168620017207835;-0.4524049994151891;-0.45240500026401304;-1.0760862595851882e-09;0.5210336523760968;0.5210349533901575;0.9999897169451162
87.891594;0.8817284994016723;-0.00017228143024267413;-0.00019538800965823906;-0.4594085027760157;-0.521034843428169;0.8682773038593588;1.00000261583973;10.00004075030076;-0.41686200173588916;-0.4524049993936357;-0.45240500028103076;-1.0331924871328613e-09;0.521033686912799;0.5210349344056774;0.9999896846175925
87.901594;0.8817284227864793;-0.00017228140078225383;-0.00019538795541584734;-0.45940850275484796;-0.5210348435042733;0.8682773958570971;1.0000027185204088;10.00004193886652;-0.4168620017499844;-0.45240499937448936;-0.45240500029771535;-9.870181818398601e-10;0.5210337201723128;0.52103491231561;0.9999896568224398
