time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.911594;0.8817283463927661;-0.0001722813698838309;-0.00019538790142873858;-0.4594085027334345;-0.5210348435820312;0.8682774841973739;1.0000028178066507;10.00004313129731;-0.41686200176302574;-0.45240499935786654;-0.452405000314078;-9.377047338417855e-10;0.5210337519675929;0.5210348870376438;0.9999896333988931
87.921594;0.8817282697201119;-0.0001722813377375792;-0.00019538784772775113;-0.4594085027118606;-0.5210348436613215;0.8682775687675908;1.000002913817066;10.000044327521596;-0.41686200177494237;-0.4524049993438924;-0.4524050003301017;-8.853810586409648e-10;0.521033782126053;0.5210348584967941;0.9999896141656345
87.931594;0.8817281922386938;-0.0001722813045350361;-0.00019538779426567587;-0.45940850269019445;-0.5210348437420363;0.8682776496210445;1.0000030067418162;10.000045525455622;-0.4168620017856599;-0.45240499933267775;-0.45240500034578257;-8.301752107813968e-10;0.521033810488445;0.5210348266262947;0.99998959893177
87.941594;0.8817281133991993;-0.00017228127048070688;-0.00019538774093068038;-0.4594085026685183;-0.521034843824071;0.8682777269122923;1.0000030968909905;10.000046720881228;-0.41686200179510874;-0.45240499932428657;-0.45240500036116116;-7.722224753413873e-10;0.5210338368966241;0.5210347913876283;0.9999895874596771
87.951594;0.8817280327198245;-0.00017228123581746588;-0.0001953876875850792;-0.4594085026469322;-0.5210348439073041;0.8682778007077067;1.0000031846513178;10.0000479079213;-0.4168620018032068;-0.45240499931873385;-0.4524050003763096;-7.116495174684468e-10;0.521033861179593;0.5210347528003326;0.999989579449709
87.961594;0.8817279498146577;-0.0001722812008300363;-0.00019538763410774883;-0.4594085026255339;-0.5210348439915803;0.8682778709082801;1.0000032703378383;10.000049079741881;-0.416862001809856;-0.452404999316009;-0.4524050003913306;-6.485622307329217e-10;0.5210338831495289;0.5210347109547891;0.9999895745716549
87.971594;0.8817278642751716;-0.00017228116582855514;-0.00019538758042790262;-0.4594085026043986;-0.5210348440767005;0.8682779374039038;1.0000033541537223;10.00005022883743;-0.4168620018149605;-0.45240499931608485;-0.4524050004063821;-5.830713823595922e-10;0.5210339026158984;0.5210346659588091;0.9999895724855813
87.981594;0.8817277755840865;-0.00017228113112809665;-0.00019538752653634682;-0.45940850258357213;-0.5210348441624318;0.8682780002775098;1.0000034363242611;10.000051347310789;-0.4168620018184325;-0.45240499931891964;-0.45240500042166604;-5.153227663595572e-10;0.5210339194033493;0.5210346178327563;0.9999895728256117
87.991594;0.8817276832068937;-0.00017228109703665642;-0.00019538747246006154;-0.4594085025630802;-0.5210348442485251;0.8682780598216321;1.000003517233971;10.000052427422577;-0.41686200182016936;-0.45240499932447464;-0.4524050004373797;-4.4548925127756686e-10;0.521033933371486;0.521034566459927;0.9999895751750739
88.001594;0.8817275867167865;-0.00017228106385198884;-0.0001953874182376938;-0.45940850254295157;-0.52103484433473;0.8682781164167876;1.0000035974603547;10.00005346199386;-0.416862001820035;-0.45240499933273187;-0.4524050004536924;-3.737427745640939e-10;0.521033944428233;0.5210345116359193;0.9999895790877333
88.011594;0.8817274857734504;-0.00017228103186457254;-0.00019538736393116867;-0.4594085025232358;-0.5210348444208023;0.8682781704273493;1.0000036777263064;10.000054444673975;-0.41686200181787936;-0.452404999343697;-0.4524050004707459;-3.0023683076165967e-10;0.5210339525113499;0.5210344531497851;0.999989584137469
88.021594;0.8817273800171304;-0.0001722810013433763;-0.00019538730965102337;-0.45940850250400367;-0.5210348445065078;0.8682782221215171;1.0000037588088284;10.000055369949946;-0.41686200181357513;-0.45240499935739276;-0.4524050004886435;-2.251089904186454e-10;0.5210339575595735;0.5210343908302548;0.999989589911012
88.031594;0.8817272690672138;-0.00017228097248537798;-0.00019538725556324807;-0.4594085024853527;-0.5210348445916154;0.8682782716260707;1.0000038414555317;10.000056232826983;-0.4168620018070278;-0.45240499937384504;-0.4524050005074486;-1.4849442183256332e-10;0.5210339595109594;0.5210343245490147;0.999989595964458
88.041594;0.8817271526658791;-0.00017228094538140635;-0.00019538720186367247;-0.4594085024674224;-0.521034844675887;0.8682783189699573;1.0000039263795444;10.000057028846317;-0.4168620017981675;-0.45240499939307016;-0.45240500052720684;-7.05372247050182e-11;0.5210339583157595;0.5210342542289143;0.9999896018106061
88.051594;0.8817270308148594;-0.00017228092004317587;-0.00019538714873751912;-0.4594085024503788;-0.5210348447590911;0.8682783641785314;1.00000401434673;10.000057753994689;-0.4168620017869475;-0.45240499941506174;-0.4524050005479496;8.593669673286843e-12;0.5210339539497912;0.521034179873898;0.999989606925338
88.061594;0.8817269037846329;-0.00017228089645092578;-0.00019538709633956097;-0.45940850243437054;-0.5210348448410297;0.8682784073684296;1.0000041062644063;10.00005840417925;-0.41686200177334093;-0.45240499943977064;-0.4524050005696687;8.868582997867193e-11;0.5210339464272352;0.521034101576854;0.9999896107621816
88.071594;0.8817267720365171;-0.00017228087457486823;-0.00019538704479112452;-0.4594085024195094;-0.5210348449215502;0.8682784488016846;1.0000042031868044;10.000058975857943;-0.4168620017573571;-0.45240499946709056;-0.4524050005923209;1.6948801509630411e-10;0.521033935798848;0.5210340194929567;0.9999896127480322
88.081594;0.8817266361752171;-0.00017228085437361515;-0.00019538699416695303;-0.45940850240588543;-0.5210348450005374;0.8682784888405475;1.0000043062196835;10.000059467490972;-0.4168620017390836;-0.4524049994968571;-0.45240500061587396;2.507428187739376e-10;0.5210339221405567;0.5210339337987323;0.9999896122262697
88.091594;0.8817264969574341;-0.00017228083579163747;-0.00019538694447767245;-0.45940850239358394;-0.5210348450778997;0.8682785278771773;1.0000044163285833;10.000059879691909;-0.41686200171869076;-0.4524049995288567;-0.45240500064033257;3.322087622307338e-10;0.5210339055304171;0.5210338446530351;0.9999896084100834
88.101594;0.881726355260429;-0.00017228081876440347;-0.00019538689567388988;-0.4594085023826969;-0.5210348451535566;0.8682785663465419;1.0000045341791062;10.000060214265735;-0.41686200169637755;-0.4524049995628552;-0.4524050006657178;4.136464618929042e-10;0.5210338860097765;0.5210337521907172;0.9999896004192601
88.111594;0.881726211991529;-0.00017228080322560465;-0.00019538684767859719;-0.4594085023733247;-0.521034845227438;0.8682786047400437;1.0000046601652761;10.000060473254182;-0.4168620016723364;-0.45240499959864006;-0.45240500069203593;4.948033557559745e-10;0.5210338635839148;0.5210336565659063;0.999989587406951
88.121594;0.8817260680274184;-0.00017228078910970306;-0.00019538680042332728;-0.45940850236554664;-0.5210348452994793;0.868278643536251;1.0000047945255812;10.00006065839553;-0.4168620016467607;-0.45240499963604264;-0.45240500071927214;5.754275376548223e-10;0.521033838264197;0.5210335579919138;0.9999895687098083
88.131594;0.8817259242309096;-0.00017228077634485532;-0.0001953867538705184;-0.4594085023593761;-0.5210348453696125;0.8682786831570722;1.0000049373463775;10.000060770920868;-0.4168620016198416;-0.4524049996749236;-0.4524050007473982;6.552827616283042e-10;0.5210338100759796;0.521033456739666;0.9999895439066149
88.141594;0.8817257815038934;-0.00017228076483600486;-0.00019538670803119433;-0.4594085023547533;-0.5210348454377854;0.8682787239932325;1.000005088479234;10.000060811083035;-0.4168620015917535;-0.4524049997151534;-0.452405000776381;7.341384607586594e-10;0.5210337790396208;0.5210333531332911;0.9999895127599236
88.151594;0.8817256407789769;-0.00017228075445915433;-0.00019538666297053004;-0.45940850235158337;-0.5210348455040011;0.8682787663945616;1.0000052475278218;10.000060777849662;-0.4168620015626592;-0.45240499975662285;-0.4524050008061964;8.117536827663523e-10;0.5210337451734697;0.521033247546112;0.9999894751184917
88.161594;0.8817255029204485;-0.00017228074508452324;-0.00019538661878619451;-0.45940850234976766;-0.5210348455683198;0.8682788106395274;1.0000054139278218;10.000060669706686;-0.41686200153272185;-0.452404999799258;-0.45240500083682794;8.878801495517432e-10;0.5210337085128771;0.5210331403847775;0.9999894308531859
88.171594;0.8817253686195075;-0.00017228073659895707;-0.00019538657557609354;-0.4594085023492014;-0.521034845630819;0.8682788569300716;1.0000055870513276;10.000060485878826;-0.4168620015020895;-0.4524049998430041;-0.45240500086824825;9.622794314607867e-10;0.5210336691216236;0.5210330320958391;0.999989379856916
88.181594;0.8817252383397612;-0.0001722807289033222;-0.00019538653341944504;-0.459408502349765;-0.5210348456915618;0.8682789053419613;1.0000057663005946;10.000060226614863;-0.4168620014708536;-0.4524049998877986;-0.45240500090041674;1.0347403451457892e-09;0.5210336270793597;0.5210329231705751;0.9999893220776497
88.191594;0.8817251123317589;-0.00017228072190060412;-0.0001953864923730153;-0.4594085023513274;-0.521034845750582;0.8682789557606115;1.0000059511566588;10.000059892743614;-0.41686200143903956;-0.4524049999335651;-0.4524050009332942;1.1050940709249963e-09;0.52103358245056;0.5210328140886784;0.9999892575064593
88.201594;0.8817249907247651;-0.00017228071548054726;-0.00019538645247875472;-0.4594085023537486;-0.5210348458078936;0.8682790079092194;1.0000061411519587;10.000059485583108;-0.41686200140665103;-0.45240499998021944;-0.45240500096684216;1.1732131446083455e-09;0.5210335352606438;0.5210327052505257;0.9999891861561542
88.211594;0.8817248735750289;-0.00017228070950811244;-0.0001953864137720884;-0.4594085023568724;-0.5210348458635294;0.8682790614455562;1.0000063358166822;10.000059007061138;-0.4168620013737053;-0.4524050000276777;-0.4524050010010038;1.2389946671929804e-09;0.5210334855107751;0.521032596978064;0.9999891081433482
88.221594;0.8817247608145886;-0.00017228070383400721;-0.00019538637626873002;-0.4594085023605309;-0.521034845917573;0.8682791160451869;1.0000065346775868;10.000058459338405;-0.4168620013402272;-0.45240500007586715;-0.4524050010356902;1.3023573985873776e-09;0.5210334332349646;0.5210324895466169;0.9999890237805275
88.231594;0.8817246522586821;-0.00017228069832039;-0.000195386339947623;-0.4594085023645686;-0.5210348459701286;0.8682791714270753;1.0000067372573167;10.000057844324502;-0.41686200130623524;-0.4524050001247318;-0.45240500107077863;1.3632562900181344e-09;0.5210333785402128;0.5210323831870414;0.9999889335270816
88.241594;0.8817245477085514;-0.00017228069287056281;-0.00019538630475914804;-0.45940850236887854;-0.5210348460212655;0.8682792273428485;1.0000069429952425;10.000057164025852;-0.4168620012717432;-0.45240500017422447;-0.45240500110610765;1.4216929781450346e-09;0.5210333216106453;0.5210322780849509;0.999988837864893
88.251594;0.8817244470352479;-0.00017228068745620803;-0.00019538627064044888;-0.4594085023734223;-0.5210348460710106;0.8682792835990871;1.0000071511957347;10.000056421565377;-0.4168620012367542;-0.4524050002242944;-0.45240500114147725;1.4777092969629181e-09;0.5210332627304467;0.5210321744128672;0.9999887371891641
88.261594;0.8817243502553823;-0.00017228068211321083;-0.00019538623752938362;-0.45940850237822317;-0.5210348461193856;0.8682793400838569;1.0000073610947378;10.000055621731567;-0.4168620012012436;-0.45240500027487673;-0.45240500117666177;1.531363606927606e-09;0.5210332023109423;0.5210320723775724;0.9999886317413478
88.271594;0.8817242576116371;-0.00017228067690700657;-0.00019538620538238477;-0.45940850238334235;-0.5210348461664216;0.868279396739589;1.000007571929191;10.000054770607356;-0.4168620011651594;-0.4524050003258898;-0.45240500121143173;1.5827092824415498e-09;0.5210331408602421;0.5210319722473823;0.99998852165315
88.281594;0.8817241695351251;-0.00017228067191388;-0.0001953861741797701;-0.4594085023888524;-0.5210348462121298;0.8682794535671114;1.000007782937564;10.000053874948149;-0.41686200112844357;-0.45240500037722603;-0.4524050012455836;1.631794447272657e-09;0.5210330789007559;0.5210318743418448;0.99998840708254
88.291594;0.8817240864590911;-0.00017228066721809043;-0.0001953861439206167;-0.4594085023948204;-0.5210348462564695;0.868279510680917;1.0000079933812522;10.000052941908205;-0.41686200109104776;-0.4524050004287113;-0.45240500127895106;1.6786718700016866e-09;0.521033016880803;0.5210317789947462;0.9999882882830111
88.301594;0.8817240086366644;-0.00017228066289694783;-0.00019538611461841692;-0.4594085024013042;-0.5210348462993468;0.8682795682741244;1.0000082025873138;10.00005197852903;-0.41686200105292937;-0.45240500048008353;-0.45240500131139283;1.7234024268187508e-09;0.5210329551357517;0.5210316865174897;0.9999881655363808
88.311594;0.8817239361244481;-0.00017228065901135674;-0.00019538608629126423;-0.45940850240836556;-0.5210348463406349;0.8682796265036146;1.0000084098966482;10.000050990646779;-0.4168620010140309;-0.45240500053103;-0.45240500134278305;1.766048891416187e-09;0.5210328939264209;0.5210315971902861;0.9999880390954107
88.321594;0.8817238689307808;-0.0001722806556115733;-0.00019538605895328383;-0.4594085024160848;-0.521034846380195;0.8682796854336411;1.0000086145421674;10.000049982304017;-0.4168620009742696;-0.4524050005812231;-0.45240500137301226;1.8066592997658612e-09;0.5210328334963175;0.5210315112895927;0.9999879092565505
88.331594;0.8817238071350142;-0.0001722806527415387;-0.00019538603261788092;-0.45940850242455106;-0.5210348464178947;0.8682797450528448;1.0000088156206717;10.000048955885159;-0.4168620009335646;-0.45240500063031236;-0.4524050014019929;1.8452547490729012e-09;0.5210327740691283;0.5210314291155652;0.9999877764526907
88.341594;0.8817237508674134;-0.00017228065043846266;-0.0001953860072948824;-0.45940850243385034;-0.5210348464536305;0.8682798053444847;1.0000090121918328;10.000047912221993;-0.41686200089187786;-0.4524050006779307;-0.4524050014296539;1.8818443889037604e-09;0.5210327158019317;0.5210313509921379;0.9999876412622194
88.351594;0.8817237002713366;-0.00017228064872376248;-0.00019538598296733726;-0.459408502444069;-0.521034846487334;0.8682798663632492;1.0000092033620098;10.000046850608657;-0.41686200084922714;-0.45240500072374384;-0.4524050014559118;1.916466067728716e-09;0.5210326587654124;0.5210312772661554;0.9999875043875438
88.361594;0.8817236555138559;-0.0001722806475977828;-0.00019538595958443116;-0.45940850245528964;-0.5210348465189486;0.8682799282178356;1.0000093883094694;10.000045768807029;-0.41686200080567626;-0.45240500076747403;-0.4524050014806428;1.949220347229788e-09;0.5210326029715533;0.5210312083012886;0.9999873666371822
88.371594;0.8817236167887448;-0.00017228064705576574;-0.00019538593710391792;-0.45940850246757553;-0.5210348465484209;0.8682799909727232;1.000009566318066;10.00004466325278;-0.4168620007613166;-0.4524050008088751;-0.4524050015036916;1.9802734116074397e-09;0.5210325484364039;0.521031144431061;0.9999872288895354
88.381594;0.8817235843292557;-0.00017228064710394904;-0.0001953859155412687;-0.45940850248096393;-0.5210348465757264;0.8682800545922574;1.0000097367832754;10.000043529810085;-0.41686200071624185;-0.45240500084771956;-0.4524050015249062;2.009837666613656e-09;0.5210324952523233;0.5210310859028853;0.9999870920720537
88.391594;0.8817235584327715;-0.00017228064775681498;-0.0001953858949712907;-0.45940850249546966;-0.521034846600883;0.8682801189908756;1.0000098991847777;10.000042364639565;-0.4168620006705395;-0.45240500088382174;-0.45240500154416674;2.0381462951435305e-09;0.5210324436038699;0.521031032868771;0.9999869572070841
88.401594;0.8817235394177372;-0.0001722806490229182;-0.00019538587549820734;-0.4594085025110861;-0.5210348466239445;0.8682801841021996;1.0000100531164269;10.000041164256297;-0.4168620006243106;-0.4524050009170456;-0.45240500156140845;2.0654357206550644e-09;0.5210323937114426;0.5210309854181145;0.9999868254703991
88.411594;0.8817235275304318;-0.0001722806508923097;-0.0001953858572406935;-0.4594085025277862;-0.521034846645011;0.8682802498869456;1.0000101983522847;10.000039925126595;-0.41686200057769124;-0.45240500094727626;-0.4524050015766325;2.0919364905579734e-09;0.5210323457813254;0.5210309436124354;0.9999866981658122
88.421594;0.8817235228926661;-0.00017228065334239448;-0.00019538584033419157;-0.4594085025455312;-0.5210348466642345;0.8682803163399075;1.000010334857301;10.000038644044908;-0.4168620005308546;-0.4524050009743951;-0.4524050015898918;2.1178582292814594e-09;0.5210322999934407;0.5210309074951888;0.9999865765936756
88.431594;0.8817235254966287;-0.0001722806563667465;-0.00019538582492975074;-0.45940850256428595;-0.5210348466817877;0.8682803835191589;1.0000104627237723;10.000037318994695;-0.4168620004840059;-0.4524050009982851;-0.4524050016012754;2.1433687436291482e-09;0.5210322564833795;0.5210308770830587;0.9999864618864822
88.441594;0.8817235352426357;-0.0001722806600019582;-0.00019538581119321887;-0.45940850258402866;-0.5210348466978233;0.8682804515419426;1.000010582053229;10.000035949485007;-0.4168620004373709;-0.45240500101883996;-0.45240500161090486;2.1685867593173236e-09;0.5210322153370649;0.5210308523606143;0.9999863549582704
88.451594;0.8817235520449719;-0.0001722806643308687;-0.00019538579929156895;-0.4594085026047472;-0.521034846712459;0.8682805205632083;1.0000106928446657;10.000034536454539;-0.4168620003911692;-0.4524050010359644;-0.4524050016189186;2.1936025209686968e-09;0.5210321766377402;0.5210308332913236;0.9999862565926633
88.461594;0.881723575918068;-0.00017228066947370596;-0.00019538578935808645;-0.4594085026264291;-0.5210348467257809;0.8682805907723828;1.000010794969726;10.000033081747569;-0.4168620003456006;-0.45240500104958903;-0.4524050016254476;2.218500071572379e-09;0.5210321405057433;0.521030819847084;0.9999861674881799
88.471594;0.8817236069583132;-0.00017228067558332553;-0.0001953857814782153;-0.45940850264904987;-0.5210348467378549;0.8682806623810623;1.0000108882100132;10.000031586748875;-0.4168620003008596;-0.45240500105968723;-0.4524050016306143;2.243352225437877e-09;0.5210321070785563;0.5210308120287588;0.9999860881751302
88.481594;0.8817236452916682;-0.0001722806828376907;-0.00019538577570302272;-0.4594085026725482;-0.5210348467487416;0.8682807355868214;1.0000109722917656;10.000030051129896;-0.41686200025713743;-0.45240500106625764;-0.4524050016345507;2.2682056529287403e-09;0.521032076491842;0.5210308098454446;0.9999860189346399
88.491594;0.8817236910396741;-0.00017228069141788757;-0.00019538577205435088;-0.4594085026968016;-0.5210348467585001;0.8682808105543118;1.000011046892283;10.000028473048616;-0.4168620002145886;-0.45240500106930204;-0.4524050016374021;2.2930651464797566e-09;0.5210320488940111;0.5210308132749567;0.9999859598124196
88.501594;0.8817237442944034;-0.00017228070147869997;-0.0001953857705269418;-0.4594085027216279;-0.5210348467671879;0.8682808874238299;1.0000111116040702;10.000026850114324;-0.4168620001732973;-0.45240500106884585;-0.45240500163930136;2.317885054156613e-09;0.521032024440585;0.521030822248201;0.9999859106939675
88.511594;0.8817238051063586;-0.0001722807131311303;-0.00019538577111265486;-0.45940850274680556;-0.521034846774875;0.8682809662804174;1.0000111659396018;10.000025179781229;-0.41686200013328006;-0.4524050010649754;-0.45240500164033653;2.3426025240604797e-09;0.5210320032576841;0.5210308366651292;0.9999858713894898
88.521594;0.8817238735090559;-0.00017228072643764625;-0.00019538577383974585;-0.4594085027720927;-0.5210348467816507;0.8682810471006736;1.0000112094272091;10.000023459326677;-0.4168620000945087;-0.4524050010578361;-0.45240500164053987;2.3671914293978985e-09;0.5210319853978213;0.5210308564295213;0.9999858417023391
88.531594;0.8817239495898257;-0.00017228074139772362;-0.00019538577879692372;-0.4594085027972525;-0.5210348467876016;0.8682811297833252;1.0000112416673992;10.000021686127926;-0.4168620000569248;-0.4524050010475901;-0.4524050016398933;2.391676567824958e-09;0.5210319708130273;0.5210308814788519;0.9999858214618254
88.541594;0.881724033504809;-0.0001722807579371633;-0.00019538578612211195;-0.45940850282208406;-0.5210348467927952;0.8682812142138249;1.000011262295087;10.0000198583201;-0.4168620000204533;-0.4524050010343781;-0.45240500163833725;2.416097611591935e-09;0.5210319593691096;0.5210309117815869;0.9999858105115218
88.551594;0.8817241253831055;-0.00017228077594148763;-0.00019538579597224443;-0.4594085028464201;-0.5210348467973126;0.8682813002292991;1.0000112709632674;10.00001797560961;-0.4168619999850126;-0.4524050010183123;-0.452405001635798;2.4404689143450928e-09;0.5210319508601924;0.521030947321618;0.9999858087053553
88.561594;0.8817242252673472;-0.00017228079531009393;-0.0001953858085033432;-0.45940850287010043;-0.5210348468012902;0.8682813875264317;1.0000112673970174;10.000016039798764;-0.4168619999505044;-0.4524050009994911;-0.452405001632226;2.4647846001035e-09;0.5210319450175804;0.5210309881065701;0.9999858159390955
88.571594;0.8817243331963756;-0.00017228081596949948;-0.00019538582386700054;-0.4594085028929785;-0.5210348468049075;0.8682814756677046;1.0000112514403623;10.000014054224797;-0.4168619999167989;-0.45240500097801606;-0.452405001627599;2.4890416920485965e-09;0.5210319415558632;0.5210310341664974;0.9999858321513894
88.581594;0.881724449294168;-0.00017228083783666585;-0.00019538584221103882;-0.4594085029149355;-0.5210348468083409;0.8682815642012882;1.0000112230366585;10.000012022483608;-0.4168619998837463;-0.45240500095400465;-0.4524050016218736;2.513226424015638e-09;0.5210319402119227;0.5210310855160144;0.9999858572726753
88.591594;0.8817245737034459;-0.00017228086078533466;-0.0001953858636741137;-0.45940850293585955;-0.5210348468117477;0.8682816527303826;1.0000111821690436;10.000009947961233;-0.4168619998511963;-0.4524050009276063;-0.45240500161493524;2.537283088459153e-09;0.5210319407266711;0.521031142134423;0.9999858911718572
88.601594;0.8817247064750772;-0.00017228088466004994;-0.00019538588837356068;-0.4594085029556232;-0.5210348468152887;0.8682817408538279;1.0000111288066107;10.000007833968398;-0.41686199981899397;-0.45240500089901403;-0.4524050016066076;2.5611091244133215e-09;0.5210319428048986;0.5210312039795975;0.999985933642552
88.611594;0.8817248475794116;-0.0001722809093179567;-0.00019538591638125803;-0.4594085029740936;-0.5210348468191384;0.8682818281012359;1.000011062907835;10.00000568360369;-0.41686199978697197;-0.45240500086845264;-0.4524050015967185;2.584581088517697e-09;0.5210319461239031;0.5210312709837358;0.999985984419472
88.621594;0.8817249969690145;-0.0001722809346553484;-0.0001953859476965525;-0.45940850299116365;-0.5210348468234753;0.8682819139550634;1.0000109845306637;10.000003500009774;-0.41686199975496835;-0.45240500083615126;-0.45240500158516145;2.60758986170127e-09;0.5210319503987044;0.5210313430354114;0.9999860431850467
88.631594;0.8817251546039367;-0.00017228096060441255;-0.0001953859822547284;-0.45940850300677505;-0.5210348468284727;0.8682819979179393;1.0000108939763708;10.000001286958438;-0.4168619997228557;-0.4524050008023151;-0.4524050015719054;2.6300634330129984e-09;0.5210319554305999;0.521031419982973;0.9999861095775601
88.641594;0.8817253204603467;-0.00017228098710792141;-0.00019538601996941154;-0.45940850302089986;-0.5210348468342872;0.8682820795603226;1.0000107918413528;9.999999048764407;-0.41686199969055193;-0.45240500076711826;-0.4524050015569691;2.6519666816445095e-09;0.5210319611078996;0.5210315016399771;0.9999861832377481
88.651594;0.8817254945575976;-0.00017228101409077928;-0.00019538606075837826;-0.45940850303349773;-0.5210348468410417;0.8682821585166056;1.0000106789761585;9.999996789868462;-0.4168619996579975;-0.4524050007307172;-0.45240500154040186;2.6732744196953672e-09;0.5210319673845378;0.5210315877767735;0.9999862639066077
88.661594;0.881725677004514;-0.00017228104145707926;-0.00019538610454187941;-0.45940850304450653;-0.5210348468488075;0.8682822344602334;1.0000105564091037;9.99999451510295;-0.41686199962512616;-0.4524050006932555;-0.452405001522279;2.6939315354542966e-09;0.5210319742535208;0.5210316781237101;0.9999863515045803
88.671594;0.8817258679791843;-0.00017228106911616213;-0.0001953861512450302;-0.4594085030538557;-0.5210348468576114;0.8682823071063022;1.0000104252394186;9.999992230637377;-0.4168619995918642;-0.45240500065486255;-0.4524050015027093;2.7138361983401937e-09;0.521031981724405;0.5210317724028307;0.9999864460819647
88.681594;0.8817260676195559;-0.00017228109698837595;-0.0001953862008129183;-0.45940850306146985;-0.5210348468674625;0.8682823761944063;1.0000102865141745;9.999989944645357;-0.4168619995581391;-0.45240500061566563;-0.4524050014818316;2.732867414172525e-09;0.521031989806105;0.5210318703701133;0.9999865476891655
88.691594;0.8817262759722667;-0.00017228112497998934;-0.00019538625321633319;-0.4594085030672758;-0.5210348468783689;0.8682824413711574;1.00001014118707;9.999987667186524;-0.41686199952387226;-0.4524050005758124;-0.45240500145977774;2.7509241304417685e-09;0.5210319984978885;0.5210319718389697;0.9999866563065194
88.701594;0.8817264930552;-0.0001722811529918848;-0.0001953863084360077;-0.459408503071211;-0.521034846890345;0.8682825020303966;1.0000099901995063;9.999985409773943;-0.4168619994889663;-0.45240500053548666;-0.4524050014366437;2.7679294748242665e-09;0.5210320077920848;0.5210320766778034;0.9999867718811152
88.711594;0.8817267188923862;-0.00017228118095695874;-0.00019538636644602107;-0.4594085030732263;-0.5210348469034334;0.8682825573032377;1.0000098345429158;9.999983184713278;-0.41686199945331454;-0.45240500049489735;-0.45240500141251166;2.783814467156342e-09;0.5210320176659258;0.521032184794065;0.9999868944242659
88.721594;0.881726953472281;-0.00017228120883891403;-0.00019538642721985102;-0.4594085030732913;-0.5210348469177073;0.8682826062479865;1.0000096752274164;9.999981003976815;-0.4168619994168207;-0.4524050004542483;-0.452405001387485;2.7985245367077868e-09;0.5210320280622491;0.5210322961096407;0.9999870240667216
88.731594;0.8817271967244996;-0.00017228123660315077;-0.00019538649074353568;-0.4594085030713937;-0.5210348469332353;0.8682826480377572;1.000009513249661;9.99997887826525;-0.4168619993794026;-0.4524050004137145;-0.4524050013616916;2.8120364245474704e-09;0.5210320388938101;0.5210324105295949;0.9999871610022533
88.741594;0.8817274485284293;-0.00017228126419788767;-0.0001953865570063005;-0.45940850306753506;-0.5210348469500673;0.8682826820257802;1.0000093495607854;9.999976816645647;-0.4168619993409921;-0.45240500037343745;-0.45240500133527073;2.824345524093477e-09;0.5210320500680428;0.5210325279426229;0.9999873053590832
88.751594;0.8817277087049944;-0.00017228129154542798;-0.00019538662597673898;-0.45940850306172965;-0.5210348469682551;0.8682827077529227;1.0000091850074817;9.999974826527476;-0.41686199930154827;-0.4524050003335348;-0.45240500130836325;2.835432619782405e-09;0.5210320614986019;0.521032648263181;0.9999874571020266
88.761594;0.8817279769964205;-0.00017228131855236817;-0.00019538669759994182;-0.45940850305399633;-0.5210348469878668;0.8682827249182877;1.0000090203517626;9.999972914096883;-0.4168619992610744;-0.45240500029410224;-0.45240500128109723;2.845245984829015e-09;0.5210320730875657;0.5210327714448806;0.999987616037875
88.771594;0.881728253044558;-0.0001722813451396642;-0.00019538677183124627;-0.4594085030443532;-0.5210348470089822;0.8682827333113008;1.0000088563829241;9.99997108486069;-0.4168619992196294;-0.4524050002551942;-0.452405001253574;2.8537113783078246e-09;0.5210320847139592;0.5210328974569539;0.9999877818801853
88.781594;0.8817285363294182;-0.00017228137126057956;-0.00019538684866310472;-0.4594085030328311;-0.521034847031683;0.8682827327506748;1.000008693957177;9.999969343638075;-0.4168619991773201;-0.45240500021681546;-0.45240500122587096;2.860758819129757e-09;0.5210320962509201;0.5210330262741433;0.9999879542605944
88.791594;0.8817288261113508;-0.0001722813968902302;-0.00019538692810087906;-0.45940850301948666;-0.5210348470560393;0.8682827230453208;1.0000085339047666;9.999967694240741;-0.41686199913427746;-0.45240500017895224;-0.4524050011980566;2.86634650293264e-09;0.5210321075588686;0.5210331578630929;0.999988132703466
88.801594;0.8817291214848363;-0.00017228142200336139;-0.00019538701013043609;-0.4594085030044093;-0.5210348470820897;0.868282703965446;1.0000083769415617;9.999966139803913;-0.4168619990906461;-0.45240500014161356;-0.45240500117019616;2.8704660669340724e-09;0.5210321184527877;0.5210332921692405;0.9999883166632199
88.811594;0.8817294214764828;-0.00017228144657046424;-0.00019538709472176254;-0.4594085029877291;-0.5210348471098313;0.8682826752295006;1.000008223649259;9.999964684073701;-0.4168619990465822;-0.4524050001048354;-0.45240500114234344;2.8731276340602652e-09;0.521032128706836;0.5210334291428127;0.9999885055632466
88.821594;0.8817297250854619;-0.00017228147058305816;-0.00019538718183895708;-0.4594085029696137;-0.5210348471392264;0.8682826365195633;1.0000080744731947;9.999963332094888;-0.41686199900223486;-0.4524050000686631;-0.4524050011145489;2.87434588748997e-09;0.5210321380938209;0.5210335687822657;0.9999886987909987
88.831594;0.8817300312904416;-0.00017228149407599056;-0.00019538727143374337;-0.4594085029502445;-0.521034847170212;0.8682825875259181;1.000007929755493;9.999962089269841;-0.4168619989577351;-0.45240500003314;-0.4524050010868905;2.874142572714168e-09;0.5210321464088237;0.5210337111729674;0.9999888957777867
88.841594;0.8817303390297861;-0.0001722815171240693;-0.00019538736344003378;-0.45940850292978797;-0.5210348472027125;0.868282528024715;1.0000077898187425;9.999960960422218;-0.4168619989132065;-0.452404999998304;-0.4524050010594912;2.872543052375153e-09;0.5210321534598735;0.5210338565070141;0.9999890961351856
88.851594;0.8817306471719796;-0.0001722815398272691;-0.0001953874577758479;-0.4594085029083986;-0.5210348472366572;0.868282457949308;1.0000076550199528;9.999959950071622;-0.41686199886875813;-0.4524049999641774;-0.4524050010325157;2.869557163405248e-09;0.5210321590583933;0.521034005068811;0.9999892996821794
88.861594;0.8817309545282397;-0.00017228156229360758;-0.00019538755433653275;-0.45940850288625595;-0.5210348472719787;0.8682823773550286;1.0000075257093057;9.999959063029442;-0.416861998824471;-0.45240499993074534;-0.45240500100616526;2.86516684025111e-09;0.5210321630526739;0.5210341572213536;0.9999895063770261
88.871594;0.881731259921773;-0.000172281584618602;-0.00019538765298257965;-0.45940850286356943;-0.5210348473086136;0.8682822863268124;1.0000074021438703;9.999958304275973;-0.4168619987804108;-0.4524049998979452;-0.4524050009806552;2.859323607153384e-09;0.5210321653768982;0.5210343133828473;0.9999897162412443
88.881594;0.8817315623202382;-0.00017228160686860855;-0.00019538775353742727;-0.4594085028405349;-0.5210348473465143;0.8682821850082576;1.0000072844496668;9.999957678040992;-0.416861998736633;-0.4524049998656699;-0.4524050009561669;2.8519458274539282e-09;0.5210321660498556;0.5210344739503701;0.99998992928561
88.891594;0.8817318609746598;-0.0001722816290767908;-0.0001953878557880148;-0.4594085028173134;-0.5210348473856568;0.8682820737007447;1.0000071726299584;9.999957187158685;-0.41686199869316964;-0.45240499983377774;-0.452405000932822;2.8429189369655973e-09;0.5210321651368585;0.5210346392336934;0.9999901454240046
88.901594;0.8817321554381174;-0.0001722816512430976;-0.00019538795948767612;-0.45940850279404594;-0.5210348474260449;0.8682819528245471;1.0000070665538014;9.999956833284175;-0.41686199865002854;-0.45240499980211235;-0.45240500091071134;2.8321060252663613e-09;0.5210321627250427;0.5210348094584065;0.9999903644261174
88.911594;0.8817324454782764;-0.00017228167332090973;-0.00019538806436388893;-0.4594085027708657;-0.5210348474677023;0.8682818227913297;1.0000069659287982;9.99995661712759;-0.4168619986071939;-0.4524049997705174;-0.452405000889934;2.8193707840719203e-09;0.5210321589208877;0.5210349847796898;0.9999905859920344
88.921594;0.8817327309997817;-0.00017228169520092196;-0.0001953881701175514;-0.45940850274789635;-0.5210348475106598;0.8682816840051177;1.0000068703226748;9.99995653876979;-0.4168619985646189;-0.4524049997388356;-0.45240500087059904;2.804600879543609e-09;0.5210321538564311;0.5210351652560125;0.9999908098749292
88.931594;0.8817330120005582;-0.00017228171671620503;-0.00019538827642068355;-0.4594085027252541;-0.5210348475549562;0.8682815369566051;1.0000067792382377;9.999956598590286;-0.416861998522232;-0.45240499970691145;-0.45240500085280855;2.7877148172388348e-09;0.5210321476784409;0.5210353508241788;0.9999910359120571
88.941594;0.8817332885763496;-0.00017228173766759987;-0.00019538838293037746;-0.45940850270304434;-0.5210348476006389;0.8682813822323961;1.000006692179263;9.999956797764057;-0.41686199847995287;-0.4524049996745963;-0.4524050008366447;2.7686619974804828e-09;0.5210321405065921;0.5210355413221469;0.999991263999804
88.951594;0.881733560958883;-0.00017228175785571898;-0.0001953884893188643;-0.4594085026813477;-0.5210348476477522;0.8682812204908358;1.0000066086903845;9.999957137781532;-0.416861998437704;-0.45240499964174397;-0.45240500082216056;2.7474350615372743e-09;0.5210321323804108;0.5210357365295573;0.9999914941222456
88.961594;0.8817338294635495;-0.00017228177710282885;-0.00019538859529951764;-0.45940850266020555;-0.5210348476963236;0.8682810525155703;1.0000065283986221;9.99995762000212;-0.41686199839541843;-0.4524049996082156;-0.4524050008093834;2.724078744625927e-09;0.5210321232314942;0.5210359361733734;0.9999917264044313
88.971594;0.8817340943510725;-0.00017228179524888209;-0.00019538870063772287;-0.45940850263961425;-0.5210348477463372;0.8682808792559648;1.0000064510496085;9.999958245467031;-0.4168619983530421;-0.45240499957389335;-0.4524050007983213;2.698679891459137e-09;0.5210321129003308;0.5210361399191165;0.9999919611107105
88.981594;0.881734355760342;-0.00017228181212991552;-0.00019538880515975496;-0.4594085026195408;-0.5210348477977069;0.8682807017554188;1.0000063765344829;9.999959014311617;-0.41686199831053916;-0.4524049995386911;-0.4524050007889595;2.6713500378858505e-09;0.5210321012032658;0.5210363474055484;0.9999921986007179
88.991594;0.8817346137285819;-0.0001722818275696547;-0.0001953889087574018;-0.45940850259995897;-0.5210348478502784;0.8682805210308584;1.000006304889387;9.999959924862797;-0.41686199826789677;-0.4524049995025614;-0.45240500078126805;2.642192654337295e-09;0.5210320880238173;0.5210365583123147;0.999992439265026
89.001594;0.8817348682154743;-0.000172281841392801;-0.00019538901137737438;-0.4594085025808728;-0.521034847903854;0.8682803380127158;1.0000062362266877;9.999960972965608;-0.41686199822511566;-0.45240499946548224;-0.45240500077520973;2.6112647022654374e-09;0.5210320733435443;0.5210367723895788;0.9999926834617368
89.011594;0.8817351191109654;-0.00017228185343205925;-0.000195389113000637;-0.45940850256232274;-0.5210348479582219;0.8682801535637426;1.0000061706440742;9.999962151904924;-0.4168619981822111;-0.4524049994274198;-0.452405000770723;2.5785843013030917e-09;0.5210320572170433;0.5210369894278284;0.9999929314986227
89.021594;0.8817353662239471;-0.00017228186352110243;-0.00019538921361939604;-0.459408502544387;-0.5210348480131961;0.8682799685342578;1.000006108180377;9.999963452814919;-0.41686199813923547;-0.4524049993883067;-0.4524050007677081;2.5441721718119762e-09;0.5210320397832711;0.5210372092255743;0.9999931836490981
89.031594;0.8817356092611596;-0.00017228187149348034;-0.00019538931322511115;-0.4594085025271683;-0.5210348480686529;0.8682797837986115;1.000006048829694;9.999964865092876;-0.41686199809627505;-0.45240499934805795;-0.4524050007660503;2.5080631837000924e-09;0.5210320212791447;0.5210374315857729;0.9999934401582107
89.041594;0.8817358478304699;-0.00017228187718929926;-0.00019538941182722547;-0.4594085025107538;-0.5210348481245319;0.8682796002085101;1.0000059925750142;9.999966377018415;-0.41686199805341456;-0.4524049993065975;-0.4524050007656537;2.4702907359283392e-09;0.5210320019855345;0.5210376563104112;0.9999937012229222
89.051594;0.8817360814763641;-0.00017228188045425658;-0.00019538950948499632;-0.45940850249517967;-0.5210348481808037;0.868279418523986;1.0000059393725371;9.999967976794263;-0.41686199801071494;-0.45240499926387046;-0.45240500076644385;2.430879325919866e-09;0.5210319821535202;0.5210378831925213;0.9999939669519413
89.061594;0.8817363097200991;-0.00017228188112505295;-0.00019538960630893383;-0.4594085024804457;-0.5210348482374281;0.8682792394322757;1.000005889110994;9.999969653224724;-0.4168619979682188;-0.45240499921983623;-0.4524050007683463;2.3898425375997992e-09;0.5210319619634239;0.5210381120266576;0.9999942373129879
89.071594;0.8817365320817362;-0.0001722818790230138;-0.00019538970244507045;-0.4594085024665565;-0.5210348482943464;0.8682790635797324;1.0000058415984507;9.999971395852782;-0.416861997925977;-0.4524049991744546;-0.4524050007712667;2.3471918241318675e-09;0.5210319415247461;0.5210383426028847;0.999994512102884
89.081594;0.8817367480669237;-0.0001722818739755439;-0.00019538979806827783;-0.4594085024535405;-0.5210348483515149;0.8682788915519594;1.0000057965636437;9.999973195330396;-0.41686199788408507;-0.4524049991276913;-0.4524050007750894;2.302968064014723e-09;0.5210319209166404;0.5210385746672452;0.9999947909992046
89.091594;0.881736957132235;-0.00017228186585370786;-0.00019538989335323188;-0.4594085024414462;-0.5210348484089221;0.8682787238502094;1.0000057536812421;9.999975043836686;-0.4168619978427001;-0.452404999079535;-0.4524050007796996;2.2572593029693537e-09;0.521031900235187;0.5210388079166794;0.9999950736614266
89.101594;0.8817371586829794;-0.00017228185460731378;-0.00019538998842376397;-0.4594085024303328;-0.5210348484665539;0.8682785608476404;1.0000057126117674;9.999976934530372;-0.41686199780201855;-0.452404999029998;-0.4524050007850099;2.210185202250961e-09;0.5210318796185794;0.5210390420562336;0.9999953597602813
89.111594;0.8817373520951606;-0.00017228184026477734;-0.00019539008333755247;-0.4594085024202596;-0.5210348485243542;0.8682784027524082;1.0000056730322682;9.999978860184811;-0.4168619977622318;-0.4524049989790992;-0.4524050007909641;2.161882616330884e-09;0.5210318592509312;0.5210392768453967;0.9999956489205746
89.121594;0.8817375367446241;-0.00017228182288923878;-0.00019539017811505332;-0.45940850241129;-0.52103484858222;0.8682782496308361;1.0000056346530184;9.999980812420326;-0.4168619977234948;-0.4524049989268528;-0.45240500079752377;2.112511251149646e-09;0.5210318393406309;0.5210395120873509;0.9999959406844142
89.131594;0.8817377120819696;-0.00017228180254577657;-0.00019539027277284626;-0.4594085024035009;-0.5210348486400109;0.8682781014493005;1.0000055971946293;9.999982782124414;-0.4168619976859276;-0.45240499887326013;-0.4524050008046538;2.0622669079856463e-09;0.5210318201106109;0.5210397476077332;0.9999962345255664
89.141594;0.8817378777018287;-0.00017228177930410176;-0.00019539036733393422;-0.45940850239697756;-0.5210348486975566;0.8682779581250395;1.0000055603574778;9.999984760074447;-0.4168619976496197;-0.4524049988182873;-0.45240500081230833;2.0113790400148376e-09;0.5210318018314125;0.5210399832626919;0.9999965298777942
89.151594;0.8817380333367512;-0.00017228175325504255;-0.00019539046181136976;-0.4594085023918106;-0.5210348487546547;0.8682778196005908;1.0000055238153278;9.99998673714043;-0.41686199761460085;-0.45240499876184376;-0.4524050008204282;1.9600826662975055e-09;0.5210317848084001;0.52104021893384;0.9999968261787181
89.161594;0.881738178810553;-0.00017228172453208002;-0.00019539055619075002;-0.4594085023880988;-0.5210348488110758;0.8682776858949295;1.00000548720391;9.99998870451719;-0.41686199758081877;-0.4524049987038044;-0.4524050008289538;1.9085802309916452e-09;0.5210317692922689;0.521040454481963;0.9999971228867697
89.171594;0.8817383139899054;-0.00017228169331439096;-0.00019539065043514553;-0.4594085023859364;-0.5210348488666006;0.8682775570549927;1.000005450146324;9.999990653998545;-0.41686199754816905;-0.4524049986440654;-0.4524050008378299;1.8570187274746259e-09;0.5210317554383512;0.5210406897310629;0.9999974194202493
89.181594;0.8817384387493302;-0.00017228165979398075;-0.00019539074449311178;-0.4594085023853843;-0.5210348489210538;0.8682774330455573;1.0000054123332192;9.999992578258231;-0.4168619975165491;-0.4524049985825846;-0.4524050008469874;1.8054956119852714e-09;0.5210317433600119;0.5210409245161091;0.9999977151018572
89.191594;0.8817385529571099;-0.00017228162414191237;-0.0001953908382845371;-0.45940850238644937;-0.5210348489742938;0.8682773137477471;1.0000053735620527;9.999994471398521;-0.416861997485882;-0.45240499851938454;-0.45240500085633295;1.754078660563141e-09;0.5210317331783993;0.5210411587098747;0.9999980091976957
89.201594;0.8817386564849867;-0.0001722815865024557;-0.00019539093168291833;-0.45940850238908715;-0.5210348490261935;0.8682771990649649;1.0000053337407828;9.999996329251093;-0.4168619974561006;-0.4524049984545414;-0.4524050008657633;1.702824678067392e-09;0.5210317249975353;0.5210413921896498;0.9999983010047444
89.211594;0.8817387492327967;-0.0001722815469993794;-0.00019539102452564443;-0.45940850239323106;-0.5210348490766353;0.8682770889525242;1.0000052929304177;9.999998149128649;-0.41686199742713;-0.4524049983881763;-0.4524050008751807;1.6517981695705755e-09;0.5210317188606917;0.5210416247992835;0.9999985899115342
89.221594;0.8817388311567188;-0.00017228150573789783;-0.00019539111664258524;-0.4594085023988275;-0.5210348491255028;0.8682769833472622;1.0000052513352125;9.999999929480238;-0.41686199739888763;-0.4524049983204385;-0.4524050008844846;1.601077885382263e-09;0.5210317147732142;0.5210418563424324;0.9999988754194037
89.231594;0.8817389022943598;-0.00017228146281129028;-0.00019539120787808923;-0.45940850240584075;-0.5210348491726919;0.8682768821345016;1.0000052091541203;10.000001669548546;-0.41686199737129126;-0.45240499825147734;-0.45240500089353697;1.550741208478214e-09;0.5210317127526435;0.5210420865916362;0.9999991571527119
89.241594;0.8817389627327167;-0.0001722814183166211;-0.00019539129810301712;-0.45940850241423;-0.5210348492181471;0.868276785205125;1.0000051664402425;10.000003368957861;-0.41686199734426593;-0.4524049981814232;-0.45240500090214286;1.5008489702209786e-09;0.521031712844695;0.5210423152892805;0.9999994348828192
89.251594;0.8817390125170759;-0.00017228137235540133;-0.00019539138721732724;-0.4594085024239267;-0.5210348492618656;0.8682766924942633;1.000005123141161;10.000005027512206;-0.416861997317744;-0.4524049981103931;-0.45240500091008673;1.4514490269615266e-09;0.5210317151345455;0.5210425421539865;0.9999997085498792
89.261594;0.8817390515993461;-0.00017228132501479287;-0.000195391475143306;-0.45940850243482245;-0.5210348493038659;0.86827660392085;1.0000050792551747;10.000006645298962;-0.41686199729166207;-0.45240499803852413;-0.45240500091718905;1.402589153663676e-09;0.5210317197483804;0.5210427669052887;0.999999978270554
89.271594;0.8817390798546322;-0.0001722812763644978;-0.0001953915618078745;-0.4594085024467834;-0.5210348493441629;0.868276519336039;1.0000050349050458;10.000008222659103;-0.41686199726595147;-0.45240499796600003;-0.4524050009233252;1.3543300453846972e-09;0.5210317268206255;0.5210429892721844;1.000000244335421
89.281594;0.8817390971278475;-0.00017228122647622732;-0.00019539164711591242;-0.4594085024596956;-0.5210348493827541;0.8682764385344751;1.000004990291695;10.000009759797532;-0.41686199724053097;-0.45240499789304367;-0.45240500092841324;1.306752524770435e-09;0.5210317364718613;0.5210432089855221;1.0000005071672093
89.291594;0.8817391032983877;-0.00017228117543663843;-0.00019539173093450877;-0.4594085024735063;-0.5210348494195987;0.868276361229018;1.0000049456174793;10.000011256490138;-0.41686199721532397;-0.4524049978198859;-0.4524050009324056;1.2599522572872106e-09;0.5210317488052064;0.5210434257914136;1.0000007672566364
89.301594;0.8817390983157343;-0.0001722811233393811;-0.00019539181310634324;-0.45940850248821996;-0.5210348494546015;0.8682762869985299;1.000004901021675;10.000012711831914;-0.4168619971902831;-0.45240499774673076;-0.4524050009352819;1.214031719585987e-09;0.5210317638963919;0.5210436394691966;1.0000010251357414
89.311594;0.8817390821747875;-0.00017228107027568822;-0.00019539189349152716;-0.4594085025038645;-0.5210348494876422;0.8682762153015149;1.0000048565409985;10.000014123756506;-0.4168619971653889;-0.45240499767374265;-0.4524050009370273;1.1690978614838224e-09;0.5210317818017067;0.5210438498355733;1.0000012813747212
89.321594;0.8817390548837007;-0.00017228101635114972;-0.000195391972000423;-0.45940850252047444;-0.5210348495186249;0.8682761455663724;1.0000048120820486;10.000015489245065;-0.4168619971406321;-0.452404997601064;-0.4524050009376233;1.1252509668132898e-09;0.5210318025835358;0.5210440567454736;1.0000015365588217
89.331594;0.8817390164718804;-0.00017228096170520082;-0.00019539204857708;-0.45940850253809823;-0.5210348495474929;0.8682760772952839;1.0000047674356742;10.000016805470505;-0.41686199711600447;-0.45240499752883295;-0.4524050009370615;1.0825653222004966e-09;0.5210318262974747;0.521044260069422;1.0000017912685595
89.341594;0.8817389670378954;-0.00017228090649572944;-0.0001953921231678619;-0.4594085025567975;-0.5210348495741991;0.8682760101333887;1.000004722353758;10.000018070885643;-0.41686199709149907;-0.4524049974571869;-0.45240500093532243;1.0410826650933577e-09;0.5210318529350159;0.5210444596510205;1.0000020460853538
89.351594;0.8817389068013634;-0.00017228085087099267;-0.0001953921957202833;-0.4594085025766378;-0.5210348495986828;0.8682759439079446;1.0000046766001722;10.000019285670112;-0.4168619970671165;-0.45240499738627993;-0.45240500093232777;1.0008203095862203e-09;0.5210318824085848;0.5210446552954652;1.000002301564717
89.361594;0.8817388361390158;-0.00017228079496390533;-0.00019539226619360637;-0.4594085025976803;-0.521034849620879;0.8682758786078728;1.000004629988661;10.00002045131307;-0.4168619970428744;-0.45240499731630773;-0.4524050009279487;9.617784541317867e-10;0.5210319145944855;0.5210448467990547;1.0000025581535055
89.371594;0.8817387555832527;-0.00017228073890145825;-0.0001953923345756077;-0.45940850261996685;-0.5210348496407415;0.8682758143097271;1.0000045824718364;10.000021569648677;-0.4168619970188013;-0.45240499724748384;-0.4524050009220619;9.239434828201379e-10;0.5210319493407074;0.5210450339885014;1.0000028161262007
89.381594;0.8817386657256697;-0.0001722806828025748;-0.0001953924009142232;-0.459408502643504;-0.5210348496582506;0.868275751147216;1.0000045341598534;10.000022641839188;-0.4168619969949114;-0.4524049971799792;-0.45240500091456637;8.872958088803373e-10;0.5210319864290885;0.5210452167410016;1.0000030755896707
89.391594;0.8817385670719041;-0.00017228062677021995;-0.00019539246532273828;-0.4594085026682684;-0.5210348496733922;0.86827568931462;1.0000044851919596;10.000023667764207;-0.4168619969712018;-0.452404997113888;-0.45240500090536107;8.518102058261248e-10;0.5210320255444957;0.5210453949654817;1.0000033365270713
89.401594;0.8817384599756236;-0.00017228057090606542;-0.00019539252793907908;-0.4594085026942278;-0.5210348496861348;0.8682756290254209;1.0000044356156694;10.000024646422554;-0.4168619969476783;-0.4524049970492508;-0.4524050008943284;8.174347036571402e-10;0.5210320662668934;0.5210455685570962;1.0000035988393154
89.411594;0.8817383446621894;-0.00017228051533452332;-0.00019539258887760674;-0.45940850272134104;-0.5210348496964274;0.8682755704591827;1.0000043853685037;10.000025576791773;-0.4168619969243602;-0.45240499698610925;-0.4524050008813479;7.840692818710488e-10;0.5210321080978499;0.5210457373667375;1.0000038623513596
89.421594;0.88173822128911;-0.00017228046020657055;-0.00019539264819687203;-0.45940850274953804;-0.521034849704207;0.8682755137326689;1.0000043342503149;10.000026458094174;-0.4168619969012554;-0.4524049969245491;-0.4524050008663338;7.515746778367494e-10;0.5210321504960678;0.5210459012275738;1.0000041267811548
89.431594;0.881738090037446;-0.00017228040568641472;-0.000195392705897375;-0.4594085027787136;-0.5210348497094103;0.8682754588623682;1.000004281848676;10.000027289617776;-0.4168619968783504;-0.45240499686470725;-0.4524050008492668;7.197994255747533e-10;0.521032192887908;0.5210460600178118;1.000004391713489
