time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.441594;0.8817379511959816;-0.00017228035193567803;-0.0001953927619471459;-0.45940850280872253;-0.5210348497119994;0.8682754057322943;1.000004227551362;10.000028070582971;-0.41686199685562814;-0.4524049968067559;-0.4524050008301938;6.885831386027899e-10;0.5210322346979099;0.5210462136741948;1.0000046565887437
89.451594;0.8817378051595928;-0.0001722802991161561;-0.00019539281630010462;-0.45940850283937407;-0.5210348497119706;0.8682753541196466;1.000004170681506;10.000028800040962;-0.41686199683308095;-0.4524049967508772;-0.4524050008092026;6.577368638655745e-10;0.5210322754188669;0.5210463621253831;1.0000049207173332
89.461594;0.8817376523359597;-0.00017228024741470577;-0.0001953928689073178;-0.45940850287045815;-0.5210348497093285;0.8682753037740583;1.000004110642869;10.000029476937616;-0.4168619968107035;-0.4524049966972413;-0.45240500078639323;6.270373609945194e-10;0.5210323146460637;0.5210465052074902;1.0000051833762145
89.471594;0.881737493063162;-0.00017228019705540622;-0.0001953929197363067;-0.45940850290179613;-0.5210348497040556;0.8682752544788171;1.000004046975146;10.000030100756087;-0.41686199678849506;-0.4524049966460064;-0.4524050007618565;5.962399569574854e-10;0.5210323520452886;0.521046642641018;1.0000054439441977
89.481594;0.8817373276289573;-0.00017228014827602608;-0.00019539296878331444;-0.4594085029332742;-0.5210348496961011;0.8682752060508558;1.0000039792975128;10.000030672638928;-0.4168619967664723;-0.45240499659731953;-0.45240500073566714;5.650871222283429e-10;0.5210323873159161;0.521046774069101;1.0000057019391717
89.491594;0.8817371563271811;-0.0001722801012902953;-0.00019539301607631186;-0.45940850296484603;-0.5210348496853958;0.8682751583495113;1.0000039072194695;10.000031196222793;-0.4168619967446734;-0.45240499655129346;-0.4524050007078977;5.333130628802862e-10;0.5210324201936655;0.5210468990959443;1.000005956962552
89.501594;0.8817369794449715;-0.00017228005627275466;-0.00019539306167211157;-0.459408502996508;-0.521034849671874;0.8682751113185528;1.0000038303089653;10.000031677627438;-0.41686199672316004;-0.45240499650799776;-0.4524050006786255;5.006658172150641e-10;0.5210324504850253;0.5210470173178771;1.0000062086652879
89.511594;0.8817367972394979;-0.0001722800133640443;-0.00019539310563240132;-0.45940850302825237;-0.5210348496554811;0.8682750649696246;1.0000037481535338;10.000032124492643;-0.4168619967020195;-0.4524049964674839;-0.45240500064791106;4.669478865368108e-10;0.5210324780989051;0.5210471283670353;1.0000064567383053
89.521594;0.8817366099526502;-0.00017227997267816575;-0.00019539314799080505;-0.45940850306004816;-0.5210348496361685;0.8682750193286852;1.0000036604772053;10.000032544396854;-0.4168619966813566;-0.4524049964298035;-0.45240500061578365;4.320529353131342e-10;0.5210325030333797;0.5210472319472637;1.0000067009121842
89.531594;0.8817364177730411;-0.0001722799343162113;-0.00019539318874950109;-0.45940850309187714;-0.5210348496139033;0.8682749744358296;1.0000035671803091;10.000032943633483;-0.41686199666128815;-0.4524049963950147;-0.45240500058226335;3.959747253458907e-10;0.5210325253111328;0.5210473278412207;1.000006941023775
89.541594;0.8817362207921723;-0.00017227989837364412;-0.00019539322790738484;-0.459408503123779;-0.5210348495886834;0.8682749303620905;1.0000034682937813;10.000033326775927;-0.4168619966419472;-0.45240499636318676;-0.45240500054738997;3.587858041969666e-10;0.5210325449116443;0.5210474158929683;1.0000071771026962
89.551594;0.8817360190619609;-0.00017227986492866264;-0.00019539326548519815;-0.4594085031558535;-0.5210348495605363;0.8682748871822583;1.0000033639609103;10.000033696742111;-0.4168619966234754;-0.4524049963343855;-0.45240500051122845;3.206046060522208e-10;0.5210325617633061;0.5210474959889058;1.0000074093497109
89.561594;0.8817358126583255;-0.0001722798340314479;-0.00019539330152270495;-0.4594085031882202;-0.5210348495295145;0.8682748449481873;1.000003254402854;10.000034055297332;-0.4168619966059994;-0.4524049963086481;-0.4524050004738578;2.815557818929328e-10;0.5210325758088817;0.5210475680801481;1.0000076380041996
89.571594;0.8817356016587853;-0.00017227980569667863;-0.00019539333605987272;-0.45940850322097504;-0.5210348494957066;0.8682748037131707;1.0000031398403448;10.000034403575006;-0.4168619965896223;-0.4524049962859688;-0.4524050004353632;2.417281881774528e-10;0.5210325870811304;0.5210476322302331;1.0000078632170883
89.581594;0.8817353860922998;-0.0001722797798915409;-0.0001953933691310303;-0.4594085032541744;-0.5210348494592408;0.8682747635308965;1.0000030204755717;10.000034742410277;-0.4168619965744526;-0.4524049962662974;-0.45240500039582093;2.0116062409609678e-10;0.5210325957109335;0.521047688591036;1.0000080850298239
89.591594;0.88173516593631;-0.0001722797565341844;-0.00019539340077406165;-0.4594085032878529;-0.5210348494202812;0.8682747243751141;1.0000028965473096;10.000035072876496;-0.41686199656063194;-0.45240499624955094;-0.45240500035527476;1.5985621486826624e-10;0.5210326018686452;0.5210477373087763;1.0000083034555747
89.601594;0.8817349411966856;-0.00017227973550183208;-0.0001953934310350544;-0.45940850332205097;-0.5210348493790252;0.8682746860769369;1.0000027683850414;10.000035396159296;-0.41686199654833384;-0.452404996235639;-0.4524050003137343;1.1779265892334024e-10;0.5210326057093697;0.5210477784846377;1.0000085185714631
89.611594;0.8817347120441743;-0.0001722797166328661;-0.0001953934599636826;-0.4594085033568122;-0.5210348493356853;0.8682746483573516;1.0000026363909924;10.000035712348936;-0.4168619965377546;-0.45240499622450125;-0.45240500027119873;7.493401237302504e-11;0.5210326073541948;0.5210478122225468;1.0000087305399707
89.621594;0.8817344788658078;-0.00017227969972306487;-0.000195393487611142;-0.45940850339215794;-0.5210348492904725;0.8682746109201859;1.0000025009653855;10.000036019906213;-0.41686199652909395;-0.45240499621613234;-0.4524050002276674;3.1253229489095965e-11;0.5210326068892408;0.521047838677938;1.0000089395735028
89.631594;0.881734242134634;-0.00017227968453004908;-0.00019539351403418209;-0.4594085034280971;-0.5210348492436139;0.8682745735248603;1.0000023624953709;10.000036316147579;-0.41686199652252337;-0.4524049962105645;-0.4524050001831337;-1.325889700750436e-11;0.5210326044020057;0.521047858051954;1.0000091459260054
89.641594;0.8817340022529475;-0.00017227967079491528;-0.0001953935392970815;-0.4594085034646668;-0.5210348491953724;0.8682745359938912;1.000002221450868;10.000036597685805;-0.4168619965181807;-0.45240499620783603;-0.45240500013758056;-5.858904092858577e-11;0.5210326000575244;0.5210478705450194;1.0000093499117397
89.651594;0.8817337595313451;-0.00017227965825497666;-0.000195393563464756;-0.45940850350194345;-0.5210348491460343;0.8682744982005954;1.000002078486968;10.000036860848569;-0.4168619965161985;-0.4524049962079822;-0.4524050000909838;-1.0468517456333905e-10;0.5210325941156978;0.5210478763218457;1.0000095518847714
89.661594;0.8817335142314671;-0.0001722796466338294;-0.00019539358659834995;-0.4594085035400279;-0.5210348490958796;0.8682744600838296;1.000001934443385;10.000037101915188;-0.4168619965167248;-0.45240499621102476;-0.4524050000433349;-1.514559051047935e-10;0.5210325868593665;0.5210478755096016;1.0000097521623939
89.671594;0.8817332666151961;-0.0001722796356407308;-0.00019539360876594475;-0.4594085035790418;-0.5210348490451616;0.8682744216570689;1.0000017902342972;10.000037317146827;-0.4168619965199169;-0.45240499621695046;-0.45240499999465933;-1.9878843849185714e-10;0.5210325785484944;0.5210478681837034;1.0000099509133946
89.681594;0.8817330170209127;-0.00017227962498946178;-0.0001953936300461065;-0.4594085036191122;-0.5210348489941081;0.8682743830005072;1.00000164673497;10.000037503375752;-0.41686199652593303;-0.45240499622571795;-0.45240499994499417;-2.4656520877349244e-10;0.5210325694446126;0.5210478543401513;1.000010148088218
89.691594;0.8817327658592687;-0.00017227961442181294;-0.0001953936505078541;-0.4594085036603343;-0.5210348489429386;0.8682743442721174;1.000001504765612;10.000037659121155;-0.41686199653492945;-0.4524049962372978;-0.45240499989435007;-2.94669703140295e-10;0.5210325598343214;0.5210478339073308;1.000010343442887
89.701594;0.8817325134795759;-0.00017227960372481014;-0.0001953936701969765;-0.4594085037027591;-0.5210348488918639;0.8682743056884569;1.0000013651302255;10.00003778528145;-0.4168619965470379;-0.45240499625170427;-0.4524049998427164;-3.429603842257737e-10;0.5210325500202537;0.5210478067904205;1.0000105365998047
89.711594;0.8817322600841622;-0.0001722795927304496;-0.00019539368914372432;-0.4594085037464076;-0.5210348488410611;0.8682742674152658;1.0000012286278983;10.000037884594597;-0.41686199656232065;-0.4524049962689909;-0.4524049997901045;-3.9123485760030566e-10;0.5210325403145096;0.5210477729047802;1.0000107271121987
89.721594;0.8817320058017915;-0.00017227958131037682;-0.0001953937073593625;-0.45940850379127673;-0.5210348487906433;0.8682742294969641;1.000001096038214;10.000037960169905;-0.41686199658073536;-0.4524049962892209;-0.45240499973657505;-4.39245647143374e-10;0.5210325310323585;0.5210477321823088;1.0000109145331735
89.731594;0.8817317507884881;-0.0001722795693742823;-0.0001953937248170805;-0.459408503837328;-0.5210348487406378;0.8682741919484765;1.0000009680939335;10.000038014395399;-0.41686199660214274;-0.4524049963124428;-0.4524049996822272;-4.867505975519302e-10;0.5210325224511811;0.5210476845702317;1.000011098472245
89.741594;0.8817314951957269;-0.0001722795568576408;-0.0001953937414523072;-0.45940850388446536;-0.5210348486909832;0.8682741548774893;1.0000008454949054;10.000038048728914;-0.41686199662634427;-0.4524049963387018;-0.45240499962716585;-5.335425769716666e-10;0.5210325147741232;0.5210476300549067;1.0000112786085977
89.751594;0.8817312390421783;-0.00017227954372250098;-0.00019539375718599563;-0.4594085039325238;-0.5210348486415673;0.8682741184883074;1.0000007289938437;10.00003806394557;-0.41686199665312074;-0.45240499636805814;-0.45240499957148467;-5.794562983816061e-10;0.521032508139613;0.5210475687021893;1.0000114546289316
89.761594;0.8817309821575946;-0.00017227952998215436;-0.00019539377194916906;-0.45940850398130617;-0.5210348485922964;0.8682740830021513;1.0000006193927058;10.000038061060115;-0.4168619966822667;-0.4524049964005771;-0.45240499951527713;-6.24365655333726e-10;0.5210325026266119;0.521047500671985;1.000011626195235
89.771594;0.8817307242503325;-0.00017227951569126303;-0.00019539378569261164;-0.4594085040306425;-0.5210348485431373;0.8682740485705636;1.0000005173687934;10.000038042495765;-0.41686199671362323;-0.4524049964363167;-0.45240499945863955;-6.68174209040032e-10;0.5210324982180264;0.5210474261843977;1.0000117930225576
89.781594;0.8817304649878728;-0.0001722795008925207;-0.0001953937983748529;-0.4594085040804098;-0.5210348484941011;0.8682740152528;1.0000004233459157;10.000038011708037;-0.416861996747082;-0.4524049964753291;-0.4524049994016541;-7.108072296116417e-10;0.5210324947796823;0.5210473454592629;1.0000119549167013
89.791594;0.881730204049199;-0.00017227948558986303;-0.00019539380994608915;-0.45940850413051537;-0.5210348484452094;0.8682739830843876;1.0000003375591544;10.000037971329462;-0.4168619967825597;-0.45240499651765587;-0.4524049993443885;-7.522247189903169e-10;0.5210324921043492;0.5210472586895462;1.0000121117079879
89.801594;0.8817299411810687;-0.00017227946977927351;-0.0001953938203464197;-0.45940850418088525;-0.5210348483964773;0.8682739521362197;1.000000260206309;10.000037921854405;-0.41686199681996783;-0.45240499656331135;-0.4524049992869167;-7.92445095969899e-10;0.5210324899767094;0.5210471660754822;1.0000122632215869
89.811594;0.881729676211888;-0.00017227945348681124;-0.00019539382950866486;-0.4594085042314555;-0.5210348483479044;0.8682739225097559;1.0000001915491703;10.000037861978543;-0.41686199685920233;-0.45240499661225153;-0.4524049992293233;-8.315333302173645e-10;0.5210324882178758;0.5210470678666906;1.0000124093670266
89.821594;0.8817294090259209;-0.00017227943676137816;-0.00019539383735908878;-0.4594085042821636;-0.5210348482994744;0.8682738943090546;1.0000001319131893;10.000037789873426;-0.4168619969001572;-0.45240499666433936;-0.4524049991716912;-8.695563290180885e-10;0.5210324867165506;0.5210469643551273;1.000012550264871
89.831594;0.8817291395532711;-0.00017227941965307388;-0.00019539384382279279;-0.4594085043329501;-0.5210348482511539;0.8682738676065543;1.0000000816368304;10.00003770361696;-0.41686199694274934;-0.4524049967193528;-0.45240499911410575;-9.065521067970314e-10;0.5210324854393257;0.5210468558433307;1.000012686263319
89.841594;0.8817288677579763;-0.00017227940222296387;-0.0001953938488258686;-0.45940850438375513;-0.5210348482028898;0.8682738424585797;1.00000004099826;10.000037600800198;-0.41686199698692916;-0.4524049967770302;-0.452404999056673;-9.42531666904974e-10;0.5210324843997794;0.5210467426486509;1.0000128178108985
89.851594;0.8817285936260394;-0.00017227938456218568;-0.0001953938522796752;-0.45940850443450404;-0.5210348481546372;0.868273818955112;1.0000000100954476;10.000037478867903;-0.4168619970326647;-0.45240499683709373;-0.4524049989995072;-9.774991501159708e-10;0.5210324836110944;0.5210466251305823;1.0000129452859954
89.861594;0.8817283171829114;-0.0001722793667998209;-0.0001953938540569199;-0.45940850448509946;-0.5210348481063901;0.868273797201658;0.9999999887923247;10.000037335539627;-0.4168619970799144;-0.4524049968992432;-0.45240499894269687;-1.011466152713361e-09;0.5210324830725018;0.5210465036893354;1.0000130688949294
89.871594;0.8817280385103906;-0.00017227934910794718;-0.00019539385398841336;-0.4594085045354289;-0.5210348480581809;0.8682737773086621;0.9999999767697387;10.000037168023573;-0.4168619971286097;-0.4524049969631624;-0.4524049988863035;-1.0444549624472916e-09;0.5210324827835309;0.5210463787314191;1.000013188705267
89.881594;0.8817277577026816;-0.0001722793316912011;-0.0001953938518961423;-0.4594085045853912;-0.5210348480100699;0.868273759429807;0.9999999735740461;10.00003697231157;-0.4168619971786548;-0.45240499702852854;-0.45240499883038787;-1.0764923959894837e-09;0.5210324827534241;0.5210462506390505;1.0000133047638688
89.891594;0.8817274747757684;-0.00017227931475653234;-0.00019539384764637432;-0.45940850463493316;-0.5210348479621408;0.8682737437030391;0.9999999786617554;10.000036743892993;-0.41686199722993755;-0.4524049970949994;-0.4524049987750119;-1.1075981964743325e-09;0.5210324830066843;0.5210461197842834;1.0000134171451767
89.901594;0.8817271896345953;-0.00017227929848969358;-0.00019539384117467823;-0.4594085046840564;-0.5210348479144928;0.8682737301221168;0.9999999914397013;10.000036478785475;-0.41686199728232914;-0.45240499716221716;-0.4524049987202316;-1.1377854450562255e-09;0.5210324835936463;0.5210459865533715;1.0000135258973017
89.911594;0.8817269021213201;-0.00017227928303777264;-0.00019539383245956935;-0.4594085047327734;-0.5210348478672195;0.8682737184934641;1.0000000112874008;10.000036173847235;-0.41686199733566826;-0.4524049972298352;-0.4524049986661146;-1.1670676951085314e-09;0.5210324845955628;0.5210458513044162;1.0000136310074779
89.921594;0.8817266120643527;-0.00017227926848999378;-0.00019539382148950633;-0.45940850478106987;-0.5210348478203838;0.8682737084823151;1.0000000376145235;10.000035826991107;-0.41686199738976787;-0.4524049972975135;-0.4524049986127476;-1.1954624011440465e-09;0.5210324861172168;0.5210457143111984;1.0000137324270018
89.931594;0.8817263193150737;-0.00017227925488471943;-0.0001953938082574896;-0.45940850482892437;-0.5210348477740147;0.8682736996491244;1.0000000699305394;10.00003543748103;-0.4168619974444499;-0.4524049973648963;-0.45240499856021393;-1.2229961724755273e-09;0.5210324882753332;0.5210455757836427;1.0000138300858898
89.941594;0.8817260237933253;-0.00017227924223771313;-0.0001953937927622029;-0.4594085048763371;-0.5210348477281314;0.8682736914400774;1.0000001078416287;10.00003500575918;-0.4168619974995723;-0.4524049974316347;-0.4524049985085895;-1.2496994268575658e-09;0.5210324911841139;0.5210454359001939;1.0000139238818229
89.951594;0.8817257255148624;-0.00017227923056115438;-0.00019539377500623492;-0.4594085049233187;-0.521034847682756;0.8682736832277806;1.0000001509418242;10.000034533311593;-0.41686199755502645;-0.45240499749744;-0.4524049984579657;-1.275588870705719e-09;0.5210324949346727;0.5210452947932427;1.0000140136762663
89.961594;0.881725424591072;-0.00017227921988642855;-0.0001953937550011933;-0.4594085049698658;-0.5210348476379095;0.8682736744416936;1.0000001986773892;10.000034023309842;-0.41686199761071724;-0.4524049975621012;-0.45240499840844683;-1.3006621868369362e-09;0.5210324995741725;0.5210451525486471;1.000014099288037
89.971594;0.8817251212071802;-0.00017227921028977218;-0.00019539373276885553;-0.4594085050159572;-0.5210348475936109;0.8682736646726044;1.0000002503237424;10.000033481123685;-0.4168619976665578;-0.45240499762545333;-0.45240499836011727;-1.3249071835911235e-09;0.521032505111589;0.5210450092386406;1.0000141804824512
89.981594;0.8817248155885207;-0.00017227920187901533;-0.00019539370833938176;-0.45940850506157344;-0.5210348475498524;0.8682736536742957;1.0000003050494428;10.000032913386312;-0.4168619977224809;-0.4524049976873529;-0.4524049983130341;-1.3483107386199048e-09;0.521032511540729;0.5210448649529168;1.0000142570061925
89.991594;0.8817245079956932;-0.00017227919475639602;-0.00019539368176672343;-0.45940850510672065;-0.5210348475065557;0.8682736413086217;1.0000003619401692;10.000032326131844;-0.41686199777845423;-0.4524049977476737;-0.4524049982672539;-1.3708615752231382e-09;0.5210325188372853;0.5210447198179373;1.0000143286943326
90.001594;0.8817241987249689;-0.00017227918901066593;-0.00019539365314858242;-0.45940850515141934;-0.5210348474635801;0.8682736274977513;1.000000420027495;10.000031723863902;-0.41686199783448563;-0.45240499780629295;-0.4524049982228551;-1.3925397778673998e-09;0.5210325269560837;0.5210445740053514;1.0000143955967868
90.011594;0.8817238880541047;-0.00017227918471985194;-0.00019539362262652388;-0.45940850519567283;-0.5210348474207978;0.8682736121842725;1.0000004783960483;10.00003111003617;-0.41686199789061373;-0.45240499786308347;-0.4524049981799417;-1.4133015637162687e-09;0.5210325358489502;0.521044427742004;1.0000144580291404
90.021594;0.8817235762116911;-0.0001722791819350001;-0.00019539359037188268;-0.45940850523946525;-0.5210348473781394;0.8682735952886818;1.000000536278175;10.00003048756737;-0.4168619979468922;-0.4524049979179175;-0.4524049981386406;-1.43308867730014e-09;0.5210325454627716;0.5210442813017238;1.000014516495744
90.031594;0.881723263445256;-0.00017227918067215005;-0.00019539355656129516;-0.45940850528277694;-0.5210348473355821;0.8682735767070467;1.0000005930541878;10.00002985883835;-0.416861998003368;-0.4524049979706662;-0.45240499809910334;-1.4518583055512338e-09;0.5210325557202271;0.5210441349203527;1.0000145715364122
90.041594;0.8817229500932879;-0.0001722791809185706;-0.00019539352133792824;-0.45940850532558225;-0.5210348472931279;0.8682735563521398;1.0000006481979984;10.000029225977142;-0.41686199806005836;-0.45240499802121154;-0.4524049980615009;-1.4695944969913976e-09;0.5210325665164741;0.5210439886919367;1.0000146236060312
90.051594;0.8817226365556913;-0.00017227918263182894;-0.00019539348477987342;-0.4594085053678555;-0.5210348472507877;0.868273534146525;1.0000007012176308;10.00002859162344;-0.41686199811695424;-0.4524049980694743;-0.45240499802599865;-1.4862882366442375e-09;0.5210325777143122;0.5210438425829989;1.0000146730502568
90.061594;0.8817223231860046;-0.00017227918573672554;-0.0001953934468942358;-0.45940850540959594;-0.5210348472085573;0.8682735099663342;1.000000751605693;10.000027959326403;-0.416861998174047;-0.45240499811542584;-0.4524049979927206;-1.5019158236387213e-09;0.5210325891235379;0.5210436965366877;1.0000147201661
90.071594;0.8817220102210311;-0.00017227919013496643;-0.00019539340763172333;-0.4594085054508429;-0.5210348471663816;0.868273483654661;1.0000007988356625;10.000027333272595;-0.4168619982313529;-0.45240499815908014;-0.4524049979617432;-1.5164446189181256e-09;0.5210326005132841;0.5210435505212965;1.0000147652716915
90.081594;0.8817216978036801;-0.0001722791957308014;-0.00019539336692084124;-0.45940850549166357;-0.5210348471241316;0.8682734550701762;1.0000008423871551;10.00002671800931;-0.4168619982889168;-0.4524049982004906;-0.45240499793311817;-1.5298499912466406e-09;0.521032611666447;0.5210434044912934;1.0000148087173177
90.091594;0.8817213860187139;-0.00017227920245612704;-0.00019539332470648208;-0.45940850553211954;-0.5210348470816173;0.868273424049804;1.0000008817215358;10.000026118262205;-0.41686199834679405;-0.45240499823974684;-0.45240499790688316;-1.5421216286236313e-09;0.5210326224054637;0.5210432583456095;1.0000148508840065
90.101594;0.8817210748995318;-0.00017227921027214557;-0.0001953932809662965;-0.45940850557225066;-0.5210348470386279;0.868273390372698;1.0000009162506986;10.000025538602843;-0.41686199840502514;-0.4524049982769445;-0.4524049978830618;-1.5532650553908182e-09;0.521032632572535;0.5210431119408093;1.0000148922068735
90.111594;0.8817207644784294;-0.00017227921916113543;-0.00019539323570506124;-0.4594085056120983;-0.5210348469949709;0.8682733538324972;1.0000009453741436;10.000024983050935;-0.41686199846362837;-0.45240499831214803;-0.4524049978616669;-1.5632849516278754e-09;0.5210326420094437;0.5210429651393037;1.000014933179998
90.121594;0.8817204548704285;-0.000172279229139038;-0.00019539318893061356;-0.45940850565172703;-0.5210348469504904;0.8682733143170382;1.0000009685222322;10.000024454737868;-0.4168619985226075;-0.4524049983453855;-0.4524049978426906;-1.5721516505424678e-09;0.5210326505338096;0.5210428178554967;1.0000149743431617
90.131594;0.8817201462936681;-0.00017227924027422758;-0.00019539314062940244;-0.4594085056911989;-0.5210348469050592;0.86827327179649;1.0000009851762175;10.000023956022062;-0.41686199858195166;-0.452404998376669;-0.45240499782609445;-1.579786296242171e-09;0.5210326579155742;0.5210426700847525;1.000015016248881
90.141594;0.8817198390208966;-0.0001722792526702588;-0.0001953930907804975;-0.45940850573053055;-0.5210348468585639;0.8682732262588048;1.000000994894979;10.000023488558428;-0.4168619986416306;-0.45240499840600346;-0.45240499781181936;-1.5860613488798564e-09;0.5210326639023175;0.5210425219102542;1.0000150594089279
90.151594;0.8817195333114481;-0.00017227926642047122;-0.00019539303938890626;-0.45940850576968983;-0.521034846810905;0.8682731776699901;1.000000997312892;10.000023052549377;-0.4168619987015934;-0.4524049984333914;-0.4524049977998059;-1.5908086981924106e-09;0.5210326682715974;0.5210423734918235;1.000015104259739
90.161594;0.8817192293602832;-0.0001722792815839258;-0.00019539298649068806;-0.4594085058086129;-0.5210348467619957;0.8682731259821554;1.0000009921364088;10.0000226461251;-0.4168619987617726;-0.4524049984588494;-0.45240499778999566;-1.5938527363188401e-09;0.5210326708276887;0.5210422250553106;1.000015151165506
90.171594;0.8817189272989057;-0.00017227929818728152;-0.00019539293214857576;-0.4594085058471997;-0.5210348467117554;0.8682730711583957;1.0000009791922713;10.000022265550504;-0.4168619988220935;-0.4524049984824323;-0.45240499778230014;-1.5950562903777513e-09;0.5210326713532099;0.5210420768857679;1.0000152004635616
90.181594;0.8817186272441649;-0.0001722793162237698;-0.00019539287646634033;-0.4594085058852979;-0.5210348466601208;0.8682730131920696;1.0000009584149454;10.000021905970414;-0.416861998882484;-0.45240499850424676;-0.4524049977765749;-1.5943457366233414e-09;0.5210326696134203;0.5210419292934917;1.0000152524909192
90.191594;0.8817183293554612;-0.0001722793356611737;-0.00019539281959311296;-0.4594085059227018;-0.5210348466070811;0.8682729521125431;1.0000009297271093;10.000021562668632;-0.41686199894288106;-0.45240499852443866;-0.45240499777263804;-1.5916976584510215e-09;0.5210326654228222;0.5210417825680601;1.0000153075359322
90.201594;0.8817180338593117;-0.00017227935646522697;-0.00019539276169444663;-0.45940850595917126;-0.5210348465526954;0.8682728879789244;1.0000008929847781;10.000021232239389;-0.4168619990032194;-0.4524049985431711;-0.4524049977703109;-1.5871094827818951e-09;0.5210326586814782;0.5210416369883026;1.0000153657643214
90.211594;0.8817177410239253;-0.000172279378599453;-0.00019539270291631442;-0.45940850599446115;-0.5210348464970743;0.8682728208517716;1.000000848019549;10.000020913423615;-0.41686199906341026;-0.4524049985606084;-0.4524049977694254;-1.5805888631537488e-09;0.5210326493227658;0.5210414928591133;1.000015427173958
90.221594;0.8817174511195968;-0.00017227940200048274;-0.00019539264337629952;-0.45940850602834005;-0.5210348464403508;0.8682727507409834;1.0000007946432783;10.000020607817735;-0.41686199912334987;-0.45240499857689126;-0.45240499776980514;-1.5721595439876585e-09;0.5210326372479862;0.5210413504986582;1.0000154916258899
90.231594;0.8817171644184327;-0.0001722794265756688;-0.00019539258318836803;-0.45940850606057726;-0.5210348463826743;0.8682726776083164;1.0000007326551275;10.000020319296617;-0.41686199918295913;-0.4524049985921203;-0.45240499777128046;-1.5618568293350795e-09;0.5210326223668331;0.521041210224401;1.0000155589558617
90.241594;0.8817168812485294;-0.0001722794522233053;-0.00019539252249770278;-0.45940850609091427;-0.5210348463242199;0.8682726014420468;1.0000006618998571;10.000020051735074;-0.41686199924219575;-0.45240499860636124;-0.4524049977737301;-1.5496982719476396e-09;0.5210326046801506;0.5210410723770205;1.000015629057853
90.251594;0.8817166020723699;-0.00017227947882806588;-0.0001953924614948712;-0.4594085061190594;-0.5210348462651786;0.8682725222894943;1.0000005822602123;10.000019806852627;-0.4168619993010095;-0.4524049986196542;-0.4524049977770843;-1.5356603840614728e-09;0.5210325842692094;0.5210409373238358;1.00001570185861
90.261594;0.8817163275253108;-0.00017227950623737326;-0.00019539240040345802;-0.4594085061447125;-0.521034846205733;0.8682724402097199;1.0000004936127636;10.00001958396562;-0.4168619993592968;-0.4524049986320193;-0.4524049977812922;-1.5197006217485698e-09;0.5210325612292668;0.5210408054482569;1.0000157772449623
90.271594;0.8817160583786301;-0.00017227953426080807;-0.00019539233944403044;-0.45940850616760565;-0.5210348461460506;0.8682723552260906;1.000000395865732;10.000019381420245;-0.4168619994169037;-0.4524049986434608;-0.45240499778631255;-1.5017943799140776e-09;0.5210325356392944;0.5210406771521275;1.0000158550366756
90.281594;0.8817157954504271;-0.00017227956268713878;-0.00019539227879036613;-0.4594085061875477;-0.521034846086303;0.8682722673293525;1.0000002890330721;10.000019198033657;-0.4168619994736518;-0.45240499865397504;-0.45240499779212856;-1.4819340970161194e-09;0.521032507569708;0.5210405528421842;1.0000159349889632
90.291594;0.8817155395041548;-0.00017227959129929963;-0.00019539221856683874;-0.45940850620444695;-0.5210348460266755;0.8682721764863546;1.0000001732767534;10.000019033774192;-0.41686199952935754;-0.4524049986635579;-0.4524049977987371;-1.4601096731759178e-09;0.5210324770908243;0.5210404329132986;1.0000160167692507
90.301594;0.881715291194158;-0.000172279619889966;-0.00019539215888662024;-0.4594085062182871;-0.5210348459673317;0.8682720825942237;1.0000000488731204;10.00001888971264;-0.41686199958385506;-0.45240499867221323;-0.45240499780611665;-1.4363211574573937e-09;0.52103244427412;0.5210403177441237;1.0000160999284466
90.311594;0.881715051097273;-0.00017227964828172475;-0.0001953920998683057;-0.45940850622908463;-0.5210348459083713;0.8682719854340337;0.9999999160966672;10.000018767182306;-0.4168619996370168;-0.45240499867998113;-0.45240499781420984;-1.4106195706192977e-09;0.5210324092160571;0.5210402076811115;1.0000161839156543
90.321594;0.8817148197607628;-0.00017227967634000517;-0.00019539204161869988;-0.45940850623687984;-0.5210348458498296;0.8682718846990958;0.9999997751335239;10.000018666864745;-0.416861999688749;-0.4524049986869629;-0.4524049978229384;-1.3831277506264117e-09;0.5210323720689424;0.5210401030213098;1.0000162681110654
90.331594;0.8817145976945274;-0.00017227970397428437;-0.00019539198421656412;-0.45940850624175616;-0.5210348457917036;0.868271780034379;0.9999996261044969;10.000018588584178;-0.41686199973897337;-0.4524049986932903;-0.4524049978322329;-1.3540230453318068e-09;0.5210323330479515;0.5210400039875334;1.0000163518376848
90.341594;0.8817143853617281;-0.00017227973114991251;-0.0001953919276985128;-0.45940850624383517;-0.5210348457339807;0.868271671043006;0.9999994691466381;10.00001853186667;-0.41686199978764066;-0.45240499869906436;-0.45240499784203847;-1.3235101161710666e-09;0.5210322924484617;0.5210399106639919;1.0000164344221212
90.351594;0.8817141832002986;-0.0001722797578974929;-0.00019539187203987366;-0.4594085062432486;-0.5210348456766624;0.868271557331329;0.9999993044451729;10.00001849693595;-0.4168619998347555;-0.45240499870434303;-0.45240499785230187;-1.2918045042732248e-09;0.5210322506691156;0.5210398229559133;1.0000165152900418
90.361594;0.8817139916333869;-0.000172279784275718;-0.00019539181715490825;-0.4594085062401207;-0.5210348456197602;0.8682714385744766;0.9999991322123878;10.000018485154786;-0.416861999880366;-0.45240499870918954;-0.45240499786296184;-1.2591234061289411e-09;0.5210322081830594;0.521039740645988;1.0000165939618015
90.371594;0.8817138110834438;-0.0001722798103148629;-0.00019539176292304858;-0.4594085062345633;-0.5210348455632732;0.8682713145376981;0.9999989527209932;10.000018498063756;-0.41686199992452966;-0.4524049987137055;-0.452404997873939;-1.2256705074067947e-09;0.5210321654690073;0.5210396634828252;1.0000166700027011
90.381594;0.8817136420139573;-0.00017227983599612127;-0.00019539170921237272;-0.45940850622667645;-0.5210348455071656;0.868271185097888;0.9999987663448581;10.000018535842614;-0.41686199996729245;-0.45240499871801454;-0.4524049978851277;-1.1916141120739501e-09;0.5210321229633137;0.5210395912197565;1.0000167430251101
90.391594;0.8817134849564411;-0.00017227986126906806;-0.00019539165588385138;-0.45940850621654844;-0.5210348454513591;0.868271050294809;0.9999985735411779;10.000018596905438;-0.416862000008689;-0.45240499872223455;-0.45240499789640387;-1.1570884646127919e-09;0.5210320810599801;0.5210395236412768;1.0000168126716744
90.401594;0.8817133404857271;-0.00017227988610069107;-0.00019539160278346466;-0.4594085062042562;-0.5210348453957313;0.8682709103587524;0.9999983748808307;10.00001867893935;-0.416862000048755;-0.45240499872646694;-0.4524049979076423;-1.1222080550188309e-09;0.521032040136013;0.521039460599457;1.0000168785557086
90.411594;0.8817132091721066;-0.0001722799105189167;-0.00019539154973247723;-0.4594085061898808;-0.521034845340119;0.8682707656681112;0.9999981710758019;10.00001878044204;-0.4168620000875372;-0.45240499873080325;-0.45240499791871835;-1.0870504888077393e-09;0.5210320005487142;0.5210394019817253;1.0000169402472645
90.421594;0.8817130915482126;-0.00017227993458977532;-0.0001953914965281114;-0.45940850617353035;-0.5210348452843401;0.8682706166671121;0.9999979628897757;10.000018902057915;-0.4168620001250959;-0.45240499873534024;-0.45240499792949906;-1.0516424771035334e-09;0.5210319626055149;0.5210393476171357;1.0000169973535724
90.431594;0.8817129880688391;-0.0001722799583619699;-0.00019539144296429014;-0.45940850615534723;-0.5210348452282251;0.8682704638419514;0.9999977510737348;10.000019046749438;-0.4168620001615085;-0.4524049987401797;-0.4524049979398601;-1.015983268252965e-09;0.5210319265783516;0.5210392972442383;1.0000170496155223
90.441594;0.8817128990121408;-0.0001722799818552439;-0.0001953913888613738;-0.45940850613550654;-0.5210348451716358;0.8682703077620961;0.9999975364169625;10.000019218353358;-0.41686200019687336;-0.452404998745404;-0.4524049979497115;-9.800633594952016e-10;0.5210318927591252;0.5210392505645286;1.000017096901581
90.451594;0.8817128243722101;-0.00017228000507671753;-0.00019539133408732887;-0.45940850611421213;-0.521034845114464;0.8682701490625152;0.9999973197596855;10.000019420287716;-0.4168620002313039;-0.45240499875106055;-0.4524049979589938;-9.438716127630964e-10;0.5210318614806712;0.5210392072919434;1.0000171391402437
90.461594;0.8817127638724491;-0.00017228002802250367;-0.00019539127856473462;-0.4594085060916825;-0.5210348450566155;0.8682699883680401;0.9999971018822159;10.0000196555181;-0.41686200026491893;-0.4524049987571731;-0.452404997967648;-9.074054111600092e-10;0.521031833094712;0.5210391671533616;1.00001717630745
90.471594;0.8817127170523387;-0.0001722800506782782;-0.00019539122226127715;-0.4594085060681275;-0.5210348449979952;0.8682698262771587;0.9999968833867644;10.000019926444079;-0.4168620002978388;-0.45240499876375384;-0.4524049979755904;-8.706621689918726e-10;0.5210318079465173;0.5210391298663155;1.000017208424071
90.481594;0.8817126833086697;-0.00017228007303002614;-0.0001953911651734869;-0.45940850604372874;-0.5210348449385159;0.8682696633885052;0.9999966646556546;10.000020234510897;-0.41686200033018256;-0.4524049987708105;-0.45240499798271716;-8.336327175168332e-10;0.5210317863576063;0.5210390951263527;1.000017235506835
90.491594;0.8817126619561174;-0.00017228009508010576;-0.0001953911073228692;-0.45940850601863886;-0.5210348448781148;0.8682695003144791;0.9999964458806896;10.000020580660012;-0.4168620003620687;-0.4524049987783657;-0.45240499798892464;-7.963303488792575e-10;0.5210317686122002;0.5210390626164263;1.0000172575526693
90.501594;0.8817126523310093;-0.00017228011687383317;-0.00019539104876042468;-0.45940850599299604;-0.5210348448167472;0.8682693377000343;0.9999962271751005;10.000020965906556;-0.4168620003936146;-0.4524049987864765;-0.452404997994122;-7.588143974181742e-10;0.5210317549576973;0.521039032037763;1.0000172745755687
90.511594;0.881712653839597;-0.00017228013851489717;-0.0001953909895572396;-0.45940850596692423;-0.5210348447543695;0.8682691762486447;0.9999960087284105;10.000021390703605;-0.41686200042492977;-0.4524049987952282;-0.45240499799823347;-7.211722581683e-10;0.5210317456107885;0.5210390031381296;1.000017286598617
90.521594;0.8817126659388068;-0.0001722801601323877;-0.00019539092978545488;-0.45940850594051064;-0.5210348446909505;0.868269016721956;0.9999957909190978;10.000021853634188;-0.4168620004561204;-0.4524049988047024;-0.4524049980011902;-6.834921813081201e-10;0.5210317407363425;0.5210389757043375;1.0000172936003524
90.531594;0.881712688098759;-0.00017228018181595674;-0.00019539086951946545;-0.4594085059137963;-0.5210348446265026;0.8682688598930035;0.9999955743082781;10.000022351293811;-0.41686200048730343;-0.4524049988149492;-0.4524049980029253;-6.458503549713705e-10;0.5210317403977646;0.5210389495457011;1.0000172955405404
90.541594;0.8817127198030801;-0.00017228020357735934;-0.00019539080884307806;-0.4594085058867923;-0.5210348445610986;0.8682687065133062;0.9999953595091161;10.00002287984326;-0.4168620005186046;-0.4524049988259822;-0.4524049980033872;-6.082961362701388e-10;0.5210317445223962;0.5210389245110123;1.000017292460775
90.551594;0.881712760588809;-0.0001722802253685661;-0.000195390747824047;-0.4594085058594912;-0.5210348444948707;0.8682685573318701;0.9999951471041596;10.000023436359312;-0.4168620005501362;-0.45240499883779245;-0.4524049980025431;-5.708382635020668e-10;0.5210317529172593;0.5210389005160382;1.0000172845471513
90.561594;0.8817128100398647;-0.00017228024713659135;-0.00019539068648939407;-0.45940850583187925;-0.5210348444279993;0.868268413099294;0.999994937692307;10.00002401880183;-0.4168620005819862;-0.452404998850364;-0.4524049980003656;-5.334562119838359e-10;0.5210317653109958;0.5210388775703759;1.0000172721446643
90.571594;0.8817128677122038;-0.00017228026886763616;-0.00019539062484333306;-0.4594085058039544;-0.5210348443606894;0.868268274557614;0.9999947318998937;10.000024625645885;-0.4168620006142179;-0.45240499886367824;-0.4524049979968341;-4.961231208470396e-10;0.5210317814036306;0.5210388558026886;1.0000172557449862
90.581594;0.8817129330350414;-0.00017228029059251215;-0.0001953905628978477;-0.4594085057757178;-0.5210348442931411;0.8682681424331475;0.9999945303090412;10.00002525620475;-0.4168620006468627;-0.45240499887771357;-0.4524049979919341;-4.588038019747695e-10;0.5210318009348961;0.5210388354328819;1.00001723593697
90.591594;0.8817130052613631;-0.0001722803123695944;-0.00019539050068683258;-0.45940850574715947;-0.5210348442255398;0.8682680173743287;0.9999943334232628;10.000025910904943;-0.4168620006799113;-0.45240499889244307;-0.4524049979856483;-4.214407329003995e-10;0.521031823722242;0.5210388166877233;1.0000172133356557
90.601594;0.8817130835121384;-0.0001722803342696658;-0.00019539043825952696;-0.45940850571828734;-0.5210348441580699;0.8682678998999859;0.9999941416851851;10.000026590646346;-0.4168620007133254;-0.45240499890782715;-0.4524049979779766;-3.839668846835419e-10;0.5210318496398172;0.5210387997283717;1.0000171885684808
90.611594;0.8817131668252853;-0.00017228035636558523;-0.0001953903756637921;-0.4594085056891626;-0.5210348440909275;0.868267790456895;0.999993955492389;10.000027296344536;-0.4168620007470485;-0.4524049989238209;-0.452404997968969;-3.4633733891825347e-10;0.5210318785905844;0.5210387846374805;1.0000171623303247
90.621594;0.8817132541915039;-0.00017228037871732017;-0.00019539031295354414;-0.4594085056598911;-0.5210348440243243;0.8682676894959375;0.9999937751892204;10.00002802929744;-0.41686200078100766;-0.45240499894040676;-0.45240499795872396;-3.0853598293415696e-10;0.521031910476123;0.5210387714615609;1.000017135342921
90.631594;0.8817133446261761;-0.0001722804013489295;-0.00019539025020613192;-0.45940850563059776;-0.5210348439584929;0.8682675974733365;0.9999936010243862;10.000028790987402;-0.4168620008151407;-0.45240499895760977;-0.4524049979473762;-2.7054365321703507e-10;0.5210319451316431;0.5210387602661153;1.0000171082287204
90.641594;0.8817134371973742;-0.00017228042423259585;-0.00019539018749132115;-0.45940850560141616;-0.5210348438936715;0.8682675148342562;0.9999934331244307;10.000029581832274;-0.4168620008494278;-0.45240499897546727;-0.4524049979350926;-2.3230932766569345e-10;0.521031982276627;0.5210387511542538;1.0000170815070253
90.651594;0.881713530997816;-0.0001722804473013949;-0.00019539012480924227;-0.4594085055724792;-0.5210348438300602;0.8682674420028142;0.9999932715488783;10.00003040027944;-0.4168620008838854;-0.45240499899399295;-0.45240499792205086;-1.9375934371887961e-10;0.5210320215602151;0.5210387442334824;1.0000170556309298
90.661594;0.8817136251672799;-0.00017228047048256079;-0.00019539006208316607;-0.4594085055439005;-0.5210348437677909;0.8682673793311981;0.9999931163759787;10.000031243356487;-0.41686200091854386;-0.4524049990131808;-0.4524049979084079;-1.5483598250699668e-10;0.5210320626621638;0.52103873956564;1.000017030894728
90.671594;0.8817137189799712;-0.0001722804937175709;-0.00019538999922975178;-0.4594085055157726;-0.5210348437069467;0.8682673270754844;0.9999929677215533;10.000032107886936;-0.41686200095342485;-0.4524049990330324;-0.45240499789429994;-1.1553480826206417e-10;0.5210321053267666;0.5210387371553211;1.0000170073462402
90.681594;0.8817138119313482;-0.00017228051696674957;-0.00019538993623794613;-0.45940850548818957;-0.521034843647589;0.8682672854553176;0.9999928256888722;10.00003299063897;-0.4168620009885172;-0.45240499905356546;-0.45240499787986355;-7.590898893891774e-11;0.5210321493042085;0.5210387369869885;1.000016984832248
90.691594;0.8817139037790757;-0.0001722805402116297;-0.0001953898731967313;-0.45940850546126377;-0.5210348435897698;0.8682672547049901;0.9999926903371749;10.000033887293842;-0.4168620010237777;-0.45240499907480075;-0.4524049978652338;-3.604992609265575e-11;0.5210321943040361;0.5210387390418428;1.0000169630667666
90.701594;0.8817139945236961;-0.00017228056344213716;-0.00019538981026616368;-0.45940850543511086;-0.5210348435335455;0.8682672350888586;0.9999925617473173;10.000034791941307;-0.41686200105915694;-0.4524049990967361;-0.45240499785053134;3.927374746435396e-12;0.5210322400206512;0.5210387432599441;1.00001694163873
90.711594;0.8817140843278806;-0.0001722805866350237;-0.00019538974762001743;-0.45940850540983164;-0.5210348434789805;0.8682672268995958;0.9999924400999272;10.000035698246204;-0.4168620010946097;-0.45240499911932236;-0.4524049978358649;4.389466438074602e-11;0.5210322861663302;0.5210387495186352;1.0000169200236935
90.721594;0.8817141734151906;-0.0001722806097447276;-0.0001953896854026541;-0.4594085053855177;-0.5210348434261403;0.8682672304185372;0.9999923256241809;10.000036601256499;-0.41686200113007477;-0.45240499914246635;-0.45240499782132493;8.371901710399398e-11;0.5210323324714031;0.52103875765444;1.0000168976496506
90.731594;0.881714262013781;-0.0001722806326943703;-0.00019538962371512777;-0.4594085053622593;-0.5210348433750704;0.8682672459009214;0.9999922185056647;10.000037497978287;-0.41686200116546873;-0.45240499916605886;-0.4524049978069706;1.2326892557222917e-10;0.5210323786768525;0.5210387674727239;1.0000168739644526
90.741594;0.8817143503570318;-0.00017228065536796261;-0.00019538956262077223;-0.45940850534013805;-0.5210348433257828;0.8682672736057503;0.9999921188828143;10.000038386792584;-0.41686200120070993;-0.4524049991899902;-0.45240499779284465;1.624193335781213e-10;0.52103242452132;0.521038778736119;1.0000168484239682
90.751594;0.8817144387276502;-0.00017228067762377054;-0.0001953895021522704;-0.45940850531922006;-0.5210348432782655;0.868267313799076;0.9999920268724072;10.000039266991742;-0.41686200123573713;-0.4524049992141413;-0.4524049977790027;2.010432291448535e-10;0.5210324697444079;0.5210387911891243;1.0000168204579956
90.761594;0.8817145274724228;-0.00017228069931674446;-0.00019538944229461973;-0.45940850529956245;-0.5210348432324985;0.8682673667275419;0.9999919425642351;10.000040138417587;-0.41686200127052003;-0.45240499923838207;-0.45240499776551457;2.3899523320637255e-10;0.521032514121528;0.5210388046255914;1.0000167895316185
90.771594;0.8817146169135381;-0.00017228072031597996;-0.00019538938296337984;-0.4594085052812288;-0.5210348431884425;0.8682674325620692;0.9999918659955048;10.000041001114301;-0.4168620013050613;-0.4524049992625797;-0.45240499775243714;2.761143638263691e-10;0.5210325574734599;0.5210388189135576;1.0000167552352213
90.781594;0.8817147072656686;-0.0001722807405166129;-0.00019538932402908256;-0.45940850526427796;-0.5210348431460318;0.8682675113053306;0.9999917971113709;10.000041855572265;-0.4168620013393941;-0.4524049992865941;-0.4524049977397933;3.122370380459093e-10;0.5210325996602753;0.5210388339512967;1.0000167172747583
90.791594;0.8817147986516655;-0.00017228075984270527;-0.00019538926538026992;-0.45940850524871785;-0.5210348431051913;0.8682676027589501;0.9999917357287098;10.000042702893458;-0.4168620013735841;-0.4524049993102808;-0.4524049977275881;3.4719781917034866e-10;0.5210326406175191;0.5210388496362988;1.0000166753842161
90.801594;0.8817148911405762;-0.0001722807782383855;-0.00019538920696374223;-0.45940850523448834;-0.5210348430658711;0.8682677066089812;0.9999916815169976;10.000043544510689;-0.41686200140770846;-0.45240499933350564;-0.452404997715857;3.808313965154819e-10;0.5210326803951987;0.5210388658819756;1.0000166292575174
90.811594;0.8817149847533263;-0.00017228079565138676;-0.00019538914877307263;-0.4594085052214977;-0.5210348430280661;0.868267822519592;0.9999916339853936;10.000044382669701;-0.4168620014418186;-0.45240499935615197;-0.452404997704691;4.1298202671689957e-10;0.5210327191512139;0.5210388826262099;1.0000165785457165
90.821594;0.8817150794453459;-0.00017228081203449628;-0.00019538909081798505;-0.45940850520966053;-0.5210348429918054;0.8682679501344948;0.9999915924903;10.000045221377139;-0.4168620014759298;-0.45240499937812273;-0.4524049976942064;4.4350424894013537e-10;0.5210327571208672;0.5210388998066982;1.0000165228903468
90.831594;0.881715175096895;-0.00017228082736783844;-0.00019538903312019747;-0.45940850519890664;-0.5210348429571293;0.8682680890339752;0.999991556306897;10.000046066551345;-0.41686200151003916;-0.4524049993993456;-0.4524049976845058;4.722568609856525e-10;0.5210327945917834;0.5210389173591777;1.0000164619658847
90.841594;0.8817152715173473;-0.00017228084166613354;-0.00019538897573428897;-0.45940850518916165;-0.5210348429240858;0.868268238720842;0.999991524759344;10.00004692542304;-0.41686200154415337;-0.45240499941977186;-0.45240499767566833;4.990987145488804e-10;0.52103283188033;0.5210389352509559;1.0000163955460253
90.851594;0.8817153684184033;-0.00017228085496745203;-0.00019538891874620973;-0.4594085051803126;-0.5210348428927403;0.8682683986344478;0.9999914973195447;10.000047805716608;-0.4168620015783081;-0.4524049994393628;-0.45240499766775133;5.238843239694743e-10;0.5210328693059975;0.5210389534839645;1.0000163235858401
90.861594;0.8817154653835892;-0.00017228086731343046;-0.00019538886223079605;-0.45940850517219184;-0.5210348428631733;0.868268568179836;0.9999914735743343;10.000048715076264;-0.4168620016125592;-0.4524049994580752;-0.45240499766078834;5.464718741210432e-10;0.5210329071726514;0.5210389720672811;1.000016246273711
90.871594;0.8817155619278889;-0.0001722808787167677;-0.00019538880621168924;-0.4594085051645846;-0.5210348428354569;0.8682687467659016;0.9999914530984017;10.000049660380148;-0.4168620016469686;-0.4524049994758718;-0.45240499765478637;5.667535225975543e-10;0.5210329457506858;0.5210389910172235;1.0000161639915481
90.881594;0.881715657621773;-0.0001722808891497001;-0.00019538875067040554;-0.4594085051572334;-0.5210348428096445;0.868268933812744;0.9999914353975644;10.000050646672367;-0.4168620016816104;-0.45240499949275154;-0.45240499764971603;5.84680368901467e-10;0.5210329852640805;0.5210390103846954;1.00001607719328
90.891594;0.8817157521172083;-0.0001722808985796602;-0.00019538869558131226;-0.4594085051498265;-0.5210348427857923;0.8682691287069902;0.9999914199741041;10.000051676935403;-0.416862001716566;-0.4524049995087665;-0.45240499764549696;6.002569228274746e-10;0.5210330258957915;0.5210390302601154;1.000015986320102
90.901594;0.8817158450576997;-0.0001722809070072039;-0.0001953886409151964;-0.4594085051419993;-0.5210348427639635;0.8682693307443754;0.9999914064158457;10.00005275326578;-0.4168620017519029;-0.45240499952401597;-0.452404997642014;6.135158958565403e-10;0.5210330678139705;0.5210390507376529;1.0000158917691728
90.911594;0.8817159360814313;-0.0001722809144571306;-0.00019538858662156717;-0.459408505133377;-0.5210348427442;0.8682695391272995;0.9999913944664682;10.000053878029371;-0.41686200178767285;-0.452404999538632;-0.4524049976391622;6.244898489788941e-10;0.5210331112033214;0.5210390718889859;1.0000157938476544
90.921594;0.8817160249455471;-0.00017228092094269396;-0.00019538853263283753;-0.459408505123626;-0.5210348427264934;0.8682697530113651;0.9999913840391825;10.000055053586951;-0.41686200182391525;-0.4524049995527709;-0.45240499763687203;6.331896181761047e-10;0.5210331562629725;0.5210390937857431;1.0000156927678225
90.931594;0.8817161115685722;-0.00017228092644938186;-0.00019538847888875394;-0.459408505112482;-0.5210348427107931;0.8682699715385843;0.9999913751128537;10.00005628123691;-0.41686200186064565;-0.45240499956660457;-0.45240499763509634;6.396007488002838e-10;0.5210332031663443;0.5210391165292053;1.000015588698007
90.941594;0.8817161959612776;-0.0001722809309443253;-0.0001953884253523093;-0.45940850509975406;-0.5210348426970504;0.8682701938864889;0.999991367632224;10.000057561118663;-0.41686200189784545;-0.4524049995803193;-0.452404997633788;6.436908319226121e-10;0.5210332520276328;0.5210391402424452;1.0000154817819087
90.951594;0.8817162781495764;-0.0001722809344061866;-0.00019538837199124708;-0.4594085050853002;-0.5210348426852585;0.8682704193268529;0.9999913615202883;10.000058893394362;-0.41686200193546297;-0.45240499959412667;-0.452404997632905;6.454077544748046e-10;0.521033302880679;0.5210391650504673;1.000015372143754
