time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.961594;0.8817163581017413;-0.00017228093687217145;-0.00019538831874782523;-0.45940850506897973;-0.52103484267544;0.8682706472059055;0.9999913566881067;10.00006027927839;-0.4168620019734177;-0.4524049996082546;-0.45240499763244424;6.446832679447405e-10;0.5210333556547909;0.5210391910798333;1.0000152599273024
90.971594;0.8817164356362046;-0.0001722809384659096;-0.00019538826555083892;-0.45940850505064335;-0.5210348426675995;0.8682708768657944;0.9999913529915899;10.000061721096875;-0.4168620020116024;-0.4524049996229213;-0.4524049976324478;6.414669594599567e-10;0.5210334101936922;0.5210392184615408;1.0000151453542747
90.981594;0.8817165103599545;-0.00017228093938052578;-0.0001953882123517695;-0.4594085050301718;-0.5210348426617046;0.8682711075896669;0.9999913501822404;10.000063221879401;-0.41686200204988555;-0.45240499963832775;-0.45240499763295483;6.357612024502816e-10;0.5210334663120069;0.5210392473426348;1.0000150287786889
90.991594;0.8817165817235604;-0.00017228093983660334;-0.00019538815914052607;-0.4594085050074992;-0.5210348426577053;0.8682713385993185;0.9999913478532574;10.000064784640927;-0.416862002088121;-0.452404999654678;-0.45240499763396835;6.276217502720291e-10;0.521033523800625;0.5210392779270795;1.000014910665052
91.001594;0.8817166491424033;-0.0001722809400393622;-0.00019538810595968962;-0.4594085049826029;-0.5210348426555516;0.8682715690972971;0.9999913454580401;10.00006641144979;-0.4168620021261569;-0.4524049996721929;-0.4524049976354793;6.171458302802071e-10;0.521033582391375;0.5210393104987143;1.0000147914940551
91.011594;0.8817167120578271;-0.0001722809401492559;-0.0001953880529150301;-0.4594085049554785;-0.5210348426551963;0.8682717983391196;0.9999913424578433;10.000068102769783;-0.4168620021638335;-0.4524049996910881;-0.45240499763749303;6.044733004235344e-10;0.5210336417673352;0.5210393453728395;1.0000146717217233
91.021594;0.881716769940456;-0.00017228094028161987;-0.0001953880001463134;-0.4594085049261198;-0.5210348426565958;0.8682720256944647;0.9999913384846817;10.000069857405924;-0.41686200220097525;-0.45240499971154474;-0.45240499764002023;5.897837936097556e-10;0.521033701611278;0.5210393828055812;1.0000145518113575
91.031594;0.8817168223052314;-0.00017228094052019322;-0.00019538794778937183;-0.4594085048945265;-0.5210348426597012;0.8682722506637023;0.9999913334096479;10.00007167283632;-0.4168620022373894;-0.4524049997337129;-0.4524049976430777;5.732673222875452e-10;0.5210337616192239;0.5210394229327346;1.0000144322770144
91.041594;0.8817168687355227;-0.0001722809409100237;-0.00019538789597261554;-0.45940850486073354;-0.521034842664437;0.86827247287989;0.9999913273438626;10.000073545118859;-0.4168620022728699;-0.45240499975773546;-0.45240499764670966;5.550907848255361e-10;0.5210338214760236;0.5210394657813266;1.000014313665068
91.051594;0.8817169088992113;-0.00017228094145167383;-0.00019538784483336518;-0.45940850482482853;-0.5210348426706745;0.868272692100303;0.9999913206359355;10.000075468239372;-0.4168620023072067;-0.4524049997837613;-0.45240499765098496;5.353955794947843e-10;0.5210338808508035;0.5210395113262186;1.0000141964165266
91.061594;0.8817169425877335;-0.0001722809421296475;-0.0001953877945285856;-0.4594085047869454;-0.5210348426782202;0.8682729081325659;0.9999913138480856;10.000077433674083;-0.41686200234020143;-0.45240499981193977;-0.4524049976559711;5.143029709531898e-10;0.5210339394360947;0.5210395595130989;1.0000140807433509
91.071594;0.8817169697629437;-0.00017228094295138928;-0.00019538774521954842;-0.459408504747228;-0.5210348426868451;0.8682731207253828;0.9999913076769993;10.00007943094472;-0.4168620023716868;-0.4524049998423948;-0.45240499766170383;4.91896382025633e-10;0.5210339969995115;0.5210396102382112;1.000013966651219
91.081594;0.8817169905598108;-0.0001722809439640799;-0.00019538769703494367;-0.4594085047057841;-0.521034842696327;0.8682733295536725;0.999991302853837;10.000081449176685;-0.41686200240153964;-0.4524049998751979;-0.4524049976681687;4.682059639962464e-10;0.5210340533940859;0.5210396633481327;1.0000138540045647
91.091594;0.8817170052474157;-0.00017228094523695603;-0.00019538765005630888;-0.45940850466267813;-0.5210348427064726;0.8682735343105566;0.9999913000594386;10.000083478183434;-0.41686200242968;-0.45240499991036687;-0.452404997675312;4.432142081308514e-10;0.5210341085094314;0.5210397186869304;1.0000137425746989
91.101594;0.8817170141929951;-0.00017228094682153952;-0.00019538760433630758;-0.45940850461797367;-0.5210348427171272;0.8682737347721594;0.9999912998720818;10.000085508066558;-0.41686200245605;-0.4524049999478944;-0.45240499768305753;4.168675229500182e-10;0.5210341622134065;0.5210397761767889;1.0000136321348485
91.111594;0.881717017838509;-0.00017228094871891403;-0.000195387559912554;-0.4594085045717637;-0.5210348427281742;0.8682739308156807;0.9999913027755575;10.000087528656826;-0.4168620024805824;-0.45240499998778366;-0.45240499769131254;3.890818255667424e-10;0.5210342143420209;0.5210398358666138;1.000013522501454
91.121594;0.881717016676581;-0.00017228095087458672;-0.00019538751679801025;-0.459408504524153;-0.5210348427395259;0.868274122447211;0.999991309221499;10.000089529690143;-0.4168620025031853;-0.4524050000300498;-0.4524049976999683;3.5973755007484706e-10;0.5210342647360956;0.5210398978866361;1.0000134134546663
91.131594;0.88171701125593;-0.0001722809531966927;-0.0001953874749648319;-0.45940850447523096;-0.521034842751115;0.8682743097822717;0.9999913196952003;10.000091500789505;-0.4168620025237513;-0.4524050000746999;-0.452404997708898;3.2867660300735713e-10;0.5210343132767484;0.5210399623681103;1.000013304712121
91.141594;0.8817170021921378;-0.00017228095556915478;-0.00019538743434350237;-0.45940850442506265;-0.5210348427628732;0.868274492986843;0.9999913347407794;10.000093431217461;-0.4168620025421865;-0.45240500012174034;-0.4524049977179767;2.957255575558918e-10;0.5210343598948536;0.5210400294042011;1.0000131959933347
91.151594;0.8817169901480467;-0.00017228095785165875;-0.00019538739483447606;-0.459408504373686;-0.5210348427747029;0.8682746722387155;0.9999913549281966;10.000095310078743;-0.4168620025584388;-0.4524050001711885;-0.45240499772712695;2.607329600763914e-10;0.5210344045726045;0.5210400990356203;1.00001308705413
91.161594;0.8817169758296393;-0.00017228095988449282;-0.00019538735632114982;-0.459408504321112;-0.5210348427864846;0.8682748476566962;0.9999913807583649;10.000097126768047;-0.41686200257250877;-0.45240500022304436;-0.4524049977363467;2.2358071768045913e-10;0.5210344473410068;0.5210401712576614;1.0000129776825188
91.171594;0.8817169599816238;-0.00017228096150461814;-0.00019538731868774863;-0.4594085042673392;-0.5210348427981083;0.8682750192156903;0.9999914125609526;10.00009887170366;-0.41686200258443734;-0.4524050002772425;-0.45240499774567966;1.8416896388837163e-10;0.5210344882546314;0.5210402460607968;1.000012867678789
91.181594;0.8817169433570623;-0.00017228096255899713;-0.00019538728184567426;-0.4594085042123813;-0.521034842809487;0.8682751867237594;0.9999914504618688;10.000100537235252;-0.4168620025942749;-0.4524050003336383;-0.452404997755155;1.424048083313723e-10;0.5210345273378281;0.521040323453305;1.0000127568617518
91.191594;0.8817169267093589;-0.00017228096289954712;-0.00019538724576398457;-0.4594085041562914;-0.5210348428205507;0.868275349856952;0.9999914943766559;10.000102117726403;-0.4168620026020591;-0.45240500039203724;-0.4524049977647541;9.820023769393582e-11;0.5210345645198383;0.5210404034426401;1.00001264512132
91.201594;0.8817169107939146;-0.00017228096237583747;-0.00019538721048316157;-0.45940850409919;-0.5210348428312376;0.8682755082506552;0.9999915439829516;10.000103608715031;-0.4168620026078213;-0.4524050004522132;-0.4524049977744222;5.147089654648406e-11;0.5210345996082775;0.5210404860153808;1.0000125324176508
91.211594;0.8817168963529396;-0.00017228096084662709;-0.00019538717609289967;-0.4594085040412772;-0.5210348428414818;0.8682756616074684;0.9999915987444162;10.000105006166054;-0.4168620026116236;-0.4524050005138908;-0.4524049977840955;2.138948222001172e-12;0.5210346323174313;0.5210405711474138;1.0000124186935666
91.221594;0.8817168841074374;-0.0001722809581924772;-0.00019538714270170063;-0.4594085039828062;-0.5210348428511993;0.8682758097520898;0.9999916579926837;10.000106306367034;-0.41686200261358286;-0.4524050005767419;-0.45240499779371185;-4.9861034282903484e-11;0.5210346623093465;0.5210406588326129;1.000012303787324
91.231594;0.8817168747467901;-0.00017228095431936257;-0.00019538711043434807;-0.45940850392404087;-0.5210348428602857;0.8682759526532634;0.9999917209738306;10.000107506107764;-0.41686200261384304;-0.45240500064042;-0.45240499780321897;-1.0457870506777704e-10;0.5210346892393185;0.5210407490834942;1.0000121874170698
91.241594;0.8817168689018785;-0.000172280949173273;-0.0001953870794474065;-0.459408503865229;-0.5210348428686277;0.8682760904229879;0.9999917868317664;10.000108602668108;-0.4168620026125514;-0.4524050007045931;-0.45240499781260557;-1.6204889329627283e-10;0.5210347128083068;0.5210408418996427;1.000012069272225
91.251594;0.8817168671052967;-0.0001722809427570113;-0.00019538704993135177;-0.4594085038065967;-0.5210348428761129;0.868276223272412;0.9999918546030375;10.000109593879072;-0.41686200260989525;-0.45240500076894974;-0.45240499782191645;-2.2229750611154362e-10;0.5210347328021734;0.5210409372412148;1.0000119491458266
91.261594;0.8817168697626381;-0.00017228093511911918;-0.00019538702208721592;-0.4594085037483662;-0.5210348428826465;0.868276351475459;0.9999919232998338;10.000110478319804;-0.41686200260612977;-0.4524050008332047;-0.452404997831224;-2.853379799272153e-10;0.5210347491126909;0.5210410350318291;1.0000118269701297
91.271594;0.8817168771847635;-0.00017228092632770296;-0.00019538699610201804;-0.4594085036907691;-0.521034842888178;0.8682764753582718;0.9999919920414071;10.000111254785576;-0.4168620026015412;-0.45240500089711616;-0.45240499784060195;-3.5114601057810555e-10;0.5210347617422142;0.5210411351962634;1.0000117027647328
91.281594;0.8817168896490732;-0.0001722809164616229;-0.00019538697214592182;-0.45940850363402513;-0.5210348428927162;0.8682765952798593;0.9999920601551973;10.000111921667456;-0.4168620025963949;-0.45240500096049335;-0.45240499785011473;-4.1963464709997887e-10;0.5210347708058196;0.5210412376980705;1.000011576604802
91.291594;0.8817169074342394;-0.0001722809056129977;-0.00019538695038017208;-0.459408503578305;-0.5210348428963201;0.8682767116124316;0.9999921272455025;10.000112477557472;-0.416862002590907;-0.45240500102319314;-0.4524049978598126;-4.906561990017417e-10;0.52103477652777;0.5210413425398202;1.0000114486010894
91.301594;0.881716930858287;-0.00017228089388772065;-0.0001953869309565134;-0.45940850352372303;-0.5210348428990828;0.8682768247010663;0.9999921932166721;10.000112921794843;-0.4168620025852273;-0.45240500108512516;-0.4524049978697396;-5.64020040068475e-10;0.5210347792070456;0.521041449731696;1.0000113188303126
91.311594;0.8817169602948327;-0.0001722808814132082;-0.00019538691400090857;-0.4594085034703667;-0.521034842901127;0.8682769348182421;0.9999922582249012;10.000113254031747;-0.4168620025794261;-0.4524050011462672;-0.4524049978799459;-6.395067954642153e-10;0.5210347791518557;0.5210415592455007;1.0000111872538278
91.321594;0.8817169961338294;-0.00017228086834631938;-0.00019538689959768752;-0.4594085034183185;-0.5210348429026014;0.868277042178451;0.999992322576176;10.000113474014649;-0.41686200257350475;-0.45240500120666327;-0.45240499789048527;-7.16882720678194e-10;0.5210347766196736;0.5210416709852734;1.0000110536996363
91.331594;0.8817170387623472;-0.00017228085487175303;-0.0001953868877946478;-0.4594085033676601;-0.5210348429036643;0.8682771469457626;0.999992386616484;10.000113581965804;-0.4168620025674246;-0.4524050012663907;-0.45240499790140776;-7.95901804354105e-10;0.5210347718160956;0.521041784790888;1.0000109179083834
91.341594;0.8817170885731905;-0.00017228084119906768;-0.00019538687861692528;-0.4594085033184717;-0.5210348429044849;0.868277249203707;0.9999924506518117;10.000113578922324;-0.4168620025611188;-0.4524050013255235;-0.45240499791275957;-8.762846413242744e-10;0.5210347649495256;0.5210419004454588;1.0000107796141509
91.351594;0.881717145975214;-0.0001722808275505452;-0.00019538687207486214;-0.459408503270827;-0.5210348429052551;0.8682773489933753;0.9999925148929599;10.000113466376378;-0.4168620025544893;-0.45240500138413003;-0.4524049979245855;-9.577126556426064e-10;0.521034756287693;0.5210420176955017;1.0000106386142187
91.361594;0.8817172114351285;-0.0001722808141347107;-0.00019538686817449874;-0.4594085032247786;-0.5210348429061736;0.868277446421794;0.9999925794306793;10.000113245155896;-0.41686200254742634;-0.4524050014422875;-0.4524049979369328;-1.0398549520279557e-09;0.5210347461868201;0.5210421363049629;1.000010494738461
91.371594;0.8817172854741508;-0.00017228080112001876;-0.00019538686692531488;-0.4594085031803519;-0.521034842907406;0.8682775417415626;0.9999926442595919;10.000112914349307;-0.4168620025398456;-0.452405001500075;-0.4524049979498631;-1.1223929134763027e-09;0.5210347350817547;0.5210422560973614;1.0000103477256743
91.381594;0.8817173685665195;-0.0001722807886185455;-0.00019538686833607186;-0.4594085031375608;-0.5210348429090558;0.8682776353183115;0.9999927093449107;10.000112471102732;-0.4168620025317077;-0.4524050015575539;-0.4524049979634585;-1.2050276355500631e-09;0.5210347234299751;0.5210423769494839;1.0000101971792656
91.391594;0.8817174610681853;-0.00017228077669247444;-0.00019538687241271098;-0.4594085030964287;-0.5210348429111821;0.8682777274862276;0.9999927746971717;10.000111911437417;-0.41686200252301236;-0.4524050016147704;-0.45240499797779365;-1.287482625590808e-09;0.5210347116422549;0.5210424987595761;1.0000100426706628
91.401594;0.881717563224593;-0.0001722807653827268;-0.00019538687915764778;-0.45940850305698383;-0.5210348429138439;0.8682778184496074;0.999992840386145;10.000111231234165;-0.4168620025137879;-0.45240500167177583;-0.45240499799289474;-1.3695066640210128e-09;0.5210347000573453;0.5210426214179191;1.00000988380169
91.411594;0.8817176751788605;-0.00017228075472037522;-0.0001953868885596199;-0.4594085030192308;-0.5210348429171164;0.8682779083124639;0.99999290648403;10.000110426512821;-0.41686200250408384;-0.4524050017286477;-0.452404998008732;-1.450876705664858e-09;0.5210346889658789;0.5210427447787643;1.0000097201604188
91.421594;0.8817177969990657;-0.00017228074470103488;-0.0001953869005864351;-0.45940850298312613;-0.5210348429210702;0.8682779970769512;0.9999929730522985;10.000109493574097;-0.41686200249394734;-0.4524050017854922;-0.45240499802526285;-1.5314091236871803e-09;0.521034678622316;0.5210428686489731;1.00000955132634
91.431594;0.88171792875642;-0.00017228073526692422;-0.0001953869151896782;-0.4594085029485801;-0.521034842925762;0.8682780845542999;0.9999930402160531;10.00010843012427;-0.41686200248339245;-0.45240500184242083;-0.452404998042471;-1.6109786109026044e-09;0.5210346692102776;0.5210429928105133;1.0000093769095837
91.441594;0.8817180705636046;-0.0001722807263374514;-0.00019538693231091944;-0.45940850291547874;-0.5210348429312399;0.8682781703447753;0.9999931081977146;10.00010723669323;-0.4168620024724075;-0.4524050018995209;-0.4524049980603408;-1.6895195528165527e-09;0.5210346608267725;0.521043117039428;1.0000091965606686
91.451594;0.8817182225010048;-0.00017228071785536258;-0.00019538695188100352;-0.4594085028836951;-0.5210348429375289;0.868278253947247;0.999993177268362;10.00010591645104;-0.4168620024609875;-0.4524050019568464;-0.45240499807879986;-1.767003007128317e-09;0.5210346535383275;0.5210432411180739;1.000009010001409
91.461594;0.8817183845248637;-0.0001722807098025562;-0.00019538697382081818;-0.4594085028530946;-0.5210348429445918;0.8682783349134207;0.9999932477139344;10.000104473561526;-0.4168620024491354;-0.45240500201442413;-0.45240499809771456;-1.8434124906183118e-09;0.5210346474331847;0.5210433648627332;1.0000088170255865
91.471594;0.8817185565019086;-0.00017228070220115123;-0.00019538699804488093;-0.45940850282356066;-0.5210348429523302;0.868278412960575;0.9999933198272957;10.00010291221843;-0.41686200243685384;-0.4524050020722543;-0.4524049981169344;-1.9187333386163502e-09;0.5210346426176928;0.5210434881128865;1.0000086174524991
91.481594;0.8817187383398175;-0.00017228069511782747;-0.0001953870244473543;-0.4594085027950099;-0.5210348429606331;0.8682784880154925;0.9999933938694623;10.000101237137281;-0.4168620024241644;-0.45240500213031193;-0.45240499813632246;-1.992950037097114e-09;0.5210346392140718;0.5210436106815808;1.0000084111419176
91.491594;0.8817189300671966;-0.00017228068865348325;-0.00019538705287662172;-0.45940850276736805;-0.5210348429694184;0.8682785602164301;0.9999934700150437;10.00009945390784;-0.41686200241114374;-0.45240500218855784;-0.45240499815575497;-2.0660388600754735e-09;0.5210346373592243;0.5210437323471252;1.0000081980702848
91.501594;0.8817191317969878;-0.00017228068291995976;-0.00019538708312956496;-0.4594085027405509;-0.5210348429786296;0.868278629903965;0.9999935483381936;10.00009756811242;-0.41686200239793525;-0.45240500224695757;-0.4524049981751067;-2.1379622517684264e-09;0.5210346371779734;0.5210438528731439;1.0000079783337172
91.511594;0.8817193436231575;-0.000172280678016238;-0.0001953871149654856;-0.4594085027144745;-0.5210348429882065;0.8682786975905988;0.999993628845894;10.00009558424761;-0.4168620023847232;-0.4524050023054913;-0.4524049981942385;-2.2086759681609847e-09;0.5210346387758495;0.5210439720017306;1.000007752011852
91.521594;0.8817195655599024;-0.00017228067400430056;-0.00019538714811862687;-0.45940850268906464;-0.5210348429980645;0.8682787638937152;0.9999937115148119;10.000093505500777;-0.41686200237170845;-0.4524050023641337;-0.45240499821300934;-2.2781409529518627e-09;0.5210346422316519;0.521044089444281;1.0000075190374103
91.531594;0.8817197975641935;-0.000172280670902894;-0.00019538718230489177;-0.4594085026642574;-0.5210348430080816;0.8682788294714585;0.999993796328898;10.000091334140073;-0.41686200235910476;-0.45240500242281906;-0.45240499823129465;-2.346328376685876e-09;0.5210346475447484;0.5210442049021538;1.0000072792335877
91.541594;0.8817200395629031;-0.00017228066870305855;-0.00019538721722977585;-0.4594085026400181;-0.5210348430180888;0.8682788949759802;0.9999938833700127;10.000089072033358;-0.41686200234713194;-0.452405002481436;-0.4524049982489972;-2.4132057143452673e-09;0.5210346546020412;0.5210443180854913;1.0000070324482224
91.551594;0.881720291438154;-0.00017228066739212165;-0.00019538725259062598;-0.4594085026163565;-0.5210348430279014;0.8682789609863172;0.999993972887149;10.000086721078299;-0.4168620023359934;-0.4524050025398694;-0.4524049982660704;-2.478712434037198e-09;0.5210346632227485;0.5210444287056574;1.0000067786348072
91.561594;0.8817205530253696;-0.00017228066699313525;-0.00019538728807253584;-0.45940850259329546;-0.5210348430373749;0.8682790279642145;0.9999940652164743;10.000084283732313;-0.4168620023258497;-0.45240500259804833;-0.45240499828253633;-2.5427581590099455e-09;0.5210346732361917;0.521044536477765;1.0000065178557322
91.571594;0.8817208241497821;-0.00017228066758728572;-0.00019538732336195493;-0.45940850257082266;-0.5210348430464139;0.8682790962907404;0.9999941606595989;10.000081763749943;-0.4168620023168213;-0.4524050026559387;-0.4524049982984757;-2.6052434103013333e-09;0.5210346845040258;0.5210446411578074;1.0000062502748686
91.581594;0.8817211046545629;-0.00017228066928360526;-0.00019538735818072845;-0.4594085025488956;-0.521034843054933;0.8682791663103845;0.9999942594192468;10.000079166242159;-0.41686200230901466;-0.45240500271350953;-0.45240499831401476;-2.6660700932691827e-09;0.5210346968655147;0.5210447425898272;1.0000059761970757
91.591594;0.881721394373023;-0.0001722806721881406;-0.00019538739232031002;-0.45940850252748544;-0.5210348430628268;0.8682792383077363;0.999994361486051;10.000076496746546;-0.416862002302527;-0.4524050027707372;-0.4524049983293117;-2.7251260140613603e-09;0.5210347100855424;0.521044840735943;1.0000056961000288
91.601594;0.8817216930705831;-0.00017228067641083622;-0.00019538742566438036;-0.4594085025065984;-0.521034843069966;0.8682793124427926;0.9999944665302717;10.00007376083091;-0.41686200229742915;-0.4524050028276283;-0.4524049983445186;-2.7822644784835417e-09;0.521034723868441;0.5210449356669584;1.0000054105774487
91.611594;0.8817220004376266;-0.0001722806820780788;-0.0001953874581861606;-0.4594085024862624;-0.5210348430762068;0.8682793887154578;0.9999945739966893;10.000070964850332;-0.41686200229376735;-0.4524050028842076;-0.4524049983597491;-2.837305697220635e-09;0.5210347379310857;0.5210450275074133;1.00000512025654
91.621594;0.8817223161077936;-0.00017228068932896413;-0.00019538748991408558;-0.45940850246651405;-0.521034843081405;0.8682794670230728;0.9999946833334666;10.000068116509496;-0.41686200229158055;-0.4524050029404816;-0.45240499837508436;-2.890054120444048e-09;0.5210347521030652;0.5210451163904454;1.0000048257824856
91.631594;0.8817226396358397;-0.00017228069828945626;-0.0001953875208864049;-0.4594085024474083;-0.521034843085429;0.8682795472577602;0.9999947940940677;10.000065224709331;-0.4168620022908968;-0.4524050029964222;-0.4524049983905931;-2.940327170074571e-09;0.5210347663831617;0.521045202467633;1.0000045278368666
91.641594;0.8817229704833346;-0.00017228070903353417;-0.00019538755112674726;-0.4594085024290316;-0.5210348430881618;0.8682796293231605;0.9999949058640787;10.000062298929615;-0.4168620022917286;-0.45240500305199494;-0.45240499840634635;-2.987981746698526e-09;0.5210347808921795;0.5210452859164446;1.0000042270746878
91.651594;0.8817233080212908;-0.00017228072156996106;-0.00019538758064450773;-0.45940850241148834;-0.521034843089501;0.8682797130816581;0.9999950181962522;10.00005934814344;-0.41686200229409615;-0.4524050031071952;-0.4524049984224188;-3.032897888313797e-09;0.5210347957699353;0.5210453668957684;1.0000039239860057
91.661594;0.8817236515003992;-0.00017228073586903863;-0.00019538760942786838;-0.4594085023948615;-0.5210348430893693;0.8682797983352744;0.9999951306501538;10.000056379974419;-0.4168620022980405;-0.45240500316205734;-0.4524049984388792;-3.0749452029126842e-09;0.5210348111137031;0.521045445485517;1.0000036188745434
91.671594;0.8817240000499146;-0.0001722807518930462;-0.00019538763742240142;-0.45940850237918174;-0.5210348430877285;0.8682798848719143;0.9999952428630678;10.0000534004779;-0.41686200230359627;-0.4524050032166417;-0.4524049984557824;-3.113995292877037e-09;0.5210348269875783;0.5210455216461318;1.0000033119739362
91.681594;0.8817243527613065;-0.0001722807696004191;-0.0001953876645233955;-0.4594085023644488;-0.521034843084579;0.8682799725183521;0.9999953546035466;10.000050414233831;-0.4168620023107649;-0.45240500327101874;-0.4524049984731662;-3.1499573535399965e-09;0.5210348434499047;0.5210455952201807;1.000003003519711
91.691594;0.8817247087564698;-0.0001722807889447955;-0.0001953876905850024;-0.45940850235069747;-0.5210348430799402;0.8682800611483421;0.9999954658097251;10.000047424783185;-0.4168620023195169;-0.4524050033252476;-0.4524049984910493;-3.182772098048174e-09;0.5210348605371056;0.5210456659932864;1.0000026937462043
91.701594;0.8817250671983053;-0.00017228080989146555;-0.0001953877154374626;-0.45940850233804287;-0.5210348430738246;0.8682801506323683;0.999995576563429;10.000044435162383;-0.41686200232981774;-0.4524050033793588;-0.4524049985094354;-3.2123830671041514e-09;0.5210348782291697;0.5210457337790559;1.0000023828672426
91.711594;0.8817254273539059;-0.0001722808324267538;-0.00019538773891077986;-0.45940850232666003;-0.5210348430662234;0.8682802407597544;0.9999956869992254;10.00004144816177;-0.41686200234166776;-0.4524050034333534;-0.45240499852831995;-3.2387580972808537e-09;0.5210348964588762;0.5210457984644582;1.000002071066149
91.721594;0.8817257886787767;-0.00017228085653968336;-0.00019538776084346678;-0.45940850231673275;-0.5210348430571052;0.868280331237475;0.9999957972568879;10.000038466474507;-0.4168620023551355;-0.4524050034872009;-0.4524049985477005;-3.261934984941374e-09;0.5210349151432051;0.521045860000088;1.0000017585209866
91.731594;0.8817261507672388;-0.00017228088220603899;-0.0001953877810739798;-0.4594085023084148;-0.5210348430464322;0.8682804217926305;0.9999959074857524;10.000035492830209;-0.4168620023703624;-0.4524050035408328;-0.4524049985675758;-3.2820168401010813e-09;0.5210349342140125;0.5210459183663989;1.0000014454611221
91.741594;0.8817265132192074;-0.00017228090940879897;-0.00019538779944347853;-0.45940850230179975;-0.5210348430341629;0.8682805122605286;0.999996017787165;10.000032529692366;-0.4168620023875466;-0.45240500359415214;-0.4524049985879379;-3.2991432420400485e-09;0.5210349536552893;0.5210459735389309;1.0000011322253304
91.751594;0.8817268755797273;-0.00017228093816358707;-0.00019538781580358567;-0.4594085022969019;-0.5210348430202244;0.8682806025708824;0.9999961281170929;10.00002957859215;-0.41686200240692006;-0.45240500364706654;-0.4524049986087776;-3.3134760189587898e-09;0.5210349735021845;0.5210460254864168;1.0000008192701162
91.761594;0.8817272373571545;-0.00017228096850218806;-0.00019538783001344756;-0.4594085022936689;-0.5210348430044959;0.8682806926693878;0.9999962382649442;10.000026640186492;-0.4168620024287266;-0.4524050036995078;-0.45240499863010086;-3.3251824497063536e-09;0.5210349938013555;0.5210460742206863;1.0000005071405516
91.771594;0.8817275980766137;-0.00017228100043839095;-0.00019538784194113377;-0.45940850229202035;-0.5210348429868464;0.8682807824799895;0.9999963479280751;10.000023715541051;-0.41686200245320804;-0.4524050037514079;-0.4524049986519251;-3.334420568164609e-09;0.5210350145786894;0.5210461198402648;1.000000196475774
91.781594;0.8817279573390236;-0.00017228103395846984;-0.00019538785147142008;-0.4594085022918817;-0.5210348429671781;0.8682808719392326;0.9999964568253739;10.000020807702201;-0.41686200248058997;-0.4524050038026613;-0.4524049986742519;-3.341335605261931e-09;0.5210350358027819;0.521046162527726;0.9999998880074656
91.791594;0.8817283148155894;-0.00017228106903361225;-0.00019538785851051563;-0.4594085022931935;-0.5210348429454355;0.8682809610331726;0.9999965647676997;10.000017922088166;-0.41686200251106026;-0.45240500385313814;-0.4524049986970475;-3.3460444415206467e-09;0.5210350573636785;0.5210462025103719;0.9999995825103523
91.801594;0.8817286701688769;-0.0001722811056356317;-0.0001953878629833018;-0.45940850229589797;-0.5210348429216111;0.8682810497954372;0.9999966716637573;10.000015065328865;-0.4168620025447562;-0.4524050039027293;-0.4524049987202536;-3.3486124120513213e-09;0.5210350791229594;0.5210462400004748;0.9999992807715834
91.811594;0.8817290229892542;-0.00017228114374378742;-0.00019538786482205527;-0.4594085022999244;-0.5210348428957574;0.8682811382976964;0.9999967775037207;10.000012244127754;-0.41686200258176903;-0.452405003951352;-0.4524049987438149;-3.349070042448498e-09;0.5210351009867461;0.5210462751672097;0.9999989835897244
91.821594;0.8817293728242694;-0.00017228118333733025;-0.00019538786395990635;-0.45940850230518143;-0.5210348428679865;0.8682812266667322;0.9999968823391098;10.000009464953383;-0.4168620026221487;-0.45240500399892236;-0.45240499876768675;-3.3474699252176323e-09;0.5210351229039828;0.5210463081327122;0.9999986917936396
91.831594;0.8817297192568382;-0.00017228122437910648;-0.00019538786034138905;-0.45940850231154906;-0.5210348428384441;0.8682813150768014;0.999996986292219;10.000006733585138;-0.4168620026658949;-0.45240500404534584;-0.45240499879180235;-3.343918838772852e-09;0.5210351448094306;0.5210463389261475;0.9999984062727745
91.841594;0.8817300619296885;-0.00017228126680266887;-0.00019538785394295687;-0.459408502318881;-0.5210348428072797;0.8682814036538126;0.9999970895940213;10.00000405472828;-0.41686200271294865;-0.4524050040905158;-0.45240499881604557;-3.338562696811319e-09;0.5210351666041118;0.5210463674405876;0.9999981279405872
91.851594;0.8817304005360493;-0.000172281310513161;-0.00019538784478649227;-0.4594085023270227;-0.5210348427746345;0.8682814923745701;0.9999971925440826;10.00000143235682;-0.4168620027632056;-0.45240500413430024;-0.45240499884026736;-3.331569596417044e-09;0.5210351881814056;0.5210463934636349;0.9999978576476639
91.861594;0.8817307348135696;-0.0001722813553956161;-0.00019538783294065999;-0.45940850233582914;-0.5210348427406623;0.8682815810806938;0.9999972953632446;9.999998870332924;-0.41686200281654695;-0.45240500417653506;-0.4524049988643253;-3.323121350671874e-09;0.521035209449535;0.5210464167409969;0.9999975961302601
91.871594;0.8817310644703712;-0.00017228140132060428;-0.00019538781851130354;-0.4594085023451812;-0.5210348427055673;0.8682816695896394;0.9999973980920617;9.999996373072053;-0.41686200287286634;-0.4524050042170494;-0.45240499888811225;-3.3133791123812122e-09;0.5210352303288058;0.5210464370049108;0.9999973439726013
91.881594;0.8817313890568138;-0.0001722814481589757;-0.00019538780162787974;-0.4594085023550087;-0.5210348426696165;0.8682817577981004;0.9999975006603796;9.999993945781307;-0.4168620029320676;-0.45240500425569274;-0.4524049989115515;-3.302443878960451e-09;0.5210352507207275;0.5210464539612624;0.9999971015906772
91.891594;0.8817317079195256;-0.0001722814957953012;-0.00019538778244015178;-0.4594085023652971;-0.5210348426331056;0.8682818456770679;0.9999976030366883;9.999991593877592;-0.41686200299403803;-0.4524050042923212;-0.45240499893456093;-3.2903511060209483e-09;0.5210352704823004;0.5210464672722103;0.9999968693022601
91.901594;0.881732020285906;-0.00017228154410956902;-0.00019538776111625573;-0.4594085023760746;-0.5210348425963185;0.8682819331649525;0.9999977052850308;9.999989322610595;-0.4168620030586504;-0.45240500432677705;-0.4524049989570304;-3.277087377272494e-09;0.5210352894537624;0.5210464765514101;0.9999966473904571
91.911594;0.8817323253928785;-0.00017228159295248677;-0.00019538773783481385;-0.45940850238738873;-0.5210348425595012;0.8682820201035474;0.9999978075296204;9.999987137607892;-0.4168620031257874;-0.452405004358904;-0.4524049989788435;-3.2626154885501857e-09;0.5210353075197256;0.5210464813768888;0.9999964360570944
91.921594;0.8817326225841833;-0.00017228164215896084;-0.0001953877127886139;-0.4594085023992748;-0.5210348425228463;0.8682821063124468;0.9999979099289659;9.999985045401806;-0.41686200319533934;-0.4524050043885667;-0.45240499899991643;-3.2468870767256816e-09;0.5210353246389364;0.5210464813315292;0.9999962353950751
91.931594;0.8817329113698408;-0.00017228169158586384;-0.0001953876861967501;-0.45940850241173264;-0.5210348424864891;0.8682821917091931;0.999998012667766;9.999983052818006;-0.41686200326717865;-0.45240500441564363;-0.45240499902020453;-3.229830396984742e-09;0.5210353408186421;0.5210464760393733;0.9999960454512546
91.941594;0.8817331914362142;-0.0001722817411264255;-0.00019538765830991138;-0.45940850242471964;-0.5210348424505218;0.868282276320095;0.9999981159296871;9.999981165790679;-0.4168620033411436;-0.4524050044400259;-0.45240499903967213;-3.2113531515628335e-09;0.5210353560638114;0.5210464651612522;0.9999958662635497
91.951594;0.8817334625725565;-0.00017228179068971865;-0.00019538762941123506;-0.4594085024381524;-0.52103484241501;0.8682823602017941;0.9999982198839837;9.999979388864029;-0.41686200341704793;-0.4524050044616328;-0.4524049990582566;-3.191367536393993e-09;0.5210353703598437;0.5210464483605461;0.9999956978617734
91.961594;0.8817337245792631;-0.00017228184017429365;-0.00019538759981353333;-0.4594085024519152;-0.521034842380009;0.8682824434103956;0.9999983247326161;9.999977725238859;-0.4168620034947038;-0.4524050044803964;-0.4524049990758591;-3.1698164484132267e-09;0.521035383707429;0.5210464252835717;0.9999955402609529
91.971594;0.8817339772851392;-0.00017228188945257004;-0.0001953875698446527;-0.45940850246587556;-0.5210348423455753;0.8682825260098513;0.9999984307391615;9.999976177089339;-0.4168620035739299;-0.45240500449621357;-0.452404999092372;-3.146709959794721e-09;0.5210353961435007;0.5210463956000636;0.9999953934357917
91.981594;0.8817342206245533;-0.0001722819383683117;-0.00019538753981556206;-0.45940850247990694;-0.5210348423117732;0.8682826080594661;0.9999985381861421;9.99997474647889;-0.4168620036545348;-0.45240500450892734;-0.45240499910770754;-3.1221377760608065e-09;0.5210354077008668;0.5210463590669496;0.9999952573230263
91.991594;0.8817344546386829;-0.00017228198674719972;-0.00019538750999364298;-0.4594085024939034;-0.5210348422786718;0.8682826896089868;0.9999986473530004;9.999973436304533;-0.41686200373629406;-0.4524050045183541;-0.45240499912180576;-3.096226772730491e-09;0.5210354183574092;0.5210463155443388;0.9999951318390551
92.001594;0.8817346793740436;-0.00017228203440283835;-0.00019538748060982816;-0.45940850250776905;-0.521034842246337;0.8682827707073254;0.9999987585059674;9.999972250071469;-0.4168620038189468;-0.4524050045243218;-0.45240499913464255;-3.069094988480208e-09;0.5210354280331269;0.5210462649690227;0.9999950168767329
92.011594;0.8817348947336836;-0.0001722820811374875;-0.0001953874518758882;-0.45940850252139587;-0.5210348422148369;0.8682828513877603;0.9999988718267042;9.999971190580522;-0.41686200390222183;-0.45240500452668986;-0.45240499914624205;-3.040837378575983e-09;0.5210354366280034;0.521046207328555;0.9999949123248433
92.021594;0.8817351004247621;-0.0001722821267630165;-0.00019538742398365078;-0.45940850253465193;-0.521034842184256;0.8682829316124576;0.9999989873616119;9.99997025895439;-0.4168620039858673;-0.4524050045253484;-0.45240499915666704;-3.0115312121966324e-09;0.5210354440633881;0.5210461426827795;0.9999948181092742
92.031594;0.8817352960694113;-0.00017228217113195938;-0.00019538739710622444;-0.45940850254737675;-0.5210348421547024;0.8682830112216854;0.9999991050645243;9.999969454546363;-0.4168620040696524;-0.4524050045202137;-0.45240499916599997;-2.981249178327494e-09;0.5210354503018122;0.521046071233699;0.9999947341893161
92.041594;0.8817354813273333;-0.00017228221414297066;-0.00019538737141129396;-0.45940850255938387;-0.5210348421263012;0.8682830899520786;0.9999992248553625;9.999968775531965;-0.4168620041533379;-0.4524050045112244;-0.4524049991743314;-2.950069887225793e-09;0.5210354553498743;0.5210459933641325;0.9999946605101114
92.051594;0.881735655926034;-0.00017228225571712125;-0.0001953873470642968;-0.45940850257047267;-0.5210348420991922;0.8682831675224189;0.9999993466186482;9.999968219882156;-0.41686200423665026;-0.452405004498328;-0.4524049991817538;-2.9180724843121532e-09;0.5210354592428886;0.5210459095920081;0.9999945969552729
92.061594;0.8817358196834142;-0.00017228229577664954;-0.00019538732421493712;-0.45940850258043925;-0.5210348420735286;0.8682832437393622;0.9999994701312875;9.999967785658047;-0.4168620043192829;-0.4524050044814598;-0.4524049991883603;-2.8853135950183124e-09;0.521035462003872;0.5210458204819823;0.9999945433086204
92.071594;0.8817359725508079;-0.00017228233425797482;-0.00019538730298625443;-0.45940850258908145;-0.5210348420494679;0.8682833185680496;0.999999594963769;9.99996747025222;-0.4168620044009096;-0.45240500446054066;-0.45240499919423954;-2.851815792400923e-09;0.5210354636093658;0.5210457265818788;0.999994499244426
92.081594;0.8817361145825555;-0.0001722823711432508;-0.00019538728346894107;-0.4594085025961875;-0.5210348420271586;0.8682833921289405;0.9999997204723152;9.999967269697189;-0.41686200448120253;-0.45240500443550824;-0.45240499919946453;-2.817595040551138e-09;0.5210354639866034;0.5210456283959057;0.9999944643396549
92.091594;0.8817362458377198;-0.00017228240647117297;-0.00019538726570553737;-0.4594085026015178;-0.5210348420067372;0.8682834646284482;0.9999998459108015;9.999967178954863;-0.4168620045598559;-0.4524050044063439;-0.45240499920408367;-2.782709169747264e-09;0.5210354630377196;0.5210455263953174;0.9999944380961258
92.101594;0.8817363663102232;-0.00017228244032666288;-0.00019538724968469384;-0.4594085026048268;-0.5210348419883322;0.86828353628463;0.9999999705481467;9.999967192601808;-0.41686200463660644;-0.45240500437305536;-0.45240499920811605;-2.747283716387724e-09;0.5210354606754497;0.5210454210538141;0.9999944199935265
92.111594;0.8817364759241545;-0.0001722824728260476;-0.00019538723536697595;-0.4594085026059133;-0.5210348419720597;0.8682836073054567;1.0000000937367421;9.999967304799057;-0.4168620047112452;-0.4524050043356518;-0.45240499921156135;-2.7115055135550824e-09;0.521035456835812;0.5210453128327558;0.9999944095238881
92.121594;0.8817365745717918;-0.0001722825040997987;-0.00019538722271298075;-0.4594085026046389;-0.5210348419580154;0.8682836778887507;1.000000214966352;9.999967508690016;-0.416862004783624;-0.45240500429415215;-0.45240499921441196;-2.6755997378324508e-09;0.5210354514747451;0.5210452021288956;0.9999944062105275
92.131594;0.8817366621406527;-0.0001722825342809052;-0.00019538721169788;-0.4594085026009093;-0.521034841946273;0.8682837482245199;1.0000003338801795;9.999967796531598;-0.4168620048536549;-0.4524050042486092;-0.45240499921665545;-2.6397851577561874e-09;0.5210354445808731;0.5210450892785959;0.9999944097027772
92.141594;0.8817367384976977;-0.00017228256350698795;-0.00019538720232167392;-0.45940850259466215;-0.521034841936886;0.8682838185455891;1.0000004501857571;9.999968160703634;-0.4168620049212928;-0.4524050041991215;-0.45240499921827676;-2.6042229056288735e-09;0.5210354361879842;0.5210449746012497;0.9999944198544591
92.151594;0.8817368034709072;-0.00017228259191272896;-0.00019538719460198992;-0.45940850258588756;-0.5210348419298754;0.8682838891607755;1.0000005634901765;9.999968594049976;-0.4168620049864991;-0.4524050041458236;-0.45240499921926;-2.568999333791779e-09;0.5210354263714801;0.5210448584141296;0.999994436668315
92.161594;0.8817368568651981;-0.00017228261960155797;-0.00019538718854505575;-0.4594085025746609;-0.5210348419252231;0.8682839604018597;1.0000006732121003;9.999969089263645;-0.4168620050492135;-0.4524050040888606;-0.45240499921958605;-2.534138481100066e-09;0.5210354152424251;0.5210447410233339;0.9999944602396903
92.171594;0.8817368985226776;-0.0001722826466298882;-0.00019538718411601477;-0.45940850256113874;-0.521034841922877;0.8682840325782334;1.0000007786650118;9.99996963821616;-0.416862005109357;-0.45240500402837014;-0.45240499921922545;-2.4996112422037675e-09;0.5210354029334616;0.5210446227184444;0.9999944907688875
92.181594;0.8817369284208071;-0.00017228267301992503;-0.00019538718122970734;-0.4594085025455025;-0.5210348419227574;0.8682841059687699;1.000000879197303;9.999970231425229;-0.4168620051668385;-0.45240500396446987;-0.4524049992181317;-2.465347457894881e-09;0.5210353895546624;0.5210445037720616;0.9999945285201214
92.191594;0.8817369467106242;-0.000172282698782933;-0.00019538717977022287;-0.4594085025279046;-0.5210348419247638;0.8682841807767624;1.0000009742798446;9.999970858483886;-0.41686200522155;-0.45240500389724464;-0.4524049992162459;-2.4312727195548744e-09;0.5210353751394589;0.521044384440357;0.9999945737216682
92.201594;0.881736953648524;-0.0001722827239230169;-0.00019538717962002558;-0.459408502508469;-0.521034841928773;0.868284257066161;1.000001063568555;9.999971509875927;-0.41686200527338413;-0.45240500382674664;-0.4524049992135052;-2.3973529751263096e-09;0.5210353596438229;0.5210442649611042;0.999994626489169
92.211594;0.8817369495197862;-0.00017228274841844191;-0.00019538718067489485;-0.4594085024873173;-0.5210348419346189;0.8682843347451094;1.0000011469095311;9.999972178477744;-0.41686200532227036;-0.4524050037530118;-0.4524049992098373;-2.3636032067483638e-09;0.5210353429866932;0.5210441455491813;0.9999946867931474
92.221594;0.8817369346165107;-0.00017228277222566007;-0.00019538718284904782;-0.4594085024645693;-0.5210348419420837;0.8682844136007462;1.0000012242423164;9.999972859604448;-0.41686200536817514;-0.45240500367607406;-0.4524049992051304;-2.3300388719114495e-09;0.5210353250463978;0.5210440263847794;0.9999947544714852
92.231594;0.8817369092458927;-0.00017228279530874164;-0.0001953871860769062;-0.45940850244032444;-0.5210348419509244;0.8682844933426961;1.000001295495472;9.99997355017345;-0.41686200541107005;-0.45240500359596697;-0.4524049991992109;-2.2966207562436934e-09;0.5210353056318872;0.5210439075876823;0.9999948292308443
92.241594;0.8817368737389427;-0.00017228281763951743;-0.00019538719030822232;-0.4594085024146575;-0.5210348419609165;0.8682845736322833;1.000001360578497;9.999974247807593;-0.41686200545092816;-0.45240500351271995;-0.45240499919186977;-2.263250541519476e-09;0.5210352845011469;0.5210437891901286;0.9999949106205115
92.251594;0.8817368285079388;-0.00017228283917272136;-0.0001953871955045791;-0.4594085023876358;-0.521034841971896;0.8682846541032417;1.0000014194515134;9.99997495035667;-0.41686200548774943;-0.45240500342637163;-0.4524049991828995;-2.229792451919243e-09;0.5210352613959031;0.5210436711241386;0.9999949981021043
92.261594;0.881736774147996;-0.0001722828598467542;-0.000195387201634908;-0.45940850235932684;-0.5210348419837701;0.868284734353912;1.0000014721989354;9.999975655846606;-0.41686200552156766;-0.4524050033369972;-0.45240499917210747;-2.1960880576523175e-09;0.5210352360542242;0.5210435532440221;0.9999950912113624
92.271594;0.8817367114480498;-0.000172282879596607;-0.00019538720866327046;-0.45940850232979724;-0.5210348419964972;0.8682848139154018;1.0000015190166964;9.9999763628956;-0.41686200555242625;-0.452405003244721;-0.45240499915932453;-2.161977335977621e-09;0.5210352082285914;0.5210434353659498;0.9999951896367704
92.281594;0.8817366413015562;-0.0001722828983411636;-0.0001953872165475962;-0.45940850229911556;-0.5210348420100597;0.8682848922732989;1.0000015600837926;9.999977071353312;-0.4168620055803475;-0.45240500314970283;-0.45240499914439725;-2.1273352676803763e-09;0.5210351777174768;0.5210433172783657;0.999995293157301
92.291594;0.8817365646255061;-0.00017228291595729493;-0.00019538722524518732;-0.45940850226734914;-0.5210348420244441;0.8682849689559649;1.0000015954799548;9.999977781944942;-0.41686200560532516;-0.45240500305211584;-0.4524049991271673;-2.092104921393255e-09;0.5210351443824778;0.5210431987506996;0.9999954015370082
92.301594;0.8817364823233835;-0.000172282932265219;-0.0001953872347012628;-0.45940850223455554;-0.5210348420396194;0.8682850435762793;1.000001625238002;9.999978494922074;-0.4168620056273535;-0.4524050029521321;-0.4524049991074745;-2.0562990845923087e-09;0.5210351081343955;0.521043079554233;0.999995514477513
92.311594;0.8817363952559208;-0.00017228294703682212;-0.0001953872448345143;-0.45940850220078194;-0.5210348420555235;0.8682851157624567;1.0000016493967585;9.99997920977241;-0.41686200564646597;-0.4524050028499348;-0.4524049990851796;-2.0199704302746426e-09;0.5210350688993631;0.5210429594473198;0.9999956316526629
92.321594;0.8817363041906155;-0.00017228296002001807;-0.00019538725554272835;-0.45940850216606305;-0.521034842072079;0.8682851850634546;1.0000016680005785;9.999979926181934;-0.4168620056627373;-0.4524050027457438;-0.45240499906018544;-1.9831842937132713e-09;0.52103502658717;0.5210428381446656;0.9999957527547702
92.331594;0.8817362097697927;-0.0001722829709509107;-0.0001953872667226857;-0.4594085021304159;-0.5210348420892381;0.8682852509269929;1.0000016811153396;9.999980644055402;-0.4168620056762598;-0.4524050026398154;-0.45240499903245746;-1.9460169090730237e-09;0.5210349810784385;0.5210427153200162;0.9999958774910951
92.341594;0.881736112540735;-0.00017228297954411756;-0.00019538727827869934;-0.4594085020938309;-0.5210348421070238;0.8682853127279183;1.0000016888678096;9.999981362399431;-0.41686200568713466;-0.45240500253242355;-0.45240499900203757;-1.9085682026273097e-09;0.5210349322482242;0.5210425906429863;0.9999960056140155
92.351594;0.8817360130115929;-0.00017228298549598284;-0.000195387290113001;-0.45940850205626593;-0.5210348421255216;0.8682853697942582;1.000001691450749;9.999982078870007;-0.41686200569547477;-0.45240500242385356;-0.45240499896903397;-1.870975688038084e-09;0.5210348800206093;0.5210424638225292;0.9999961369967978
92.361594;0.8817359116762745;-0.00017228298852550034;-0.00019538730212597326;-0.459408502017657;-0.5210348421448502;0.8682854214323541;1.0000016890856034;9.99998279024341;-0.4168620057014034;-0.4524050023144163;-0.45240499893359654;-1.8334292238110186e-09;0.5210348244107565;0.5210423346227862;0.9999962716138779
92.371594;0.881735809015647;-0.00017228298841111134;-0.00019538731423658634;-0.4594085019779325;-0.5210348421651453;0.8682854669398109;1.0000016819761004;9.999983492783254;-0.4168620057050625;-0.45240500220445284;-0.4524049988959004;-1.796173907146903e-09;0.5210347655391285;0.5210422028632173;0.999996409456614
92.381594;0.8817357055114036;-0.0001722829849856297;-0.00019538732640585438;-0.45940850193701976;-0.5210348421865633;0.8682855056178788;1.0000016702647014;9.999984182271271;-0.41686200570662413;-0.4524050020943048;-0.4524049988561503;-1.7594811900283391e-09;0.5210347036307674;0.5210420684349701;0.9999965505034277
92.391594;0.8817356016664782;-0.00017228297811125638;-0.00019538733864818858;-0.4594085018948527;-0.5210348422092757;0.868285536817958;1.000001654024491;9.999984853815672;-0.4168620057062735;-0.45240500198429495;-0.4524049988145923;-1.7236100780945458e-09;0.5210346389821967;0.5210419313300388;0.9999966947250891
92.401594;0.8817354979979161;-0.0001722829676599411;-0.00019538735101103417;-0.4594085018513993;-0.5210348422334429;0.8682855599680633;1.0000016332973196;9.999985501741792;-0.4168620057041806;-0.45240500187474564;-0.4524049987715022;-1.6887935852237094e-09;0.5210345718942274;0.5210417916632015;0.9999968421054091
92.411594;0.8817353950056003;-0.00017228295351484895;-0.00019538736353798673;-0.4594085018066873;-0.5210348422591882;0.8682855745158288;1.000001608139862;9.999986120092991;-0.4168620057004852;-0.4524050017659858;-0.45240499872715434;-1.6552333532765084e-09;0.5210345026153969;0.5210416496708301;0.9999969926708576
92.421594;0.881735293146757;-0.00017228293559293809;-0.00019538737625474537;-0.45940850176078457;-0.5210348422866026;0.8682855798417074;1.000001578651572;9.999986703289089;-0.4168620056952884;-0.45240500165832137;-0.45240499868179945;-1.6230756428828617e-09;0.5210344313130073;0.5210415056877509;0.9999971464848013
92.431594;0.8817351928089501;-0.00017228291385754747;-0.00019538738917107546;-0.45940850171375364;-0.5210348423157511;0.8682855752535762;1.0000015449599977;9.999987246556842;-0.4168620056886521;-0.4524050015520077;-0.45240499863565725;-1.5923911489803695e-09;0.5210343580671203;0.5210413601017281;0.9999973036272206
92.441594;0.8817350942730361;-0.00017228288831401916;-0.0001953874022931087;-0.4594085016656396;-0.521034842346658;0.8682855600759711;1.0000015071776889;9.999987746228252;-0.41686200568061305;-0.4524050014472393;-0.4524049985889155;-1.563194302437304e-09;0.5210342829150173;0.5210412133083827;0.9999974642017363
92.451594;0.8817349976910431;-0.00017228285900017573;-0.00019538741564662312;-0.4594085016164953;-0.5210348423793147;0.8682855337213736;1.0000014653568046;9.999988199617837;-0.4168620056711949;-0.45240500134414074;-0.452404998541745;-1.535485815114782e-09;0.5210342059039074;0.521041065708398;0.9999976283555941
92.461594;0.8817349031129688;-0.00017228282596948582;-0.00019538742927731716;-0.45940850156640406;-0.5210348424137243;0.8682854956972309;1.000001419445703;9.99998860491492;-0.4168620056604137;-0.45240500124276906;-0.45240499849432336;-1.5092677323343797e-09;0.5210341270801498;0.5210409177253863;0.999997796274511
92.471594;0.8817348105479369;-0.00017228278927566886;-0.0001953874432306887;-0.45940850151548057;-0.5210348424499276;0.8682854455957508;1.0000013693149548;9.999988961590295;-0.41686200564827386;-0.45240500114314336;-0.4524049984468492;-1.4845263798807558e-09;0.5210340464708723;0.5210407698211819;0.9999979681357472
92.481594;0.8817347199793668;-0.0001722827489699178;-0.00019538745754768045;-0.4594085014638587;-0.5210348424879915;0.8682853830567886;1.0000013148566675;9.999989270749273;-0.41686200563476206;-0.4524050010452794;-0.4524049983995435;-1.4612217693059029e-09;0.5210339641063274;0.5210406225064808;0.9999981440687108
