time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.491594;0.8817346313489638;-0.0001722827051174376;-0.00019538747226904832;-0.4594085014116683;-0.5210348425280015;0.8682853077334989;1.0000012560411045;9.999989535027808;-0.4168620056198557;-0.45240500094919567;-0.4524049983526357;-1.4392974285475144e-09;0.5210338800456545;0.5210404763081821;0.9999983241548649
92.501594;0.8817345446251892;-0.00017228265783121845;-0.00019538748742496795;-0.45940850135901473;-0.5210348425700597;0.86828521934771;1.000001192913376;9.999989758003197;-0.4168620056035332;-0.4524050008548883;-0.4524049983063395;-1.4186998837240047e-09;0.5210337943744567;0.521040331712284;0.9999985084288884
92.511594;0.8817344599371075;-0.00017228260729486213;-0.00019538750301996657;-0.4594085013059801;-0.5210348426142681;0.8682851177816989;1.0000011255834798;9.99998994351674;-0.41686200558577746;-0.45240500076231266;-0.4524049982608306;-1.3993899991014274e-09;0.5210337071794804;0.5210401891380769;0.9999986968716148
92.521594;0.8817343776210618;-0.00017228255374627827;-0.00019538751903473256;-0.4594085012526393;-0.5210348426607188;0.8682850030868187;1.0000010542001747;9.999990095519685;-0.416862005566578;-0.45240500067140915;-0.45240499821622954;-1.3813287876823303e-09;0.5210336185603036;0.5210400489401033;0.9999988894274349
92.531594;0.8817342981250803;-0.00017228249743585106;-0.00019538753544176964;-0.4594085011990723;-0.5210348427094929;0.8682848754344813;1.0000009789149065;9.999990217800326;-0.4168620055459291;-0.4524050005821364;-0.4524049981726037;-1.3644628263894117e-09;0.5210335286771335;0.5210399114322362;0.999999086023237
92.541594;0.8817342218716596;-0.00017228243861048176;-0.0001953875522191095;-0.45940850114534976;-0.5210348427606565;0.8682847351159092;1.000000899877908;9.999990313239909;-0.41686200552382485;-0.45240500049445576;-0.45240499812998936;-1.3487390272865534e-09;0.5210334377534368;0.5210397769307686;0.9999992865221201
92.551594;0.8817341491568454;-0.00017228237753027644;-0.00019538756935154477;-0.459408501091509;-0.5210348428142553;0.8682845825850586;1.0000008172573984;9.999990383666514;-0.41686200550025215;-0.4524050004083025;-0.45240499808841717;-1.3341163262615803e-09;0.5210333460483979;0.5210396457785957;0.9999994906365155
92.561594;0.8817340800790863;-0.00017228231446821056;-0.0001953875868205905;-0.4594085010375525;-0.5210348428703188;0.8682844184791514;1.0000007312473569;9.999990430110714;-0.416862005475196;-0.45240500032360026;-0.4524049980479241;-1.320546963122137e-09;0.5210332538687601;0.5210395183167128;0.9999996978885328
92.571594;0.8817340145378236;-0.00017228224968138188;-0.00019538760460243853;-0.45940850098347397;-0.5210348429288618;0.8682842436078304;1.0000006420783019;9.999990452493519;-0.41686200544865143;-0.452405000240283;-0.4524049980085401;-1.3079590395619592e-09;0.5210331616066909;0.5210393948196046;0.9999999076273118
92.581594;0.8817339523272395;-0.00017228218338735354;-0.0001953876226752235;-0.4594085009292922;-0.5210348429898809;0.8682840589053136;1.0000005500287643;9.999990449520002;-0.41686200542061974;-0.4524050001582779;-0.4524049979702607;-1.2962665656012092e-09;0.5210330697415213;0.5210392754434054;1.0000001190402008
92.591594;0.8817338932347856;-0.00017228211576956635;-0.00019538764101668598;-0.4594085008750634;-0.5210348430533602;0.8682838653716898;1.0000004553991992;9.999990419418031;-0.4168620053911002;-0.4524050000774732;-0.4524049979330279;-1.2853880091413837e-09;0.5210329787792547;0.5210391602336706;1.0000003311285837
92.601594;0.8817338370835007;-0.00017228204699706707;-0.00019538765959822474;-0.4594085008208595;-0.5210348431192988;0.8682836640704985;1.0000003584815447;9.999990360432184;-0.416862005360092;-0.45240499999772044;-0.45240499789674954;-1.2752485089218864e-09;0.5210328891704447;0.5210390491948139;1.000000542713504
92.611594;0.8817337837376843;-0.00017228197722613648;-0.00019538767837934965;-0.45940850076674944;-0.521034843187735;0.8682834561462561;1.0000002595980644;9.999990270705576;-0.4168620053275933;-0.4524049999188683;-0.4524049978613598;-1.2657704298382824e-09;0.5210328012753351;0.5210389423426544;1.0000007525172263
92.621594;0.8817337330892857;-0.00017228190658769002;-0.00019538769729722362;-0.45940850071280714;-0.5210348432587427;0.8682832427594654;1.0000001591767804;9.9999901484187;-0.41686200529361067;-0.4524049998407985;-0.4524049978268462;-1.2568751397175267e-09;0.5210327154035533;0.5210388397084535;1.0000009592550103
92.631594;0.8817336850375435;-0.00017228183518190916;-0.00019538771627405663;-0.4594085006591188;-0.5210348433324048;0.8682830249701337;1.0000000577459418;9.99998999226334;-0.41686200525818223;-0.4524049997634529;-0.4524049977932027;-1.2484990950063223e-09;0.5210326318759786;0.5210387413422959;1.0000011616881705
92.641594;0.8817336394717696;-0.00017228176307675333;-0.00019538773524971063;-0.4594085006057701;-0.5210348434087909;0.8682828036958983;0.9999999558627752;9.999989802033669;-0.4168620052213719;-0.45240499968685477;-0.4524049977603734;-1.2406065042288836e-09;0.521032551033376;0.5210386473058692;1.000001358653089
92.651594;0.8817335962547789;-0.00017228169030807574;-0.0001953877542059759;-0.45940850055283117;-0.5210348434879511;0.8682825797703441;0.9999998540883013;9.999989579277733;-0.4168620051832437;-0.4524049996111121;-0.45240499772824116;-1.2331923150901e-09;0.5210324731892614;0.521038557648062;1.0000015490801797
92.661594;0.881733555198038;-0.00017228161689054425;-0.00019538777316922422;-0.4594085005003509;-0.5210348435699126;0.8682823540253669;0.9999997529974605;9.999989327202277;-0.4168620051438666;-0.452404999536384;-0.4524049976966385;-1.2262712206394081e-09;0.5210323985775078;0.5210384724109625;1.0000017320086636
92.671594;0.8817335160325396;-0.00017228154282443087;-0.00019538779221085385;-0.45940850044835096;-0.5210348436546572;0.8682821273394387;0.999999653173439;9.999989049508692;-0.4168620051033257;-0.4524049994628295;-0.4524049976653583;-1.2198552838761547e-09;0.5210323273297212;0.5210383916684014;1.0000019065899401
92.681594;0.8817334784106546;-0.00017228146808828844;-0.00019538781144676754;-0.45940850039682185;-0.5210348437421021;0.8682819006329304;0.9999995551611657;9.999988749143728;-0.41686200506169996;-0.4524049993905812;-0.45240499763416986;-1.2139473641977133e-09;0.5210322594908992;0.5210383155634162;1.0000020721039695
92.691594;0.8817334419875082;-0.00017228139263979612;-0.0001953878310216088;-0.45940850034572434;-0.5210348438321094;0.8682816747929937;0.99999945939233;9.999988427771022;-0.4168620050190493;-0.45240499931975336;-0.4524049976028425;-1.2085584057078973e-09;0.521032195048011;0.5210382443135274;1.0000022279996628
92.701594;0.881733406554469;-0.0001722813164358947;-0.00019538785108404565;-0.45940850029498886;-0.5210348439245105;0.8682814505803533;0.9999993661926951;9.99998808605356;-0.41686200497543185;-0.45240499925045535;-0.4524049975711603;-1.2037234386382821e-09;0.5210321339523046;0.521038178155888;1.0000023738943928
92.711594;0.8817333720900709;-0.00017228123945862783;-0.00019538787177744035;-0.4594085002445289;-0.5210348440191349;0.8682812286224809;0.9999992758798094;9.999987724728015;-0.4168620049309101;-0.4524049991827817;-0.4524049975389237;-1.1994959332395231e-09;0.5210320761441495;0.5210381172727929;1.0000025095418263
92.721594;0.8817333386896894;-0.00017228116172773628;-0.00019538789325694301;-0.4594085001942647;-0.5210348441158517;0.8682810094629896;0.999999188822825;9.999987345838845;-0.41686200488554576;-0.45240499911679066;-0.4524049975059548;-1.1959245717262418e-09;0.5210320215707827;0.5210380617723033;1.0000026348350366
92.731594;0.881733306499302;-0.00017228108330122615;-0.0001953879156990579;-0.45940850014413664;-0.5210348442145889;0.8682807935830357;0.9999991054231865;9.999986952915755;-0.4168620048394053;-0.4524049990524995;-0.45240499747212315;-1.193036552898875e-09;0.5210319701987032;0.5210380116949647;1.0000027498085735
92.741594;0.8817332757044005;-0.00017228100427976056;-0.00019538793927576978;-0.4594085000941085;-0.5210348443153119;0.8682805814265762;0.9999990260598888;9.999986550094636;-0.4168620047925497;-0.45240499898989933;-0.45240499743737334;-1.1908387399750055e-09;0.521031922028647;0.5210379669974843;1.0000028545848958
92.751594;0.8817332465304086;-0.0001722809248063553;-0.00019538796413442677;-0.45940850004416883;-0.5210348444179816;0.8682803734333835;0.9999989510537379;9.99998614106082;-0.4168620047450116;-0.45240499892897823;-0.45240499740172524;-1.1893176924044439e-09;0.5210318770818094;0.521037927556119;1.0000029492850402
92.761594;0.881733219246887;-0.0001722808450471211;-0.00019538799041157173;-0.45940849999432676;-0.5210348445225247;0.8682801700170157;0.9999988806640328;9.99998572843142;-0.4168620046968016;-0.45240499886974983;-0.45240499736525697;-1.188433387046389e-09;0.5210318353706092;0.5210378931914278;1.000003033941379
92.771594;0.8817331941587508;-0.00017228076517257992;-0.0001953880182443054;-0.45940849994460525;-0.5210348446288346;0.8682799715180837;0.9999988150514203;9.99998531410424;-0.41686200464793344;-0.4524049988122713;-0.4524049973281101;-1.1881338717601574e-09;0.5210317969123702;0.5210378636548104;1.0000031084691325
92.781594;0.8817331715905214;-0.00017228068536393826;-0.0001953880477592518;-0.4594084998950297;-0.5210348447368014;0.8682797781825495;0.9999987541944144;9.999984899856008;-0.4168620045984233;-0.45240499875663504;-0.452404997290497;-1.1883833322898865e-09;0.5210317617560517;0.5210378385957539;1.0000031727553764
92.791594;0.88173315188473;-0.0001722806058309021;-0.00019538807905968215;-0.459408499845617;-0.5210348448463283;0.8682795901673268;0.9999986978530062;9.999984487204154;-0.4168620045482807;-0.452404998702942;-0.45240499725266703;-1.189154133042504e-09;0.5210317299629559;0.5210378175813813;1.0000032267890173
92.801594;0.8817331353436372;-0.00017228052681470896;-0.00019538811223192276;-0.4594084997963863;-0.5210348449573309;0.8682794075907845;0.9999986456376113;9.99998407738893;-0.4168620044975133;-0.45240499865128303;-0.4524049972148586;-1.1903899127824378e-09;0.5210317015708763;0.5210378001605005;1.0000032706976807
92.811594;0.8817331221086325;-0.00017228044857989266;-0.00019538814736005995;-0.4594084997473856;-0.5210348450697391;0.8682792305798396;0.999998597143925;9.999983672153425;-0.41686200444612587;-0.4524049986017416;-0.45240499717728466;-1.192004353783841e-09;0.5210316765754603;0.521037785902502;1.0000033046944767
92.821594;0.881733112123712;-0.00017228037141231084;-0.0001953881845132965;-0.45940849969869496;-0.5210348451835023;0.8682790592538068;0.999998552041511;9.999983274427299;-0.4168620043941117;-0.4524049985543996;-0.4524049971401372;-1.1939195281671821e-09;0.52103165489611;0.5210377744092975;1.0000033290137074
92.831594;0.8817331052407681;-0.0001722802956223192;-0.00019538822372139328;-0.45940849965040653;-0.5210348452985866;0.8682788936977863;0.9999985100736523;9.999982888123599;-0.41686200434146675;-0.45240499850933313;-0.45240499710357596;-1.1960784104640438e-09;0.5210316363239476;0.5210377653220002;1.0000033438596105
92.841594;0.8817331013605934;-0.0001722802215449292;-0.00019538826498848987;-0.45940849960261365;-0.5210348454149639;0.8682787339610838;0.9999984710713133;9.999982517366405;-0.416862004288216;-0.45240499846661286;-0.4524049970677093;-1.1984128604565989e-09;0.5210316205345074;0.5210377582997165;1.0000033493627272
92.851594;0.8817331005238732;-0.00017228014953437528;-0.00019538830832446717;-0.45940849955541513;-0.5210348455325915;0.8682785800524506;0.9999984349995968;9.999982166106145;-0.4168620042344141;-0.4524049984263088;-0.45240499703259646;-1.200810664033344e-09;0.5210316071755298;0.5210377529979116;1.0000033455796882
92.861594;0.8817331029132799;-0.00017228007994768557;-0.00019538835374287398;-0.4594084995089137;-0.5210348456514041;0.8682784319402786;0.9999984019020054;9.99998183844085;-0.41686200418013386;-0.45240499838846965;-0.4524049969982632;-1.203114656503818e-09;0.5210315959223716;0.5210377490828237;1.0000033325267952
92.871594;0.8817331087583934;-0.00017228001312255005;-0.00019538840124465475;-0.45940849946319884;-0.5210348457713336;0.8682782895904544;0.9999983717371095;9.999981538831838;-0.4168620041254519;-0.4524049983530882;-0.45240499696472014;-1.2051484073381488e-09;0.5210315864654758;0.5210377462498381;1.0000033102047532
92.881594;0.8817331182649258;-0.00017227994936246257;-0.00019538845082359965;-0.45940849941833956;-0.5210348458923256;0.8682781530300869;0.9999983442999655;9.999981271565312;-0.41686200407042073;-0.452404998320105;-0.45240499693199165;-1.2067417859629027e-09;0.5210315785009924;0.5210377442292928;1.0000032786343949
92.891594;0.8817331316538229;-0.0001722798889282523;-0.00019538850247341895;-0.459408499374401;-0.521034846014322;0.868278022376275;0.999998319282603;9.999981040154037;-0.41686200401505746;-0.4524049982894522;-0.45240499690013647;-1.2077503337353937e-09;0.5210315717659788;0.5210377427743673;1.000003237884626
92.901594;0.8817331492185776;-0.00017227983202461512;-0.00019538855617490453;-0.4594084993314462;-0.5210348461372195;0.8682778978079634;0.9999982963313717;9.999980847534086;-0.41686200395935546;-0.45240499826109204;-0.452404996869228;-1.2080670944396548e-09;0.5210315660700774;0.5210377416191815;1.0000031880513667
92.911594;0.8817331713360606;-0.00017227977877734628;-0.000195388611879747;-0.45940849928951777;-0.5210348462608527;0.8682777795427219;0.9999982750805769;9.99998069665428;-0.4168620039032918;-0.45240499823500374;-0.45240499683932306;-1.207613849775575e-09;0.5210315612734249;0.5210377404598528;1.0000031292096874
92.921594;0.8817331984265572;-0.0001722797292249463;-0.00019538866950587964;-0.4594084992486248;-0.5210348463850282;0.8682776678443836;0.9999982552015512;9.999980590792077;-0.4168620038468396;-0.45240499821113617;-0.45240499681045415;-1.206329033945452e-09;0.521031557254353;0.5210377389993033;1.0000030613864253
92.931594;0.881733230863533;-0.00017227968334699299;-0.0001953887289369657;-0.45940849920875004;-0.5210348465095556;0.8682775629800529;0.9999982364059814;9.999980533226267;-0.41686200378998434;-0.45240499818939345;-0.45240499678264046;-1.2041669522266503e-09;0.521031553924789;0.521037737012678;1.000002984583484
92.941594;0.8817332688959437;-0.00017227964110432835;-0.0001953887900184227;-0.45940849916986437;-0.5210348466342498;0.8682774651159535;0.9999982184352276;9.999980526255007;-0.41686200373271787;-0.4524049981696669;-0.4524049967559047;-1.201094927889586e-09;0.5210315512562574;0.5210377343734961;1.000002898809061
92.951594;0.881733312614703;-0.00017227960244817247;-0.00019538885257148792;-0.45940849913193443;-0.5210348467589181;0.8682773742905168;0.9999982011272919;9.999980570570361;-0.4168620036750217;-0.4524049981518631;-0.45240499673029244;-1.197094968414088e-09;0.521031549263949;0.5210377310163933;1.0000028040801188
92.961594;0.8817333619502868;-0.0001722795672935565;-0.0001953889164331789;-0.4594084990949224;-0.5210348468833517;0.8682772905153144;0.9999981844983598;9.999980665763609;-0.4168620036168746;-0.4524049981359062;-0.4524049967058786;-1.1921713305820332e-09;0.52103154798123;0.5210377268930474;1.0000027004684657
92.971594;0.8817334167132023;-0.00017227953548829111;-0.00019538898147833248;-0.45940849905878933;-0.5210348470073378;0.8682772138533497;0.9999981687550857;9.999980811357727;-0.41686200355827074;-0.4524049981217322;-0.45240499668275064;-1.186333504262332e-09;0.521031547454461;0.5210377219926792;1.0000025882157118
92.981594;0.8817334766536968;-0.0001722795068089666;-0.00019538904761012135;-0.45940849902351333;-0.5210348471306911;0.8682771443796021;0.9999981542399455;9.999981007324;-0.4168620034992086;-0.45240499810928536;-0.4524049966609917;-1.179565109241447e-09;0.5210315477165539;0.5210377163971427;1.0000024677851844
92.991594;0.8817335415228087;-0.00017227948099518252;-0.00019538911474684725;-0.45940849898910674;-0.5210348472532776;0.8682770821450612;0.9999981413036844;9.999981253446768;-0.4168620034396589;-0.45240499809850937;-0.4524049966406717;-1.1718243973694186e-09;0.5210315487431755;0.5210377103005038;1.0000023397654652
93.001594;0.8817336111537574;-0.0001722794577940361;-0.00019538918280439824;-0.45940849895560504;-0.5210348473750164;0.8682770272198542;0.9999981301769385;9.999981548132634;-0.41686200337955626;-0.4524049980893425;-0.4524049966218438;-1.163066561727615e-09;0.5210315504515114;0.5210377039682649;1.0000022047384796
93.011594;0.8817336854992721;-0.000172279436975207;-0.00019538925167308309;-0.4594084989230343;-0.5210348474958472;0.8682769797138274;0.99999812093508;9.999981888315212;-0.41686200331882717;-0.452404998081725;-0.4524049966045599;-1.1532571207809726e-09;0.5210315527270181;0.5210376976558688;1.0000020632482545
93.021594;0.8817337645703318;-0.00017227941833018688;-0.00019538932120721599;-0.4594084988913995;-0.5210348476156921;0.8682769397141359;0.9999981135053636;9.999982270667944;-0.41686200325742856;-0.45240499807559625;-0.45240499658889344;-1.1423778537642478e-09;0.5210315554378246;0.5210376915468239;1.0000019158549165
93.031594;0.8817338483974388;-0.00017227940168434657;-0.0001953893912315744;-0.45940849886071233;-0.5210348477344572;0.8682769072308487;0.9999981077019677;9.999982692430489;-0.41686200319536443;-0.4524049980708709;-0.4524049965749379;-1.1304262383933615e-09;0.5210315584346376;0.5210376857582035;1.0000017631658642
93.041594;0.8817339370839575;-0.00017227938689529378;-0.00019538946155333057;-0.45940849883102275;-0.5210348478520697;0.8682768822350673;0.9999981033365393;9.999983151295957;-0.41686200313267324;-0.45240499806743656;-0.4524049965627901;-1.117412397168072e-09;0.5210315615343116;0.5210376803730468;1.0000016058037475
93.051594;0.8817340308201108;-0.00017227937382435272;-0.000195389531972183;-0.4594084988024192;-0.5210348479684995;0.8682768647001045;0.9999981003141771;9.999983645535467;-0.41686200306940996;-0.4524049980651834;-0.4524049965525395;-1.103353558571049e-09;0.521031564515101;0.5210376754369377;1.0000014443684444
93.061594;0.8817341298201288;-0.00017227936231853185;-0.00019538960229832484;-0.45940849877500173;-0.5210348480837521;0.8682768545737564;0.9999980986381103;9.999984174461662;-0.4168620030056477;-0.4524049980640355;-0.4524049965442676;-1.0882537652114805e-09;0.5210315671424861;0.5210376709555021;1.0000012794163398
93.071594;0.8817342342889646;-0.00017227935221257227;-0.0001953896723814939;-0.4594084987488609;-0.5210348481978441;0.8682768517690819;0.9999980983985144;9.999984737890262;-0.4168620029414794;-0.4524049980639554;-0.45240499653805144;-1.072093838926545e-09;0.5210315691999282;0.5210376669505122;1.0000011114389797
93.081594;0.8817343444252208;-0.00017227934333439304;-0.00019538974212133376;-0.45940849872408746;-0.5210348483107734;0.8682768561840165;0.9999980997775162;9.999985334598827;-0.4168620028769981;-0.4524049980649102;-0.45240499653395533;-1.0548570542662718e-09;0.5210315705064187;0.5210376635198923;1.0000009408501522
93.091594;0.8817344604243632;-0.00017227933550988141;-0.0001953898114399255;-0.4594084987007972;-0.5210348484225032;0.8682768676927655;0.9999981030193268;9.999985961738066;-0.41686200281228003;-0.4524049980668306;-0.4524049965320273;-1.0365532648064276e-09;0.5210315709011125;0.5210376608262622;1.000000768001821
93.101594;0.8817345824863428;-0.00017227932857509;-0.00019538988024754756;-0.45940849867913314;-0.5210348485329843;0.8682768861305361;0.9999981083819021;9.999986615801303;-0.4168620027473912;-0.45240499806962664;-0.45240499653231425;-1.0172171291394494e-09;0.5210315702124678;0.5210376590396183;1.0000005932318947
93.111594;0.8817347107834564;-0.0001722793224009279;-0.00019538994843477348;-0.4594084986592431;-0.5210348486421779;0.8682769113012506;0.9999981161056647;9.999987293456517;-0.41686200268239504;-0.4524049980732465;-0.4524049965348726;-9.969118726244884e-10;0.5210315682701969;0.5210376582950803;1.0000004169234171
93.121594;0.8817348453515917;-0.00017227931691141623;-0.00019539001588386834;-0.45940849864125083;-0.5210348487500447;0.8682769429982534;0.9999981263808027;9.999987991300872;-0.4168620026173512;-0.4524049980776942;-0.45240499653976146;-9.757378759538616e-10;0.5210315649468292;0.5210376586853364;1.0000002395674363
93.131594;0.8817349859924125;-0.0001722793120825846;-0.00019539008248382536;-0.4594084986252341;-0.5210348488565341;0.8682769809968213;0.9999981393448539;9.999988705483466;-0.41686200255231626;-0.4524049980829879;-0.45240499654702815;-9.538173554995516e-10;0.5210315601731649;0.5210376602888955;1.0000000617832892
93.141594;0.8817351323302097;-0.0001722793079226467;-0.00019539014814164377;-0.45940849861121813;-0.5210348489616075;0.8682770250432575;0.999998155124721;9.999989432495457;-0.4168620024873339;-0.4524049980891242;-0.45240499655670974;-9.312700637708905e-10;0.5210315539421201;0.5210376632137955;0.9999998842522256
93.151594;0.8817352839950863;-0.0001722793044360828;-0.00019539021277313772;-0.4594084985991895;-0.5210348490652601;0.8682770748847669;0.9999981738268203;9.999990170534279;-0.4168620024224325;-0.45240499809606455;-0.45240499656884814;-9.082019033538582e-10;0.5210315463388387;0.5210376676016187;0.9999997076435531
93.161594;0.8817354407380371;-0.00017227930159465797;-0.0001953902762732175;-0.45940849858911725;-0.521034849167517;0.8682771302749042;0.9999981954671284;9.999990919543135;-0.41686200235765847;-0.45240499810372675;-0.452404996583493;-8.847082407364838e-10;0.5210315375626912;0.5210376735746675;0.9999995325652925
93.171594;0.8817356023944779;-0.00017227929932827222;-0.0001953903384962659;-0.45940849858098204;-0.521034849268411;0.8682771909637966;0.9999982199463495;9.999991680356098;-0.41686200229309833;-0.45240499811199775;-0.45240499660069555;-8.608827094168655e-10;0.5210315279011578;0.5210376811876909;0.9999993595011658
93.181594;0.8817357687985492;-0.00017227929753336815;-0.00019539039926944366;-0.45940849857480753;-0.5210348493679501;0.8682772567424946;0.9999982470927051;9.999992454475404;-0.4168620022288502;-0.45240499812076335;-0.4524049966205003;-8.368065690168576e-10;0.5210315176932221;0.5210376904364968;0.9999991887915923
93.191594;0.8817359397630886;-0.00017227929608892005;-0.000195390458421575;-0.4594084985706663;-0.5210348494660926;0.8682773274388529;0.9999982766968681;9.999993243835528;-0.4168620021650032;-0.45240499812992535;-0.4524049966429334;-8.125280585965076e-10;0.5210315073157791;0.5210377012975712;0.9999990206908248
93.201594;0.8817361151248213;-0.0001722792948531618;-0.00019539051579092113;-0.45940849856865384;-0.5210348495627635;0.8682774028203909;0.9999983085166775;9.999994049883652;-0.4168620021016594;-0.45240499813941704;-0.4524049966679969;-7.880651506887179e-10;0.5210314971675981;0.5210377137578455;0.9999988554388253
93.211594;0.8817362947776275;-0.0001722792936516551;-0.00019539057121922298;-0.45940849856886606;-0.5210348496578985;0.8682774825829117;0.9999983423201669;9.999994872852335;-0.416862002038954;-0.45240499814922236;-0.452404996695675;-7.63418575742877e-10;0.5210314876397169;0.5210377278234463;0.9999986933025256
93.221594;0.8817364786245797;-0.00017227929229217861;-0.00019539062455654595;-0.4594084985713979;-0.521034849751478;0.8682775664607615;0.9999983779362176;9.999995711875583;-0.4168620019770342;-0.4524049981593743;-0.45240499672593787;-7.385780280538961e-10;0.5210314790976996;0.5210377434920554;0.9999985345849989
93.231594;0.8817366664783639;-0.00017227929059506286;-0.00019539067567297301;-0.4594084985763448;-0.5210348498435262;0.8682776542936408;0.9999984151978071;9.999996565862018;-0.4168620019160144;-0.4524049981699405;-0.45240499675873186;-7.135338316819859e-10;0.5210314718708144;0.5210377607006322;0.9999983796430614
93.241594;0.8817368580192675;-0.00017227928840857996;-0.00019539072447556654;-0.45940849858379085;-0.5210348499340779;0.8682777460423368;0.9999984538398985;9.999997434303314;-0.41686200185595085;-0.45240499818102997;-0.45240499679397533;-6.882945976977406e-10;0.5210314662149139;0.5210377793038613;0.9999982289098013
93.251594;0.8817370528085082;-0.000172279285612809;-0.000195390770914678;-0.4594084985937948;-0.521034850023156;0.8682778418066625;0.9999984935047695;9.999998317061761;-0.4168620017968541;-0.4524049981928117;-0.45240499683156776;-6.629045856725652e-10;0.5210314622806062;0.5210377991078796;0.9999980828672689
93.261594;0.8817372503080976;-0.00017227928212457203;-0.00019539081496050952;-0.4594084986063898;-0.5210348501107875;0.8682779417439891;0.9999985338238915;9.999999213698377;-0.416862001738713;-0.4524049982055152;-0.45240499687139507;-6.374504423266163e-10;0.5210314601352497;0.5210378199045819;0.9999979420434258
93.271594;0.881737449951952;-0.00017227927789122038;-0.0001953908565759023;-0.4594084986215895;-0.5210348501970189;0.86827804591717;0.999998574468395;10.00000012333029;-0.4168620016815001;-0.45240499821939845;-0.45240499691332764;-6.1204187874818e-10;0.5210314598178626;0.521037841446956;0.9999978071053349
93.281594;0.8817376512276153;-0.0001722792728741981;-0.00019539089571559036;-0.4594084986393875;-0.5210348502819022;0.8682781542493563;0.999998615191864;10.000001044791366;-0.416862001625165;-0.45240499823471103;-0.45240499695722003;-5.867778996734374e-10;0.5210314614105586;0.5210378634139086;0.9999976789057211
93.291594;0.8817378536454027;-0.00017227926705151998;-0.00019539093234148295;-0.45940849865976735;-0.5210348503654942;0.8682782665655737;0.9999986558724269;10.000001976836199;-0.4168620015696284;-0.45240499825168073;-0.45240499700291353;-5.617210453110159e-10;0.5210314650775939;0.5210378854386228;0.9999975583759135
93.301594;0.8817380566445742;-0.00017227926043526722;-0.00019539096642636944;-0.4594084986827123;-0.5210348504478741;0.8682783826152152;0.9999986964747615;10.000002918335557;-0.416862001514781;-0.4524049982705113;-0.4524049970502406;-5.368817539786752e-10;0.5210314709950272;0.5210379071691886;0.9999974463921313
93.311594;0.8817382596104146;-0.00017227925307164625;-0.00019539099794043592;-0.4594084987081827;-0.5210348505291447;0.8682785021005119;0.9999987369879872;10.000003867956648;-0.416862001460496;-0.4524049982913808;-0.4524049970990245;-5.122150280997603e-10;0.5210314792468672;0.5210379283026132;0.9999973437486338
93.321594;0.8817384619872076;-0.00017227924502060592;-0.00019539102684324301;-0.4594084987360912;-0.5210348506094036;0.8682786247209051;0.9999987774591022;10.000004823560866;-0.41686200140666574;-0.45240499831443404;-0.45240499714907434;-4.876369815214638e-10;0.5210314898074145;0.5210379485923411;0.9999972512363061
93.331594;0.8817386632961792;-0.00017227923633627245;-0.0001953910531082089;-0.45940849876631273;-0.521034850688692;0.8682787501727837;0.9999988180661534;10.00000578232724;-0.4168620013532368;-0.4524049983397744;-0.45240499720020505;-4.630543015743391e-10;0.5210315025836478;0.5210379678302065;0.9999971697226215
93.341594;0.8817388630579039;-0.00017227922706268336;-0.00019539107676860008;-0.45940849879869605;-0.5210348507669592;0.8682788781225965;0.9999988590970594;10.0000067414604;-0.41686200130021117;-0.45240499836747716;-0.4524049972522798;-4.3839115020570067e-10;0.5210315174561863;0.5210379858050055;0.9999971000750527
93.351594;0.881739060778102;-0.00017227921724160156;-0.00019539109792794285;-0.45940849883305185;-0.5210348508440655;0.8682790082332723;0.999998900846808;10.00000769854743;-0.41686200124760353;-0.4524049983976097;-0.45240499730521805;-4.136002412637797e-10;0.5210315343209426;0.5210380022775764;0.9999970429731873
93.361594;0.8817392559867392;-0.00017227920691972003;-0.00019539111670976815;-0.4594084988691511;-0.5210348509198116;0.8682791402244137;0.999998943539992;10.000008651414957;-0.4168620011953964;-0.45240499843023146;-0.45240499735895706;-3.886565320174937e-10;0.5210315531558593;0.5210380169834122;0.9999969988263003
93.371594;0.8817394482286063;-0.00017227919614738274;-0.00019539113320220504;-0.45940849890674296;-0.5210348509939783;0.8682792738753903;0.9999989872912498;10.000009597818254;-0.41686200114354294;-0.4524049984653962;-0.4524049974134255;-3.635541873445508e-10;0.5210315740817587;0.5210380296622504;0.9999969678216747
93.381594;0.8817396370331175;-0.00017227918496628085;-0.0001953911474502704;-0.4594084989455779;-0.5210348510663605;0.8682794089593245;0.9999990321010952;10.000010535421229;-0.41686200109200017;-0.45240499850316396;-0.4524049974685552;-3.383133634225309e-10;0.5210315973196725;0.521038040126216;0.9999969499925239
93.391594;0.8817398219045269;-0.00017227917340291633;-0.00019539115947600169;-0.45940849898543834;-0.5210348511367648;0.8682795451593075;0.9999990779064298;10.000011462438836;-0.41686200104074966;-0.4524049985435952;-0.4524049975242926;-3.1297890304984976e-10;0.5210316230471914;0.521038048307092;0.9999969452710442
93.401594;0.8817400023126414;-0.00017227916149255073;-0.00019539116928994383;-0.45940849902615755;-0.5210348512049846;0.8682796820405857;0.9999991246099866;10.000012378303552;-0.4168620009897906;-0.4524049985867242;-0.4524049975805927;-2.8761194334232735e-10;0.5210316513042816;0.5210380542056696;0.9999969535265046
93.411594;0.8817401777400612;-0.00017227914930867264;-0.00019539117689151676;-0.45940849906759307;-0.5210348512707923;0.868279819124676;0.9999991720666545;10.00001328325542;-0.4168620009391178;-0.4524049986325433;-0.4524049976374049;-2.6227552144607213e-10;0.5210316820308359;0.5210380577797994;0.9999969745782243
93.421594;0.8817403477814807;-0.00017227913695615554;-0.00019539118226631486;-0.4594084991095834;-0.5210348513339514;0.8682799559777756;0.9999992201083012;10.000014177178906;-0.4168620008887135;-0.45240499868101947;-0.4524049976946387;-2.3701846637814955e-10;0.5210317151484347;0.5210380588848764;0.9999970081964146
93.431594;0.8817405121633689;-0.00017227912454266512;-0.00019539118538387614;-0.4594084991519472;-0.5210348513942326;0.8682800922451798;0.9999992686140775;10.000015058909828;-0.416862000838567;-0.45240499873211776;-0.4524049977521397;-2.1188585373874049e-10;0.521031750591658;0.5210380573123028;0.9999970540931791
93.441594;0.8817406706593832;-0.0001722791121660877;-0.00019539118619288755;-0.4594084991945191;-0.5210348514514267;0.8682802276800496;0.9999993175609693;10.00001592645486;-0.4168620007886862;-0.4524049987858131;-0.45240499780972215;-1.8693720353163978e-10;0.5210317883073802;0.5210380528541301;0.9999971118925739
93.451594;0.8817408229999986;-0.0001722790999221957;-0.00019539118461356166;-0.459408499237168;-0.521034851505353;0.8682803621316251;0.9999993670162817;10.00001677788244;-0.4168620007390764;-0.45240499884209856;-0.4524049978672318;-1.6223708626816444e-10;0.5210318282564949;0.5210380453096813;0.9999971811172503
93.461594;0.8817409688782558;-0.00017227908790990576;-0.00019539118055610146;-0.45940849927978383;-0.5210348515558514;0.8682804954322532;0.999999417097652;10.000017611988955;-0.41686200068973056;-0.4524049989009792;-0.45240499792457617;-1.3785072303802276e-10;0.5210318703984118;0.521038034459693;0.9999972612162493
93.471594;0.8817411080444125;-0.00017227907622392727;-0.00019539117396214997;-0.4594084993222692;-0.5210348516027773;0.8682806272923719;0.9999994679315246;10.00001842819938;-0.41686200064064494;-0.4524049989624475;-0.45240499798171663;-1.1386115668588226e-10;0.5210319146526167;0.5210380200725468;0.9999973516151466
93.481594;0.8817412403499474;-0.00017227906494622628;-0.00019539116480376514;-0.459408499364551;-0.5210348516460147;0.8682807573403113;0.9999995196107422;10.000019226309844;-0.41686200059180967;-0.4524049990264672;-0.45240499803864354;-9.03745549877472e-11;0.5210319608864898;0.5210380019126011;0.9999974517821064
93.491594;0.8817413657057022;-0.00017227905413978435;-0.0001953911530457245;-0.45940849940657313;-0.5210348516854948;0.8682808852592637;0.9999995721775947;10.000020006370919;-0.4168620005431784;-0.45240499909297954;-0.4524049980953301;-6.750857846850583e-11;0.5210320089470425;0.5210379797205388;0.9999975612436992
93.501594;0.8817414840988315;-0.00017227904383791361;-0.00019539113864996317;-0.4594084994482635;-0.5210348517212052;0.8682810108806215;0.9999996256695952;10.000020768456858;-0.41686200049466215;-0.452404999161927;-0.45240499815169966;-4.5376612769503485e-11;0.5210320586740032;0.5210379532134074;0.99999767949987
93.511594;0.8817415956854003;-0.00017227903403759903;-0.00019539112161126712;-0.4594084994895287;-0.5210348517531787;0.8682811341862241;0.9999996802027685;10.000021512337362;-0.41686200044615346;-0.4524049992332621;-0.45240499820764585;-2.4077486802547612e-11;0.5210321098593123;0.5210379221174425;0.9999978059533009
93.521594;0.8817417007861394;-0.00017227902470728915;-0.00019539110195719383;-0.4594084995302757;-0.5210348517814708;0.868281255253665;0.9999997359900958;10.000022237580879;-0.41686200039755295;-0.45240499930692535;-0.45240499826307906;-3.70062676173476e-12;0.5210321621952058;0.5210378861981241;0.999997939939145
93.531594;0.8817417997683827;-0.00017227901580685453;-0.0001953910797343023;-0.4594084995704245;-0.521034851806161;0.8682813741855314;0.9999997932440068;10.000022944071697;-0.4168620003487791;-0.45240499938283485;-0.4524049983179471;1.5666970312297137e-11;0.5210322152679217;0.521037845274952;0.999998080788643
93.541594;0.8817418929681826;-0.00017227900732495982;-0.00019539105502697294;-0.4594084996099043;-0.5210348518273716;0.8682814910671588;0.9999998520620976;10.000023632034003;-0.4168620002997749;-0.4524049994609121;-0.4524049983722104;3.3949680226897806e-11;0.5210322686047546;0.5210377992292783;0.9999982279154754
93.551594;0.8817419806991768;-0.00017227899932170025;-0.00019539102797679756;-0.459408499648631;-0.5210348518452775;0.8682816059785735;0.999999912376868;10.000024301475978;-0.4168620002505093;-0.4524049995410988;-0.45240499842580495;5.109687940212072e-11;0.5210323217371332;0.5210377480197425;0.9999983809418339
93.561594;0.8817420632909114;-0.00017227899193447482;-0.00019539099876791683;-0.4594084996864883;-0.5210348518600958;0.8682817190286891;0.999999973952429;10.00002495157288;-0.4168620002009695;-0.4524049996233227;-0.452404998478638;6.708026831320793e-11;0.5210323742489423;0.5210376917096029;0.9999985396997804
93.571594;0.8817421410829814;-0.0001722789853434102;-0.00019539096759791361;-0.4594084997233455;-0.5210348518720624;0.8682818303676987;1.0000000364549062;10.000025580114835;-0.41686200015116065;-0.4524049997074479;-0.4524049985306056;8.18765285612142e-11;0.521032425805207;0.5210376304832164;0.9999987040364051
93.581594;0.881742214357268;-0.0001722789797298679;-0.0001953909346648419;-0.45940849975909764;-0.521034851881405;0.8682819401660151;1.0000000996007659;10.000026182951611;-0.41686200010112323;-0.4524049997932795;-0.4524049985816015;9.545990614850133e-11;0.5210324761720648;0.5210375646169603;0.9999988736864092
93.591594;0.881742283288331;-0.00017227897523781506;-0.00019539090016463853;-0.4594084997936775;-0.5210348518883338;0.8682820485714521;1.0000001632799946;10.000026753941544;-0.4168620000509451;-0.4524049998806137;-0.4524049986315154;1.0781848907236134e-10;0.5210325252142656;0.5210374944106038;0.9999990483487213
93.601594;0.881742347923006;-0.00017227897194899304;-0.0001953908642693321;-0.4594084998270334;-0.5210348518930581;0.8682821556798839;1.0000002275749924;10.00002728625649;-0.4168620000007484;-0.452404999969274;-0.45240499868023576;1.1897302266383592e-10;0.5210325728591784;0.5210374201375568;0.9999992277402898
93.611594;0.8817424081546562;-0.0001722789698969582;-0.00019539082709826646;-0.45940849985911547;-0.5210348518957927;0.8682822615542741;1.0000002926622955;10.000027773944781;-0.41686199995066336;-0.4524050000591091;-0.45240499872765966;1.2897967320109708e-10;0.5210326190672702;0.5210373420458504;0.9999994115232181
93.621594;0.8817424637308943;-0.0001722789691024417;-0.00019539078871845904;-0.4594084998898901;-0.5210348518967308;0.8682823662723442;1.0000003586639448;10.000028212095405;-0.4168619999008153;-0.4524050001499704;-0.45240499877370355;1.3792558278916683e-10;0.5210326638445136;0.5210372603829314;0.9999995992581245
93.631594;0.8817425142905392;-0.00017227896958124593;-0.00019539074916856614;-0.45940849991936084;-0.5210348518960246;0.8682824699583679;1.0000004255832167;10.000028596315026;-0.41686199985132777;-0.4524050002417028;-0.45240499881829754;1.4592585594704986e-10;0.5210327072728947;0.5210371753925778;0.9999997904274252
93.641594;0.8817425594012184;-0.00017227897131680487;-0.00019539070848091975;-0.4594084999475786;-0.5210348518938015;0.8682825727965188;1.0000004933618027;10.000028922676966;-0.4168619998023239;-0.45240500033415365;-0.45240499886136615;1.5312338070754558e-10;0.5210327495045729;0.5210370872818553;0.9999999844704235
93.651594;0.8817425986185761;-0.00017227897423818933;-0.0001953906666937377;-0.45940849997463995;-0.521034851890178;0.8682826749991662;1.0000005619756882;10.00002918783688;-0.41686199975392135;-0.45240500042719667;-0.4524049989028227;1.5968495264972956e-10;0.5210327907161971;0.5210369962276642;1.0000001808128527
93.661594;0.8817426315555601;-0.00017227897822794225;-0.00019539062385575537;-0.4594085000006788;-0.5210348518852427;0.8682827767176309;1.000000631484782;10.000029388549452;-0.41686199970623844;-0.45240500052077354;-0.4524049989425914;1.6579283186557846e-10;0.5210328310655342;0.5210369024322158;1.000000378886324
93.671594;0.8817426579068839;-0.00017227898314263368;-0.000195390580028037;-0.459408500025853;-0.5210348518790411;0.8682828780160721;1.0000007019983543;10.000029521018286;-0.41686199965942156;-0.4524050006149084;-0.45240499898062614;1.7163819542453343e-10;0.521032870651277;0.5210368061464684;1.0000005781603551
93.681594;0.8817426774113095;-0.00017227898883110285;-0.00019539053528296851;-0.45940850005032746;-0.5210348518715884;0.8682829789441349;1.0000007735853895;10.000029581472221;-0.4168619996136606;-0.4524050007096575;-0.4524049990168996;1.7740573078607963e-10;0.5210329094737522;0.5210367076383736;1.0000007781793752
93.691594;0.8817426897904604;-0.00017227899515052808;-0.00019539048969995193;-0.4594085000742588;-0.5210348518628953;0.8682830795554041;1.0000008462128338;10.000029567649795;-0.41686199956916764;-0.45240500080504675;-0.45240499905138165;1.8325814500243548e-10;0.5210329474482901;0.5210366071640049;1.0000009786000448
93.701594;0.8817426947181655;-0.00017227900197271223;-0.00019539044336422658;-0.45940850009778683;-0.5210348518529717;0.8682831798610555;1.0000009197794764;10.000029479439778;-0.41686199952614483;-0.45240500090106395;-0.4524049990840366;1.893437083202719e-10;0.521032984454849;0.5210365049635116;1.0000011792240635
93.711594;0.88174269184636;-0.00017227900917216;-0.00019539039636650628;-0.4594085001210425;-0.5210348518418046;0.8682832798373495;1.0000009941836616;10.000029318608478;-0.41686199948478103;-0.4524050009976854;-0.45240499911483617;1.9581328245228146e-10;0.5210330203485081;0.5210364012722929;1.0000013799152971
93.721594;0.8817426808303265;-0.00017227901660767152;-0.00019539034880246349;-0.4594085001441777;-0.5210348518293424;0.868283379458482;1.0000010692915076;10.000029088727992;-0.4168619994452626;-0.45240500109489606;-0.452404999143775;2.0283066969575196e-10;0.5210330549659516;0.5210362963332685;1.0000015804561264
93.731594;0.8817426613178884;-0.00017227902412070585;-0.0001953903007741428;-0.45940850016737367;-0.5210348518155042;0.8682834787010069;1.0000011448475405;10.00002879519329;-0.4168619994077533;-0.4524050011927049;-0.45240499917087107;2.105753620449006e-10;0.5210330881698059;0.521036190372175;1.0000017805531891
93.741594;0.8817426329694154;-0.00017227903155496758;-0.0001953902523838827;-0.45940850019081303;-0.5210348518001824;0.8682835775474875;1.0000012204683482;10.00002844492199;-0.4168619993723476;-0.45240500129115413;-0.45240499919613175;2.1923758747516195e-10;0.5210331198770118;0.5210360835578494;1.0000019799506397
93.751594;0.8817425954963541;-0.00017227903877559196;-0.00019539020372357806;-0.4594085002146701;-0.5210348517832337;0.8682836759840503;1.0000012957043332;10.000028046251186;-0.4168619993390467;-0.45240500139031264;-0.45240499921950833;2.2901052961575538e-10;0.5210331500607462;0.5210359759989953;1.0000021785117092
93.761594;0.8817425486619164;-0.00017227904567325894;-0.00019539015486952398;-0.45940850023913204;-0.5210348517644839;0.8682837739837967;1.000001370101831;10.00002760873138;-0.41686199930778367;-0.45240500149027363;-0.4524049992408877;2.4008437151111923e-10;0.521033178756593;0.5210358677504278;1.000002376286053
93.771594;0.8817424922865856;-0.0001722790521635581;-0.00019539010588285363;-0.459408500264392;-0.5210348517437492;0.8682838715130123;1.0000014432681184;10.000027142223955;-0.41686199927845996;-0.45240500159116703;-0.4524049992601217;2.526426130847408e-10;0.5210332060658758;0.5210357588224211;1.0000025735665616
93.781594;0.881742426251382;-0.00017227905819487373;-0.00019539005682335856;-0.45940850029061464;-0.5210348517208548;0.8682839685486753;1.000001514916483;10.000026656281078;-0.4168619992509591;-0.4524050016931516;-0.4524049992770738;2.668457921362969e-10;0.5210332321562411;0.5210356492306913;1.0000027708091748
93.791594;0.8817423504669235;-0.00017227906375547183;-0.00019539000777137047;-0.45940850031792035;-0.521034851695633;0.8682840650674416;1.0000015848828705;10.00002616045791;-0.4168619992251541;-0.45240500179637966;-0.45240499929165784;2.828049284965071e-10;0.5210332572575733;0.521035539026998;1.0000029684176728
93.801594;0.8817422648979848;-0.00017227906886123286;-0.00019538995881860456;-0.4594085003463869;-0.5210348516679044;0.8682841610420808;1.0000016531195197;10.000025664796004;-0.4168619992009264;-0.452405001900974;-0.45240499930383055;3.0057733223516486e-10;0.5210332816164761;0.5210354282588213;1.0000031666304343
93.811594;0.8817421696136846;-0.00017227907353549232;-0.0001953899100234588;-0.4594085003760547;-0.5210348516374761;0.8682842564739618;1.0000017196212234;10.00002517979993;-0.41686199917817396;-0.4524050020070265;-0.45240499931355155;3.2018597352087783e-10;0.5210333054353087;0.5210353169515138;1.0000033655650804
93.821594;0.8817420646997534;-0.00017227907780550063;-0.00019538986138525172;-0.459408500406947;-0.5210348516041627;0.8682843513883539;1.0000017843569597;10.000024715975984;-0.4168619991567979;-0.45240500211459056;-0.45240499932078126;3.4164076525026284e-10;0.521033328878297;0.5210352051644322;1.0000035652338135
93.831594;0.8817419501290783;-0.00017227908170960497;-0.00019538981285268416;-0.4594085004390895;-0.521034851567803;0.8682844457670538;1.0000018472991308;10.000024283252888;-0.4168619991366956;-0.4524050022236643;-0.4524049993255157;3.6494651723941977e-10;0.5210333521235323;0.5210350930286277;1.000003765488113
93.841594;0.8817418257742553;-0.0001722790853004437;-0.00019538976433186166;-0.45940850047250253;-0.5210348515282657;0.868284539536138;1.0000019084686156;10.00002389005369;-0.4168619991177634;-0.452405002334192;-0.45240499932779255;3.9008679287263455e-10;0.5210333753920701;0.5210349807154059;1.0000039660021944
93.851594;0.8817416914936942;-0.00017227908865407872;-0.00019538971569739547;-0.4594085005071846;-0.5210348514854641;0.868284632622796;1.0000019679463017;10.000023542300145;-0.41686199909989935;-0.4524050024460905;-0.4524049993276602;4.170067380097383e-10;0.5210333989469614;0.5210348684001991;1.0000041663019608
93.861594;0.8817415471945521;-0.00017227909188174202;-0.00019538966682547136;-0.4594085005431289;-0.5210348514393743;0.8682847249590615;1.000002025867964;10.000023243773288;-0.41686199908301824;-0.45240500255926014;-0.4524049993251623;4.456218504767353e-10;0.521033423058199;0.521034756260637;1.000004365776521
93.871594;0.8817413928746348;-0.00017227909512389946;-0.00019538961762476356;-0.4594085005803505;-0.5210348513900332;0.8682848164463078;1.0000020823774298;10.000022997498684;-0.416861999067064;-0.45240500267357436;-0.4524049993203391;4.758389624926482e-10;0.5210334479582125;0.5210346444873329;1.0000045637343755
93.881594;0.8817412286211849;-0.00017227909854033063;-0.00019538956804091354;-0.4594085006188833;-0.5210348513375235;0.8682849069447222;1.0000021375802055;10.000022806098285;-0.4168619990519875;-0.45240500278888435;-0.4524049993132092;5.075660477286597e-10;0.521033473842511;0.5210345332881346;1.000004759570031
93.891594;0.8817410545716012;-0.00017227910230311664;-0.00019538951805647635;-0.45940850065875555;-0.5210348512819608;0.8682849962658371;1.0000021915689092;10.000022671172285;-0.4168619990377172;-0.4524050029050481;-0.4524049993037511;5.406968615807738e-10;0.5210335009088733;0.521034422874138;1.0000049529153225
93.901594;0.8817408709138282;-0.00017227910657598825;-0.00019538946770835262;-0.45940850069996597;-0.521034851223498;0.8682850841577853;1.0000022444915524;10.000022593121681;-0.4168619990241503;-0.45240500302195574;-0.45240499929193057;5.750842223970315e-10;0.5210335293894922;0.5210343134256783;1.0000051436291637
93.911594;0.8817406779701285;-0.0001722791114964708;-0.0001953894170954444;-0.4594085007424448;-0.521034851162336;0.8682851703016908;1.0000022965737432;10.000022571187255;-0.4168619990111606;-0.45240500313953497;-0.45240499927775524;6.105446003422001e-10;0.5210335595457618;0.5210342050689569;1.0000053316529407
93.921594;0.8817404763136338;-0.00017227911717839197;-0.00019538936635320534;-0.4594085007860246;-0.5210348510987186;0.8682852543527758;1.0000023480334888;10.000022603271486;-0.416861998998623;-0.45240500325774935;-0.4524049992612816;6.468921711064588e-10;0.5210335916283328;0.521034097918469;1.0000055168606867
93.931594;0.8817402667803396;-0.00017227912372381934;-0.00019538931562630127;-0.45940850083046664;-0.5210348510329128;0.8682853360139593;1.0000023989390447;10.000022686432935;-0.41686199898644155;-0.4524050033765981;-0.4524049992425719;6.839546739668844e-10;0.521033625842845;0.5210339921643526;1.000005698994053
93.941594;0.8817400503060956;-0.00017227913124178508;-0.00019538926506475394;-0.4594085008755147;-0.5210348509651967;0.8682854150836643;1.000002449127892;10.000022818106105;-0.41686199897456266;-0.45240500349610124;-0.4524049992216785;7.215597276006566e-10;0.5210336623472415;0.5210338881111364;1.0000058776577052
93.951594;0.8817398277620975;-0.00017227913986344194;-0.00019538921482484354;-0.45940850092092017;-0.5210348508958559;0.8682854915018403;1.0000024982319324;10.000022996311637;-0.41686199896296067;-0.4524050036162593;-0.4524049991986624;7.595117471975094e-10;0.5210337012673302;0.5210337861463425;1.0000060523298158
93.961594;0.8817395999637948;-0.00017227914972437917;-0.00019538916505873935;-0.4594085009664529;-0.5210348508251806;0.8682855653911341;1.0000025457675894;10.000023218286016;-0.4168619989516113;-0.4524050037370274;-0.45240499917359556;7.975764352250493e-10;0.5210337427201359;0.5210336866845603;1.000006222419049
93.971594;0.8817393677737605;-0.00017227916092780568;-0.0001953891158931442;-0.45940850101191283;-0.5210348507534771;0.8682856369860696;1.0000025912426709;10.00002347956661;-0.4168619989404743;-0.4524050038583256;-0.4524049991465453;8.354962027452372e-10;0.5210337868440754;0.5210335901345438;1.0000063873665979
93.981594;0.8817391321541421;-0.0001722791735356889;-0.00019538906741244558;-0.4594085010571263;-0.5210348506810807;0.8682857064715997;1.000002634258277;10.000023774699361;-0.41686199892949666;-0.45240500398004674;-0.4524049991175659;8.730273038903054e-10;0.5210338338244016;0.5210334969035169;1.0000065467140544
93.991594;0.8817388941298248;-0.00017227918758666678;-0.00019538901967448038;-0.4594085011019336;-0.5210348506083358;0.8682857738706934;1.0000026745597637;10.000024098127703;-0.4168619989186412;-0.4524050041020422;-0.45240499908671067;9.099560952680019e-10;0.521033883885738;0.521033407386183;1.0000067000820314
94.001594;0.8817386546941419;-0.00017227920310259557;-0.00019538897275031994;-0.45940850114618553;-0.521034850535576;0.868285839034011;1.0000027120005954;10.000024444405351;-0.4168619989079198;-0.45240500422410546;-0.45240499905405107;9.46091176997279e-10;0.5210339372326777;0.5210333219113198;1.0000068471193244
94.011594;0.8817384147036464;-0.00017227922008948714;-0.00019538892674669225;-0.4594085011897543;-0.5210348504631251;0.868285901734253;1.0000027465023007;10.000024808232816;-0.4168619988974028;-0.4524050043459768;-0.45240499901967923;9.812528993690723e-10;0.5210339939650448;0.5210332406962938;1.000006987524867
