time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
94.021594;0.8817381747798453;-0.00017227923857043425;-0.00019538888179845926;-0.4594085012325391;-0.5210348503912775;0.868285961806402;1.0000027780857526;10.000025184338908;-0.4168619988871981;-0.4524050044673678;-0.4524049989837002;1.0152758681312317e-09;0.5210340540274377;0.5210331638638168;1.0000071210992154
94.031594;0.881737935258527;-0.00017227925862932004;-0.0001953888380526141;-0.45940850127444804;-0.5210348503202723;0.8682860191932927;1.0000028068739424;10.00002556720485;-0.4168619988774124;-0.4524050045879786;-0.4524049989462233;1.0480281461801932e-09;0.5210341172346611;0.5210330915051377;1.0000072477340514
94.041594;0.8817376962520802;-0.00017227928040804277;-0.00019538879565450713;-0.45940850131537114;-0.5210348502503149;0.8682860738927975;1.000002833016874;10.000025951081746;-0.4168619988681211;-0.4524050047074943;-0.45240499890735564;1.0794174469641061e-09;0.5210341833430602;0.5210330237112508;1.0000073673712295
94.051594;0.8817374577698665;-0.00017227930406020825;-0.00019538875472827758;-0.45940850135518135;-0.5210348501816161;0.8682861259370936;1.0000028566422743;10.000026330526753;-0.4168619988593607;-0.45240500482557927;-0.4524049988672137;1.1093797999028763e-09;0.5210342520882415;0.5210329605730594;1.000007479956531
94.061594;0.8817372197573703;-0.00017227932971456488;-0.00019538871536480746;-0.4594085013937731;-0.5210348501143965;0.8682861754382584;1.0000028778438457;10.000026701033587;-0.4168619988511344;-0.45240500494188957;-0.4524049988259373;1.1378815963263847e-09;0.5210343231721052;0.521032902214755;1.0000075853542174
94.071594;0.8817369820720184;-0.00017227935746401895;-0.0001953886776334142;-0.4594085014311045;-0.5210348500488555;0.8682862226126334;1.0000028966640255;10.000027059094089;-0.4168619988434428;-0.45240500505610065;-0.4524049987836824;1.164921187033335e-09;0.5210343962610555;0.5210328488112392;1.0000076832718274
94.081594;0.8817367445304136;-0.00017227938735214614;-0.00019538864159334346;-0.45940850146720064;-0.5210348499851646;0.8682862677051575;1.000002913089622;10.000027401966063;-0.41686199883632635;-0.4524050051679263;-0.45240499874061146;1.1905134790861888e-09;0.5210344710237175;0.5210328005311021;1.0000077733004034
94.091594;0.8817365069838482;-0.0001722794193680442;-0.00019538860728572974;-0.45940850150213125;-0.5210348499234926;0.8682863108720474;1.0000029270797068;10.00002772761783;-0.416861998829878;-0.45240500527711625;-0.4524049986968978;1.214690920726182e-09;0.5210345471695591;0.5210327575085717;1.0000078550117888
94.101594;0.8817362693111822;-0.0001722794534750495;-0.00019538857472034906;-0.45940850153600293;-0.521034849864002;0.868286352152034;1.0000029386189617;10.000028034226963;-0.41686199882421554;-0.4524050053834505;-0.4524049986527243;1.2375165655505526e-09;0.5210346244491987;0.5210327198996713;1.0000079279637426
94.111594;0.8817360313939474;-0.000172279489645069;-0.00019538854387354582;-0.45940850156896434;-0.5210348498068207;0.8682863915185988;1.0000029477560761;10.000028319412866;-0.4168619988194545;-0.452405005486734;-0.4524049986082621;1.2590697290939944e-09;0.5210347026257112;0.52103268788953;1.0000079916908997
94.121594;0.8817357931196778;-0.00017227952787566653;-0.00019538851470098271;-0.45940850160120794;-0.521034849752043;0.8682864289166654;1.0000029546015088;10.000028580397359;-0.41686199881571584;-0.4524050055867941;-0.45240499856365396;1.2794272948495603e-09;0.5210347814447324;0.5210326616129751;1.000008045787299
94.131594;0.8817355543624333;-0.00017227956819919343;-0.00019538848715998925;-0.45940850163297425;-0.5210348496997459;0.8682864642729767;1.0000029592922213;10.000028814484942;-0.41686199881314007;-0.4524050056834876;-0.45240499851901733;1.2986689863337575e-09;0.5210348606114301;0.5210326411127411;1.0000080899596169
94.141594;0.881735314962568;-0.00017227961066825875;-0.00019538846123450757;-0.45940850166455366;-0.5210348496499922;0.8682864974933882;1.0000029619666166;10.000029018885112;-0.4168619988118749;-0.4524050057766964;-0.4524049984744483;1.3168830596285366e-09;0.5210349398010985;0.5210326263760121;1.000008124010981
94.151594;0.8817350747521744;-0.0001722796553069531;-0.0001953884369427456;-0.459408501696275;-0.5210348496028243;0.8682865284502749;1.000002962779773;10.000029190843813;-0.41686199881205366;-0.45240500586630866;-0.45240499843001886;1.3341595068693143e-09;0.5210350187072272;0.5210326173920498;1.0000081478331304
94.161594;0.8817348335856798;-0.00017227970207046257;-0.00019538841431291558;-0.4594085017284754;-0.521034849558244;0.8682865570121415;1.000002961903504;10.000029328321734;-0.4168619988137943;-0.4524050059522107;-0.452404998385768;1.3505826146287999e-09;0.5210350970661405;0.5210326141868288;1.0000081613909015
94.171594;0.8817345913435187;-0.00017227975084878517;-0.00019538839334853905;-0.45940850176146214;-0.5210348495161847;0.8682865831115995;1.0000029594994986;10.000029430176507;-0.41686199881720837;-0.452405006034287;-0.45240499834168935;1.366236064862676e-09;0.5210351746553449;0.5210326168285653;1.00000816469538
94.181594;0.8817343479648364;-0.00017227980150283462;-0.0001953883740043298;-0.4594085017955037;-0.5210348494765156;0.8682866067744202;1.0000029556928638;10.00002949616907;-0.416861998822405;-0.4524050061124234;-0.45240499829772546;1.3812129579947682e-09;0.5210352513030964;0.521032625412863;1.0000081577875524
94.191594;0.8817341034965789;-0.00017227985390080622;-0.00019538835618511803;-0.45940850183083776;-0.5210348494390941;0.8682866280873143;1.0000029505409822;10.000029526847054;-0.416861998829494;-0.4524050061865205;-0.45240499825376596;1.3956073723766801e-09;0.5210353268838349;0.521032640025558;1.0000081407173884
94.201594;0.8817338580825637;-0.00017227990792518253;-0.0001953883397750814;-0.45940850186766524;-0.5210348494038091;0.8682866471547082;1.000002944036534;10.000029522233522;-0.41686199883858244;-0.45240500625650626;-0.4524049982096535;1.4095002699967185e-09;0.5210354013005426;0.5210326607010515;1.0000081135386114
94.211594;0.88173361192683;-0.00017227996345106487;-0.00019538832466087398;-0.45940850190615;-0.521034849370577;0.8682866641027986;1.0000029361444274;10.000029480409854;-0.41686199884975766;-0.4524050063223252;-0.4524049981652115;1.4229639489282155e-09;0.5210354744778958;0.521032687400262;1.0000080762840473
94.221594;0.8817333652791559;-0.00017228002032441072;-0.00019538831072083863;-0.459408501946431;-0.5210348493393453;0.868286679120068;1.0000029268181638;10.00002939791533;-0.4168619988630752;-0.4524050063839169;-0.4524049981202757;1.4360677592140706e-09;0.521035546330037;0.5210327199897961;1.000008028876861
94.231594;0.8817331184165672;-0.00017228007835722403;-0.00019538829780807806;-0.4594085019886302;-0.521034849310114;0.8682866924809948;1.0000029160023045;10.000029271199738;-0.41686199887857117;-0.4524050064412097;-0.45240499807470463;1.4488732607441636e-09;0.5210356166977427;0.5210327582148262;1.0000079711086682
94.241594;0.8817328716093467;-0.00017228013733394963;-0.00019538828574791484;-0.45940850203285466;-0.5210348492829285;0.8682867045494412;1.0000029036570248;10.000029097463598;-0.4168619988962741;-0.4524050064941296;-0.4524049980283767;1.4614308025570897e-09;0.5210356853150544;0.5210328017065827;1.000007902739134
94.251594;0.881732625080741;-0.0001722801970220284;-0.00019538827435473105;-0.45940850207919365;-0.521034849257851;0.86828671576657;1.0000028898061633;10.000028874939087;-0.4168619989161897;-0.4524050065426145;-0.45240499798118555;1.4737685360211898e-09;0.5210357518274108;0.5210328500331068;1.0000078235794623
94.261594;0.8817323789904802;-0.0001722802571924684;-0.00019538826346895722;-0.4594085021276998;-0.5210348492349393;0.8682867265922047;1.000002874574515;10.00002860308419;-0.41686199893829307;-0.4524050065866269;-0.45240499793303707;1.4858752374356964e-09;0.5210358158293447;0.5210329027558449;1.0000077335194315
94.271594;0.8817321334793575;-0.00017228031764688213;-0.00019538825298704733;-0.4594085021783656;-0.5210348492142307;0.8682867373875979;1.0000028581655624;10.000028282118922;-0.416861998962547;-0.4524050066261638;-0.4524049978838534;1.4977076039427614e-09;0.52103587689896;0.5210329594644467;1.0000076325668679
94.281594;0.8817318887211751;-0.00017228037822080667;-0.00019538824286583867;-0.45940850223113283;-0.5210348491957266;0.8682867482954668;1.0000028407707875;10.000027912094351;-0.41686199898890314;-0.45240500666127725;-0.45240499783358096;1.5092120815294774e-09;0.52103593464618;0.5210330197732942;1.0000075209222745
94.291594;0.8817316449059343;-0.00017228043875723706;-0.00019538823310791433;-0.4594085022859399;-0.5210348491793805;0.8682867592181969;1.0000028224957351;10.000027492744206;-0.4168619990172686;-0.4524050066920917;-0.4524049977821947;1.520322494097495e-09;0.5210359887919584;0.5210330833092938;1.0000073990330176
94.301594;0.8817314021822343;-0.00017228049909497016;-0.0001953882237387255;-0.4594085023427626;-0.5210348491650991;0.8682867699265286;1.0000028033897277;10.000027023799445;-0.4168619990474782;-0.45240500671879136;-0.45240499772969833;1.5309400468130147e-09;0.5210360392115919;0.5210331497437463;1.0000072675504545
94.311594;0.8817311606098903;-0.00017228055908728677;-0.0001953882147816066;-0.4594085024016098;-0.521034849152753;0.8682867802194304;1.0000027835287593;10.000026504670975;-0.4168619990793147;-0.4524050067415915;-0.4524049976761194;1.5409267011641423e-09;0.5210360858724925;0.5210332188364516;1.0000071272120805
94.321594;0.8817309201452576;-0.00017228061861400293;-0.00019538820623328054;-0.45940850246249504;-0.5210348491421896;0.868286790008883;1.0000027630592712;10.000025933991905;-0.4168619991125653;-0.4524050067607073;-0.452404997621507;1.5501236437373917e-09;0.5210361287360336;0.5210332904346163;1.0000069787472146
94.331594;0.8817306806816616;-0.0001722806775757378;-0.0001953881980593801;-0.45940850252542315;-0.5210348491332529;0.8682867992632285;1.0000027421951962;10.000025309938426;-0.4168619991470626;-0.4524050067763275;-0.4524049975659435;1.5583838077054367e-09;0.5210361677288513;0.5210333644329626;1.000006822844674
94.341594;0.8817304421415181;-0.00017228073588577825;-0.00019538819021498036;-0.4594085025903848;-0.5210348491258023;0.8682868079089087;1.0000027211746008;10.00002463099925;-0.4168619991826867;-0.4524050067885957;-0.4524049975095597;1.565589495835381e-09;0.5210362027800601;0.5210334407201158;1.0000066601635915
94.351594;0.8817302045768859;-0.00017228079346492687;-0.00019538818265925096;-0.4594085026573445;-0.5210348491197113;0.8682868158246929;1.0000027002209486;10.00002389627823;-0.4168619992193316;-0.45240500679760065;-0.4524049974525318;1.5716599339317003e-09;0.521036233855067;0.5210335191452937;1.0000064913740172
94.361594;0.8817299682079126;-0.00017228085025478373;-0.00019538817535469355;-0.4594085027262235;-0.521034849114855;0.8682868228897103;1.000002679591138;10.000023105534062;-0.4168619992568538;-0.4524050068033936;-0.45240499739505785;1.576575046734019e-09;0.5210362609616231;0.5210335995199277;1.0000063171694193
94.371594;0.8817297333759918;-0.00017228090624878004;-0.00019538816826997365;-0.4594085027968858;-0.5210348491111115;0.8682868289680087;1.0000026596590867;10.000022259561256;-0.4168619992950468;-0.45240500680602036;-0.45240499733733486;1.5803719530889265e-09;0.5210362841348322;0.5210336816269927;1.0000061381823184
94.381594;0.8817295004605352;-0.00017228096149707358;-0.00019538816138081708;-0.45940850286914675;-0.5210348491083916;0.8682868338397152;1.0000026409367022;10.000021360315225;-0.4168619993336555;-0.45240500680553475;-0.45240499727955313;1.583096560774262e-09;0.5210363033903007;0.5210337652411802;1.0000059548907483
94.391594;0.881729269805633;-0.00017228101607156884;-0.00019538815465416795;-0.4594085029428088;-0.5210348491066626;0.8682868371881118;1.0000026240352433;10.000020410442135;-0.41686199937238777;-0.4524050068019933;-0.45240499722188837;1.5847873299019296e-09;0.5210363186851218;0.5210338501636974;1.0000057676438852
94.401594;0.8817290416741604;-0.00017228107002568036;-0.00019538814804929817;-0.45940850301768715;-0.5210348491059341;0.8682868386608826;1.0000026095865364;10.000019412812534;-0.41686199941092483;-0.4524050067954558;-0.45240499716448435;1.5854976036362548e-09;0.5210363299416457;0.5210339362246916;1.0000055767378537
94.411594;0.881728816226158;-0.00017228112336043307;-0.00019538814155218543;-0.4594085030936038;-0.5210348491062134;0.8682868379273498;1.0000025981203966;10.000018370033557;-0.4168619994489465;-0.45240500678600254;-0.4524049971074503;1.5852986299559018e-09;0.5210363371010195;0.5210340232290468;1.0000053824300332
94.421594;0.8817285935291418;-0.00017228117600582955;-0.00019538813518411266;-0.4594085031703761;-0.521034849107469;0.8682868347101002;1.0000025899426617;10.000017283376346;-0.4168619994861588;-0.4524050067737524;-0.4524049970508767;1.5842700457331865e-09;0.521036340152836;0.5210341108939706;1.0000051849479368
94.431594;0.8817283736044219;-0.00017228122784522642;-0.00019538812896225107;-0.4594085032478202;-0.5210348491096206;0.8682868288146316;1.0000025851082506;10.000016151713625;-0.41686199952231745;-0.45240500675884515;-0.4524049969948474;1.58249809647079e-09;0.5210363391364776;0.5210341988467507;1.000004984538514
94.441594;0.8817281564512707;-0.00017228127876010575;-0.00019538812285756576;-0.459408503325764;-0.5210348491125589;0.868286820148054;1.0000025835099549;10.000014971743475;-0.4168619995572375;-0.45240500674138673;-0.4524049969394358;1.5800747461122798e-09;0.5210363341105858;0.5210342866743818;1.0000047814631126
94.451594;0.8817279420195233;-0.0001722813286434959;-0.00019538811678155717;-0.4594085034040644;-0.5210348491161697;0.8682868087136135;1.000002584982145;10.000013739583022;-0.4168619995907762;-0.4524050067214111;-0.452404996884707;1.5770968827752077e-09;0.5210363251005208;0.5210343739696733;1.0000045759325888
94.461594;0.8817277302277058;-0.00017228137738914694;-0.00019538811060639926;-0.45940850348262036;-0.521034849120338;0.8682867945925068;1.0000025893254618;10.000012452834007;-0.41686199962281073;-0.4524050066988989;-0.452404996830735;1.5736605588937586e-09;0.5210363120661277;0.5210344603604518;1.0000043680793587
94.471594;0.8817275210556215;-0.00017228142490066642;-0.00019538810419658645;-0.45940850356136853;-0.5210348491249465;0.8682867779272627;1.0000025962792127;10.000011111701042;-0.4168619996532359;-0.4524050066738173;-0.4524049967776149;1.5698523379272301e-09;0.5210362948879215;0.5210345455101122;1.0000041579614922
94.481594;0.8817273145605037;-0.00017228147111514853;-0.00019538809742499302;-0.4594085036402632;-0.5210348491298762;0.8682867588968546;1.0000026055239188;10.000009718373205;-0.41686199968196375;-0.45240500664614264;-0.4524049967254614;1.5657517844864754e-09;0.5210362733730572;0.5210346290936049;1.000003945593163
94.491594;0.8817271108044118;-0.00017228151600780703;-0.0001953880901792263;-0.4594085037192554;-0.5210348491349976;0.8682867376886242;1.0000026167303873;10.000008275437953;-0.4168619997089256;-0.45240500661587996;-0.45240499667441014;1.5614404003785421e-09;0.5210362473191414;0.5210347107941975;1.0000037310337848
94.501594;0.8817269098515194;-0.00017228155958344505;-0.00019538808236759032;-0.4594085037982909;-0.5210348491401564;0.8682867144930773;1.0000026296304034;10.000006784092452;-0.41686199973408083;-0.452405006583063;-0.4524049966246116;1.5570149741286479e-09;0.5210362165970042;0.5210347903188969;1.0000035144491546
94.511594;0.881726711797849;-0.0001722816018571359;-0.0001953880739210961;-0.45940850387732174;-0.5210348491451777;0.868286689492337;1.0000026440677714;10.000005242978805;-0.41686199975742333;-0.452405006547713;-0.4524049965762162;1.5526045587115957e-09;0.5210361811828279;0.5210348674040709;1.0000032960500203
94.521594;0.8817265167053999;-0.00017228164282015693;-0.00019538806479386432;-0.45940850395630256;-0.5210348491498908;0.8682866628142202;1.0000026599716776;10.000003648347045;-0.4168619997789841;-0.4524050065098027;-0.4524049965293708;1.5483680704406796e-09;0.5210361411352051;0.5210349418076189;1.0000030760180991
94.531594;0.8817263245058824;-0.00017228168242919926;-0.00019538805495934722;-0.45940850403518435;-0.5210348491541593;0.8682866344675696;1.0000026772667738;10.000001994841957;-0.4168619997988235;-0.4524050064692648;-0.4524049964842189;1.544456043542281e-09;0.521036096545462;0.5210350132843615;1.0000028545728377
94.541594;0.8817261349689812;-0.00017228172063774112;-0.00019538804439676999;-0.4594085041139146;-0.5210348491578963;0.86828660428629;1.0000026957912187;10.000000276778932;-0.41686199981702277;-0.4524050064260295;-0.45240499644090776;1.5409556532423707e-09;0.521036047511928;0.5210350815520627;1.0000026320717283
94.551594;0.881725947726263;-0.0001722817574303614;-0.0001953880330796667;-0.45940850419241935;-0.5210348491610609;0.8682865719600061;1.0000027152756743;9.99999849002887;-0.4168619998336854;-0.45240500638006875;-0.452404996399604;1.5378740589868304e-09;0.5210359941566659;0.5210351462756647;1.0000024089820692
94.561594;0.8817257623342759;-0.00017228179282623664;-0.00019538802099212414;-0.4594085042705797;-0.521034849163648;0.8682865371313764;1.0000027354108654;9.999996633040343;-0.4168619998489368;-0.4524050063314152;-0.45240499636049275;1.535177500247966e-09;0.5210359366330877;0.521035207103547;1.0000021858186814
94.571594;0.8817255783614586;-0.00017228182686293976;-0.0001953880081694211;-0.4594085043482381;-0.5210348491656879;0.8682864994344803;1.0000027559420839;9.999994706720619;-0.41686199986290867;-0.4524050062801445;-0.4524049963237614;1.5328278197656514e-09;0.5210358751092522;0.5210352637374833;1.000001963183729
94.581594;0.8817253954587291;-0.0001722818595863873;-0.00019538799471667642;-0.4594085044252262;-0.5210348491672494;0.8682864584833982;1.000002776657345;9.999992714222659;-0.4168619998757015;-0.45240500622634827;-0.4524049962895907;1.5307787086162005e-09;0.521035809753344;0.5210353159792807;1.0000017418599785
94.591594;0.881725213389359;-0.00017228189104775908;-0.00019538798078099813;-0.4594085045013901;-0.5210348491684181;0.868286413873603;1.0000027972711762;9.999990660733364;-0.4168619998873556;-0.4524050061701245;-0.4524049962581465;1.528958278482305e-09;0.5210357407228772;0.5210353637475037;1.0000015228205024
94.601594;0.8817250320284472;-0.00017228192129456322;-0.00019538796651702878;-0.4594085045766021;-0.5210348491692576;0.8682863652045048;1.0000028173695232;9.999988553223721;-0.41686199989786815;-0.45240500611157847;-0.45240499622957314;1.5272766805141536e-09;0.5210356681626584;0.5210354070615336;1.000001307134275
94.611594;0.8817248513240574;-0.00017228195035412432;-0.00019538795208991197;-0.4594085046507488;-0.5210348491698059;0.8682863121451236;1.0000028364636304;9.999986399805522;-0.41686199990721784;-0.452405006050819;-0.45240499620398616;1.525664019206481e-09;0.5210355922184474;0.5210354459956954;1.0000010958656957
94.621594;0.881724671273649;-0.00017228197821962522;-0.00019538793769812191;-0.4594085047237069;-0.5210348491701027;0.8682862544817641;1.0000028540633943;9.999984208360004;-0.41686199991536477;-0.4524050059879573;-0.4524049961814671;1.5241006986071734e-09;0.5210355130571163;0.5210354806610893;1.0000008899833268
94.631594;0.8817244919725791;-0.00017228200485160537;-0.0001953879235735181;-0.45940850479534584;-0.5210348491702054;0.8682861920809533;1.000002869743092;9.999981985704016;-0.4168619999222597;-0.45240500592310917;-0.45240499616206453;1.5226185998621667e-09;0.5210354308774924;0.5210355112223931;1.000000690259784
94.641594;0.8817243136384311;-0.0001722820302065298;-0.00019538790995682172;-0.4594085048655571;-0.5210348491701857;0.8682861248588809;1.0000028831942742;9.999979738120995;-0.41686199992786394;-0.45240500585639537;-0.4524049961458129;1.5212740947721421e-09;0.5210353459068017;0.5210355378902642;1.0000004973074
94.651594;0.8817241365296195;-0.0001722820542693438;-0.00019538789706835205;-0.4594085049342756;-0.5210348491701166;0.8682860528181116;1.0000028942075518;9.999977472045362;-0.41686199993214546;-0.4524050057879512;-0.4524049961327564;1.5201106551140045e-09;0.5210352583907961;0.5210355608828611;1.0000003117561795
94.661594;0.8817239608508158;-0.00017228207705837935;-0.00019538788508813927;-0.45940850500146796;-0.5210348491700502;0.8682859760428313;1.0000029026069297;9.999975194052015;-0.41686199993506495;-0.4524050057179329;-0.4524049961229516;1.5191550549962508e-09;0.5210351685790066;0.5210355803975933;1.0000001343416407
94.671594;0.8817237866861909;-0.00017228209860696808;-0.00019538787415842814;-0.45940850506709735;-0.5210348491700098;0.8682858946333623;1.0000029082091286;9.999972910787266;-0.4168619999365845;-0.4524050056464937;-0.4524049961164529;1.518437773356707e-09;0.5210350767073223;0.5210355966149908;0.9999999658086962
94.681594;0.8817236139539741;-0.0001722821189413892;-0.00019538786439849058;-0.4594085051310912;-0.5210348491699872;0.86828580869179;1.000002910818483;9.999970629048347;-0.4168619999366984;-0.45240500557375607;-0.45240499611330026;1.517990836503265e-09;0.5210349830009681;0.5210356097379093;0.9999998067580256
94.691594;0.8817234424525239;-0.00017228213807060852;-0.00019538785589994948;-0.4594085051933359;-0.521034849169945;0.8682857183600041;1.0000029102207584;9.999968355237256;-0.41686199993546136;-0.4524050054998172;-0.4524049961134973;1.517834484081819e-09;0.5210348876910116;0.521035620035038;0.9999996575967568
94.701594;0.8817232719707376;-0.00017228215599237917;-0.00019538784870800483;-0.45940850525369553;-0.5210348491698475;0.8682856238227301;1.0000029061348483;9.999966094118998;-0.41686199993298206;-0.4524050054247683;-0.4524049961169763;1.517975884129934e-09;0.5210347910026761;0.5210356278359071;0.9999995186278949
94.711594;0.8817231023618256;-0.0001722821727066221;-0.00019538784282714208;-0.4594085053120171;-0.521034849169699;0.8682855252786963;1.0000028981515057;9.999963847846992;-0.4168619999293984;-0.45240500534870115;-0.452404996123583;1.5184144695297873e-09;0.521034693125487;0.5210356334776134;0.9999993901136359
94.721594;0.8817229335616361;-0.000172282188229545;-0.0001953878382502922;-0.4594085053681269;-0.5210348491695442;0.8682854229136193;1.000002885761785;9.999961616089102;-0.4168619999248652;-0.4524050052717094;-0.45240499613311086;1.5191525761287033e-09;0.5210345942210363;0.5210356372584355;0.9999992722037078
94.731594;0.8817227655553543;-0.00017228220260656683;-0.00019538783498085924;-0.4594085054218531;-0.5210348491694397;0.8682853168649941;1.000002868491707;9.999959396979296;-0.4168619999195407;-0.4524050051938866;-0.45240499614534807;1.520212685726137e-09;0.521034494477543;0.5210356394473359;0.9999991648847198
94.741594;0.8817225983086193;-0.00017228221590816936;-0.00019538783304490274;-0.4594085054730577;-0.5210348491694274;0.8682852072253652;1.0000028460288213;9.999957187777666;-0.4168619999135504;-0.4524050051153237;-0.4524049961600873;1.5216469237115149e-09;0.5210343941470142;0.5210356403259514;0.9999990680543348
94.751594;0.8817224317212035;-0.0001722822282065642;-0.00019538783250298033;-0.4594085055216437;-0.521034849169531;0.8682850941212895;1.0000028182652831;9.999954985290666;-0.41686199990695133;-0.4524050050360967;-0.45240499617712643;1.5235259965316224e-09;0.5210342935087223;0.5210356401972058;0.9999989815662538
94.761594;0.8817222656376237;-0.00017228223957408507;-0.00019538783345085192;-0.45940850556752943;-0.5210348491697698;0.8682849777863801;1.0000027852387532;9.99995278685444;-0.4168619998997299;-0.45240500495625174;-0.4524049961962806;1.525919723779358e-09;0.5210341928039545;0.5210356393745513;0.9999989051676511
94.771594;0.8817220998921799;-0.00017228225010945528;-0.00019538783599028486;-0.4594085056106193;-0.5210348491701615;0.8682848585737305;1.0000027469939134;9.999950591169505;-0.4168619998918434;-0.4524050048758141;-0.4524049962173768;1.5288809137644668e-09;0.5210340922331549;0.5210356381846323;0.9999988384483968
94.781594;0.8817219343650066;-0.0001722822599384801;-0.00019538784019041246;-0.45940850565079294;-0.5210348491707086;0.8682847369420801;1.0000027035167776;9.99994839810768;-0.4168619998832711;-0.4524050047948071;-0.452404996240241;1.5324360102340091e-09;0.5210339919895555;0.5210356369496826;0.999998780840305
94.791594;0.8817217690210583;-0.00017228226917904621;-0.000195387846077304;-0.4594085056879113;-0.5210348491714025;0.868284613435011;1.0000026547969898;9.999946208075434;-0.41686199987403544;-0.45240500471325124;-0.4524049962646937;1.5365966920338853e-09;0.5210338922471057;0.5210356359664003;0.9999987316288242
94.801594;0.8817216038892937;-0.00017228227791880033;-0.0001953878536384905;-0.4594085057218259;-0.5210348491722484;0.8682844886537503;1.0000026008511904;9.999944021422753;-0.41686199986418904;-0.45240500463115696;-0.452404996290541;1.5413868289362694e-09;0.5210337931359068;0.5210356355205181;0.9999986900337118
94.811594;0.8817214390143729;-0.00017228228622710688;-0.00019538786282488377;-0.45940850575238024;-0.5210348491732731;0.8682843632340955;1.0000025416727005;9.999941837970873;-0.41686199985378247;-0.45240500454853194;-0.45240499631757003;1.546859174280192e-09;0.5210336947564738;0.5210356358966837;0.9999986553717273
94.821594;0.8817212744648285;-0.00017228229417339677;-0.00019538787356159778;-0.4594085057794061;-0.5210348491745063;0.8682842378130993;1.000002477244146;9.999939656957746;-0.4168619998428473;-0.4524050044653995;-0.4524049963455671;1.5531045456278125e-09;0.521033597206621;0.5210356373754385;0.9999986271743934
94.831594;0.8817211103822723;-0.0001722823018283151;-0.00019538788576286276;-0.4594085058027382;-0.5210348491759653;0.8682841129563021;1.000002407605779;9.999937477066155;-0.41686199983140737;-0.4524050043818131;-0.45240499637433673;1.5602591597588697e-09;0.5210335005838224;0.5210356402369846;0.9999986051747385
94.841594;0.8817209469526643;-0.00017228230925349011;-0.00019538789934321992;-0.4594085058222393;-0.5210348491776554;0.8682839890949707;1.000002332860141;9.999935296139999;-0.4168619998194859;-0.4524050042978532;-0.4524049964037033;1.5684896431591007e-09;0.521033404955608;0.5210356447318888;0.999998589215232
94.851594;0.8817207843159085;-0.00017228231648911787;-0.00019538791423410765;-0.45940850583781645;-0.5210348491795664;0.8682838665478785;1.0000022531022517;9.999933111119292;-0.4168619998070901;-0.45240500421360497;-0.4524049964335021;1.5779609548374278e-09;0.5210333103387911;0.5210356510429982;0.9999985791686826
94.861594;0.881720622576404;-0.00017228232355116072;-0.00019538793040098194;-0.459408505849422;-0.5210348491816826;0.8682837455783454;1.0000021683633937;9.999930918717194;-0.4168619997942006;-0.45240500412913925;-0.452404996463575;1.5888180695178771e-09;0.5210332167268862;0.5210356592989919;0.999998574935984
94.871594;0.8817204618927185;-0.0001722823304485853;-0.00019538794784291016;-0.4594085058570404;-0.5210348491840116;0.8682836263990344;1.0000020786125856;9.999928716540715;-0.4168619997807805;-0.45240500404451583;-0.4524049964937615;1.601184468785978e-09;0.5210331241234888;0.5210356695880588;0.9999985765257074
94.881594;0.8817203024713591;-0.00017228233720686226;-0.000195387966577249;-0.459408505860661;-0.5210348491865975;0.8682835091178426;1.0000019837959375;9.999926503946543;-0.41686199976678967;-0.45240500395979094;-0.4524049965238923;1.6151648997392805e-09;0.5210330325237811;0.5210356819410622;0.9999985841233681
94.891594;0.8817201444323081;-0.00017228234387133533;-0.00019538798662041502;-0.459408505860261;-0.5210348491894952;0.8682833936600824;1.0000018838964577;9.999924282431563;-0.41686199975218524;-0.45240500387500987;-0.45240499655379196;1.6308443528313806e-09;0.5210329418767925;0.5210356963487497;0.9999985980552925
94.901594;0.8817199876978026;-0.00017228235047500845;-0.00019538800797121807;-0.45940850585582027;-0.5210348491927301;0.8682832797468816;1.0000017789702402;9.99992205600605;-0.41686199973690924;-0.4524050037902066;-0.4524049965832803;1.6482751703900816e-09;0.5210328520932979;0.5210357128185563;0.9999986186620327
94.911594;0.881719832045074;-0.00017228235699587666;-0.00019538803060579818;-0.4594085058473418;-0.5210348491962885;0.8682831669892614;1.0000016691057112;9.99991983141223;-0.4168619997208839;-0.45240500370541636;-0.4524049966121831;1.6674710025134817e-09;0.5210327630994687;0.5210357313937087;0.9999986461897611
94.921594;0.8817196772389565;-0.00017228236334659552;-0.00019538805446950338;-0.4594085058348486;-0.521034849200141;0.8682830550205489;1.0000015543742444;9.999917617297458;-0.4168619997040269;-0.45240500362067604;-0.4524049966403544;1.6884293726109549e-09;0.5210326748768711;0.5210357521059502;0.9999986807963671
94.931594;0.8817195230899395;-0.00017228236939381843;-0.00019538807945248008;-0.45940850581838283;-0.5210348492042629;0.8682829435479219;1.0000014348826793;9.99991542261144;-0.4168619996862849;-0.45240500353601376;-0.4524049966676866;1.7111529262259494e-09;0.5210325874459055;0.5210357749308725;0.9999987226079485
94.941594;0.8817193694475909;-0.000172282374979589;-0.0001953881053789087;-0.4594085057980169;-0.5210348492086356;0.8682828322849273;1.000001310856711;9.999913255476871;-0.4168619996676646;-0.4524050034514486;-0.4524049966941026;1.7356452672886599e-09;0.5210325008286999;0.5210357997882366;0.9999987717116854
94.951594;0.8817192161921542;-0.00017228237993389888;-0.00019538813202574592;-0.4594085057738422;-0.5210348492132393;0.868282720837907;1.0000011825917863;9.999911122979592;-0.41686199964823295;-0.4524050033669994;-0.4524049967195539;1.7619000622768245e-09;0.52103241505533;0.5210358265427596;0.9999988281380047
94.961594;0.881719063253488;-0.0001722823840829534;-0.00019538815913998055;-0.4594085057459419;-0.521034849218035;0.8682826086921889;1.000001050301745;9.999909031521923;-0.41686199962807874;-0.45240500328269667;-0.45240499674402335;1.789893823093915e-09;0.521032330204624;0.5210358549889881;0.9999988918944439
94.971594;0.8817189106480287;-0.00017228238725986114;-0.0001953881864333321;-0.45940850571438413;-0.5210348492229472;0.8682824953207567;1.0000009140462363;9.999906986867103;-0.4168619996072711;-0.45240500319859694;-0.4524049967675137;1.8195882800975987e-09;0.5210322464082259;0.5210358848573471;0.9999989629843385
94.981594;0.881718758481308;-0.0001722823893136555;-0.00019538821357219013;-0.4594085056792255;-0.521034849227878;0.8682823802761694;1.0000007737911007;9.999904993674262;-0.4168619995858621;-0.4524050031147841;-0.45240499679003493;1.8509423345482553e-09;0.5210321638004511;0.5210359158618241;0.9999990413607815
94.991594;0.8817186069283335;-0.00017228239011354583;-0.0001953882401780463;-0.45940850564052493;-0.5210348492327579;0.8682822632028134;1.000000629480873;9.999903055704845;-0.4168619995639275;-0.4524050030313425;-0.45240499681159907;1.883908691672692e-09;0.521032082464168;0.5210359477649679;0.9999991268929067
95.001594;0.8817184562209106;-0.0001722823895505808;-0.00019538826584068422;-0.4594085055983688;-0.5210348492375685;0.8682821438356957;1.0000004810379024;9.999901177136541;-0.4168619995415957;-0.45240500294833047;-0.4524049968322046;1.918420490608657e-09;0.52103200241999;0.5210359803951919;0.9999992194181898
95.011594;0.8817183065957593;-0.0001722823875335435;-0.00019538829015375674;-0.459408505552871;-0.5210348492423116;0.8682820220227272;1.000000328363355;9.999899363782307;-0.41686199951903324;-0.45240500286578716;-0.4524049968518192;1.9543951213731334e-09;0.5210319236648625;0.5210360135990575;0.9999993187641998
95.021594;0.8817181582242136;-0.00017228238397508627;-0.00019538831275674645;-0.45940850550414414;-0.5210348492469634;0.8682818977263129;1.0000001714048556;9.99989762289961;-0.41686199949641023;-0.45240500278376;-0.45240499687040053;1.9917357521692885e-09;0.5210318462043031;0.5210360472015122;0.9999994246331236
95.031594;0.8817180112262553;-0.0001722823787770765;-0.00019538833335355695;-0.45940850545229617;-0.5210348492514573;0.8682817709824815;1.0000000102221607;9.999895961690024;-0.41686199947388625;-0.45240500270231465;-0.45240499688793;2.0303185336695005e-09;0.5210317700511037;0.5210360810100688;0.9999995364601686
95.041594;0.88171786576053;-0.00017228237184258827;-0.0001953883517054331;-0.4594085053974459;-0.5210348492556881;0.8682816418757608;0.9999998449850968;9.99989438603029;-0.41686199945162555;-0.45240500262151967;-0.4524049969044124;2.0699941582782555e-09;0.5210316952234125;0.5210361148295601;0.9999996533589172
95.051594;0.881717722067468;-0.00017228236310532782;-0.00019538836761080617;-0.45940850533972005;-0.5210348492595313;0.8682815105569014;0.9999996759159145;9.999892900295697;-0.4168619994298209;-0.4524050025414291;-0.4524049969198618;2.1106016299680313e-09;0.5210316217354923;0.5210361484769879;0.9999997741623082
95.061594;0.8817175804344398;-0.00017228235252017215;-0.00019538838089564253;-0.45940850527925614;-0.5210348492628541;0.8682813772518284;0.9999995032211603;9.999891507555546;-0.4168619994086898;-0.45240500246207904;-0.45240499693429975;2.151970703614658e-09;0.5210315495626446;0.5210361817906453;0.9999998975691151
95.071594;0.8817174411520555;-0.0001722823400228264;-0.0001953883914248264;-0.4594085052162242;-0.5210348492655213;0.8682812422325635;0.9999993270726277;9.999890209889696;-0.41686199938843643;-0.4524050023834903;-0.4524049969477558;2.1939236044212445e-09;0.5210314786105606;0.5210362146308555;1.0000000223594765
95.081594;0.8817173044894454;-0.0001722823255210876;-0.00019538839911646027;-0.45940850515082776;-0.5210348492673983;0.8682811057760983;0.9999991476750855;9.999889009278515;-0.41686199936922347;-0.4524050023056656;-0.4524049969602588;2.236294913721568e-09;0.5210314087302298;0.521036246897277;1.0000001475271276
95.091594;0.8817171707048171;-0.00017228230890354882;-0.00019538840394717273;-0.4594085050832828;-0.5210348492683593;0.8682809681225484;0.9999989653425404;9.999887908498614;-0.41686199935118157;-0.4524050022285925;-0.4524049969718239;2.2789534419755065e-09;0.5210313397852824;0.5210362785461662;1.0000002722302082
95.101594;0.8817170400972065;-0.000172282290028111;-0.00019538840594193743;-0.45940850501380504;-0.5210348492683015;0.8682808294400574;0.9999987804566974;9.999886911267064;-0.4168619993344166;-0.45240500215226226;-0.4524049969824505;2.3218005114113e-09;0.5210312717230658;0.5210363095872201;1.0000003956932844
95.111594;0.8817169130555054;-0.00017228226873167407;-0.0001953884051463031;-0.4594085049425873;-0.5210348492671493;0.8682806898235931;0.9999985933637214;9.999886022071232;-0.41686199931899853;-0.4524050020766942;-0.4524049969921365;2.364751834318831e-09;0.5210312045922498;0.5210363400875166;1.0000005172118078
95.121594;0.8817167900480705;-0.00017228224487388948;-0.0001953884016117519;-0.45940850486975804;-0.5210348492648347;0.8682805492971175;0.9999984043479306;9.99988524625069;-0.4168619993049853;-0.4524050020019471;-0.45240499700089803;2.4077234049658683e-09;0.5210311385112482;0.5210363701816174;1.0000006361846008
95.131594;0.8817166715490953;-0.00017228221835450272;-0.00019538839541086896;-0.45940850479536655;-0.5210348492612735;0.8682804077965272;0.9999982136719956;9.999884589950502;-0.4168619992924711;-0.45240500192811967;-0.4524049970087742;2.45063047276401e-09;0.5210310736208328;0.5210364000689427;1.0000007520765355
95.141594;0.8817165579905768;-0.00017228218910054352;-0.00019538838664014027;-0.459408504719419;-0.5210348492563632;0.868280265186357;0.9999980216263461;9.999884059393088;-0.41686199928159534;-0.4524050018553455;-0.45240499701581754;2.493398175675053e-09;0.5210310100371758;0.5210364300057511;1.0000008643827276
95.151594;0.8817164497500812;-0.00017228215707084881;-0.00019538837539268737;-0.45940850464191907;-0.521034849249985;0.8682801213017236;0.9999978285812835;9.999883659771859;-0.41686199927251855;-0.4524050017837784;-0.4524049970220956;2.5359629868156593e-09;0.5210309478290392;0.5210364602923568;1.0000009726522063
95.161594;0.8817163470932005;-0.000172282122274578;-0.00019538836174798541;-0.4594085045628702;-0.521034849242006;0.8682799759641626;0.9999976350116637;9.999883394537322;-0.41686199926540735;-0.4524050017135649;-0.452404997027691;2.5782641466036583e-09;0.5210308870566266;0.5210364912465711;1.000001076497493
95.171594;0.8817162501217712;-0.00017228208476812582;-0.00019538834579400962;-0.45940850448226384;-0.5210348492322965;0.8682798289803703;0.9999974414457248;9.999883265234478;-0.4168619992604368;-0.45240500164482733;-0.45240499703269665;2.6202563681110263e-09;0.5210308278523003;0.5210365231800365;1.0000011755647538
95.181594;0.8817161587986434;-0.00017228204463551035;-0.0001953883276443051;-0.4594085044001011;-0.521034849220751;0.8682796801437782;0.9999972483997692;9.999883271717993;-0.4168619992577891;-0.4524050015776701;-0.45240499703722226;2.661933498241046e-09;0.5210307704392271;0.521036556404291;1.000001269536207
95.191594;0.8817160729981623;-0.00017228200198473494;-0.0001953883074381843;-0.45940850431643304;-0.521034849207285;0.868279529236532;0.9999970564010715;9.99988341277184;-0.4168619992576205;-0.4524050015121893;-0.45240499704139425;2.7033253117601266e-09;0.5210307150538886;0.521036591249196;1.0000013581624791
95.201594;0.8817159925421002;-0.0001722819569554323;-0.00019538828533592802;-0.4594085042313655;-0.5210348491918254;0.8682793760279857;0.9999968660316267;9.999883686652794;-0.4168619992600215;-0.45240500144847634;-0.45240499704534076;2.7444667730622466e-09;0.5210306618746962;0.5210366280616722;1.0000014412804235
95.211594;0.8817159172305665;-0.00017228190971937986;-0.00019538826151444235;-0.45940850414503837;-0.5210348491743326;0.8682792203137156;0.999996677885126;9.999884091227159;-0.4168619992650152;-0.45240500138662476;-0.4524049970491968;2.785362918035699e-09;0.5210306110152441;0.5210366672031718;1.0000015188197844
95.221594;0.8817158468851373;-0.0001722818604790302;-0.00019538823617509124;-0.45940850405762046;-0.5210348491548218;0.8682790620019637;0.999996492498875;9.999884624280808;-0.4168619992725898;-0.4524050013267446;-0.45240499705312087;2.8259684711218223e-09;0.521030562534014;0.5210367090637005;1.0000015908137132
95.231594;0.8817157813882147;-0.00017228180946516432;-0.0001953882095672192;-0.4594085039692988;-0.5210348491333521;0.8682789011363676;0.999996310358283;9.999885283866119;-0.4168619992827321;-0.4524050012689756;-0.4524049970572963;2.866188516644381e-09;0.521030516428695;0.5210367540461658;1.0000016574175272
95.241594;0.8817157206663551;-0.00017228175693027346;-0.0001953881820037773;-0.4594085038802448;-0.5210348491099961;0.8682787378475735;0.9999961319357465;9.999886068068973;-0.41686199929544415;-0.45240500121349336;-0.45240499706193343;2.905888428709552e-09;0.5210304726328605;0.5210368025099975;1.000001718872807
95.251594;0.8817156646374799;-0.00017228170314005357;-0.00019538815383875449;-0.4594085037906065;-0.5210348490848238;0.8682785723284254;0.9999959576781163;9.999886974680846;-0.4168619993107365;-0.45240500116049426;-0.45240499706726756;2.9449011375541292e-09;0.521030431034862;0.5210368547496792;1.000001775383115
95.261594;0.8817156131744198;-0.00017228164836743086;-0.00019538812541729437;-0.45940850370053615;-0.5210348490579165;0.8682784048124175;0.9999957879456977;9.999888001444363;-0.4168619993286034;-0.45240500111015225;-0.45240499707352555;2.9830420402490236e-09;0.5210303915146745;0.5210369110302184;1.0000018270197515
95.271594;0.8817155660866479;-0.00017228159289492642;-0.00019538809704897265;-0.45940850361020624;-0.521034849029395;0.8682782355287707;0.9999956229619184;9.999889146483188;-0.4168619993490054;-0.45240500106258086;-0.4524049970808896;3.0201376802982783e-09;0.5210303539534286;0.521036971621608;1.0000018737262366
95.281594;0.8817155231300867;-0.0001722815370161287;-0.00019538806901990742;-0.4594085035198091;-0.5210348489994289;0.8682780646702684;0.9999954628065634;9.999890407987623;-0.41686199937187535;-0.452405001017834;-0.45240499708948484;3.0560454834166837e-09;0.5210303181909453;0.5210370368068816;1.0000019153663382
95.291594;0.8817154840419166;-0.00017228148101465263;-0.0001953880416102913;-0.4594085034295493;-0.5210348489682135;0.8682778923887287;0.9999953074486956;9.999891783296095;-0.4168619993971368;-0.45240500097593317;-0.4524049970993902;3.090649302149668e-09;0.5210302839979666;0.521037106870306;1.0000019517817325
95.301594;0.8817154485652235;-0.00017228142513707627;-0.0001953880150907684;-0.45940850333962535;-0.5210348489359463;0.8682777188153491;0.9999951567742082;9.999893268578589;-0.41686199942471164;-0.45240500093689556;-0.45240499711067084;3.123841507855666e-09;0.5210302511201769;0.5210371820740122;1.00000198281682
95.311594;0.8817154164516292;-0.00017228136960200255;-0.00019538798969882356;-0.4594085032502154;-0.52103484890283;0.8682775440854513;0.9999950105732167;9.999894859475381;-0.41686199945452;-0.45240500090074587;-0.4524049971234102;3.1555063189579465e-09;0.5210302193464511;0.5210372626521288;1.0000020082997059
95.321594;0.8817153874578746;-0.00017228131462316236;-0.00019538796561709772;-0.45940850316147436;-0.5210348488690798;0.8682773683582935;0.9999948685597073;9.999896551678255;-0.4168619994864873;-0.452405000867512;-0.45240499713771043;3.1855211832104963e-09;0.5210301885357439;0.5210373488241432;1.000002028030193
95.331594;0.8817153613433086;-0.00017228126039810646;-0.0001953879429728591;-0.4594085030735331;-0.5210348488349201;0.8682771918319778;0.9999947304727197;9.999898340823606;-0.41686199952055336;-0.452405000837207;-0.45240499715367527;3.213778700918755e-09;0.5210301585895151;0.5210374407910504;1.0000020417502675
95.341594;0.8817153378883431;-0.00017228120708581953;-0.00019538792185919422;-0.4594085029865147;-0.5210348488005733;0.8682770147226679;0.9999945961541835;9.999900222224626;-0.41686199955666764;-0.4524050008098043;-0.4524049971714089;3.2402051955770603e-09;0.5210301293923791;0.521037538705489;1.000002049083752
95.351594;0.8817153169499893;-0.0001722811548095349;-0.00019538790236569483;-0.45940850290056656;-0.5210348487662373;0.8682768372218;0.9999944655180151;9.99990219050878;-0.4168619995947584;-0.45240500078524043;-0.45240499719102895;3.2647566460523446e-09;0.5210301007705382;0.5210376426305738;1.0000020495137165
95.361594;0.8817152984963191;-0.00017228110367319065;-0.00019538788459072808;-0.4594085028158726;-0.5210348487320716;0.8682766595120776;0.9999943384488511;9.999904239011475;-0.4168619996347075;-0.4524050007634501;-0.4524049972126591;3.2873976994741817e-09;0.5210300724907355;0.5210377525026862;1.0000020424365479
95.371594;0.8817152825818411;-0.0001722810537802447;-0.0001953878686276679;-0.4594085027326428;-0.5210348486981952;0.8682764818338189;0.9999942147342179;9.999906359657697;-0.416861999676366;-0.4524050007443843;-0.45240499723640276;3.3080890599126264e-09;0.5210300442601589;0.5210378681144101;1.0000020272662138
95.381594;0.8817152692851392;-0.0001722810052503716;-0.00019538785454899352;-0.45940850265109984;-0.5210348486646824;0.86827630450396;0.9999940940857359;9.99990854358263;-0.41686199971959387;-0.45240500072798684;-0.452404997262332;3.326796361239044e-09;0.5210300157114068;0.5210379891245888;1.0000020034969048
95.391594;0.881715258652959;-0.0001722809582201782;-0.00019538784239448028;-0.45940850257145893;-0.5210348486315574;0.8682761278976814;0.9999939761795011;9.999910782018683;-0.4168619997642756;-0.45240500071417006;-0.4524049972904909;3.343514517777162e-09;0.5210299864171067;0.52103811508904;1.00000197071831
95.401594;0.8817152507151335;-0.00017228091283558712;-0.0001953878321717249;-0.45940850249390647;-0.5210348485987985;0.868275952445952;0.9999938606799756;9.999913067272894;-0.41686199981031397;-0.4524050007028341;-0.4524049973208945;3.3582885390023467e-09;0.5210299559432718;0.5210382454873337;1.0000019286696935
95.411594;0.8817152455434157;-0.00017228086925653367;-0.00019538782388222605;-0.45940850241858866;-0.5210348485663586;0.8682757786171221;0.9999937472550425;9.999915393772012;-0.41686199985763084;-0.45240500069389894;-0.45240499735353135;3.371199953825436e-09;0.5210299238780054;0.5210383797279621;1.0000018772675205
95.421594;0.8817152432703645;-0.00017228082766342906;-0.00019538781754526135;-0.4594085023455991;-0.5210348485342021;0.8682756068695883;0.9999936355346345;9.999917758636855;-0.4168619999061666;-0.4524050006873085;-0.4524049973883614;3.3823328724386372e-09;0.5210298898108886;0.5210385171586621;1.0000018165288067
95.431594;0.8817152440395356;-0.00017228078824596326;-0.0001953878132055245;-0.4594085022749675;-0.5210348485023442;0.8682754376007195;0.9999935250792616;9.999920161083978;-0.41686199995587364;-0.4524050006830187;-0.45240499742530504;3.3917679692811536e-09;0.5210298533236923;0.5210386571159605;1.000001746488502
95.441594;0.8817152478932979;-0.0001722807511830551;-0.00019538781093831345;-0.45940850220666973;-0.5210348484708608;0.8682752711321554;0.9999934154640411;9.999922600785599;-0.4168620000067153;-0.4524050006809801;-0.45240499746425006;3.3995992520648387e-09;0.5210298140295663;0.5210387989951264;1.0000016671938987
95.451594;0.8817152546945526;-0.0001722807166278526;-0.00019538781083027447;-0.4594085021406703;-0.5210348484398573;0.8682751077756081;0.9999933063903383;9.999925076148203;-0.4168620000586512;-0.45240500068112066;-0.45240499750508106;3.4059423628440733e-09;0.5210297716269056;0.5210389422838249;1.0000015787359606
95.461594;0.8817152641868262;-0.00017228068470334504;-0.00019538781293765406;-0.4594085020769672;-0.5210348484094307;0.8682749479362591;0.9999931977192008;9.99992758373509;-0.41686200011162056;-0.4524050006833497;-0.4524049975476882;3.410939824559825e-09;0.5210297259222441;0.521039086538289;1.0000014812442586
95.471594;0.8817152761159494;-0.00017228065550014613;-0.00019538781726929084;-0.4594085020155969;-0.5210348483796606;0.8682747921559133;0.9999930894363844;9.999930118971896;-0.4168620001655546;-0.4524050006875794;-0.45240499759193487;3.4147597385274684e-09;0.521029676817049;0.5210392313400669;1.0000013748434968
95.481594;0.8817152902947782;-0.00017228062905961475;-0.0001953878237905378;-0.45940850195661226;-0.5210348483506272;0.8682746410735357;0.9999929815971806;9.999932676851214;-0.4168620002203896;-0.45240500069372097;-0.452404997637637;3.417566794759463e-09;0.5210296242884939;0.5210393762657097;1.00000125964976
95.491594;0.8817153065736251;-0.00017228060536738352;-0.00019538783241862854;-0.45940850190006527;-0.5210348483224169;0.8682744953589584;0.9999928742964516;9.999935252277009;-0.4168620002760654;-0.45240500070166445;-0.4524049976845889;3.4194846724390824e-09;0.5210295683845245;0.5210395208741421;1.0000011358193093
95.501594;0.8817153247186194;-0.00017228058437868696;-0.0001953878430278979;-0.4594085018459931;-0.5210348482951038;0.8682743556457008;0.9999927676091485;9.999937840645266;-0.41686200033253085;-0.4524050007112835;-0.45240499773261167;3.420580943303644e-09;0.5210295092244374;0.5210396647165417;1.0000010035813482
95.511594;0.8817153443006389;-0.00017228056603823413;-0.0001953878554849719;-0.45940850179440823;-0.5210348482687297;0.868274222455326;0.9999926614683107;9.999940437858283;-0.416862000389751;-0.45240500072245904;-0.45240499778159204;3.4208702039017403e-09;0.5210294469661823;0.5210398073582999;1.0000008632729485
95.521594;0.8817153647162439;-0.00017228055029256043;-0.00019538786968458595;-0.45940850174529874;-0.5210348482433045;0.8682740961537472;0.9999925556278386;9.999943039139804;-0.41686200044770017;-0.45240500073509804;-0.4524049978314868;3.4203221507906088e-09;0.5210293817485713;0.5210399483883729;1.0000007153958397
95.531594;0.8817153853153686;-0.000172280537109501;-0.00019538788555366793;-0.4594085016986228;-0.5210348482188193;0.8682739769661472;0.9999924497877425;9.999945638066704;-0.41686200050634553;-0.4524050007491446;-0.4524049978822909;3.4188726758479737e-09;0.5210293136947921;0.5210400874040759;1.0000005605888262
95.541594;0.8817154055206621;-0.0001722805264725368;-0.00019538790303505425;-0.459408501654295;-0.5210348481952464;0.868273865000423;0.9999923437271219;9.999948227069025;-0.416862000565636;-0.45240500076458984;-0.45240499793400757;3.4164266677513056e-09;0.5210292429705506;0.5210402239871591;1.0000003994986026
