time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.551594;0.8817154248722363;-0.0001722805183663273;-0.0001953879220735465;-0.45940850161219215;-0.5210348481725402;0.868273760259403;0.9999922373327983;9.999950798814691;-0.4168620006254985;-0.4524050007814615;-0.45240499798663786;3.412848707408088e-09;0.5210291698091308;0.5210403577037053;1.0000002326853614
95.561594;0.8817154430032482;-0.00017228051277900908;-0.00019538794261195859;-0.4594085015721868;-0.5210348481506399;0.8682736626775412;0.9999921306118938;9.999953346757406;-0.4168620006858386;-0.45240500079978146;-0.4524049980401802;3.4079647430274363e-09;0.521029094503464;0.5210404881289163;1.0000000606474315
95.571594;0.8817154596011864;-0.0001722805096967116;-0.00019538796459157078;-0.45940850153417345;-0.5210348481294501;0.8682735721966475;0.9999920237229499;9.99995586446258;-0.4168620007465414;-0.45240500081952034;-0.45240499809463836;3.4015789250984566e-09;0.5210290173813514;0.5210406148740644;0.9999998839058676
95.581594;0.8817154744040044;-0.0001722805091039326;-0.00019538798794292993;-0.4594085014980769;-0.5210348481088222;0.868273488848318;0.9999919169682472;9.999958345565133;-0.4168620008074807;-0.45240500084059554;-0.4524049981500251;3.393502172283385e-09;0.5210289387510788;0.5210407376077733;0.9999997030231674
95.591594;0.8817154871917963;-0.00017228051099478633;-0.0001953880125792129;-0.4594085014638456;-0.5210348480885679;0.8682734127768581;0.9999918107790197;9.999960784969975;-0.41686200086853953;-0.45240500086291713;-0.45240499820635255;3.3835940355508603e-09;0.5210288588558716;0.5210408560617502;0.999999518530999
95.601594;0.8817154977360938;-0.00017228051535833416;-0.00019538803840444532;-0.45940850143142736;-0.5210348480684789;0.8682733441810255;0.9999917057136082;9.999963179547706;-0.4168620009296428;-0.4524050008864169;-0.4524049982636247;3.371776093039302e-09;0.5210287778785924;0.5210409700124018;0.9999993308779502
95.611594;0.8817155057869818;-0.00017228052214963172;-0.00019538806530984247;-0.45940850140074524;-0.5210348480483349;0.8682732832447693;0.999991602437789;9.999965527363992;-0.4168620009907886;-0.4524050009110283;-0.4524049983218557;3.358007417790352e-09;0.5210286959799822;0.5210410792656961;0.9999991404844543
95.621594;0.881715511172378;-0.0001722805312768358;-0.0001953880931686634;-0.45940850137169686;-0.5210348480279164;0.8682732301376332;0.9999915017060323;9.999967826185843;-0.4168620010520425;-0.4524050009366707;-0.4524049983810847;3.342272899893712e-09;0.5210286133198891;0.5210411836687272;0.9999989478502507
95.631594;0.8817155139183793;-0.00017228054259923987;-0.00019538812186126593;-0.45940850134417405;-0.5210348480070249;0.8682731850522096;0.9999914043512632;9.999970072489525;-0.41686200111348887;-0.45240500096327824;-0.45240499844134124;3.324576902199185e-09;0.521028530038019;0.5210412831011073;0.9999987535769272
95.641594;0.8817155142281324;-0.0001722805559313495;-0.00019538815129167654;-0.459408501318076;-0.5210348479854946;0.8682731481837689;0.9999913112431231;9.999972261764333;-0.41686200117518607;-0.4524050009908236;-0.45240499850259785;3.3049114601452047e-09;0.5210284462352112;0.5210413774270958;0.9999985582898188
95.651594;0.8817155123301748;-0.00017228057106282474;-0.00019538818137524344;-0.45940850129331123;-0.5210348479631987;0.8682731196750639;0.9999912232151283;9.99997438958899;-0.41686200123715283;-0.4524050010192874;-0.4524049985647529;3.28322944155046e-09;0.5210283619816649;0.5210414664770241;0.9999983626204878
95.661594;0.8817155083887739;-0.00017228058779254735;-0.0001953882120371401;-0.4594085012698153;-0.5210348479400513;0.8682730996081655;0.9999911410011212;9.999976452293975;-0.4168620012993728;-0.4524050010486108;-0.4524049986276422;3.2594503719359845e-09;0.5210282773365595;0.5210415500633928;0.9999981672981265
95.671594;0.8817155025758556;-0.00017228060595301877;-0.0001953882432185831;-0.45940850124756705;-0.5210348479159995;0.8682730880283901;0.9999910651978421;9.99997844706797;-0.41686200136180435;-0.45240500107869275;-0.4524049986910791;3.2334844605268155e-09;0.5210281923743164;0.52104162799401;0.9999979731684084
95.681594;0.8817154951881855;-0.000172280625399676;-0.00019538827486815545;-0.4594085012265771;-0.5210348478910141;0.8682730849595671;0.9999909962580356;9.999980372143048;-0.41686200142438473;-0.4524050011094177;-0.4524049987548959;3.205259056956312e-09;0.5210281071962962;0.5210417001075156;0.9999977810661953
95.691594;0.8817154866651472;-0.00017228064597086558;-0.00019538830692388042;-0.4594085012068757;-0.5210348478650826;0.8682730904037675;0.9999909344855109;9.99998222703314;-0.41686200148701724;-0.4524050011406726;-0.4524049988189265;3.1747395880691758e-09;0.5210280219184183;0.5210417663346997;0.9999975917148578
95.701594;0.8817154775098888;-0.0001722806674584516;-0.00019538833929041147;-0.45940850118850957;-0.5210348478382001;0.8682731043245439;0.9999908799893854;9.999984012479027;-0.4168620015495557;-0.4524050011723411;-0.45240499888295843;3.141933646157078e-09;0.5210279366685842;0.5210418267445684;0.9999974057370016
95.711594;0.8817154681936282;-0.00017228068961474283;-0.00019538837182910267;-0.4594085011715259;-0.5210348478103684;0.8682731266605789;0.999990832646586;9.999985730258471;-0.416862001611813;-0.45240500120428784;-0.4524049989467352;3.1068759017960724e-09;0.5210278515844657;0.5210418815466363;0.9999972236769198
95.721594;0.8817154591000994;-0.00017228071217728828;-0.0001953884043783948;-0.45940850115594595;-0.5210348477815904;0.8682731573936492;0.9999907921488472;9.999987382733021;-0.4168620016735751;-0.45240500123634514;-0.45240499901000414;3.0696053952653955e-09;0.521027766785209;0.5210419310373557;0.9999970460318007
95.731594;0.8817154505436787;-0.00017228073488900436;-0.00019538843678224542;-0.4594085011417625;-0.5210348477518717;0.8682731965844733;0.9999907580968136;9.9999889719114;-0.41686200173460125;-0.45240500126832006;-0.4524049990725508;3.0301444364256367e-09;0.5210276823585857;0.5210419755209676;0.9999968733167689
95.741594;0.8817154428318928;-0.00017228075753315938;-0.0001953884688939705;-0.4594085011289655;-0.5210348477212429;0.8682732443217106;0.999990730057046;9.999990498735217;-0.4168620017946343;-0.4524050013000185;-0.45240499913418997;2.988485136346345e-09;0.5210275983843263;0.5210420152586285;0.9999967060602621
95.751594;0.8817154363329903;-0.00017228077998244874;-0.0001953885005615355;-0.4594085011175494;-0.5210348476897779;0.8682733006561398;0.9999907075753404;9.99999196312771;-0.41686200185342276;-0.45240500133126754;-0.4524049991947389;2.9445920811907197e-09;0.5210275149507766;0.5210420504410647;0.9999965447438055
95.761594;0.8817154315167927;-0.00017228080219828252;-0.00019538853163185118;-0.45940850110749193;-0.5210348476575892;0.8682733655952866;0.999990690193809;9.999993364593427;-0.4168620019107361;-0.4524050013619268;-0.4524049992540063;2.898412993757116e-09;0.5210274321492193;0.5210420811699761;0.9999963898088986
95.771594;0.8817154289008062;-0.00017228082416895937;-0.00019538856197117154;-0.45940850109874376;-0.5210348476248209;0.8682734391456121;0.9999906774496747;9.999994702711362;-0.4168620019663746;-0.4524050013918907;-0.45240499931178924;2.8498857768189527e-09;0.5210273500595378;0.5210421074720974;0.9999962416850143
95.781594;0.881715428968214;-0.0001722808458539385;-0.00019538859145962667;-0.4594085010912466;-0.5210348475916498;0.8682735213319864;0.9999906688005247;9.99999597662148;-0.4168620020201698;-0.4524050014210823;-0.45240499936787715;2.798951050433971e-09;0.5210272687240519;0.5210421293248441;0.9999961007261642
95.791594;0.8817154321416476;-0.00017228086717382352;-0.00019538861995966459;-0.45940850108495856;-0.5210348475582707;0.8682736121670583;0.9999906635711053;9.999997184320002;-0.4168620020719772;-0.4524050014494473;-0.45240499942206913;2.7455632866021833e-09;0.5210271881002191;0.521042146662139;0.9999959670781331
95.801594;0.8817154386995996;-0.00017228088803466072;-0.00019538864730232394;-0.45940850107987413;-0.5210348475248651;0.8682737116380514;0.9999906609984072;9.999998323245464;-0.4168620021216877;-0.45240500147694274;-0.45240499947418916;2.6896793235688063e-09;0.5210271080198599;0.521042159379811;0.9999958406256279
95.811594;0.8817154486367103;-0.00017228090835897595;-0.00019538867331519712;-0.4594085010760256;-0.5210348474915731;0.8682738197165946;0.9999906603020895;9.999999391053269;-0.41686200216924485;-0.4524050015035192;-0.45240499952407726;2.6312432577348322e-09;0.5210270282121069;0.5210421673463665;0.9999957211072347
95.821594;0.8817154616391012;-0.00017228092810368472;-0.000195388697861774;-0.4594085010734545;-0.5210348474584792;0.8682739363430786;0.9999906607662384;10.000000385175422;-0.4168620022146257;-0.4524050015291064;-0.4524049995715709;2.5701940616247995e-09;0.5210269483882615;0.5210421704015564;0.9999956082555451
95.831594;0.8817154771922948;-0.0001722809472652095;-0.00019538872085975297;-0.4594085010721881;-0.5210348474256143;0.868274061418456;0.9999906617902027;10.000001302250912;-0.4168620022577984;-0.45240500155360114;-0.4524049996165126;2.5064816463924523e-09;0.5210268683098283;0.5210421683479697;0.9999955018404695
95.841594;0.8817154946978871;-0.00017228096587428165;-0.00019538874228128595;-0.45940850107225073;-0.5210348473929648;0.8682741947932721;0.9999906628295394;10.000002138791862;-0.4168620022986954;-0.4524050015768708;-0.45240499965877273;2.4400769167838705e-09;0.5210267878043753;0.5210421609715931;0.9999954016980489
95.851594;0.8817155135280355;-0.0001722809839885867;-0.00019538876214828622;-0.4594085010736849;-0.5210348473604868;0.8682743362213058;0.9999906633018889;10.000002892557736;-0.41686200233721793;-0.4524050015987944;-0.4524049996982333;2.3709780969406512e-09;0.5210267067701811;0.521042148102141;0.9999953077714812
95.861594;0.8817155330660134;-0.00017228100169860928;-0.00019538878053434458;-0.4594085010765584;-0.5210348473281482;0.868274485346769;0.9999906625677413;10.000003563319302;-0.41686200237325516;-0.45240500161930464;-0.4524049997347479;2.2992116113031344e-09;0.5210266251652477;0.5210421296512068;0.9999952200505456
95.871594;0.8817155527709672;-0.0001722810191293115;-0.00019538879756058515;-0.45940850108095216;-0.521034847295953;0.8682746417613008;0.9999906600092705;10.000004152656913;-0.4168620024066953;-0.45240500163838304;-0.45240499976815485;2.2248264711076675e-09;0.5210265429689129;0.5210421055778343;0.9999951384157075
95.881594;0.881715572167599;-0.00017228103642418662;-0.00019538881336926957;-0.4594085010869428;-0.5210348472639073;0.8682748050612569;0.999990655119105;10.000004663218668;-0.4168620024374365;-0.45240500165601705;-0.4524049997983336;2.1478897655878857e-09;0.5210264601783043;0.5210420758273341;0.9999950626015894
95.891594;0.8817155907209403;-0.00017228105373521358;-0.00019538882808858664;-0.45940850109459597;-0.521034847231991;0.868274974869069;0.9999906475377014;10.000005098013908;-0.4168620024654037;-0.45240500167216585;-0.4524049998252273;2.0684921831083305e-09;0.5210263768385353;0.5210420403065924;0.9999949923657341
95.901594;0.8817156077715143;-0.00017228107122288866;-0.00019538884180517202;-0.4594085011039528;-0.5210348472001871;0.8682751508466867;0.9999906371271521;10.00000546031953;-0.4168620024905394;-0.45240500168675635;-0.45240499984883686;1.986751935462745e-09;0.5210262930382323;0.5210419989032608;0.999994927632211
95.911594;0.8817156226116825;-0.0001722810890538213;-0.0001953888545622443;-0.4594085011150016;-0.521034847168497;0.8682753327077418;0.9999906240485555;10.000005753985125;-0.416862002512765;-0.45240500169969894;-0.45240499986922544;1.9028031877748726e-09;0.5210262088791583;0.5210419515316066;0.999994868436202
95.921594;0.8817156345354714;-0.0001722811073901345;-0.00019538886638101284;-0.459408501127683;-0.5210348471368937;0.8682755202038726;0.9999906086915903;10.000005983324796;-0.41686200253196215;-0.45240500171091635;-0.4524049998865141;1.8167881713831149e-09;0.5210261244494685;0.5210418981631586;0.9999948147946619
95.931594;0.8817156428079321;-0.00017228112636215545;-0.00019538887727026542;-0.45940850114192217;-0.5210348471052877;0.8682757130547124;0.9999905915181783;10.000006152490906;-0.4168620025479737;-0.45240500172037484;-0.45240499990085964;1.7288668977149844e-09;0.5210260398011954;0.5210418388181792;0.9999947666625227
95.941594;0.8817156467067057;-0.000172281146041784;-0.000195388887218753;-0.45940850115762605;-0.5210348470735551;0.8682759108788677;0.9999905729859777;10.000006265156925;-0.41686200256061795;-0.4524050017280863;-0.45240499991244365;1.6392317371547684e-09;0.5210259549741336;0.5210417735566548;0.9999947239622283
95.951594;0.8817156456749028;-0.00017228116643758812;-0.00019538889618712365;-0.45940850117466897;-0.5210348470415869;0.8682761132049052;0.9999905535578373;10.000006324994828;-0.4168620025697253;-0.4524050017340782;-0.45240499992147415;1.5481221148222373e-09;0.5210258700693369;0.5210417024547114;0.9999946865894829
95.961594;0.881715639425154;-0.00017228118749953986;-0.0001953889040983203;-0.45940850119292187;-0.5210348470093065;0.8682763194901856;0.9999905337191783;10.000006336016733;-0.41686200257516504;-0.45240500173836706;-0.4524049999281799;1.4558361858345502e-09;0.521025785287155;0.5210416255359681;0.9999946543820332
95.971594;0.8817156278792652;-0.0001722812091361383;-0.0001953889108376955;-0.4594085012123059;-0.521034846976643;0.8682765291222544;0.9999905139696118;10.000006302157516;-0.41686200257683725;-0.45240500174095855;-0.4524049999327954;1.3627242116499027e-09;0.5210257008973955;0.5210415427454181;0.999994627129939
95.981594;0.8817156110522152;-0.0001722812312514408;-0.00019538891628288448;-0.4594085012328157;-0.5210348469434958;0.8682767414863592;0.999990494788653;10.000006226939632;-0.4168620025746718;-0.4524050017418496;-0.4524049999355592;1.2691596069923695e-09;0.5210256171999992;0.5210414540013754;0.9999946046092144
95.991594;0.8817155890049905;-0.0001722812537701904;-0.00019538892034599994;-0.4594085012544934;-0.5210348469097308;0.8682769560287121;0.999990476627191;10.000006113749393;-0.4168620025686537;-0.45240500174102327;-0.4524049999367379;1.1755052688372486e-09;0.5210255345291669;0.5210413592319184;0.9999945865525587
96.001594;0.8817155618262155;-0.00017228127663574316;-0.0001953889229883687;-0.4594085012773913;-0.5210348468752137;0.8682771722372142;0.9999904599361665;10.000005966206112;-0.4168620025588312;-0.452405001738461;-0.45240499993663613;1.0820972546804356e-09;0.5210254532680274;0.5210412583820442;0.9999945725828979
96.011594;0.8817155296210704;-0.00017228129980920864;-0.00019538892420857453;-0.45940850130156136;-0.521034846839843;0.8682773896459324;0.999990445134008;10.000005787980925;-0.41686200254529304;-0.45240500173416504;-0.45240499993556277;9.892543469807533e-10;0.5210253738042017;0.5210411514459447;0.9999945621949263
96.021594;0.881715492544108;-0.0001722813232694293;-0.00019538892403721722;-0.4594085013270645;-0.5210348468035662;0.8682776078823183;0.999990432548533;10.000005582184448;-0.41686200252813427;-0.45240500172816245;-0.45240499993380145;8.972835534809354e-10;0.5210252964699736;0.5210410384952594;0.9999945548140331
96.031594;0.8817154508592661;-0.00017228134699437137;-0.0001953889225427894;-0.4594085013539614;-0.5210348467663828;0.8682778266526178;0.9999904224340398;10.000005350720874;-0.41686200250742933;-0.45240500172049686;-0.45240499993162697;8.064502779604602e-10;0.5210252215575508;0.5210409196740223;0.9999945498665643
96.041594;0.8817154049641146;-0.0001722813709447737;-0.0001953889198292876;-0.45940850138228834;-0.521034846728332;0.8682780456915302;0.9999904149783211;10.000005094133739;-0.416862002483223;-0.4524050017112126;-0.45240499992934335;7.169518700315353e-10;0.5210251493710125;0.5210407951977791;0.9999945467776055
96.051594;0.8817153553245696;-0.00017228139506567816;-0.0001953889160214915;-0.45940850141204786;-0.5210348466894767;0.8682782647321732;0.9999904102685173;10.00000481288835;-0.41686200245553884;-0.4524050017003464;-0.45240499992729766;6.289280711212107e-10;0.5210250802331089;0.5210406653497636;0.9999945449256263
96.061594;0.8817153023703089;-0.0001722814192981547;-0.0001953889112558722;-0.459408501443208;-0.5210348466499;0.8682784834970461;0.9999904083318387;10.000004509189521;-0.41686200242438254;-0.452405001687948;-0.4524049999258593;5.424717100556057e-10;0.5210250144605627;0.5210405304431052;0.9999945436455421
96.071594;0.8817152464612562;-0.0001722814435907062;-0.00019538890568825893;-0.4594085014756932;-0.5210348466096949;0.8682787017075027;0.9999904092551841;10.000004187213047;-0.4168620023897435;-0.4524050016740955;-0.4524049999253832;4.576278496449395e-10;0.5210249523600452;0.5210403907958293;0.9999945423023716
96.081594;0.8817151879137713;-0.00017228146789198385;-0.00019538889949879788;-0.4594085015093661;-0.5210348465689418;0.8682789190494098;0.9999904132544569;10.000003852139692;-0.4168620023516146;-0.4524050016588851;-0.4524049999261696;3.744120705372787e-10;0.5210248942196617;0.5210402467480307;0.9999945403737852
96.091594;0.8817151269953609;-0.00017228149213188652;-0.00019538889288027444;-0.4594085015440221;-0.5210348465277092;0.8682791351278141;0.9999904206271142;10.000003509920127;-0.41686200231000986;-0.4524050016424135;-0.45240499992844513;2.928377127991754e-10;0.5210248402494453;0.5210400986552352;0.9999945374978942
96.101594;0.8817150639242917;-0.00017228151622013894;-0.00019538888602131486;-0.4594085015794187;-0.5210348464860808;0.868279349505711;0.9999904316765675;10.000003167920012;-0.4168620022649524;-0.4524050016247706;-0.45240499993238104;2.1292471985012202e-10;0.5210247905271426;0.5210399468355986;0.9999945334636327
96.111594;0.881714998938308;-0.00017228154006612966;-0.0001953888790934607;-0.4594085016153163;-0.5210348464441642;0.8682795617514084;0.999990446684561;10.000002834649559;-0.4168620022164571;-0.45240500160604213;-0.4524049999381052;1.347044034629328e-10;0.5210247450196097;0.5210397915422788;0.999994528123264
96.121594;0.8817149323487865;-0.00017228156359650956;-0.00019538887224476094;-0.45940850165149594;-0.5210348464020571;0.8682797714205827;0.9999904658559022;10.000002517930488;-0.4168620021645469;-0.4524050015863018;-0.45240499994568817;5.822856296605037e-11;0.5210247036593214;0.5210396330009072;0.9999945213338174
96.131594;0.8817148645185761;-0.00017228158675491732;-0.00019538886559853692;-0.4594085016877589;-0.5210348463598309;0.8682799780393906;0.9999904892308203;10.000002223372356;-0.41686200210927343;-0.45240500156559393;-0.4524049999551461;-1.64360158217677e-11;0.521024666399592;0.5210394714677186;0.9999945130077363
96.141594;0.881714795816647;-0.00017228160949082078;-0.00019538885925346407;-0.45940850172393205;-0.5210348463175501;0.868280181148053;0.9999905167021261;10.000001954698131;-0.41686200205069485;-0.45240500154392976;-0.45240499996645683;-8.922498731404741e-11;0.5210246331975266;0.5210393072431335;0.9999945031660491
96.151594;0.8817147266049322;-0.0001722816317540818;-0.0001953888532860979;-0.459408501759878;-0.5210348462752797;0.8682803803635021;0.9999905481027115;10.00000171518365;-0.4168620019888355;-0.45240500152130453;-0.4524049999795647;-1.6009169621057951e-10;0.5210246039653876;0.5210391406353296;0.999994491958674
96.161594;0.8817146572464539;-0.00017228165350151306;-0.00019538884774733057;-0.4594085017955019;-0.5210348462330759;0.8682805753888063;0.9999905832021146;10.00000150849059;-0.41686200192368034;-0.45240500149772206;-0.45240499999439376;-2.290066556118402e-10;0.5210245785610321;0.5210389719306983;0.9999944796668584
96.171594;0.8817145880897366;-0.00017228167468614364;-0.00019538884265148985;-0.45940850183075;-0.5210348461909902;0.868280765975011;0.9999906216424514;10.000001338412666;-0.41686200185520167;-0.45240500147320334;-0.4524050000108693;-2.959350348482214e-10;0.5210245568129788;0.5210388014142672;0.999994466622218
96.181594;0.881714519454288;-0.00017228169521806146;-0.00019538883798510292;-0.45940850186559995;-0.5210348461490727;0.8682809519049166;0.9999906629691242;10.0000012082453;-0.4168620017833846;-0.4524050014477779;-0.45240500002891104;-3.608320701346791e-10;0.5210245385170492;0.5210386294108671;0.99999445311409
96.191594;0.881714451635791;-0.0001722817149496278;-0.00019538883373862616;-0.45940850190006055;-0.5210348461073621;0.8682811330489772;0.9999907067583714;10.000001120074165;-0.4168620017082287;-0.4524050014214702;-0.4524050000484034;-4.236772931538103e-10;0.5210245234107086;0.5210384562854704;0.9999944393877628
96.201594;0.8817143849012739;-0.0001722817337033518;-0.00019538882991877808;-0.45940850193417254;-0.5210348460658818;0.868281309450151;0.9999907526958638;10.000001074397025;-0.41686200162973414;-0.4524050013942863;-0.45240500006918816;-4.845039136006824e-10;0.5210245111921915;0.5210382824059698;0.9999944256686472
96.211594;0.8817143195071849;-0.00017228175129552385;-0.0001953888265222652;-0.4594085019679825;-0.5210348460246603;0.8682814813415031;0.9999908005542963;10.00000107027019;-0.41686200154790265;-0.452405001366203;-0.4524050000910994;-5.433950421161405e-10;0.5210245015660062;0.521038108125679;0.9999944121278567
96.221594;0.8817142557338417;-0.00017228176753567682;-0.0001953888235135468;-0.4594085020014939;-0.5210348459837447;0.8682816490802436;0.9999908501355886;10.000001105360367;-0.4168620014627563;-0.45240500133717215;-0.4524050001140059;-6.004529573024078e-10;0.5210244942711314;0.5210379337899295;0.9999943987930896
96.231594;0.8817141938535334;-0.00017228178222371575;-0.00019538882084303987;-0.4594085020346324;-0.5210348459431725;0.8682818130408301;0.9999909012365287;10.000001176511066;-0.4168620013743429;-0.4524050013071331;-0.4524050001378223;-6.557681798531536e-10;0.5210244891049663;0.5210377597332065;0.9999943855040724
96.241594;0.8817141340498158;-0.00017228179515549704;-0.00019538881848088152;-0.45940850206727324;-0.5210348459029301;0.8682819735224495;0.9999909536554841;10.000001281180477;-0.4168620012827267;-0.4524050012760274;-0.45240500016248286;-7.09417979389292e-10;0.521024485917738;0.5210375862687937;0.9999943719662931
96.251594;0.8817140763662974;-0.00017228180612300628;-0.00019538881642663662;-0.45940850209931705;-0.5210348458629532;0.8682821307475056;0.9999910072259922;10.000001418075916;-0.41686200118798744;-0.4524050012438185;-0.4524050001879087;-7.61476484453669e-10;0.5210244845644582;0.5210374136742125;0.9999943578567396
96.261594;0.8817140207013553;-0.00017228181491124692;-0.0001953888146894429;-0.4594085021307359;-0.5210348458231511;0.8682822849032703;0.9999910618561829;10.000001586716046;-0.4168620010902335;-0.4524050012105071;-0.45240500021399765;-8.120047099959137e-10;0.5210244848734329;0.5210372421707866;0.9999943429550069
96.271594;0.8817139668402157;-0.00017228182130878616;-0.00019538881325870615;-0.459408502161566;-0.521034845783424;0.8682824361209893;0.9999911175392593;10.000001787290309;-0.41686200098961834;-0.45240500117612487;-0.4524050002406428;-8.610350202230423e-10;0.5210244866512671;0.521037071925234;0.9999943272137777
96.281594;0.8817139145035914;-0.00017228182512015348;-0.00019538881209015877;-0.45940850219186785;-0.5210348457436699;0.8682825844652873;0.9999911743278547;10.00000202059673;-0.4168620008863518;-0.45240500114072396;-0.4524050002677745;-9.085765396545474e-10;0.5210244897153671;0.5210369030854242;0.9999943106837245
96.291594;0.8817138633937108;-0.0001722818261689679;-0.00019538881112073135;-0.4594085022216757;-0.52103484570378;0.8682827299971906;0.9999912322955529;10.00000228724442;-0.4168620007807007;-0.4524050011043725;-0.45240500029539216;-9.546337556550815e-10;0.5210244939312151;0.5210367358244452;0.9999942934008689
96.301594;0.8817138132297007;-0.0001722818243052052;-0.00019538881029688767;-0.4594085022509773;-0.5210348456636308;0.8682828728491787;0.9999912914462922;10.000002586729565;-0.41686200067297724;-0.45240500106715803;-0.45240500032355296;-9.992245059916242e-10;0.5210244992025528;0.5210365703687476;0.9999942753538061
96.311594;0.8817137637685337;-0.00017228181941123395;-0.00019538880958478051;-0.4594085022797384;-0.5210348456230874;0.8682830132822794;0.9999913515988788;10.000002917090164;-0.41686200056352984;-0.4524050010291926;-0.452405000352348;-1.042392303999891e-09;0.5210245054400713;0.5210364069998912;0.9999942565171781
96.321594;0.8817137148399664;-0.0001722818113908473;-0.00019538880895359853;-0.4594085023079197;-0.5210348455820117;0.8682831516600656;0.9999914123974398;10.000003274988131;-0.4168620004527353;-0.4524050009905953;-0.45240500038189413;-1.0841954163792777e-09;0.5210245125644516;0.521036246032551;0.9999942369123354
96.331594;0.8817136663695013;-0.00017228180016746886;-0.00019538880835832928;-0.45940850233546726;-0.5210348455402585;0.8682832883036493;0.9999914734060722;10.000003656091499;-0.41686200034097476;-0.45240500095145125;-0.45240500041233983;-1.1246733021874171e-09;0.5210245205155692;0.5210360877798674;0.9999942166433435
96.341594;0.8817136183541908;-0.0001722817857150624;-0.0001953888077505851;-0.4594085023623055;-0.5210348454976664;0.8682834233767103;0.9999915341243775;10.000004055757119;-0.41686200022861514;-0.4524050009117904;-0.4524050004438634;-1.1638217490035153e-09;0.5210245292334644;0.5210359325247697;0.9999941958779404
96.351594;0.8817135708795593;-0.00017228176808471818;-0.00019538880710981893;-0.45940850238834685;-0.5210348454540583;0.8682835569403965;0.9999915939748408;10.0000044698911;-0.41686200011601715;-0.45240500087160296;-0.4524050004766393;-1.2015922847679228e-09;0.5210245386193871;0.521035780502432;0.9999941747819484
96.361594;0.8817135241954087;-0.00017228174739133452;-0.00019538880645006917;-0.45940850241350806;-0.5210348454092502;0.8682836891251846;0.9999916523242891;10.000004895557861;-0.4168620000035328;-0.4524050008308662;-0.4524050005107892;-1.237897545049517e-09;0.5210245485028262;0.521035631881586;0.9999941534569123
96.371594;0.8817134787167635;-0.0001722817237696222;-0.00019538880577668974;-0.45940850243771747;-0.52103484536306;0.868283820260175;0.9999917084987824;10.000005330814291;-0.4168619998914894;-0.4524050007895579;-0.4524050005463703;-1.2726059652004396e-09;0.521024558664647;0.5210354867649242;0.9999941319904727
96.381594;0.8817134349223301;-0.0001722816973384744;-0.0001953888050393863;-0.4594085024609077;-0.5210348453153162;0.8682839508804077;0.9999917618289781;10.000005773998556;-0.4168619997801991;-0.45240500074766676;-0.4524050005834073;-1.3055371075278417e-09;0.5210245689067654;0.5210353452063213;0.9999941105858152
96.391594;0.8817133932745578;-0.00017228166820995524;-0.00019538880413692969;-0.45940850248300896;-0.5210348452658814;0.8682840816658727;0.9999918117200515;10.000006222883737;-0.4168619996699749;-0.4524050007051998;-0.45240500062191735;-1.3364708536855732e-09;0.5210245790861235;0.5210352072086684;0.9999940895799634
96.401594;0.8817133542220144;-0.00017228163651882808;-0.0001953888029523479;-0.45940850250394744;-0.5210348452146665;0.8682842133472721;0.9999918576624249;10.000006674291807;-0.4168619995611196;-0.4524050006621791;-0.4524050006619;-1.3651700644937342e-09;0.5210245891147204;0.5210350727217347;0.9999940693522681
96.411594;0.8817133182313235;-0.00017228160241708517;-0.00019538880136715504;-0.45940850252365384;-0.5210348451616258;0.8682843465752124;0.9999918992005213;10.000007125098428;-0.4168619994538997;-0.4524050006186354;-0.4524050007033282;-1.3914015814373622e-09;0.5210245989824912;0.5210349416628395;0.9999940502873816
96.421594;0.8817132858066984;-0.00017228156602882682;-0.00019538879924727945;-0.4594085025420854;-0.5210348451067552;0.8682844818133628;0.9999919359319044;10.000007573500985;-0.4168619993485285;-0.4524050005746135;-0.4524050007461607;-1.4149393189211066e-09;0.5210246087714734;0.521034813950146;0.9999940327716903
96.431594;0.881713257484643;-0.00017228152741799633;-0.0001953887964340443;-0.4594085025592279;-0.5210348450500928;0.8682846193136364;0.9999919675173935;10.000008018896633;-0.4168619992451721;-0.4524050005301893;-0.45240500079035906;-1.4355600558050127e-09;0.5210246186192189;0.5210346895370341;0.9999940171228869
96.441594;0.8817132337734968;-0.00017228148661039918;-0.00019538879276701136;-0.459408502575049;-0.5210348449917037;0.8682847591685028;0.9999919936424052;10.000008461472625;-0.4168619991439797;-0.45240500048547017;-0.4524050008358953;-1.4530381598186872e-09;0.5210246286939321;0.5210345684200912;0.9999940035388994
96.451594;0.881713215018116;-0.00017228144363871294;-0.0001953887881141748;-0.4594085025894483;-0.5210348449316636;0.8682849013728673;0.9999920139379698;10.000008902391546;-0.41686199904511145;-0.45240500044058496;-0.4524050008827504;-1.4671386545823884e-09;0.5210246392213504;0.5210344506158368;0.9999939921614985
96.461594;0.8817132012675557;-0.00017228139855761138;-0.0001953887823745034;-0.45940850260226773;-0.5210348448700577;0.868285045825713;0.9999920279299249;10.000009343575039;-0.41686199894874704;-0.45240500039568987;-0.45240500093090374;-1.4776277884787847e-09;0.5210246504854849;0.5210343361535617;0.9999939831427138
96.471594;0.8817131923014546;-0.0001722813514365044;-0.00019538877547463536;-0.4594085026133444;-0.5210348448069894;0.8682851923270354;0.9999920350975473;10.000009787044807;-0.4168619988550862;-0.4524050003509704;-0.4524050009803244;-1.4842865414063885e-09;0.5210246627769993;0.5210342251029718;0.9999939765848573
96.481594;0.8817131878190417;-0.00017228130235808186;-0.00019538876738107913;-0.45940850262254335;-0.5210348447425873;0.8682853406353049;0.9999920350075505;10.000010234663018;-0.4168619987643432;-0.4524050003066119;-0.45240500103097586;-1.4869004434936341e-09;0.5210246763529521;0.5210341175957419;0.9999939724609523
96.491594;0.8817131876163157;-0.00017228125140889464;-0.0001953887580995159;-0.45940850262976635;-0.5210348446770088;0.8682854905040224;0.9999920273864711;10.000010688129814;-0.4168619986767348;-0.45240500026277447;-0.4524050010828353;-1.4852642299104893e-09;0.5210246914167268;0.5210340138217905;0.9999939706514003
96.501594;0.8817131916280951;-0.0001722811986506089;-0.00019538874765694323;-0.45940850263496485;-0.5210348446104415;0.8682856416369583;0.9999920121069699;10.000011148800489;-0.4168619985924751;-0.45240500021959873;-0.4524050011359004;-1.4792210392925741e-09;0.5210247081018612;0.5210339140056995;0.9999939710135793
96.511594;0.8817131998157816;-0.00017228114410348643;-0.00019538873609698153;-0.4594085026381356;-0.5210348445431054;0.8682857936798933;0.9999919891574257;10.000011617544518;-0.41686199851176625;-0.4524050001772368;-0.45240500119016996;-1.4686806384095983e-09;0.5210247264791087;0.5210338183675255;0.9999939734349292
96.521594;0.8817132120318603;-0.00017228108776704866;-0.0001953887234896273;-0.4594085026392981;-0.521034844475237;0.8682859463052356;0.9999919586222431;10.00001209478363;-0.41686199843476607;-0.452405000135886;-0.45240500124562;-1.453602251244862e-09;0.5210247465894745;0.5210337270981136;0.9999939779459629
96.531594;0.88171322804614;-0.0001722810296609425;-0.00019538870993005797;-0.45940850263848804;-0.5210348444070515;0.8682860992448493;0.9999919206580519;10.000012580250411;-0.4168619983615666;-0.4524050000957825;-0.4524050013021967;-1.433985828413006e-09;0.5210247684839782;0.5210336403535297;0.9999939848338959
96.541594;0.8817132476485112;-0.00017228096984112846;-0.00019538869551139667;-0.45940850263574523;-0.5210348443387164;0.868286252253221;0.9999918754495972;10.000013072425862;-0.4168619982922184;-0.4524050000571556;-0.4524050013598288;-1.4098771640601832e-09;0.5210247922533428;0.5210335582424126;0.9999939946360609
96.551594;0.8817132706275206;-0.00017228090837223317;-0.00019538868028775032;-0.4594085026310761;-0.5210348442703439;0.8682864050971267;0.999991823180493;10.000013568857106;-0.4168619982267652;-0.452405000020202;-0.452405001418438;-1.3813715398413538e-09;0.5210248180295765;0.5210334808154217;0.9999940080351887
96.561594;0.8817132966482087;-0.0001722808452955433;-0.00019538866426064693;-0.459408502624427;-0.5210348442019928;0.8682865575314411;0.9999917640592927;10.000014067575957;-0.41686199816524866;-0.4524049999850897;-0.4524050014779409;-1.3486139354928706e-09;0.5210248459588188;0.5210334080618888;0.9999940257518928
96.571594;0.8817133251830144;-0.00017228078062708142;-0.00019538864739525777;-0.4594085026156986;-0.5210348441336876;0.8682867092775801;0.9999916983717637;10.000014567857844;-0.4168619981077044;-0.4524049999519645;-0.4524050015382549;-1.3117813804540458e-09;0.5210248761701776;0.5210333399137603;0.9999940484845745
96.581594;0.8817133555688899;-0.00017228071437538534;-0.0001953886296423079;-0.4594085026047877;-0.5210348440654637;0.8682868600677826;0.9999916265043091;10.000015069645475;-0.4168619980541676;-0.45240499992096045;-0.45240500159930697;-1.271051629866665e-09;0.5210249087654651;0.5210332762693624;0.9999940768575024
96.591594;0.8817133871281853;-0.00017228064655896668;-0.00019538861095504137;-0.45940850259162724;-0.5210348439974176;0.8682870096775596;0.9999915489360756;10.000015572569744;-0.4168619980046723;-0.4524049998922136;-0.45240500166103137;-1.2265827271487023e-09;0.5210249438312207;0.5210332170113062;0.9999941113496712
96.601594;0.8817134192549718;-0.00017228057721268986;-0.0001953885913023756;-0.4594085025762087;-0.521034843929722;0.8682871579162832;0.999991466242902;10.000016075101223;-0.41686199795923085;-0.4524049998658562;-0.45240500172335246;-1.1785043362099396e-09;0.5210249814453888;0.5210331620087508;0.9999941522765212
96.611594;0.8817134514274314;-0.00017228050638364893;-0.00019538857067059867;-0.45940850255859506;-0.5210348438625947;0.8682873046356365;0.9999913790972476;10.000016574139117;-0.41686199791781386;-0.452404999841993;-0.4524050017861608;-1.1269224307368289e-09;0.5210250216625514;0.5210331111230235;0.9999941998285159
96.621594;0.8817134831671806;-0.00017228043413859264;-0.0001953885490600585;-0.459408502538909;-0.5210348437962588;0.8682874497297405;0.9999912882232364;10.000017065428585;-0.416861997880352;-0.4524049998206906;-0.4524050018492971;-1.0719490002586012e-09;0.5210250644986352;0.521033064210004;0.9999942540670934
96.631594;0.8817135140015242;-0.00017228036058330873;-0.0001953885264875487;-0.45940850251728077;-0.5210348437309256;0.8682875930697489;0.9999911943371236;10.00001754453974;-0.4168619978467489;-0.452404999801978;-0.45240500191254823;-1.0137423135185517e-09;0.521025109937431;0.5210330211344516;0.9999943148828034
96.641594;0.8817135434763704;-0.000172280285850652;-0.00019538850297833033;-0.45940850249379256;-0.5210348436667739;0.8682877344391541;0.9999910981408667;10.000018007937834;-0.4168619978168843;-0.452404999785851;-0.4524050019756558;-9.525274676752872e-10;0.5210251579560352;0.5210329817972071;0.9999943820185699
96.651594;0.88171357119636;-0.0001722802100660507;-0.0001953884785423657;-0.45940850246846504;-0.5210348436039234;0.8682878735462807;0.9999910003651544;10.000018453895796;-0.416861997790614;-0.4524049997722964;-0.4524050020383385;-8.885886815840658e-10;0.5210252085586032;0.5210329461171123;0.9999944551678582
96.661594;0.8817135968176815;-0.0001722801333431278;-0.0001953884531781507;-0.45940850244126447;-0.5210348435424431;0.8682880100360516;0.9999909017504398;10.000018882686799;-0.41686199776777944;-0.4524049997613176;-0.45240500210031104;-8.222412774272885e-10;0.5210252617952019;0.5210329139827751;0.9999945340690146
96.671594;0.881713620046859;-0.0001722800557955558;-0.000195388426911362;-0.45940850241211173;-0.5210348434823906;0.8682881434701623;0.9999908029241618;10.000019295898865;-0.4168619977482152;-0.45240499975293974;-0.45240500216128365;-7.537988036667775e-10;0.5210253177256926;0.521032885250189;0.9999946185360575
96.681594;0.8817136407260259;-0.0001722799775351361;-0.00019538839981051643;-0.4594085023809173;-0.5210348434238227;0.8682882733822079;0.9999907042912055;10.00001969580406;-0.4168619977317393;-0.4524049997472046;-0.4524050022209644;-6.835648389571156e-10;0.521025376355964;0.5210328597779442;0.999994708380864
96.691594;0.8817136588552132;-0.0001722798986747578;-0.00019538837197155055;-0.45940850234763436;-0.5210348433667661;0.86828839940109;0.999990606065421;10.000020085252832;-0.4168619977181407;-0.45240499974416026;-0.4524050022790827;-6.118483840038367e-10;0.5210254376218126;0.5210328374773076;0.9999948032667598
96.701594;0.8817136744547275;-0.0001722798193357443;-0.00019538834349199354;-0.45940850231228464;-0.521034843311199;0.868288521333038;0.999990508401795;10.000020467535279;-0.41686199770718096;-0.45240499974384557;-0.45240500233541137;-5.389580053907661e-10;0.5210255014186957;0.521032818371359;0.9999949026139059
96.711594;0.8817136874210363;-0.00017227973963533817;-0.00019538831443369228;-0.45940850227494884;-0.5210348432570823;0.8682886391936561;0.9999904114591474;10.00002084614727;-0.41686199769861626;-0.45240499974627596;-0.4524050023897506;-4.651701024097559e-10;0.5210255676227898;0.5210328025984201;0.9999950056123392
96.721594;0.8817136974806395;-0.00017227965966853338;-0.00019538828481209265;-0.4594085022357416;-0.5210348432043898;0.8682887531952964;0.9999903153533816;10.000021224681971;-0.41686199769222226;-0.4524049997514299;-0.45240500244189935;-3.9071454583631705e-10;0.521025636074971;0.5210327903459671;0.9999951113577169
96.731594;0.8817137042378115;-0.00017227957951337374;-0.00019538825463119605;-0.45940850219478907;-0.5210348431530981;0.8682888636243559;0.9999902201396241;10.000021606402216;-0.4168619976877995;-0.4524049997592315;-0.45240500249165616;-3.1578065910515603e-10;0.5210257065523775;0.5210327818086213;0.9999952190191235
96.741594;0.881713707286077;-0.00017227949924989672;-0.00019538822392159912;-0.45940850215220524;-0.5210348431031886;0.8682889706789447;0.9999901258826359;10.000021993268252;-0.41686199768517;-0.4524049997695377;-0.45240500253881855;-2.4052146769712586e-10;0.5210257787809706;0.5210327772132332;0.9999953278685487
96.751594;0.8817137062934365;-0.0001722794189645489;-0.0001953881927597749;-0.45940850210808387;-0.5210348430546867;0.8682890744273258;0.9999900326687441;10.000022384977516;-0.4168619976841773;-0.452404999782147;-0.45240500258317856;-1.6505461816470723e-10;0.5210258524883795;0.5210327768273191;0.9999954371937451
96.761594;0.8817137010226097;-0.00017227933874699726;-0.00019538816126973374;-0.4594085020625434;-0.5210348430076834;0.8682891748467345;0.9999899405230767;10.000022778901545;-0.4168619976846719;-0.4524049997968208;-0.4524050026245568;-8.945609681092173e-11;0.5210259274269053;0.5210327808942056;0.9999955462255591
96.771594;0.8817136913404946;-0.00017227925868997695;-0.00019538812960945043;-0.4594085020157865;-0.5210348429623041;0.8682892718561508;0.9999898494470981;10.000023171253881;-0.41686199768647075;-0.4524049998132998;-0.45240500266284356;-1.375780244115439e-11;0.5210260033485182;0.5210327895742491;0.9999956541181063
96.781594;0.8817136772433567;-0.00017227917888117217;-0.00019538809796342823;-0.4594085019680831;-0.521034842918673;0.8682893653991318;0.9999897595782568;10.000023558385877;-0.4168619976893252;-0.45240499983130544;-0.4524050026980066;6.202987970219873e-11;0.5210260799961544;0.5210328029502823;0.9999957599738843
96.791594;0.8817136588797716;-0.00017227909940259662;-0.00019538806655838723;-0.4594085019196806;-0.5210348428769133;0.8682894555230984;0.99998967120886;10.000023937129912;-0.41686199769293286;-0.4524049998505446;-0.4524050027300727;1.3788782792139369e-10;0.5210261571202857;0.521032821054267;0.999995862927746
96.801594;0.8817136365411378;-0.00017227902034631692;-0.00019538803568590072;-0.45940850187073135;-0.5210348428371531;0.8682895423314312;0.9999895846265359;10.000024304523505;-0.41686199769698545;-0.4524049998707382;-0.4524050027591029;2.1378669301922067e-10;0.52102623448521;0.521032843896279;0.9999959622357874
96.811594;0.8817136105946634;-0.00017227894182141585;-0.00019538800570070462;-0.45940850182129045;-0.521034842799521;0.8682896258819435;0.999989499959922;10.000024657340063;-0.41686199770120624;-0.4524049998916498;-0.45240500278517914;2.897127832339811e-10;0.5210263118644252;0.5210328714923177;0.999996057226663
96.821594;0.8817135813916281;-0.00017227886393620032;-0.00019538797698526563;-0.4594085017713657;-0.5210348427641397;0.8682897061293562;0.9999894171449667;10.00002499135982;-0.4168619977053559;-0.4524049999130875;-0.4524050028083974;3.656856729504438e-10;0.5210263890255642;0.5210329038483008;0.9999961471926072
96.831594;0.8817135492215638;-0.0001722787867701299;-0.00019538794990019883;-0.4594085017209562;-0.5210348427311154;0.8682897829135098;0.9999893360133506;10.000025300762774;-0.41686199770922666;-0.4524049999348907;-0.45240500282884993;4.417527723943372e-10;0.5210264657140852;0.5210329409080291;0.9999962314448154
96.841594;0.8817135143215639;-0.00017227871037351987;-0.00019538792474833562;-0.4594085016700481;-0.5210348427005247;0.8682898560042327;0.9999892564074074;10.000025578376398;-0.4168619977126496;-0.4524049999569187;-0.4524050028466217;5.179776469885822e-10;0.5210265416740864;0.5210329825363292;0.9999963094382357
96.851594;0.8817134769003047;-0.00017227863479381546;-0.0001953879017768772;-0.45940850161860286;-0.5210348426724102;0.8682899251609032;0.9999891782238032;10.000025816347563;-0.41686199771551297;-0.45240499997905104;-0.4524050028618028;5.944335081038116e-10;0.5210266167071311;0.5210330285390573;0.9999963807761438
96.861594;0.8817134371765694;-0.00017227856009507543;-0.00019538788121011805;-0.4594085015665631;-0.5210348426467847;0.8682899901666773;0.9999891014379935;10.000026006371002;-0.41686199771776805;-0.45240500000119005;-0.4524050028744832;6.711934927209562e-10;0.521026690695771;0.5210330786614266;0.999996445184776
96.871594;0.8817133954289152;-0.0001722784863748486;-0.00019538786325989233;-0.4594085015138796;-0.5210348426236325;0.8682900508567165;0.9999890261898817;10.000026140019417;-0.41686199771942;-0.45240500002326;-0.45240500288473245;7.483187146294328e-10;0.5210267635664244;0.5210331325704843;0.9999965025343877
96.881594;0.8817133520028607;-0.00017227841378091558;-0.00019538784809995614;-0.45940850146054496;-0.5210348426029248;0.8682901070845055;0.9999889528263803;10.00002620952854;-0.4168619977205168;-0.45240500004521056;-0.4524050028925896;8.258556112334672e-10;0.5210268352545478;0.5210331898538109;0.9999965528167861
96.891594;0.8817133072407659;-0.00017227834250639043;-0.00019538783585304665;-0.4594085014065994;-0.5210348425846424;0.8682901586098267;0.9999888818042737;10.00002620829313;-0.41686199772113636;-0.4524050000670239;-0.45240500289807234;9.038382792513581e-10;0.5210269056924871;0.5210332500475197;0.9999965960817084
96.901594;0.8817132613879599;-0.00017227827276469242;-0.00019538782660533525;-0.4594085013521041;-0.5210348425687896;0.868290205029999;0.9999888135755614;10.00002613084239;-0.4168619977213765;-0.45240500008871837;-0.45240500290120156;9.822951210509644e-10;0.5210269748026752;0.52103331268934;0.9999966324502091
96.911594;0.881713214580962;-0.00017227820475448127;-0.00019538782042443414;-0.45940850129710764;-0.5210348425553842;0.8682902457940284;0.999988748540608;10.000025973074653;-0.41686199772136207;-0.45240500011034257;-0.4524050029020209;1.0612567276540995e-09;0.5210270425031721;0.521033377335627;0.9999966621829846
96.921594;0.8817131668896786;-0.0001722781386225246;-0.00019538781736602352;-0.45940850124161015;-0.521034842544435;0.8682902802366547;0.9999886870044592;10.000025733070663;-0.41686199772124766;-0.45240500013194745;-0.45240500290058644;1.1407420635500266e-09;0.5210271087235705;0.5210334435283176;0.999996685663835
96.931594;0.8817131183206101;-0.00017227807444916942;-0.00019538781745758596;-0.4594085011855491;-0.5210348425359342;0.8682903076301057;0.9999886291665426;10.000025411360655;-0.41686199772118915;-0.4524050001535651;-0.452405002896942;1.2207294164472463e-09;0.5210271734174384;0.5210335108041984;0.9999967033032751
96.941594;0.8817130688492721;-0.00017227801226240623;-0.00019538782067720484;-0.45940850112883486;-0.5210348425298797;0.8682903272590896;0.9999885752005421;10.000025010188478;-0.4168619977213115;-0.4524050001752316;-0.4524050028911113;1.3011467579430262e-09;0.5210272365574794;0.5210335787714682;0.9999967154395205
96.951594;0.8817130185163071;-0.0001722779520527478;-0.0001953878269625228;-0.45940850107139547;-0.5210348425263052;0.8682903384878663;0.9999885252857104;10.000024532604932;-0.41686199772171795;-0.4524050001970181;-0.4524050028831051;1.381880159049325e-09;0.5210272981258488;0.5210336471607525;0.9999967222605317
96.961594;0.8817129674718301;-0.00017227789377643056;-0.00019538783623313798;-0.4594085010131943;-0.5210348425252841;0.8682903408201054;0.9999884794933022;10.000023981950537;-0.4168619977225251;-0.4524050002190199;-0.45240500287293306;1.4627814148342741e-09;0.5210273581384807;0.5210337158058342;0.9999967238011199
96.971594;0.8817129159372932;-0.0001722778373620881;-0.0001953878483958522;-0.459408500954221;-0.521034842526915;0.8682903339222028;0.9999884377024633;10.000023361970877;-0.4168619977238683;-0.4524050002413232;-0.45240500286061874;1.5436813096682086e-09;0.5210274166836038;0.5210337846143974;0.9999967200338927
96.981594;0.8817128641565216;-0.0001722777827213513;-0.00019538786334810066;-0.4594085008944696;-0.5210348425313136;0.868290317585491;0.9999883996770824;10.000022676719318;-0.41686199772586313;-0.45240500026399216;-0.45240500284621016;1.6244115824560614e-09;0.5210274739194798;0.5210338535600817;0.9999967109579435
96.991594;0.8817128123725434;-0.0001722777297585348;-0.00019538788099647477;-0.45940850083392826;-0.5210348425385981;0.8682902917055167;0.9999883651848032;10.000021929610647;-0.4168619977285694;-0.4524050002870674;-0.45240500282979135;1.7048257969387488e-09;0.521027530033017;0.521033922645404;0.9999966966206836
97.001594;0.8817127608210522;-0.00017227767838791478;-0.00019538790127859922;-0.45940850077259054;-0.52103484254886;0.8682902562903424;0.999988334013648;10.000021123380971;-0.41686199773199006;-0.4524050003105624;-0.45240500281149976;1.7848203220204288e-09;0.5210275852009226;0.521033991842944;0.9999966771296657
97.011594;0.881712709726173;-0.00017227762853815463;-0.00019538792416032232;-0.4594085007104667;-0.5210348425621506;0.8682902114417752;0.999988305883375;10.000020261281323;-0.4168619977361033;-0.4524050003344605;-0.4524050027915074;1.8643483106656734e-09;0.5210276395846735;0.5210340610984748;0.9999966526853322
97.021594;0.8817126593189332;-0.00017227758013131563;-0.00019538794959186723;-0.45940850064758143;-0.5210348425785011;0.8682901573497651;0.9999882803732721;10.000019347115419;-0.4168619977409153;-0.4524050003587226;-0.4524050027699562;1.943399961664895e-09;0.5210276933506691;0.5210341303753334;0.999996623572233
97.031594;0.8817126098981509;-0.00017227753308546442;-0.00019538797746074553;-0.45940850058396554;-0.5210348425979534;0.8682900943330186;0.999988256962518;10.000018383806582;-0.41686199774648924;-0.4524050003833143;-0.45240500274692785;2.021948155733429e-09;0.5210277466886327;0.521034199653292;0.9999965900750881
97.041594;0.8817125618880969;-0.00017227748735709208;-0.0001953880075875523;-0.4594085005196568;-0.5210348426205712;0.8682900228790182;0.9999882351564101;10.000017372668594;-0.4168619977529225;-0.45240500040823695;-0.4524050027224779;2.0999028847505758e-09;0.5210277998074561;0.5210342689076887;0.9999965523835168
97.051594;0.8817125158377964;-0.000172277442965172;-0.00019538803975631495;-0.4594085004547063;-0.5210348426464282;0.8682899436139386;0.9999882146054669;10.000016314688258;-0.41686199776031646;-0.4524050004335371;-0.4524050026966784;2.17711738157842e-09;0.5210278528984955;0.5210343381159556;0.9999965105722027
97.061594;0.8817124723733417;-0.00017227739997941662;-0.0001953880737557704;-0.45940850038918063;-0.521034842675582;0.8682898572188238;0.9999881951016222;10.000015212426371;-0.41686199776878297;-0.4524050004593058;-0.45240500266964256;2.2534257294472282e-09;0.5210279061057993;0.521034407271105;0.9999964646549889
97.071594;0.8817124321562307;-0.00017227735850620013;-0.00019538810941974449;-0.45940850032318364;-0.5210348427080425;0.8682897644059308;0.999988176458143;10.000014070201386;-0.4168619977784615;-0.4524050004856686;-0.4524050026415367;2.3286504579857666e-09;0.5210279595385922;0.5210344763956238;0.9999964146596864
