time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.081594;0.881712395862837;-0.00017227731867671412;-0.0001953881466466291;-0.459408500256891;-0.5210348427437538;0.868289665935274;0.9999881584315461;10.000012892999067;-0.4168619977895027;-0.4524050005127605;-0.4524050026125686;2.4025921437681593e-09;0.521028013302547;0.5210345455587694;0.9999963607047888
97.091594;0.8817123641466584;-0.00017227728063588972;-0.000195388185383431;-0.4594085001905447;-0.5210348427826123;0.8682895625655419;0.9999881407553943;10.000011686165083;-0.4168619978020308;-0.4524050005406995;-0.4524050025829455;2.4750485436959445e-09;0.5210280675331477;0.521034614889074;0.999996303052575
97.101594;0.8817123375690974;-0.00017227724453567446;-0.00019538822559030613;-0.4594085001244105;-0.5210348428245112;0.8682894549619918;0.9999881232087952;10.000010456016264;-0.41686199781611066;-0.45240500056957567;-0.4524050025528336;2.5458341261012514e-09;0.5210281224254201;0.5210346845529857;0.9999962421008232
97.111594;0.881712316542498;-0.00017227721052613939;-0.00019538826721568071;-0.4594085000587475;-0.5210348428693539;0.8682893436291583;0.999988105668091;10.00000920980677;-0.4168619978317326;-0.4524050005994681;-0.4524050025223497;2.6147768703824303e-09;0.5210281782310968;0.5210347546743608;0.9999961783174347
97.121594;0.8817123013155761;-0.000172277178753804;-0.00019538831018939328;-0.45940849999380784;-0.5210348429170213;0.8682892288941236;0.9999880881520841;10.000007954255468;-0.41686199784883016;-0.4524050006304651;-0.45240500249155646;2.6817152394208177e-09;0.5210282352088951;0.5210348252723308;0.9999961121459094
97.131594;0.8817122919768565;-0.00017227714936428164;-0.0001953883544313101;-0.4594084999298348;-0.5210348429673518;0.868289110918389;0.9999880708192012;10.00000669420648;-0.4168619978673271;-0.45240500066266026;-0.452405002460449;2.7464951557749284e-09;0.5210282935710823;0.521034896276147;0.9999960439438921
97.141594;0.8817122884543495;-0.00017227712248146839;-0.00019538839987141057;-0.4594084998670443;-0.5210348430201622;0.8682889897315197;0.9999880539146629;10.000005433159565;-0.41686199788719386;-0.45240500069613454;-0.452405002428979;2.808971652937259e-09;0.5210283534877247;0.5210349675549784;0.9999959740129798
97.151594;0.8817122905195935;-0.00017227709817666223;-0.00019538844645356542;-0.45940849980561965;-0.5210348430752635;0.8682888653212444;0.999988037743001;10.000004174822852;-0.41686199790848577;-0.45240500073094736;-0.45240500239710096;2.869023150293524e-09;0.5210284151313849;0.5210350389511418;0.9999959026709053
97.161594;0.8817122978286103;-0.00017227707646976932;-0.00019538849412280724;-0.4594084997457205;-0.521034843132457;0.8682887376947387;0.9999880226691626;10.000002923746527;-0.41686199793133;-0.4524050007671367;-0.452405002364778;2.92655919341553e-09;0.5210284786877257;0.5210351103406674;0.9999958303140644
97.171594;0.8817123100154577;-0.0001722770573589348;-0.00019538854283010165;-0.45940849968748276;-0.5210348431915425;0.868288606823227;0.9999880091355924;10.000001684432245;-0.4168619979558659;-0.45240500080472124;-0.4524050023319632;2.9815229062115e-09;0.5210285443286093;0.5210351816738638;0.9999957574480233
97.181594;0.8817123267665353;-0.0001722770408504165;-0.00019538859254735253;-0.4594084996310214;-0.5210348432523284;0.8682884726050255;0.99998799766557;10.000000460311362;-0.4168619979821857;-0.4524050008436974;-0.45240500229860625;3.0338959694069538e-09;0.5210286121912427;0.5210352529604381;0.9999956846320084
97.191594;0.8817123478233094;-0.00017227702697497407;-0.00019538864326591957;-0.459408499576441;-0.5210348433146268;0.8682883349428226;0.9999879888214958;9.999999253912796;-0.4168619980103135;-0.4524050008840472;-0.4524050022646695;3.0836856126448635e-09;0.5210286823678801;0.5210353242251946;0.9999956123746705
97.201594;0.8817123729663956;-0.00017227701577692792;-0.0001953886949767491;-0.45940849952383644;-0.5210348433782469;0.8682881938312564;0.999987983198665;9.999998067182599;-0.4168619980402185;-0.4524050009257603;-0.4524050022301284;3.1309062404462702e-09;0.5210287549075486;0.5210353954771841;0.9999955410387079
97.211594;0.881712402000104;-0.00017227700728120806;-0.00019538874764415024;-0.4594084994732865;-0.5210348434429922;0.86828804938723;0.99998798146465;9.999996901147583;-0.41686199807184005;-0.4524050009688461;-0.452405002194981;3.1755871088501043e-09;0.5210288298200022;0.5210354666907754;0.9999954707566405
97.221594;0.8817124347192791;-0.00017227700147410985;-0.00019538880119937064;-0.4594084994248551;-0.5210348435086604;0.8682879018242261;0.999987984343833;9.999995756095466;-0.41686199810510494;-0.4524050010133274;-0.4524050021592513;3.2177817322617695e-09;0.5210289070556517;0.5210355377821028;0.999995401430031
97.231594;0.8817124708886054;-0.00017227699830958386;-0.0001953888555535283;-0.4594084993785988;-0.5210348435750538;0.8682877513873599;0.9999879925537529;9.999994632330266;-0.4168619981399195;-0.4524050010592354;-0.45240500212295975;3.257552425183582e-09;0.5210289864784288;0.5210356086094361;0.9999953328139433
97.241594;0.8817125102341783;-0.0001722769977133982;-0.00019538891059753662;-0.45940849933456146;-0.5210348436419969;0.8682875983348335;0.9999880067578109;9.999993530123021;-0.416861998176143;-0.45240500110661036;-0.4524050020860931;3.294945601969477e-09;0.5210290678738794;0.5210356789998397;0.9999952645749829
97.251594;0.8817125524220067;-0.0001722769995779934;-0.00019538896619818012;-0.4594084992927837;-0.5210348437093508;0.8682874429982159;0.9999880275292491;9.999992448971488;-0.416861998213592;-0.4524050011554974;-0.4524050020486053;3.3299731595840694e-09;0.5210291510016292;0.5210357487612809;0.9999951963514371
97.261594;0.8817125970658564;-0.00017227700377225077;-0.0001953890222031121;-0.4594084992533333;-0.5210348437770267;0.8682872858092013;0.9999880553202513;9.999991387310962;-0.4168619982520748;-0.45240500120594507;-0.4524050020104436;3.3626086917196084e-09;0.5210292356409555;0.5210358176880371;0.9999951278767362
97.271594;0.8817126438127146;-0.00017227701017728429;-0.00019538907843481753;-0.45940849921631094;-0.5210348438449978;0.8682871272280132;0.999988090468559;9.999990342905258;-0.4168619982914116;-0.4524050012579961;-0.45240500197158495;3.392800999124601e-09;0.521029321600739;0.5210358855947383;0.9999950590652641
97.281594;0.8817126924344914;-0.00017227701873054208;-0.00019538913469030055;-0.4594084991818227;-0.5210348439132968;0.8682869676508326;0.9999881332155843;9.99998931341477;-0.41686199833143395;-0.4524050013116457;-0.4524050019320596;3.42048423697341e-09;0.5210294087352644;0.5210359523465001;0.9999949899643237
97.291594;0.8817127428199933;-0.00017227702943954933;-0.00019538919077216415;-0.45940849914996185;-0.5210348439819908;0.868286807365736;0.9999881836881047;9.999988296547915;-0.4168619983719885;-0.45240500136681766;-0.4524050018919581;3.445571152639539e-09;0.5210294969542277;0.5210360178331691;0.9999949206151405
97.301594;0.8817127949115882;-0.00017227704235078236;-0.00019538924652525157;-0.45940849912081483;-0.5210348440511455;0.8682866465332097;0.9999882418880942;9.999987289806555;-0.41686199841295046;-0.4524050014233924;-0.45240500185143423;3.467957466945738e-09;0.521029586189816;0.5210360819308134;0.9999948509568758
97.311594;0.8817128486955367;-0.00017227705751920923;-0.00019538930184337787;-0.45940849909446446;-0.5210348441208094;0.8682864851760074;0.9999883077069541;9.999986290478686;-0.4168619984542459;-0.45240500148121787;-0.4524050018106874;3.4875625616851192e-09;0.5210296763720937;0.5210361445119804;0.9999947808490061
97.321594;0.8817129042311189;-0.00017227707501669937;-0.00019538935664315785;-0.45940849907096165;-0.5210348441910105;0.8682863232395278;0.9999883809205088;9.999985295924496;-0.41686199849587136;-0.45240500154008245;-0.4524050017699072;3.5043728190532154e-09;0.5210297674485702;0.5210362054752304;0.9999947101743463
97.331594;0.8817129616399237;-0.00017227709494265994;-0.00019538941083293342;-0.4594084990502876;-0.521034844261749;0.8682861607054039;0.9999884611909416;9.999984303341742;-0.41686199853788286;-0.45240500159971675;-0.45240500172922204;3.518443312392738e-09;0.5210298594005326;0.5210362647597571;0.9999946389362658
97.341594;0.88171302107335;-0.00017227711740141918;-0.00019538946430590868;-0.4594084990323571;-0.5210348443329712;0.8682859976672269;0.9999885480790154;9.999983309290247;-0.41686199858035644;-0.45240500165983816;-0.4524050016886906;3.529867575901067e-09;0.5210299522124026;0.5210363223546812;0.9999945672443037
97.351594;0.8817130826902273;-0.00017227714247367918;-0.00019538951695681356;-0.4594084990170613;-0.5210348444045538;0.8682858343377207;0.999988641010354;9.999982310199751;-0.4168619986233545;-0.4524050017201886;-0.452405001648329;3.5387556195296033e-09;0.5210300458113732;0.5210363782929263;0.9999944952411555
97.361594;0.8817131466268394;-0.0001722771702034615;-0.00019538956870656678;-0.45940849900429653;-0.5210348444763285;0.868285671017392;0.9999887392360397;9.999981303431491;-0.4168619986669088;-0.45240500178054677;-0.45240500160814906;3.5452446353480326e-09;0.521030140037082;0.5210364326199249;0.9999944231258885
97.371594;0.8817132130112405;-0.00017227720059699936;-0.00019538961951706476;-0.4594084989939648;-0.5210348445481325;0.8682855080923341;0.9999888418528627;9.999980287591988;-0.41686199871102175;-0.45240500184072585;-0.45240500156819685;3.5495202518151664e-09;0.521030234646471;0.5210364853621208;0.9999943512230809
97.381594;0.8817132820238219;-0.00017227723363315926;-0.00019538966937252775;-0.45940849898597036;-0.521034844619839;0.8682853460388975;0.9999889478463717;9.9999792619455;-0.4168619987556918;-0.45240500190056776;-0.4524050015285693;3.5518042600426226e-09;0.5210303293155318;0.5210365365251108;0.9999942799963195
97.391594;0.881713353909606;-0.00017227726927634903;-0.0001953897182367306;-0.45940849898021346;-0.5210348446913512;0.8682851853728735;0.9999890561438396;9.999978225988134;-0.4168619988009347;-0.45240500195993366;-0.4524050014893961;3.552315697764808e-09;0.5210304236675655;0.5210365861288194;0.9999942100197506
97.401594;0.88171342893598;-0.0001722773074767524;-0.00019538976604670537;-0.4594084989765664;-0.5210348447625891;0.868285026563197;0.9999891656939389;9.999977179910879;-0.41686199884677544;-0.45240500201868583;-0.45240500145081647;3.5512507512602667e-09;0.5210305173368895;0.5210366342308422;0.9999941419130142
97.411594;0.8817135073388357;-0.0001722773481611657;-0.0001953898127683288;-0.4594084989748686;-0.521034844833487;0.8682848699438813;0.9999892755318556;9.999976124921258;-0.41686199889322934;-0.4524050020766815;-0.45240500141296297;3.5487932793153495e-09;0.5210306100075603;0.5210366808702467;0.9999940762700683
97.421594;0.8817135892961363;-0.00017227739123447313;-0.00019538985844914095;-0.45940849897497743;-0.521034844903992;0.8682847156976834;0.9999893847907798;9.999975062761267;-0.4168619989402928;-0.4524050021337921;-0.45240500137594675;3.5451270464084786e-09;0.5210307014165052;0.5210367259823808;0.9999940136109666
97.431594;0.8817136749513154;-0.00017227743659112057;-0.00019538990320248882;-0.459408498976811;-0.5210348449740538;0.8682845639335374;0.9999894926276439;9.999973995055123;-0.41686199898795034;-0.45240500218991475;-0.452405001339849;3.5404317863652466e-09;0.5210307913361807;0.5210367694061094;0.9999939543153634
97.441594;0.8817137644248177;-0.0001722774841278211;-0.0001953899471439714;-0.4594084989803255;-0.5210348450436206;0.8682844147509904;0.9999895981352502;9.999972922705444;-0.4168619990361862;-0.4524050022449496;-0.45240500130471983;3.5348789295011577e-09;0.521030879556975;0.5210368109896849;0.9999938985489
97.451594;0.8817138578057857;-0.000172277533758274;-0.00019538999035165243;-0.45940849898547864;-0.5210348451126214;0.8682842682499946;0.9999897003894682;9.99997184589523;-0.4168619990849652;-0.4524050022987777;-0.45240500127059;3.5286354673504973e-09;0.521030965912659;0.5210368506962326;0.9999938462637382
97.461594;0.8817139551992412;-0.00017227758541455633;-0.00019539003287272894;-0.4594084989922294;-0.5210348451809433;0.8682841245130899;0.9999897985590106;9.999970764907589;-0.4168619991341942;-0.45240500235127434;-0.45240500123749583;3.5218627622083877e-09;0.5210310503155439;0.5210368886249673;0.9999937973002168
97.471594;0.8817140567872874;-0.0001722776390299102;-0.00019539007474263337;-0.45940849900054875;-0.5210348452484341;0.8682839835849325;0.9999898919479727;9.99996968022078;-0.4168619991837142;-0.4524050024023309;-0.45240500120547317;3.5147164693992243e-09;0.521031132741347;0.5210369249600654;0.9999937514988334
97.481594;0.8817141628179558;-0.00017227769452998344;-0.0001953901159975203;-0.45940849901041525;-0.521034845314908;0.8682838455013069;0.9999899800275523;9.999968591681231;-0.41686199923333295;-0.4524050024518698;-0.45240500117452564;3.507357697163549e-09;0.5210312132001443;0.5210369599078373;0.9999937087532434
97.491594;0.8817142735658346;-0.0001722777518407941;-0.00019539015668247937;-0.459408499021808;-0.5210348453801414;0.8682837103296064;0.9999900624497113;9.99996749824661;-0.4168619992828752;-0.4524050024998627;-0.45240500114462356;3.499957495279859e-09;0.521031291717879;0.5210369936286897;0.9999936690589128
97.501594;0.8817143893304591;-0.0001722778108808829;-0.00019539019685126777;-0.4594084990347041;-0.5210348454438896;0.8682835781334434;0.9999901389752586;9.999966398069411;-0.41686199933221785;-0.45240500254633553;-0.45240500111573073;3.4926928469761986e-09;0.521031368295769;0.5210370261932273;0.9999936325213151
97.511594;0.8817145104429529;-0.00017227787154004841;-0.00019539023655450104;-0.4594084990490663;-0.5210348455059135;0.8682834489005633;0.9999902094067045;9.999965288226287;-0.4168619993813011;-0.4524050025913443;-0.4524050010878121;3.4857513223585545e-09;0.5210314428734237;0.5210370576173446;0.9999935992502544
97.521594;0.8817146372379193;-0.0001722779336869694;-0.00019539027581855017;-0.45940849906483144;-0.5210348455659839;0.8682833225298011;0.9999902736149262;9.999964165024213;-0.41686199943011537;-0.45240500263493866;-0.4524050010608198;3.479328351530142e-09;0.5210315153297014;0.5210370879201379;0.9999935692613459
97.531594;0.881714770025667;-0.00017227799718751272;-0.00019539031462233967;-0.4594084990819163;-0.5210348456238696;0.8682831988743056;0.9999903316011407;9.999963025259799;-0.41686199947866637;-0.45240500267714095;-0.45240500103467096;3.4735935774784235e-09;0.5210315854959415;0.5210371171449023;0.9999935424739563
97.541594;0.8817149091162307;-0.00017227806189944558;-0.00019539035289344833;-0.4594084991002272;-0.5210348456793394;0.8682830777518562;0.9999903835217181;9.999961867041096;-0.4168619995269406;-0.4524050027179378;-0.4524050010092249;3.4686459678678754e-09;0.5210316531531975;0.5210371453830962;0.9999935187615564
97.551594;0.8817150548425671;-0.00017227812767644558;-0.00019539039052926416;-0.4594084991196622;-0.5210348457321734;0.8682829589174;0.9999904296547767;9.99996068922496;-0.4168619995748906;-0.4524050027572779;-0.452405000984294;3.464489162543504e-09;0.521031718012485;0.5210371727952812;0.9999934980176624
97.561594;0.8817152075284186;-0.00017227819439899597;-0.0001953904274159759;-0.459408499140121;-0.5210348457821754;0.868282842085847;0.9999904703038626;9.999959490335451;-0.4168619996224381;-0.4524050027950807;-0.45240500095968644;3.461031956361735e-09;0.5210317797300026;0.521037199574656;0.9999934801669281
97.571594;0.8817153674747776;-0.0001722782619903617;-0.0001953904634345616;-0.45940849916152227;-0.5210348458291825;0.8682827270121075;0.9999905057194387;9.999958268142295;-0.4168619996694995;-0.452405002831247;-0.45240500093523456;3.4581107346983887e-09;0.52103183798105;0.5210372258741808;0.999993465107701
97.581594;0.8817155349829368;-0.00017227833039589014;-0.00019539049846842817;-0.4594084991837891;-0.5210348458730579;0.8682826135650591;0.9999905361202543;9.999957020089768;-0.416861999716018;-0.452405002865662;-0.4524050009108053;3.455526215117046e-09;0.5210318924979678;0.5210372517599228;0.9999934526914263
97.591594;0.8817157103223396;-0.00017227839955530005;-0.0001953905324176036;-0.45940849920681115;-0.52103484591367;0.8682825017643614;0.9999905617043452;9.999955744066996;-0.4168619997619633;-0.452405002898194;-0.45240500088630164;3.453076598222766e-09;0.5210319430387701;0.5210372772299857;0.9999934427585231
97.601594;0.8817158936761629;-0.0001722784693950329;-0.00019539056520313629;-0.4594084992304354;-0.521034845950883;0.86828239175031;0.999990582579553;9.999954438710347;-0.4168619998073047;-0.4524050029286875;-0.45240500086163377;3.450575674640872e-09;0.5210319893897032;0.5210373022775783;0.9999934351372255
97.611594;0.8817160851472056;-0.00017227853983304268;-0.00019539059674934502;-0.45940849925448024;-0.5210348459845832;0.86828228369822;0.9999905987755108;9.999953103151794;-0.41686199985199746;-0.4524050029569601;-0.4524050008366793;3.447854605568632e-09;0.5210320314062972;0.5210373269282442;0.9999934295952645
97.621594;0.8817162847673398;-0.00017227861078555136;-0.00019539062697116453;-0.45940849927873706;-0.5210348460147098;0.8682821777793912;0.999990610379788;9.999951737072317;-0.4168619998959859;-0.452405002982823;-0.4524050008112783;3.4447584238719625e-09;0.5210320690074334;0.5210373512349371;0.9999934258049135
97.631594;0.8817164924744337;-0.00017227868217902444;-0.00019539065578398358;-0.4594084993029654;-0.5210348460412574;0.8682820741922067;0.9999906175972492;9.999950341045833;-0.4168619999392001;-0.452405003006111;-0.4524050007852569;3.441145110631427e-09;0.5210321021563183;0.5210373752410122;0.999993423311454
97.641594;0.88171670808225;-0.00017227875396776015;-0.00019539068310356304;-0.45940849932690747;-0.5210348460642518;0.868281973184946;0.9999906206706354;9.99994891645045;-0.416861999981553;-0.4524050030266931;-0.45240500075844237;3.436873256103949e-09;0.5210321308743014;0.5210373989076935;0.9999934215244959
97.651594;0.8817169312726225;-0.00017227882615401742;-0.00019539070882904926;-0.45940849935032024;-0.5210348460837241;0.8682818750635185;0.9999906198288232;9.999947465262975;-0.41686200002295154;-0.45240500304447295;-0.4524050007306731;3.4317753478076236e-09;0.521032155238203;0.5210374220801345;0.9999934197879917
97.661594;0.8817171616927784;-0.00017227889879895772;-0.00019539073284780762;-0.45940849937298683;-0.521034846099708;0.8682817802173689;0.999990615315436;9.99994599027494;-0.41686200006331503;-0.45240500305939185;-0.45240500070181194;3.4256375457177457e-09;0.5210321753491378;0.5210374445417489;0.9999934174519973
97.671594;0.8817173990819981;-0.000172278972004488;-0.0001953907550728799;-0.45940849939470624;-0.5210348461122662;0.8682816891037934;0.9999906074136109;9.999944495047913;-0.4168620001025924;-0.45240500307142;-0.4524050006717523;3.4181998336287354e-09;0.521032191298692;0.5210374660607783;0.9999934139048369
97.681594;0.8817176432433795;-0.0001722790458747015;-0.00019539077547322704;-0.459408499415299;-0.5210348461215117;0.8682816021540845;0.999990596485661;9.999942982791772;-0.41686200014077057;-0.45240500308054227;-0.4524050006404189;3.4091746483780394e-09;0.521032203141938;0.5210374863792019;0.9999934086365208
97.691594;0.8817178939331782;-0.000172279120496962;-0.0001953907940656547;-0.45940849943462103;-0.5210348461275986;0.868281519724697;0.999990583014849;9.999941455116542;-0.41686200017785247;-0.4524050030867583;-0.45240500060777;3.398284038412035e-09;0.5210322109014403;0.5210375052274917;0.9999934012785886
97.701594;0.8817181508482965;-0.00017227919595066583;-0.0001953908108913548;-0.45940849945256274;-0.5210348461306957;0.8682814421387752;0.999990567530789;9.999939912316801;-0.41686200021381664;-0.45240500309008286;-0.4524050005737924;3.3853061678454094e-09;0.5210322145941176;0.5210375223849223;0.9999933915540595
97.711594;0.8817184136935927;-0.000172279272309529;-0.00019539082601096412;-0.45940849946905027;-0.5210348461309638;0.868281369685253;0.999990550488686;9.999938354835788;-0.4168620002486143;-0.45240500309054754;-0.45240500053847127;3.370088115404608e-09;0.5210322142432446;0.521037537708985;0.9999933792171019
97.721594;0.88171868217186;-0.00017227934963174796;-0.00019539083951417425;-0.4594084994840564;-0.5210348461285677;0.8682813025535469;0.9999905322566591;9.999936784149254;-0.4168620002822134;-0.4524050030882073;-0.4524050005017457;3.352509100385122e-09;0.5210322098876558;0.5210375511041834;0.9999933640321631
97.731594;0.8817189558479779;-0.00017227942795971366;-0.0001953908515204569;-0.45940849949761003;-0.5210348461237009;0.8682812408221949;0.9999905131619038;9.999935202401664;-0.4168620003146406;-0.4524050030831467;-0.4524050004635021;3.3324458236961933e-09;0.5210322015871335;0.5210375624680657;0.9999933457889566
97.741594;0.881719234045157;-0.00017227950732419257;-0.00019539086216714376;-0.45940849950980134;-0.5210348461165829;0.8682811845358156;0.9999904935130597;9.999933611672303;-0.41686200034598986;-0.45240500307547665;-0.45240500042361514;3.3097736128427646e-09;0.5210321893800202;0.5210375716651768;0.99999332433745
97.751594;0.881719515898886;-0.0001722795877404373;-0.0001953908716056684;-0.45940849952076235;-0.5210348461074443;0.8682811337811912;0.9999904735930252;9.999932013797029;-0.41686200037640625;-0.4524050030653171;-0.45240500038198433;3.2843792683544e-09;0.521032173233495;0.5210375785508677;0.999993299578579
97.761594;0.8817198005000649;-0.0001722796692108227;-0.000195390880017145;-0.4594084995306162;-0.5210348460965295;0.8682810886769929;0.999990453631659;9.999930410541825;-0.41686200040605814;-0.45240500305279446;-0.4524050003385453;3.2561674933169704e-09;0.5210321530734565;0.5210375830193625;0.9999932714315697
97.771594;0.8817200870166761;-0.00017227975174760154;-0.0001953908876289254;-0.4594084995394388;-0.5210348460840958;0.8682810493040014;0.9999904338190445;9.999928803515637;-0.4168620004351056;-0.45240500303805925;-0.4524050002932721;3.2250699411608405e-09;0.5210321288548715;0.5210375850483717;0.9999932398523732
97.781594;0.8817203747392621;-0.00017227983538114383;-0.00019539089471068812;-0.4594084995472644;-0.5210348460703956;0.8682810156388636;0.9999904144098865;9.999927193856983;-0.41686200046369654;-0.45240500302128445;-0.45240500024618124;3.1910539731032534e-09;0.5210321005741888;0.5210375847374006;0.9999932048736961
97.791594;0.881720663032453;-0.0001722799201256472;-0.00019539090155894825;-0.45940849955410923;-0.5210348460556691;0.8682809874890981;0.9999903958223236;9.999925582191997;-0.4168620004919875;-0.45240500300264214;-0.4524050001973494;3.1541155028398505e-09;0.5210320682405312;0.5210375823004021;0.9999931666211531
97.801594;0.8817209512414661;-0.00017228000595706736;-0.0001953909084891867;-0.4594084995599932;-0.5210348460401709;0.868280964458736;0.9999903785505493;9.999923968918552;-0.4168620005201474;-0.4524050029822913;-0.4524050001469453;3.1142630986176647e-09;0.521032031882747;0.5210375779847697;0.9999931252990314
97.811594;0.881721238626182;-0.00017228009284125912;-0.00019539091581897706;-0.45940849956496127;-0.5210348460241888;0.8682809460131109;0.9999903629170335;9.999922354724525;-0.4168620005483381;-0.4524050029603696;-0.45240500009524814;3.071517090813947e-09;0.5210319916015407;0.5210375719869366;0.9999930811452427
97.821594;0.8817215243393803;-0.00017228018076307294;-0.00019539092381976977;-0.45940849956908475;-0.5210348460080144;0.8682809315921507;0.999990348935067;9.99992074150831;-0.41686200057668704;-0.4524050029369808;-0.4524050000426202;3.025914605369457e-09;0.5210319476058;0.5210375644263698;0.9999930343951187
97.831594;0.8817218074613395;-0.00017228026972094284;-0.00019539093266905018;-0.45940849957243635;-0.5210348459919142;0.8682809206591381;0.999990336438768;9.999919133182514;-0.4168620006052607;-0.452405002912193;-0.45240499998944506;2.977495658329472e-09;0.5210319001895825;0.5210375553624741;0.9999929853072982
97.841594;0.8817220871020749;-0.00017228035969481804;-0.00019539094244715104;-0.4594084995750724;-0.5210348459761278;0.868280912710596;0.9999903253292306;9.999917535796458;-0.41686200063407647;-0.4524050028860514;-0.4524049999360911;2.926288602871399e-09;0.5210318496846795;0.5210375448129415;0.999992934173395
97.851594;0.8817223625192937;-0.00017228045060602566;-0.00019539095317016626;-0.4594084995770462;-0.5210348459608662;0.868280907328222;0.9999903156692345;9.999915956920978;-0.41686200066315365;-0.4524050028585896;-0.4524049998829194;2.872323146417473e-09;0.5210317964176551;0.5210375327596137;0.9999928811794971
97.861594;0.8817226331615985;-0.00017228054230910105;-0.00019539096481833833;-0.45940849957842667;-0.5210348459463164;0.8682809042257165;0.999990307549785;9.999914404310534;-0.4168620006925487;-0.45240500282983037;-0.4524049998302945;2.8156544657468633e-09;0.5210317406777316;0.5210375191778005;0.9999928262516483
97.871594;0.881722898607357;-0.00017228063462770255;-0.00019539097734614917;-0.4594084995792994;-0.5210348459326584;0.8682809032120273;0.9999903009421331;9.999912884858505;-0.41686200072235396;-0.4524050027997769;-0.4524049997785733;2.756360494466162e-09;0.521031682731522;0.5210375040839911;0.9999927691053985
97.881594;0.8817231584712013;-0.00017228072738965144;-0.0001953909906925816;-0.45940849957975716;-0.5210348459200713;0.8682809041022551;0.9999902957191764;9.999911404741072;-0.41686200075268187;-0.45240500276841356;-0.4524049997280779;2.694517671498003e-09;0.521031622853836;0.521037487548216;0.9999927094111606
97.891594;0.8817234123311212;-0.00017228082044492364;-0.00019539100479516202;-0.45940849957990165;-0.5210348459087254;0.8682809066685208;0.9999902917516892;9.9999099698552;-0.416862000783648;-0.4524050027357326;-0.4524049996790703;2.630195452602702e-09;0.5210315613045173;0.5210374696765351;0.9999926468924679
97.901594;0.8817236597126733;-0.0001722809136809354;-0.00019539101960256927;-0.4594084995798572;-0.5210348458987673;0.8682809106555522;0.999990288927081;9.999908585732808;-0.4168620008153647;-0.45240500270175643;-0.4524049996317512;2.563471526660935e-09;0.5210314982756941;0.5210374505884723;0.9999925813546401
97.911594;0.8817239001807893;-0.0001722810070107971;-0.0001953910350863923;-0.459408499579768;-0.5210348458903026;0.8682809157991853;0.9999902871195784;9.999907257362375;-0.41686200084793706;-0.45240500266652295;-0.45240499958628094;2.4944461681912893e-09;0.5210314338707448;0.5210374303888036;0.999992512686461
97.921594;0.8817241334501148;-0.0001722811003356882;-0.00019539105124379358;-0.45940849957977276;-0.5210348458833833;0.8682809218222156;0.9999902862533033;9.999905989196511;-0.41686200088144737;-0.45240500263005284;-0.45240499954280783;2.4232462176001286e-09;0.5210313681250334;0.5210374091667564;0.9999924408230628
97.931594;0.8817243593723343;-0.0001722811935300056;-0.00019539106809197485;-0.45940849957999397;-0.5210348458780072;0.8682809284695194;0.9999902864009084;9.999904785092196;-0.416862000915946;-0.4524050025923233;-0.4524049995014899;2.350010426366291e-09;0.5210313010498123;0.5210373870479286;0.9999923656802293
97.941594;0.88172457783067;-0.00017228128645214308;-0.0001953910856638848;-0.45940849958054714;-0.5210348458741445;0.8682809356067179;0.9999902877312506;9.99990364819708;-0.4168620009514542;-0.45240500255325594;-0.4524049994624992;2.2748704861978175e-09;0.521031232674319;0.5210373642311504;0.999992287136544
97.951594;0.8817247886627239;-0.0001722813789553903;-0.0001953911040179719;-0.45940849958153424;-0.5210348458717742;0.8682809433020973;0.999990290411494;9.999902580934377;-0.4168620009879594;-0.4524050025127348;-0.4524049994260255;2.1979484659884874e-09;0.5210311630543568;0.5210373409474507;0.9999922050807681
97.961594;0.8817249916374699;-0.00017228147089663995;-0.00019539112325560491;-0.4594084995830128;-0.5210348458708882;0.8682809518396997;0.9999902946358006;9.999901584927859;-0.41686200102541004;-0.4524050024706498;-0.4524049993922842;2.119355646660501e-09;0.5210310922629017;0.5210373174005565;0.9999921194625706
97.971594;0.881725186457185;-0.00017228156213500512;-0.0001953911435022201;-0.459408499584974;-0.5210348458714661;0.8682809616777177;0.9999903006690422;9.999900660827132;-0.4168620010637267;-0.45240500242692444;-0.4524049993615083;2.0391837698816268e-09;0.5210310203912022;0.521037293753404;0.9999920303415171
97.981594;0.8817253728046482;-0.00017228165252109964;-0.00019539116485635957;-0.459408499587358;-0.5210348458734637;0.8682809733648365;0.9999903088202402;9.999899808381317;-0.4168620011028168;-0.45240500238151166;-0.45240499933392564;1.9575071479245696e-09;0.5210309475268791;0.5210372701415796;0.9999919378968878
97.991594;0.8817255503944716;-0.0001722817419064721;-0.00019539118736468044;-0.459408499590093;-0.5210348458768279;0.8682809874653921;0.9999903194200026;9.9998990267435;-0.41686200114258304;-0.45240500233438613;-0.4524049993097284;1.8743925962179604e-09;0.521030873721473;0.5210372466816344;0.999991842347963
98.001594;0.8817257189588454;-0.0001722818301710882;-0.00019539121103200868;-0.45940849959312663;-0.5210348458815103;0.8682810045222525;0.9999903327979704;9.999898314645957;-0.4168620011829239;-0.45240500228554825;-0.4524049992890554;1.7899028743213156e-09;0.5210307989994397;0.5210372234635694;0.9999917439051514
98.011594;0.8817258782623371;-0.0001722819172246697;-0.00019539123584086626;-0.45940849959643437;-0.5210348458874645;0.868281025014622;0.999990349243587;9.999897670467652;-0.4168620012237308;-0.45240500223502433;-0.4524049992720031;1.7040970588313361e-09;0.5210307233886395;0.5210372005389408;0.9999916428520248
98.021594;0.8817260281784599;-0.00017228200296908055;-0.0001953912617727745;-0.4594084996000135;-0.5210348458946439;0.868281049329258;0.999990368999899;9.99989709235799;-0.41686200126488127;-0.45240500218286533;-0.45240499925864036;1.6170296965524333e-09;0.5210306469413312;0.5210371779218427;0.9999915396496342
98.031594;0.8817261686650433;-0.00017228208726317358;-0.00019539128881759335;-0.45940849960388735;-0.5210348459030079;0.8682810777922926;0.9999903922673575;9.99989657842999;-0.41686200130623696;-0.4524050021291371;-0.4524049992490085;1.5287570575862453e-09;0.521030569731694;0.5210371555966973;0.9999914349798644
98.041594;0.8817262996452321;-0.00017228216992788196;-0.00019539131695400628;-0.459408499608114;-0.5210348459125322;0.868281110718755;0.99999041918065;9.999896126732514;-0.41686200134765633;-0.45240500207389767;-0.4524049992431161;1.439352244870071e-09;0.5210304918295151;0.5210371335114911;0.9999913297815203
98.051594;0.8817264209894822;-0.00017228225077777523;-0.00019539134612040564;-0.4594084996127746;-0.5210348459231938;0.868281148404858;0.9999904498044684;9.999895734713386;-0.41686200138899465;-0.45240500201718725;-0.45240499924093885;1.348901849327966e-09;0.521030413277866;0.5210371115582149;0.9999912252417913
98.061594;0.8817265326188396;-0.00017228232963557445;-0.00019539137620687097;-0.459408499617952;-0.521034845934938;0.8682811910498607;0.9999904841885591;9.999895399064627;-0.41686200143007596;-0.45240500195904076;-0.45240499924243266;1.2574894143020307e-09;0.5210303340809314;0.5210370895653459;0.9999911226393389
98.071594;0.8817266345841558;-0.00017228240631402258;-0.00019539140706341325;-0.45940849962372676;-0.5210348459476641;0.8682812386782729;0.9999905224384499;9.999895116750684;-0.4168620014706774;-0.4524050018995108;-0.45240499924755123;1.165197716205057e-09;0.521030254203751;0.5210370672981246;0.9999910231371825
98.081594;0.8817267270316003;-0.000172282480602462;-0.00019539143850912642;-0.45940849963016867;-0.5210348459612398;0.8682812911218503;0.9999905646853119;9.99989488567626;-0.4168620015105474;-0.45240500183869614;-0.45240499925624983;1.0721108497688123e-09;0.5210301736074126;0.5210370444504013;0.9999909277220762
98.091594;0.8817268101072896;-0.00017228255229584252;-0.00019539147034957182;-0.4594084996373063;-0.5210348459755184;0.8682813480361996;0.9999906109156805;9.999894703815345;-0.41686200154943603;-0.4524050017767544;-0.452404999268475;9.782867748338723e-10;0.5210300923003102;0.5210370206729201;0.9999908372831905
98.101594;0.8817268839462794;-0.00017228262123749607;-0.0001953915023996235;-0.45940849964511526;-0.5210348459903347;0.8682814089365953;0.9999906608128749;9.999894568421945;-0.4168620015871252;-0.452405001713881;-0.4524049992841583;8.837326935188369e-10;0.521030010343645;0.521036995649168;0.9999907526614359
98.111594;0.8817269487258628;-0.00017228268732644866;-0.00019539153448996558;-0.4594084996535427;-0.5210348460054952;0.8682814732728609;0.9999907137842512;9.999894476426647;-0.4168620016234519;-0.4524050016502758;-0.452404999303215;7.884264197800964e-10;0.521029927805735;0.5210369691281281;0.9999906746062199
98.121594;0.8817270046583091;-0.00017228275049785456;-0.00019539156646408934;-0.45940849966254194;-0.5210348460207823;0.8682815405407299;0.9999907691280415;9.999894425096443;-0.41686200165831966;-0.45240500158612285;-0.4524049993255275;6.923616008741156e-10;0.52102984471617;0.521036940905905;0.9999906037464522
98.131594;0.8817270519742005;-0.00017228281070822275;-0.0001953915981736079;-0.4594084996720843;-0.5210348460359584;0.8682816103901548;0.9999908261437539;9.999894412399248;-0.4168620016917034;-0.4524050015215808;-0.4524049993509131;5.955682955362928e-10;0.5210297610308937;0.5210369108271496;0.9999905406426614
98.141594;0.8817270909013638;-0.00017228286793194924;-0.0001953916294516899;-0.4594084996821328;-0.521034846050766;0.8682816826518436;0.9999908841199484;9.999894437034715;-0.4168620017236337;-0.4524050014567858;-0.45240499937912293;4.981046169819738e-10;0.5210296766080097;0.5210368788027491;0.9999904858339198
98.151594;0.8817271215759062;-0.00017228292217032426;-0.00019539166008582923;-0.4594084996926127;-0.5210348460649408;0.8682817572617861;0.9999909423075434;9.999894497933052;-0.4168620017541578;-0.45240500139185286;-0.45240499940988654;4.000456683600469e-10;0.5210295912416733;0.5210368448158734;0.9999904398238666
98.161594;0.8817271440247637;-0.00017228297346859594;-0.0001953916898257371;-0.459408499703413;-0.52103484607823;0.8682818341705297;0.9999909999801666;9.999894593900246;-0.4168620017833013;-0.452405001326863;-0.45240499944295676;3.0148066131633606e-10;0.5210295047559573;0.5210368089201435;0.9999904030826363
98.171594;0.881727158293806;-0.00017228302191141918;-0.00019539171840450448;-0.45940849971438746;-0.5210348460903957;0.8682819132987721;0.9999910565069186;9.999894724028778;-0.4168620018110475;-0.45240500126185546;-0.4524049994781266;2.025065577821963e-10;0.5210294170820979;0.5210367712502443;0.9999903760870696
98.181594;0.8817271645569188;-0.00017228306758209556;-0.00019539174555499795;-0.4594084997253385;-0.5210348461012079;0.8682819944950269;0.9999911112897049;9.999894887998352;-0.4168620018373435;-0.45240500119684807;-0.45240499951522634;1.032053656831708e-10;0.521029328279552;0.5210367320400088;0.9999903593132228
98.191594;0.8817271631017254;-0.00017228311052413945;-0.00019539177103211974;-0.4594084997360201;-0.5210348461104402;0.8682820774526181;0.9999911636496035;9.99989508562943;-0.4168620018621368;-0.45240500113187554;-0.4524049995541096;3.615684812199899e-12;0.5210292385218556;0.5210366916112836;0.9999903531579125
98.201594;0.8817271542364888;-0.00017228315073851666;-0.0001953917946311187;-0.4594084997461616;-0.5210348461178849;0.8682821616484018;0.9999912128486476;9.999895316061206;-0.41686200188541095;-0.4524050010670162;-0.45240499959463987;-9.626743973652477e-11;0.5210291480719929;0.5210366503389163;0.9999903578610053
98.211594;0.8817271382041778;-0.00017228318820185386;-0.00019539181618360996;-0.45940849975548287;-0.521034846123387;0.8682822463842703;0.9999912582067542;9.99989557719021;-0.4168620019071792;-0.45240500100238557;-0.4524049996366808;-1.964570119161447e-10;0.5210290572477849;0.5210366086295528;0.9999903734864801
98.221594;0.8817271151845202;-0.0001722832228883933;-0.00019539183553035703;-0.45940849976371134;-0.5210348461268722;0.8682823308960886;0.9999912991960132;9.999895866084211;-0.41686200192745454;-0.45240500093810276;-0.4524049996801067;-2.9694411626831494e-10;0.5210289663489335;0.5210365669230504;0.999990399963788
98.231594;0.8817270853738927;-0.00017228325478538733;-0.0001953918524961962;-0.45940849977061365;-0.5210348461283354;0.8682824143900635;0.9999913354910234;9.999896179985761;-0.4168620019462416;-0.45240500087425095;-0.4524049997248228;-3.9770034136024857e-10;0.521028875582973;0.5210365256830465;0.9999904371428394
98.241594;0.8817270490388791;-0.00017228328389523554;-0.0001953918669052334;-0.45940849977601633;-0.5210348461278046;0.8682824959857843;0.9999913669530103;9.999896516921003;-0.41686200196353485;-0.4524050008108537;-0.4524049997707609;-4.986913633142745e-10;0.5210287850964721;0.5210364853432995;0.9999904848101272
98.251594;0.8817270065031966;-0.00017228331024304397;-0.00019539187861920395;-0.45940849977978787;-0.521034846125328;0.8682825747511446;0.9999913935409213;9.999896875817084;-0.41686200197930556;-0.45240500074789597;-0.4524049998178567;-5.998854214376163e-10;0.5210286950707568;0.5210364462561642;0.9999905426921817
98.261594;0.8817269581231285;-0.00017228333389459466;-0.0001953918875371252;-0.4594084997818183;-0.5210348461209748;0.8682826498733937;0.9999914152045353;9.999897256446696;-0.41686200199349455;-0.4524050006853785;-0.4524049998660357;-7.012581220523616e-10;0.5210286057297325;0.521036408706769;0.9999906104805172
98.271594;0.8817269042778704;-0.0001722833549627009;-0.00019539189356463472;-0.4594084997820232;-0.5210348461148189;0.8682827207568394;0.99999143181597;9.999897659316483;-0.41686200200603035;-0.4524050006233539;-0.4524049999152036;-8.027821744647294e-10;0.5210285172770589;0.5210363729612747;0.9999906878328063
98.281594;0.8817268453626049;-0.00017228337358805778;-0.0001953918966120464;-0.45940849978033965;-0.5210348461069247;0.8682827869689063;0.9999914431839905;9.999898085256408;-0.4168620020168616;-0.45240500056191324;-0.4524049999652302;-9.044048296366533e-10;0.5210284298823638;0.5210363392684498;0.999990774329008
98.291594;0.8817267817865901;-0.00017228338989589857;-0.0001953918966181946;-0.4594084997767053;-0.5210348460973601;0.8682828481532134;0.9999914491690226;9.999898534655891;-0.41686200202596135;-0.4524050005011564;-0.4524050000159426;-1.006033588330935e-09;0.5210283437168691;0.5210363078039;0.9999908694539549
98.301594;0.8817267139934792;-0.0001722834039589176;-0.00019539189355694523;-0.4594084997710445;-0.5210348460862071;0.8682829039608272;0.9999914498118454;9.999899006715108;-0.4168620020332987;-0.45240500044118487;-0.4524050000671542;-1.1075451170874389e-09;0.5210282589726374;0.5210362786366395;0.9999909726610889
98.311594;0.8817266425108959;-0.0001722834158064635;-0.00019539188742047513;-0.45940849976327747;-0.5210348460735528;0.868282953992222;0.999991445333381;9.999899499188533;-0.4168620020388155;-0.4524050003821072;-0.4524050001187025;-1.208824445603965e-09;0.5210281758470022;0.521036251743716;0.9999910834440157
98.321594;0.881726567987762;-0.00017228342546674635;-0.00019539187820818093;-0.4594084997533478;-0.5210348460594906;0.8682829977642404;0.9999914360160546;9.999900008729243;-0.4168620020424296;-0.4524050003240379;-0.45240500017045143;-1.309803631950314e-09;0.5210280945242752;0.5210362270188755;0.9999912013560497
98.331594;0.8817264911583392;-0.00017228343299258565;-0.00019539186594385606;-0.4594084997412512;-0.5210348460441468;0.8682830347154149;0.999991422129046;9.999900531225185;-0.4168620020440458;-0.45240500026709096;-0.4524050002222731;-1.4104582683613726e-09;0.5210280151856055;0.5210362042810007;0.9999913260385912
98.341594;0.8817264127244377;-0.00017228343846119342;-0.00019539185070768767;-0.4594084997270503;-0.5210348460276844;0.8682830642962563;0.9999914039691492;9.999901061847124;-0.41686200204355295;-0.4524050002113725;-0.4524050002740394;-1.510787999759031e-09;0.52102793802566;0.5210361833199345;0.9999914572427994
98.351594;0.8817263332469367;-0.00017228344197595623;-0.00019539183263588887;-0.4594084997108684;-0.5210348460102645;0.8682830861364895;0.9999913819348509;9.999901594852643;-0.4168620020408158;-0.45240500015697593;-0.452405000325632;-1.6108239131924125e-09;0.5210278632448911;0.5210361639482193;0.9999915947528057
98.361594;0.8817262531350354;-0.00017228344367364228;-0.00019539181188410855;-0.45940849969286257;-0.5210348459920182;0.8682831001013824;0.9999913565281947;9.999902123347553;-0.41686200203568957;-0.4524050001039763;-0.4524050003769631;-1.7106362188593212e-09;0.5210277910327673;0.5210361460195254;0.9999917382636794
98.371594;0.8817261727080473;-0.00017228344371341526;-0.0001953917886095247;-0.45940849967319125;-0.5210348459730515;0.8682831061239523;0.9999913282689792;9.999902639969116;-0.4168620020280596;-0.4524050000524293;-0.45240500042797943;-1.810316480976154e-09;0.5210277215621021;0.5210361294464395;0.9999918873476966
98.381594;0.8817260922993327;-0.00017228344225524476;-0.00019539176297386814;-0.4594084996520042;-0.5210348459534542;0.8682831040082304;0.9999912976008153;9.999903138162935;-0.4168620020178762;-0.4524050000023824;-0.4524050004786436;-1.9099586356148302e-09;0.5210276549810301;0.521036114234322;0.9999920415584062
98.391594;0.8817260123404715;-0.00017228343945335285;-0.00019539173513017846;-0.45940849962945823;-0.5210348459332969;0.8682830934041431;0.9999912648944399;9.999903612384584;-0.416862002005164;-0.4524049999538824;-0.45240500052891963;-2.0096527700887765e-09;0.5210275913967216;0.5210361004749477;0.9999922005765297
98.401594;0.8817259333294089;-0.00017228343544899594;-0.00019539170521582215;-0.45940849960573404;-0.5210348459126269;0.8682830738983675;0.9999912305642411;9.999904057426415;-0.41686200199000556;-0.4524049999069736;-0.4524050005787766;-2.1094885486425886e-09;0.5210275308742598;0.5210360882954101;0.9999923642330291
98.411594;0.881725855739474;-0.00017228343035175238;-0.00019539167338017982;-0.45940849958104557;-0.5210348458914728;0.8682830450811352;0.9999911951445795;9.999904467886928;-0.41686200197251744;-0.4524049998616897;-0.4524050006281981;-2.209556706884557e-09;0.5210274734486442;0.5210360778160693;0.9999925324324632
98.421594;0.881725779964496;-0.00017228342423658354;-0.00019539163980600985;-0.45940849955563634;-0.5210348458698592;0.8682830065894545;0.9999911592584899;9.999904837939205;-0.41686200195283457;-0.45240499981804155;-0.4524050006771964;-2.309931439489626e-09;0.5210274191420897;0.5210360691333661;0.999992705111975
98.431594;0.8817257062834042;-0.0001722834171563147;-0.00019539160468732064;-0.45940849952976426;-0.5210348458478261;0.8682829581933416;0.9999911236143245;9.999905161590329;-0.41686200193110745;-0.45240499977601917;-0.45240500072583284;-2.4106500936552846e-09;0.5210273680061351;0.5210360623318986;0.9999928822139839
98.441594;0.8817256348194261;-0.00017228340914804066;-0.00019539156820175613;-0.45940849950369383;-0.5210348458254297;0.8682828998526837;0.9999910890433875;9.999905433118993;-0.4168620019075108;-0.45240499973561105;-0.4524050007742304;-2.51171701172031e-09;0.5210273201586482;0.5210360574987468;0.9999930636382804
98.451594;0.8817255655157823;-0.00017228340024059324;-0.00019539153051259254;-0.45940849947768636;-0.5210348458027378;0.868282831655059;0.9999910564560628;9.999905647420723;-0.41686200188224337;-0.45240499969681075;-0.4524050008225665;-2.613118971490876e-09;0.5210272757672004;0.5210360547028461;0.9999932492337766
98.461594;0.8817254981812845;-0.00017228339047484052;-0.00019539149177869516;-0.45940849945197687;-0.5210348457798367;0.8682827537130122;0.9999910267312034;9.999905800500107;-0.41686200185551464;-0.4524049996596036;-0.4524050008710392;-2.7148245372357654e-09;0.5210272349991676;0.5210360539866105;0.9999934388368277
98.471594;0.8817254326200206;-0.00017228337992273074;-0.00019539145216064706;-0.4594084994267649;-0.5210348457568197;0.8682826661390981;0.9999910006606034;9.999905889965483;-0.41686200182754524;-0.4524049996239632;-0.4524050009198189;-2.816770333418517e-09;0.5210271979850903;0.5210360553856286;0.9999936323172626
98.481594;0.8817253687182434;-0.0001722833686781671;-0.0001953914118304779;-0.45940849940223405;-0.5210348457337647;0.8682825691033206;0.9999909789960755;9.999905915563966;-0.41686200179857436;-0.45240499958985725;-0.4524050009690168;-2.9188619073299545e-09;0.521027164823779;0.5210360589153967;0.9999938295978339
98.491594;0.8817253063987708;-0.000172283356820819;-0.00019539137097401981;-0.45940849937856043;-0.5210348457107268;0.8682824628911443;0.9999909625229202;9.999905879378705;-0.41686200176885685;-0.45240499955724905;-0.45240500101868736;-3.020992553233684e-09;0.5210271356335304;0.5210360645422811;0.9999940306360822
98.501594;0.8817252455554337;-0.00017228334438670247;-0.00019539132977684765;-0.4594084993558874;-0.5210348456877506;0.8682823478937258;0.9999909520347496;9.99990578512746;-0.4168620017386575;-0.4524049995261028;-0.4524050010688583;-3.1230565720781643e-09;0.5210271106056933;0.5210360721892142;0.9999942354254105
98.511594;0.8817251860295804;-0.00017228333136278152;-0.0001953912884072899;-0.45940849933429784;-0.5210348456648823;0.8682822245421613;0.9999909482344217;9.999905637076418;-0.41686200170825366;-0.45240499949638885;-0.4524050011195542;-3.224946226527822e-09;0.5210270900075054;0.5210360817360906;0.9999944440469449
98.521594;0.8817251275822685;-0.0001722833176999583;-0.0001953912470177211;-0.4594084993138088;-0.5210348456421684;0.868282093256107;0.9999909517164243;9.999905439008836;-0.4168620016779344;-0.4524049994680771;-0.4524050011707841;-3.326546330652844e-09;0.5210270741420241;0.5210360929946368;0.9999946566976403
98.531594;0.8817250698987621;-0.0001722833033417228;-0.00019539120576758898;-0.4594084992943872;-0.5210348456196529;0.868281954441565;0.9999909630327655;9.999905193831554;-0.4168620016479858;-0.45240499944112966;-0.4524050012225246;-3.4277379494675506e-09;0.5210270632951809;0.5210361057296284;0.9999948736510739
98.541594;0.8817250126443616;-0.00017228328825833806;-0.0001953911648408128;-0.45940849927597965;-0.5210348455973826;0.8682818085154359;0.9999909827144114;9.999904903969357;-0.41686200161867;-0.45240499941549894;-0.452405001274733;-3.528396387643529e-09;0.5210270576809249;0.5210361197315123;0.9999950952184085
98.551594;0.8817249555077786;-0.00017228327246162335;-0.0001953911244316052;-0.45940849925852734;-0.5210348455754074;0.868281655927413;0.9999910112228334;9.99990457153795;-0.41686200159021836;-0.45240499939112133;-0.45240500132736394;-3.628375235745387e-09;0.5210270574141331;0.5210361348673155;0.9999953217539733
98.561594;0.8817248982199637;-0.00017228325598478916;-0.000195391084716829;-0.4594084992419489;-0.5210348455537724;0.8682814971449537;0.999991048906841;9.999904198655926;-0.41686200156283265;-0.4524049993679141;-0.4524050013803604;-3.7274865942877766e-09;0.5210270625333718;0.5210361511061535;0.9999955536591715
98.571594;0.8817248405778598;-0.0001722832388417136;-0.0001953910458491335;-0.45940849922610794;-0.5210348455325188;0.8682813325969777;0.9999910960205756;9.999903788316058;-0.41686200153667075;-0.4524049993457879;-0.45240500143364343;-3.82548406308617e-09;0.5210270730399167;0.5210361685413358;0.999995791329366
98.581594;0.8817247824805642;-0.00017228322099832626;-0.0001953910079766671;-0.4594084992108035;-0.5210348455116914;0.8682811626591318;0.9999911527925933;9.999903344538517;-0.41686200151182434;-0.4524049993246664;-0.4524050014871255;-3.922060671428162e-09;0.5210270889069906;0.5210361873896834;0.9999960350540419
98.591594;0.88172472397425;-0.00017228320238137063;-0.00019539097126703868;-0.4594084991957996;-0.5210348454913504;0.8682809877249559;0.9999912194451277;9.999902871523338;-0.41686200148832275;-0.4524049993044895;-0.45240500154073016;-4.016871186502445e-09;0.5210271100550141;0.5210362079697504;0.9999962849381819
98.601594;0.8817246652962286;-0.00017228318291251894;-0.00019539093590689673;-0.45940849918086935;-0.52103484547157;0.8682808082491877;0.9999912961105817;9.999902373037552;-0.41686200146615604;-0.45240499928520117;-0.4524050015943954;-4.109568960997875e-09;0.5210271363325029;0.5210362306765859;0.9999965408903636
