time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.611594;0.8817246068947473;-0.0001722831625281524;-0.00019539090207766749;-0.4594084991658241;-0.5210348454524085;0.8682806246915926;0.9999913827690919;9.99990185278029;-0.4168620014452886;-0.45240499926675054;-0.45240500164805075;-4.199837622131291e-09;0.5210271675369024;0.521036255944052;0.9999968026706118
98.621594;0.8817245493822097;-0.00017228314118047084;-0.0001953908699366977;-0.45940849915053134;-0.521034845433876;0.8682804374622459;0.9999914792825592;9.99990131479976;-0.4168620014256682;-0.4524049992491081;-0.45240500170159237;-4.287401419333611e-09;0.5210272034565062;0.5210362842073323;0.9999970699584119
98.631594;0.8817244934482027;-0.00017228311885223777;-0.00019539083961642457;-0.45940849913491894;-0.5210348454159365;0.868280246919634;0.9999915854700782;9.999900762911489;-0.4168620014072392;-0.45240499923228356;-0.4524050017548815;-4.372015395522636e-09;0.5210272438970783;0.5210363158903302;0.999997342390512
98.641594;0.8817244398136799;-0.00017228309559027462;-0.0001953908112173399;-0.45940849911897325;-0.5210348453985215;0.8682800533530167;0.9999917011933115;9.999900200021518;-0.4168620013899432;-0.45240499921632443;-0.45240500180775733;-4.453457517071351e-09;0.5210272886959525;0.5210363513992435;0.9999976195685696
98.651594;0.8817243892061578;-0.00017228307150770334;-0.00019539078478461006;-0.45940849910273895;-0.5210348453815258;0.8682798569882186;0.9999918263812262;9.99989962817354;-0.41686200137371343;-0.45240499920127836;-0.452405001860045;-4.531535278713211e-09;0.5210273377507915;0.5210363911035436;0.9999979010594056
98.661594;0.8817243422899352;-0.00017228304672210927;-0.0001953907603033328;-0.4594084990863083;-0.5210348453648186;0.8682796580995172;0.9999919609277939;9.999899048683684;-0.4168620013584835;-0.4524049991871553;-0.45240500191155053;-4.606085228361319e-09;0.5210273910529913;0.5210364353085379;0.99999818637861
98.671594;0.8817242995964767;-0.00017228302129790752;-0.00019539073771519756;-0.4594084990697966;-0.5210348453482836;0.8682794570976516;0.9999921045827562;9.999898462333027;-0.41686200134419743;-0.4524049991739339;-0.45240500196204764;-4.676950849193788e-09;0.5210274486936013;0.5210364842391744;0.9999984749660171
98.681594;0.8817242615548854;-0.00017228299526180735;-0.00019539071692995132;-0.4594084990533132;-0.5210348453318431;0.868279254456493;0.9999922569737869;9.999897869640309;-0.4168620013308035;-0.4524049991615926;-0.45240500201128253;-4.743961436084072e-09;0.5210275108594237;0.5210365380401353;0.9999987661644779
98.691594;0.8817242285780722;-0.00017228296864496296;-0.0001953906978528881;-0.45940849903694675;-0.5210348453154526;0.8682790505940797;0.9999924176900314;9.999897270533937;-0.41686200131824425;-0.4524049991501206;-0.45240500205898593;-4.8069381693384626e-09;0.5210275778172905;0.521036596774391;0.9999990592174068
98.701594;0.881724201086714;-0.00017228294148726405;-0.00019539068041955152;-0.4594084990207853;-0.5210348452990989;0.8682788458775385;0.9999925862962961;9.999896663979698;-0.416862001306455;-0.4524049991395081;-0.4524050021048779;-4.865729639650643e-09;0.5210276498337542;0.521036660439631;0.9999993533408972
98.711594;0.8817241795049495;-0.000172282913813943;-0.0001953906645869687;-0.4594084990049363;-0.5210348452828091;0.8682786407209593;0.9999927623116802;9.999896048186123;-0.41686200129537676;-0.4524049991297292;-0.4524050021486788;-4.920249783039096e-09;0.5210277270656443;0.5210367289950246;0.9999996478597533
98.721594;0.8817241642849502;-0.0001722828856200507;-0.00019539065030738646;-0.4594084989895085;-0.5210348452666621;0.868278435629883;0.9999929452279104;9.999895420775985;-0.4168620012849747;-0.45240499912072757;-0.45240500219012114;-4.970481293843514e-09;0.5210278095300598;0.521036802350841;0.999999942297467
98.731594;0.8817241558758446;-0.00017228285688428586;-0.00019539063751880677;-0.4594084989745907;-0.5210348452507907;0.8682782311677144;0.9999931345237095;9.999894779047874;-0.41686200127522705;-0.4524049991124201;-0.4524050022289532;-5.016438085854425e-09;0.5210278971699802;0.5210368803497949;1.000000236364976
98.741594;0.8817241546122424;-0.0001722828276178409;-0.0001953906261339947;-0.4594084989602508;-0.521034845235359;0.8682780279212333;0.9999933296338708;9.999894120711842;-0.4168620012660941;-0.45240499910471554;-0.45240500226495955;-5.058124450061654e-09;0.5210279899133153;0.5210369627836438;1.0000005298968269
98.751594;0.8817241606855192;-0.00017228279790890475;-0.00019539061603570475;-0.4594084989465363;-0.5210348452205177;0.8682778264887191;0.9999935299062221;9.99989344428564;-0.4168620012574946;-0.45240499909753645;-0.4524050022979915;-5.095537636842814e-09;0.5210280876548926;0.5210370494011223;1.0000008227574677
98.761594;0.881724174260667;-0.00017228276791590532;-0.00019539060708062005;-0.4594084989334782;-0.5210348452063642;0.8682776274595487;0.9999937346170932;9.999892748415638;-0.41686200124929;-0.45240499909082965;-0.45240500232796615;-5.1287022659954034e-09;0.521028190218901;0.5210371398787954;1.0000011147530994
98.771594;0.8817241955502227;-0.00017228273783942568;-0.00019539059909550092;-0.4594084989211053;-0.5210348451929583;0.8682774313859924;0.9999939430350466;9.99989203073951;-0.4168620012412878;-0.4524049990845638;-0.4524050023548365;-5.157674990837186e-09;0.5210282973826138;0.5210372338271877;1.000001405631455
98.781594;0.8817242247486613;-0.00017228270791153723;-0.00019539059188995988;-0.4594084989094531;-0.5210348451803788;0.8682772387693273;0.9999941544324616;9.999891287465609;-0.4168620012332852;-0.452404999078752;-0.45240500237857084;-5.182510893646294e-09;0.5210284089384044;0.521037330860516;1.000001695131347
98.791594;0.8817242619670452;-0.00017228267837754853;-0.00019539058530147296;-0.45940849889855406;-0.5210348451687561;0.868277050042366;0.9999943680793957;9.999890514068836;-0.4168620012251325;-0.45240499907347725;-0.4524050023991511;-5.203241250491197e-09;0.5210285247129973;0.5210374306428625;1.000001982998108
98.801594;0.881724307213917;-0.00017228264946161126;-0.00019539057922541745;-0.4594084988884243;-0.5210348451582609;0.8682768655451447;0.9999945833302063;9.999889706246496;-0.4168620012167623;-0.45240499906887716;-0.45240500241657605;-5.2198788152841545e-09;0.5210286445340949;0.5210375328750255;1.0000022689519918
98.811594;0.8817243603668699;-0.00017228262134136492;-0.00019539057358959115;-0.45940849887906887;-0.5210348451490885;0.8682766855116698;0.9999947997517254;9.999888860266486;-0.41686200120817074;-0.4524049990651143;-0.45240500243085274;-5.232432320580592e-09;0.5210287681898902;0.5210376372648103;1.0000025526249845
98.821594;0.8817244212105937;-0.00017228259413462187;-0.00019539056831448248;-0.45940849887049445;-0.5210348451414595;0.8682765100661558;0.999995017163849;9.999887973429708;-0.4168620011993789;-0.4524049990623537;-0.45240500244196863;-5.24092641146457e-09;0.5210288954059923;0.521037743492686;1.0000028335330973
98.831594;0.8817244895644785;-0.00017228256789220475;-0.00019539056331282652;-0.4594084988627105;-0.5210348451356082;0.8682763392179697;0.9999952355708415;9.999887044988432;-0.41686200119039646;-0.4524049990607341;-0.45240500244987286;-5.245411376346104e-09;0.5210290258519706;0.5210378511944238;1.0000031111305627
98.841594;0.8817245653626453;-0.0001722825426039597;-0.00019539055850889062;-0.4594084988557253;-0.5210348451317559;0.868276172833913;0.9999954550499967;9.999886076481154;-0.41686200118121264;-0.45240499906034726;-0.4524050024545013;-5.245934891235178e-09;0.5210291591632806;0.5210379599822637;1.0000033848878287
98.851594;0.8817246486183556;-0.00017228251821905298;-0.00019539055384969659;-0.4594084988495579;-0.5210348451301116;0.8682760106301456;0.9999956756709282;9.99988507143288;-0.41686200117182187;-0.4524049990612393;-0.4524050024558185;-5.242509892823928e-09;0.5210292949673047;0.5210380694781369;1.0000036543273947
98.861594;0.881724739359028;-0.00017228249466993815;-0.00019539054931560422;-0.45940849884425555;-0.521034845130869;0.868275852251513;0.9999958974977172;9.999884034975507;-0.4168620011622379;-0.4524049990634105;-0.4524050024538285;-5.235125093803241e-09;0.5210294329242265;0.5210381793457645;1.0000039190257728
98.871594;0.8817248376023055;-0.00017228247189308564;-0.00019539054492619532;-0.4594084988398879;-0.5210348451341753;0.8682756973923358;0.9999961206428439;9.999882973272383;-0.4168620011524791;-0.45240499906680937;-0.4524050024485709;-5.223774110884408e-09;0.521029572739031;0.5210382892963701;1.0000041786293958
98.881594;0.88172494331925;-0.00017228244983693813;-0.00019539054072812697;-0.4594084988365279;-0.5210348451401183;0.8682755458826008;0.9999963452807938;9.999881892905606;-0.41686200114256416;-0.4524049990713475;-0.4524050024401161;-5.208475354411732e-09;0.5210297141181743;0.5210383990433831;1.00000443288142
98.891594;0.8817250563619684;-0.00017228242845286642;-0.00019539053677217866;-0.4594084988342389;-0.5210348451487269;0.8682753977145359;0.9999965716064124;9.999880800841247;-0.41686200113253535;-0.4524049990769233;-0.452405002428545;-5.189275302855533e-09;0.5210298567344008;0.5210385082651149;1.0000046815909576
98.901594;0.8817251764240498;-0.00017228240769245448;-0.00019539053309843474;-0.4594084988330767;-0.5210348451599617;0.8682752529829889;0.9999967997845688;9.999879704638806;-0.4168620011224708;-0.4524049990834256;-0.452405002413931;-5.166229421949475e-09;0.5210300002326034;0.5210386166323879;1.0000049245793325
98.911594;0.8817253030628487;-0.0001722823875230717;-0.00019539052973213965;-0.45940849883310864;-0.521034845173709;0.8682751117684956;0.9999970299435799;9.999878612085572;-0.41686200111247296;-0.45240499909072646;-0.4524050023963483;-5.139388053521145e-09;0.5210301442403772;0.5210387238485465;1.0000051617022787
98.921594;0.8817254357582978;-0.00017228236794138315;-0.00019539052668720138;-0.4594084988344278;-0.5210348451897879;0.8682749740756472;0.9999972622182598;9.999877530705586;-0.4168620011026567;-0.4524049990986864;-0.45240500237588643;-5.108809871820535e-09;0.5210302883716553;0.5210388296224063;1.000005392888708
98.931594;0.881725573960379;-0.00017228234897012035;-0.00019539052397400469;-0.4594084988371459;-0.5210348452079633;0.8682748398558796;0.9999974967272292;9.999876467403272;-0.4168620010931452;-0.45240499910716164;-0.4524050023526687;-5.074592811973371e-09;0.5210304322441962;0.5210389336093596;1.0000056181046797
98.941594;0.8817257171043219;-0.0001722823306417698;-0.00019539052159089836;-0.45940849884136425;-0.5210348452279651;0.8682747090257208;0.9999977334699817;9.999875427758095;-0.41686200108405774;-0.4524049991160004;-0.45240500232687264;-5.036902168859269e-09;0.5210305755111044;0.5210390354015229;1.0000058372579903
98.951594;0.8817258646123936;-0.00017228231298862395;-0.0001953905195032361;-0.459408498847144;-0.5210348452495097;0.8682745814368862;0.9999979722975847;9.999874415979226;-0.4168620010754781;-0.4524049991250413;-0.4524050022987355;-4.9959637261766695e-09;0.5210307178927671;0.5210391345635499;1.0000060501275725
98.961594;0.881726015866815;-0.00017228229605009883;-0.00019539051763918668;-0.4594084988544987;-0.5210348452723129;0.8682744568692118;0.9999982129689469;9.999873436136225;-0.41686200106741617;-0.45240499913412824;-0.4524050022685394;-4.952024758373307e-09;0.5210308591882632;0.5210392306820497;1.0000062564065526
98.971594;0.8817261701733093;-0.00017228227987797412;-0.00019539051590750114;-0.4594084988634057;-0.5210348452960882;0.8682743350988148;0.9999984552045446;9.999872492854507;-0.4168620010597875;-0.4524049991431419;-0.45240500223658514;-4.9053301084898825e-09;0.5210309992513683;0.5210393233914558;1.0000064557868615
98.981594;0.8817263267958858;-0.00017228226452631673;-0.0001953905142186559;-0.4594084988738197;-0.5210348453205382;0.8682742159376293;0.9999986987215008;9.999871590863368;-0.4168620010524231;-0.4524049991520218;-0.45240500220316254;-4.856114356097408e-09;0.5210311379566825;0.5210394123440866;1.0000066479835743
98.991594;0.8817264850735819;-0.00017228225004142965;-0.00019539051249056443;-0.45940849888567814;-0.5210348453453616;0.8682740992031298;0.9999989431932397;9.99987073489045;-0.41686200104511434;-0.45240499916075044;-0.4524050021685265;-4.804585036697713e-09;0.5210312751871561;0.5210394971867544;1.0000068327439364
99.001594;0.8817266445126388;-0.0001722822364656445;-0.0001953905106489195;-0.45940849889889834;-0.5210348453702764;0.8682739847404066;0.9999991881544469;9.999869929991297;-0.4168620010376674;-0.45240499916931987;-0.4524050021328983;-4.750919844933581e-09;0.5210314108322915;0.5210395775988649;1.0000070098689002
99.011594;0.8817268047460968;-0.000172282223845866;-0.0001953905086364183;-0.45940849891339425;-0.5210348453950328;0.8682738724771086;0.9999994330211676;9.999869181458918;-0.4168620010299262;-0.45240499917771265;-0.45240500209650497;-4.6952808717606505e-09;0.5210315447765275;0.5210396533315842;1.0000071792773038
99.021594;0.881726965445851;-0.00017228221223089548;-0.00019539050641496762;-0.4594084989291128;-0.521034845419413;0.8682737624043126;0.9999996772131092;9.999868494331562;-0.4168620010217719;-0.4524049991858864;-0.45240500205960676;-4.637812796539215e-09;0.5210316768939014;0.5210397242017645;1.0000073411015806
99.031594;0.8817271263248757;-0.00017228220164889637;-0.00019539050395415392;-0.45940849894604213;-0.5210348454432401;0.8682736545496282;0.9999999202031153;9.9998678723811;-0.41686200101312326;-0.4524049991937701;-0.4524050020224706;-4.578637639344675e-09;0.5210318070706554;0.5210397900761553;1.0000074956230585
99.041594;0.8817272871652027;-0.0001722821920782107;-0.00019539050122323095;-0.4594084989641832;-0.5210348454663709;0.8682735490194722;1.000000161462913;9.999867316783666;-0.41686200100393295;-0.4524049992012862;-0.4524050019853345;-4.517875742047099e-09;0.5210319352357166;0.5210398508723845;1.0000076430530855
99.051594;0.8817274477739506;-0.0001722821834490365;-0.00019539049819505632;-0.4594084989835278;-0.521034845488672;0.8682734460370629;1.0000004004091185;9.999866826141941;-0.4168620009941745;-0.4524049992083714;-0.45240500194840794;-4.455681166605548e-09;0.521032061362401;0.5210399065475948;1.000007783454745
99.061594;0.8817276078925688;-0.0001722821756730799;-0.0001953904948521987;-0.45940849900404995;-0.5210348455100127;0.8682733459203077;1.000000636415379;9.999866398438453;-0.41686200098383763;-0.4524049992149668;-0.4524050019118873;-4.392265372734009e-09;0.5210321854370678;0.5210399570777728;1.0000079168628269
99.071594;0.8817277671208288;-0.0001722821686563199;-0.0001953904911876029;-0.4594084990256927;-0.5210348455302805;0.8682732490193991;1.000000868836614;9.999866032539895;-0.41686200097293485;-0.4524049992209909;-0.4524050018759559;-4.327906451241599e-09;0.5210323074254014;0.5210400024708131;1.0000080434006176
99.081594;0.8817279249276326;-0.00017228216230363348;-0.0001953904872039288;-0.45940849904836406;-0.5210348455494032;0.8682731556444974;1.0000010969953137;9.99986572789373;-0.4168620009614923;-0.45240499922633154;-0.4524050018407763;-4.262940582337176e-09;0.5210324272716637;0.5210400427940736;1.0000081633008182
99.091594;0.8817280807843189;-0.00017228215654874714;-0.0001953904829148099;-0.45940849907195164;-0.5210348455673651;0.8682730660532767;1.0000013202012812;9.999865484065651;-0.4168620009495305;-0.45240499923086275;-0.4524050018064913;-4.197718618958148e-09;0.5210325449223469;0.5210400781741144;1.000008276873269
99.101594;0.8817282343019894;-0.0001722821513819108;-0.00019539047835039918;-0.45940849909634635;-0.5210348455842048;0.8682729804963459;1.0000015378416225;9.999865300655724;-0.4168620009370517;-0.45240499923446414;-0.452405001773212;-4.132543959602613e-09;0.5210326603435672;0.5210401087602693;1.0000083844867989
99.111594;0.8817283852331507;-0.0001722821468379769;-0.0001953904735630702;-0.4594084991214429;-0.5210348455999869;0.8682728992067322;1.0000017494451572;9.999865176861322;-0.4168620009240334;-0.4524049992370228;-0.452405001741006;-4.067637095171831e-09;0.5210327735468279;0.5210401346914647;1.000008486573791
99.121594;0.8817285334139849;-0.00017228214297243822;-0.0001953904686146127;-0.45940849914710824;-0.5210348456147651;0.8682728223421742;1.0000019546832524;9.999865111597911;-0.416862000910443;-0.4524049992384226;-0.4524050017099173;-4.003141298080695e-09;0.5210328846136354;0.5210401561009859;1.0000085836070247
99.131594;0.8817286787679085;-0.00017228213986748812;-0.0001953904635433773;-0.459408499173169;-0.5210348456285713;0.8682727500015546;1.0000021533630656;9.999865104692208;-0.41686200089626435;-0.45240499923852784;-0.4524050016799927;-3.93914133816595e-09;0.5210329936741809;0.5210401731084363;1.0000086760710059
99.141594;0.8817288213011457;-0.00017228213763300856;-0.00019539045834022405;-0.4594084991994444;-0.5210348456414405;0.8682726822896656;1.0000023454199398;9.999865157788287;-0.416862000881502;-0.45240499923717115;-0.4524050016512817;-3.875678369897632e-09;0.5210331008519498;0.5210401857918971;1.0000087644536226
99.151594;0.8817289610348328;-0.0001722821363649851;-0.00019539045295525003;-0.45940849922578436;-0.5210348456534203;0.8682726193166572;1.0000025309094425;9.999865273777196;-0.41686200086617176;-0.4524049992341675;-0.4524050016238234;-3.812768853826434e-09;0.5210332062154611;0.5210401941843976;1.0000088491999097
99.161594;0.8817290979467162;-0.00017228213613019796;-0.000195390447317655;-0.45940849925207844;-0.521034845664553;0.8682725611608667;1.0000027099847937;9.999865455042471;-0.41686200085030106;-0.45240499922934657;-0.45240500159762803;-3.750422295233368e-09;0.5210333097762547;0.5210401982627798;1.0000089306411053
99.171594;0.8817292319576774;-0.00017228213702468706;-0.00019539044133427247;-0.4594084992782467;-0.5210348456748721;0.8682725078737268;1.0000028828142733;9.999865702292992;-0.4168620008339213;-0.45240499922257316;-0.4524050015726602;-3.6886553613734825e-09;0.5210334115452376;0.521040197933716;1.0000090089881826
99.181594;0.8817293629884002;-0.00017228213922587915;-0.00019539043488176955;-0.45940849930423405;-0.5210348456844062;0.8682724594829869;1.0000030495159338;9.999866015114462;-0.4168620008170581;-0.4524049992137661;-0.4524050015488402;-3.6275048405841403e-09;0.521033511581534;0.5210401930736641;1.0000090844232812
99.191594;0.8817294910701872;-0.00017228214296857692;-0.000195390427820895;-0.4594084993300158;-0.5210348456931723;0.8682724159167092;1.0000032102146907;9.999866392984524;-0.4168620007997635;-0.45240499920292465;-0.4524050015260737;-3.567028704013999e-09;0.5210336099535264;0.521040183583247;1.0000091572317686
99.201594;0.8817296163859957;-0.0001722821484835644;-0.00019539042000651162;-0.459408499355608;-0.5210348457011781;0.8682723769168805;1.0000033651338338;9.99986683546947;-0.4168620007821594;-0.45240499919013494;-0.4524050015042844;-3.5072973054750767e-09;0.5210337066570963;0.521040169384912;1.000009227850773
99.211594;0.8817297392099418;-0.00017228215597369688;-0.0001953904112907402;-0.4594084993810714;-0.5210348457084287;0.8682723420909297;1.0000035145894388;9.999867341904787;-0.41686200076442576;-0.45240499917554455;-0.4524050014834217;-3.448384883985318e-09;0.5210338015960937;0.5210401503978811;1.000009296793218
99.221594;0.8817298598154456;-0.00017228216564259594;-0.00019539040155011465;-0.4594084994065024;-0.5210348457149213;0.8682723110432381;1.0000036589211552;9.99986791104042;-0.4168620007467464;-0.45240499915932175;-0.4524050014634484;-3.3903649773696965e-09;0.5210338946075267;0.5210401265599081;1.0000093645537766
99.231594;0.8817299784209814;-0.00017228217771352277;-0.0001953903907143259;-0.45940849943201484;-0.5210348457206385;0.8682722834172494;1.0000037984416084;9.999868541078298;-0.4168620007292839;-0.45240499914162086;-0.4524050014443286;-3.3333050085137664e-09;0.5210339854794436;0.5210400978629619;1.0000094315543284
99.241594;0.8817300952316367;-0.00017228219239680525;-0.0001953903787662926;-0.45940849945771817;-0.5210348457255352;0.8682722588829618;1.0000039334363697;9.999869230190392;-0.41686200071219737;-0.45240499912257787;-0.4524050014260358;-3.277247603307153e-09;0.5210340739669257;0.5210400643504699;1.0000094980930427
99.251594;0.8817302105242127;-0.00017228220983919843;-0.00019539036572564233;-0.4594084994837057;-0.5210348457295207;0.8682722371544241;1.0000040642118468;9.999869976710352;-0.41686200069565854;-0.4524049991023263;-0.452405001408577;-3.2221940864053144e-09;0.5210341597965845;0.521040026113083;1.0000095643109919
99.261594;0.8817303246730257;-0.00017228223009950447;-0.00019539035163245564;-0.45940849951005225;-0.5210348457324803;0.8682722179786686;1.0000041911278108;9.999870778771196;-0.416862000679836;-0.45240499908099774;-0.45240500139199713;-3.168125623597881e-09;0.5210342426724259;0.5210399832927209;1.0000096302006445
99.271594;0.881730438107135;-0.00017228225316641025;-0.00019539033654065896;-0.45940849953680724;-0.5210348457343263;0.868272201097196;1.0000043145776059;9.99987163402972;-0.4168620006648597;-0.4524049990587079;-0.45240500137634887;-3.1150401785383384e-09;0.5210343223106242;0.5210399360732864;1.000009695599323
99.281594;0.8817305512558262;-0.00017228227899168563;-0.00019539032052008875;-0.4594084995639899;-0.5210348457350165;0.8682721862748651;1.000004434946906;9.99987253971815;-0.4168620006508001;-0.45240499903554426;-0.4524050013616524;-3.062948386864342e-09;0.5210343984754968;0.5210398846774895;1.0000097601555444
99.291594;0.8817306645082493;-0.0001722823075030189;-0.00019539030365606677;-0.4594084995916032;-0.521034845734524;0.8682721733468616;1.0000045525789067;9.999873492976826;-0.41686200063767653;-0.45240499901156506;-0.45240500134787276;-3.0118395657996614e-09;0.5210344709976193;0.5210398293605267;1.0000098234026982
99.301594;0.8817307781691103;-0.00017228233859696308;-0.00019539028605251014;-0.45940849961965724;-0.5210348457328033;0.8682721621848549;1.0000046677781034;9.99987449137697;-0.4168620006254782;-0.4524049989868154;-0.4524050013349162;-2.961664362366898e-09;0.5210345397936079;0.5210397703954365;1.0000098849611385
99.311594;0.8817308924578379;-0.00017228237212959328;-0.00019539026784322374;-0.4594084996481666;-0.5210348457297708;0.8682721526517108;1.0000047808444665;9.999875533566582;-0.4168620006141779;-0.45240499896134795;-0.45240500132264383;-2.9123436844561553e-09;0.521034604879813;0.5210397080602067;1.000009944631001
99.321594;0.881731007575302;-0.00017228240792372047;-0.00019539024919100682;-0.45940849967712794;-0.5210348457253046;0.8682721446151146;1.000004892079939;9.999876619948154;-0.4168620006037392;-0.4524049989352287;-0.4524050013109082;-2.863792350485332e-09;0.5210346663440564;0.5210396426144566;1.0000100022936806
99.331594;0.8817311237252726;-0.00017228244579262295;-0.00019539023028068415;-0.4594084997065126;-0.5210348457192784;0.8682721379858108;1.0000050017662774;9.999877752593246;-0.4168620005941252;-0.4524049989085221;-0.4524050012995864;-2.8159410355004197e-09;0.5210347242907001;0.5210395742888503;1.000010057833767
99.341594;0.8817312410502903;-0.00017228248556883712;-0.0001953902113321478;-0.4594084997362621;-0.5210348457116031;0.8682721327393543;1.0000051101471;9.999878934013456;-0.41686200058531164;-0.45240499888127755;-0.4524050012885843;-2.768742926944182e-09;0.5210347788253763;0.5210395032964094;1.0000101111792936
99.351594;0.8817313595644283;-0.0001722825271196296;-0.00019539019262023875;-0.4594084997662755;-0.5210348457022381;0.868272128863619;1.0000052174017322;9.999880165969882;-0.4168620005772823;-0.452404998853531;-0.45240500127782746;-2.7221632019725675e-09;0.5210348300794964;0.5210394298495153;1.000010162396102
99.361594;0.8817314791114003;-0.00017228257032040692;-0.00019539017447915195;-0.4594084997964158;-0.5210348456911756;0.8682721262534515;1.0000053235994915;9.999881449538252;-0.4168620005699948;-0.4524049988253006;-0.4524050012672554;-2.6761715942877934e-09;0.5210348782145089;0.5210393541793467;1.0000102117685143
99.371594;0.8817315993620845;-0.0001722826150075272;-0.00019539015728509303;-0.45940849982652776;-0.5210348456784278;0.8682721247016097;1.0000054286719051;9.99988278606441;-0.4168620005633591;-0.4524049987965773;-0.4524050012568153;-2.6307546543951895e-09;0.5210349234045086;0.5210392765196907;1.0000102597876988
99.381594;0.8817317199044628;-0.00017228266096503675;-0.00019539014141578204;-0.4594084998564564;-0.521034845664009;0.8682721240322592;1.0000055324499293;9.999884177948319;-0.41686200055725153;-0.45240499876733037;-0.45240500124645266;-2.585923585254289e-09;0.5210349658306145;0.5210391970488264;1.0000103070314554
99.391594;0.8817318403797313;-0.000172282707956561;-0.00019539012721043482;-0.4594084998860683;-0.5210348456479181;0.8682721242057442;1.0000056347469453;9.999885629189054;-0.416862000551538;-0.45240499873751566;-0.4524050012361101;-2.5417026180904284e-09;0.5210350056887508;0.5210391158504513;1.0000103540111855
99.401594;0.8817319605365774;-0.00017228275575874782;-0.00019539011495194226;-0.4594084999152611;-0.5210348456301419;0.868272125257413;1.0000057354205834;9.999887145556027;-0.4168620005460804;-0.4524049987070821;-0.45240500122574123;-2.498117399301984e-09;0.5210350431974275;0.5210390329395616;1.0000104010912216
99.411594;0.8817320801611547;-0.00017228280415121998;-0.00019539010485666175;-0.4594084999439554;-0.5210348456106915;0.8682721272059989;1.0000058344177047;9.999888733534572;-0.41686200054073397;-0.4524049986759879;-0.4524050012153261;-2.4551976232867866e-09;0.5210350785920637;0.5210389483451004;1.0000104485068912
99.421594;0.8817321989828044;-0.00017228285289146462;-0.0001953900970700951;-0.4594084999720854;-0.5210348455896361;0.8682721300751371;1.000005931800275;9.999890398555731;-0.41686200053535627;-0.45240499864423356;-0.45240500120487875;-2.4129896166817033e-09;0.5210351121022077;0.5210388621766457;1.0000104964014211
99.431594;0.8817323166870129;-0.0001722829017230414;-0.00019539009167943717;-0.4594084999995903;-0.5210348455670847;0.8682721339255116;1.0000060276691627;9.999892144128207;-0.4168620005298133;-0.452404998611881;-0.45240500119445104;-2.371557177088393e-09;0.5210351439250637;0.5210387746174312;1.0000105448219632
99.441594;0.8817324330032943;-0.0001722829503957791;-0.0001953900887277678;-0.45940850002640765;-0.5210348455431322;0.8682721388168595;1.0000061220306664;9.999893971920635;-0.41686200052395705;-0.45240499857901695;-0.4524050011841301;-2.330960087329192e-09;0.5210351742335178;0.5210386858708503;1.0000105937130102
99.451594;0.8817325477323604;-0.00017228299866375272;-0.00019539008823157231;-0.4594085000524796;-0.5210348455178283;0.868272144792574;1.0000062147729052;9.999895881633154;-0.4168620005176059;-0.4524049985456953;-0.4524050011740169;-2.2912381641610606e-09;0.5210352032282719;0.5210385961038749;1.0000106429728275
99.461594;0.8817326606926519;-0.00017228304627487907;-0.00019539009020282718;-0.45940850007776274;-0.5210348454911736;0.8682721519187873;1.0000063057793875;9.999897870962377;-0.41686200051056854;-0.45240499851192756;-0.4524050011641975;-2.252430376031084e-09;0.5210352311643851;0.5210385054223428;1.000010692548377
99.471594;0.8817327716889796;-0.00017228309297682501;-0.00019539009464635416;-0.4594085001022125;-0.5210348454631265;0.8682721602739557;1.000006395059331;9.999899936230888;-0.41686200050269423;-0.45240499847771265;-0.45240500115471965;-2.2146031644892872e-09;0.5210352583117831;0.5210384139028861;1.00001074250596
99.481594;0.8817328805555978;-0.00017228313853173916;-0.00019539010154619673;-0.45940850012576084;-0.5210348454336209;0.8682721698579574;1.00000648279601;9.999902072479598;-0.41686200049390343;-0.4524049984430608;-0.45240500114557597;-2.177851637188632e-09;0.5210352849036104;0.5210383216408795;1.0000107930262927
99.491594;0.8817329872083607;-0.00017228318270914368;-0.000195390110871023;-0.45940850014833545;-0.5210348454025953;0.8682721805355889;1.0000065692898585;9.99990427302501;-0.4168620004841743;-0.4524049984079992;-0.452405001136708;-2.142291159138126e-09;0.5210353111299127;0.5210382287577191;1.0000108443089537
99.501594;0.8817330916563543;-0.0001722832252627618;-0.000195390122576247;-0.45940850016990564;-0.5210348453700145;0.8682721921217489;1.0000066548609619;9.999906530182729;-0.4168620004735118;-0.4524049983725589;-0.4524050011280287;-2.1080543367679244e-09;0.5210353371638293;0.5210381353759433;1.0000108965090153
99.511594;0.8817331939650204;-0.00017228326593724842;-0.00019539013658867525;-0.45940850019050805;-0.5210348453358697;0.868272204510889;1.0000067398288983;9.999908836645849;-0.4168620004619373;-0.45240499833675635;-0.4524050011194412;-2.0752893873532075e-09;0.5210353631776806;0.5210380416079646;1.0000109497824687
99.521594;0.8817332942049781;-0.00017228330450675945;-0.0001953901527996447;-0.45940850021024404;-0.5210348453001844;0.8682722176599377;1.0000068245522318;9.999911185933504;-0.4168620004494987;-0.45240499830059583;-0.4524050011108552;-2.0441607990956595e-09;0.5210353893425078;0.5210379475705537;1.0000110043026307
99.531594;0.8817333924844631;-0.0001722833408070641;-0.0001953901710676755;-0.4594085002292679;-0.5210348452630351;0.8682722315008168;1.0000069093847679;9.999913572144827;-0.41686200043626953;-0.45240499826408914;-0.4524050011022172;-2.014840403819904e-09;0.5210354158225625;0.5210378533848622;1.0000110601722514
99.541594;0.8817334890380591;-0.00017228337474066264;-0.00019539019121231566;-0.4594085002477713;-0.5210348452245475;0.8682722459488964;1.0000069945895753;9.999915989777783;-0.4168620004223231;-0.45240499822727825;-0.45240500109353576;-1.9874936271063088e-09;0.5210354427684682;0.5210377591608459;1.0000111173718453
99.551594;0.8817335842225189;-0.00017228340625145754;-0.0001953902130241883;-0.45940850026595215;-0.5210348451848654;0.8682722609270884;1.0000070803981296;9.999918433760715;-0.41686200040770727;-0.452404998190242;-0.45240500108487247;-1.9622711997798633e-09;0.5210354703113962;0.5210376650150265;1.00001117582397
99.561594;0.8817336784140991;-0.00017228343528915177;-0.0001953902363025082;-0.4594085002839828;-0.5210348451441268;0.8682722763261335;1.0000071671563748;9.99992089927127;-0.41686200039244925;-0.45240499815308166;-0.4524050010763132;-1.9392938646304124e-09;0.5210354985610787;0.5210375710905324;1.0000112354557225
99.571594;0.8817337719318917;-0.00017228346179555076;-0.0001953902608758741;-0.4594085003020181;-0.5210348451024587;0.8682722920193642;1.0000072553190789;9.999923381276597;-0.41686200037658866;-0.45240499811589746;-0.45240500106794307;-1.918646468325558e-09;0.5210355276035402;0.5210374775370341;1.0000112961981775
99.581594;0.8817338650335544;-0.000172283485722016;-0.00019539028658356987;-0.45940850032022695;-0.5210348450599737;0.8682723079542848;1.00000734530407;9.999925874687163;-0.41686200036020504;-0.4524049980787642;-0.4524050010598223;-1.9004052371157754e-09;0.521035557483423;0.5210373844998348;1.0000113580091936
99.591594;0.881733957957663;-0.00017228350705745233;-0.00019539031324256186;-0.45940850033878766;-0.5210348450167486;0.8682723241466653;1.0000074374118888;9.999928374884174;-0.41686200034341164;-0.45240499804171264;-0.45240500105198106;-1.88467301750551e-09;0.5210355881893048;0.521037292117923;1.0000114209086086
99.601594;0.8817340509973416;-0.00017228352583850882;-0.00019539034064111065;-0.4594085003578461;-0.5210348449728134;0.8682723405381001;1.0000075318418995;9.99993087759965;-0.41686200032633525;-0.4524049980047212;-0.4524050010444464;-1.8715841931050054e-09;0.5210356196845217;0.5210372004862897;1.0000114849365727
99.611594;0.8817341445337709;-0.00017228354214717166;-0.0001953903685678797;-0.459408500377497;-0.5210348449281753;0.8682723568694429;1.000007628702258;9.999933378657538;-0.4168620003091033;-0.4524049979677151;-0.45240500103726417;-1.8612738906126043e-09;0.5210356519519046;0.5210371096292538;1.0000115501093658
99.621594;0.8817342389583147;-0.0001722835561187276;-0.00019539039683180172;-0.4594085003978094;-0.5210348448828447;0.8682723726727158;1.0000077280061823;9.999935874335165;-0.41686200029182313;-0.45240499793058225;-0.4524050010304939;-1.8538487285955413e-09;0.5210356849825674;0.5210370195359483;1.0000116164639006
99.631594;0.8817343345838038;-0.00017228356794135949;-0.00019539042524779532;-0.45940850041886827;-0.5210348448368413;0.8682723873580153;1.0000078296889576;9.999938361772545;-0.416862000274559;-0.45240499789320393;-0.4524050010241997;-1.8493866453899853e-09;0.5210357187173533;0.521036930212832;1.0000116840843818
99.641594;0.8817344316372795;-0.00017228357782268357;-0.0001953904536229161;-0.459408500440809;-0.5210348447901945;0.8682724003253085;1.0000079336203074;9.999940838457043;-0.41686200025733516;-0.45240499785546895;-0.4524050010184465;-1.84794735053002e-09;0.5210357530272072;0.5210368416839795;1.000011753033557
99.651594;0.8817345302476117;-0.0001722835859544215;-0.000195390481770361;-0.4594085004638107;-0.5210348447429275;0.8682724110719215;1.000008039583229;9.999943301087638;-0.41686200024015735;-0.45240499781725874;-0.4524050010132901;-1.8495803108910738e-09;0.5210357877872798;0.5210367539487571;1.0000118232762136
99.661594;0.881734630421287;-0.0001722835924993992;-0.00019539050954081537;-0.4594085004880407;-0.5210348446950318;0.868272419262875;1.0000081472251188;9.999945745222165;-0.4168620002230246;-0.4524049977784386;-0.4524050010087631;-1.8543223130114503e-09;0.5210358229696599;0.5210366669550502;1.0000118946452474
99.671594;0.8817347320942851;-0.0001722835975845995;-0.00019539053685047506;-0.45940850051360704;-0.5210348446464657;0.8682724246931807;1.0000082560081922;9.999948165886066;-0.41686200020593583;-0.45240499773887016;-0.4524050010048646;-1.8621727431032746e-09;0.5210358586499694;0.5210365806049347;1.0000119668487581
99.681594;0.8817348352020271;-0.0001722836013014028;-0.00019539056368504543;-0.4594085005405516;-0.5210348445971739;0.8682724271659669;1.0000083651958;9.99995055799969;-0.41686200018890324;-0.4524049976984149;-0.4524050010015764;-1.8730777572219994e-09;0.5210358949353614;0.5210364947812233;1.0000120395350476
99.691594;0.8817349397066637;-0.0001722836037200764;-0.00019539059007192032;-0.4594085005688658;-0.5210348445471004;0.8682724264167352;1.0000084739203692;9.99995291645217;-0.416862000171958;-0.45240499765692455;-0.452405000998904;-1.8869477553530304e-09;0.5210359318886099;0.5210364093531895;1.0000121123758525
99.701594;0.8817350456463812;-0.0001722836049017969;-0.00019539061604963387;-0.45940850059852273;-0.5210348444961884;0.8682724221408815;1.0000085813364004;9.999955236678856;-0.4168620001551382;-0.45240499761424857;-0.4524050009968975;-1.9036776167170413e-09;0.5210359695012413;0.5210363241412537;1.0000121850876111
99.711594;0.8817351531747453;-0.00017228360489422164;-0.0001953906416675253;-0.45940850062951893;-0.5210348444443823;0.8682724140830717;1.0000086867348401;9.999957515617249;-0.41686200013848806;-0.4524049975702463;-0.4524050009956348;-1.923152967764612e-09;0.5210360077106261;0.5210362389176261;1.0000122573765597
99.721594;0.8817352625045837;-0.00017228360371570359;-0.00019539066699517533;-0.4594085006618869;-0.5210348443916322;0.8682724021214346;1.0000087895357526;9.999959751600583;-0.41686200012207814;-0.4524049975247837;-0.452405000995207;-1.9452491937532088e-09;0.5210360464252699;0.521036153460571;1.0000123288848939
99.731594;0.8817353738363762;-0.00017228360134383366;-0.00019539069210541618;-0.4594085006956652;-0.521034844337895;0.8682723862686876;1.0000088892887546;9.999961942638208;-0.41686200010600594;-0.45240499747773283;-0.452405000995707;-1.9698267643334665e-09;0.5210360855528956;0.5210360675816127;1.0000123991768188
99.741594;0.8817354873376628;-0.00017228359772416478;-0.00019539071704699287;-0.4594085007308704;-0.5210348442831323;0.8682723666023183;1.0000089857330854;9.99996408493141;-0.4168620000903767;-0.45240499742899437;-0.45240500099720415;-1.99672698671194e-09;0.5210361250418025;0.5210359811160143;1.0000124677325168
99.751594;0.8817356031366751;-0.00017228359279462796;-0.00019539074184761135;-0.45940850076749773;-0.5210348442273034;0.8682723432301911;1.0000090787941696;9.999966173438825;-0.4168620000752878;-0.45240499737853335;-0.4524050009997217;-2.025753488582334e-09;0.5210361649023323;0.5210358939340086;1.000012533979192
99.761594;0.8817357213170206;-0.00017228358650021617;-0.00019539076654017355;-0.45940850080553797;-0.5210348441703586;0.8682723163317977;1.0000091685481685;9.999968203425016;-0.41686200006080587;-0.45240499732639944;-0.4524050010032247;-2.056647371715585e-09;0.5210362051735474;0.5210358059930065;1.000012597399835
99.771594;0.8817358418952684;-0.00017228357878811462;-0.00019539079117100806;-0.45940850084498447;-0.5210348441122425;0.8682722861883581;1.0000092552234734;9.999970171086572;-0.4168620000469462;-0.4524049972727103;-0.45240500100762515;-2.089102067262967e-09;0.5210362458809384;0.521035717384699;1.0000126576444939
99.781594;0.8817359647853272;-0.00017228356960521308;-0.00019539081578831124;-0.45940850088582275;-0.5210348440529129;0.8682722531116437;1.0000093391282827;9.999972073126978;-0.4168620000336831;-0.45240499721760824;-0.45240500101282133;-2.1228213885289462e-09;0.5210362870445346;0.5210356283436003;1.000012714543341
99.791594;0.8817360897926063;-0.00017228355892214925;-0.00019539084043191938;-0.4594085009280221;-0.5210348439923781;0.8682722173406873;1.0000094205071273;9.99997390611163;-0.4168620000209667;-0.45240499716122573;-0.4524050010187445;-2.1575716300523478e-09;0.5210363287089211;0.5210355392067458;1.0000127680522133
99.801594;0.8817362166461624;-0.00017228354675805736;-0.00019539086511767917;-0.4594085009715354;-0.5210348439307214;0.8682721790381864;1.000009499500294;9.999975666169028;-0.4168620000087234;-0.45240499710368887;-0.4524050010253689;-2.193193118985738e-09;0.5210363709323287;0.5210354503002235;1.0000128182300174
99.811594;0.8817363450343947;-0.00017228353316391744;-0.0001953908898132359;-0.4594085010162923;-0.5210348438680823;0.8682721383715599;1.0000095762128602;9.999977348845459;-0.41686199999686496;-0.45240499704515247;-0.4524050010326888;-2.2295908135931746e-09;0.5210364137485568;0.5210353618403254;1.0000128652482654
99.821594;0.8817364746318678;-0.00017228351819574374;-0.00019539091442758922;-0.45940850106219566;-0.5210348438046222;0.8682720955712953;1.000009650757448;9.999978948805213;-0.4168619999853047;-0.452404996985808;-0.45240500104069237;-2.2667231437731452e-09;0.5210364571523824;0.5210352739586356;1.0000129093696453
99.831594;0.8817366051235985;-0.00017228350191483127;-0.0001953909388170071;-0.45940850110913695;-0.5210348437405063;0.8682720509256118;1.000009723264942;9.999980460111024;-0.41686199997396517;-0.4524049969258477;-0.45240500104935655;-2.3045711794731516e-09;0.5210365011014688;0.5210351867633382;1.0000129508954068
99.841594;0.881736736169563;-0.00017228348439846282;-0.0001953909627968941;-0.45940850115701254;-0.521034843675885;0.8682720047518995;1.0000097939010735;9.999981877740918;-0.41686199996278256;-0.4524049968654301;-0.45240500105865916;-2.343108576173395e-09;0.5210365455092163;0.5210351003414095;1.0000129901175083
99.851594;0.8817368673193633;-0.00017228346575583558;-0.00019539098616877613;-0.4594085012057266;-0.5210348436108782;0.8682719573901172;1.0000098628305905;9.99998319889783;-0.41686199995171636;-0.4524049968046728;-0.4524050010685765;-2.3823108622199815e-09;0.5210365902204895;0.5210350147411578;1.0000130272886962
99.861594;0.8817369980265244;-0.00017228344613727596;-0.00019539100874911021;-0.4594085012551956;-0.5210348435455785;0.8682719092254502;1.000009930132801;9.999984422795805;-0.41686199994075956;-0.45240499674367474;-0.4524050010790595;-2.4221820234361446e-09;0.5210366349880957;0.5210349299610686;1.0000130626012096
99.871594;0.8817371277982949;-0.00017228342573026662;-0.00019539103037348996;-0.4594085013053614;-0.5210348434800716;0.8682718606989636;1.0000099957437703;9.99998555021493;-0.4168619999299435;-0.45240499668255435;-0.45240500109000414;-2.4627536911600725e-09;0.5210366794990791;0.5210348459484235;1.0000130961637534
99.881594;0.8817372563346985;-0.00017228340476154832;-0.0001953910508907533;-0.4594085013561933;-0.5210348434144667;0.8682718122331037;1.0000100594554524;9.999986583502421;-0.41686199991932826;-0.4524049966214675;-0.4524050011012439;-2.5040472413451578e-09;0.5210367234389841;0.5210347626194318;1.000013128005336
99.891594;0.8817373835112163;-0.00017228338348251006;-0.00019539107017256478;-0.4594085014076617;-0.5210348433489197;0.8682717641161735;1.000010120984421;9.999987526288052;-0.4168619999089783;-0.4524049965605938;-0.45240500111258436;-2.546033516024965e-09;0.5210367665109299;0.5210346798935569;1.0000131581255625
99.901594;0.88173750918678;-0.0001722833621311872;-0.00019539108812781893;-0.45940850145970874;-0.5210348432836339;0.8682717164901774;1.000010180055873;9.999988383142941;-0.4168619998989359;-0.4524049965001068;-0.4524050011238412;-2.5886300999128826e-09;0.5210368084037209;0.5210345977375526;1.0000131865561226
99.911594;0.8817376330056439;-0.0001722833409107304;-0.000195391104696392;-0.45940850151223833;-0.521034843218852;0.8682716694258176;1.000010236425216;9.99998915918495;-0.41686199988921446;-0.4524049964401457;-0.45240500113484994;-2.631738542662823e-09;0.5210368487914386;0.5210345162074269;1.000013213417761
99.921594;0.8817377543861128;-0.0001722833199851557;-0.00019539111983841626;-0.4594085015651107;-0.5210348431548552;0.8682716229571633;1.0000102898609002;9.999989859229462;-0.4168619998798249;-0.45240499638080967;-0.4524050011454678;-2.6752743739693066e-09;0.5210368873701935;0.5210344354593271;1.0000132389512928
99.931594;0.8817378726581574;-0.00017228329948118816;-0.00019539113354642053;-0.4594085016181356;-0.5210348430919514;0.8682715770852311;1.000010340107437;9.99999048716661;-0.4168619998708129;-0.45240499632217845;-0.4524050011555828;-2.7191485227956385e-09;0.5210369238687579;0.521034355720046;1.0000132634447418
99.941594;0.8817379871877156;-0.00017228327949840087;-0.0001953911458584493;-0.4594085016710795;-0.5210348430304318;0.8682715318472658;1.0000103868596557;9.999991046203853;-0.4168619998622592;-0.45240499626433794;-0.4524050011651209;-2.7632363139754126e-09;0.5210369580542064;0.5210342772475262;1.0000132870978742
99.951594;0.881738097436086;-0.00017228326011651122;-0.0001953911568562294;-0.4594085017236816;-0.5210348429705526;0.8682714874189285;1.0000104298164332;9.99999153941625;-0.4168619998542274;-0.4524049962073996;-0.4524050011740454;-2.8073714651491926e-09;0.5210369897724201;0.5210342003162681;1.0000133099777055
99.961594;0.8817382029814373;-0.00017228324139486914;-0.00019539116666794987;-0.45940850177566506;-0.521034842912563;0.8682714441031011;1.0000104687575817;9.999991970296255;-0.41686199984670835;-0.4524049961515116;-0.4524050011823522;-2.85135399332352e-09;0.5210370189632368;0.5210341252370965;1.0000133320571545
99.971594;0.8817383035168447;-0.0001722832233681748;-0.00019539117547059197;-0.4594085018267466;-0.5210348428567158;0.8682714022180259;1.000010503598697;9.999992343648728;-0.4168619998396201;-0.45240499609685647;-0.4524050011900641;-2.8949722072184084e-09;0.5210370456291077;0.5210340523807034;1.0000133532515108
99.981594;0.8817383988321474;-0.0001722832060539166;-0.00019539118346091307;-0.4594085018766435;-0.5210348428032224;0.8682713620589295;1.0000105344316008;9.999992666213842;-0.41686199983286204;-0.4524049960436364;-0.45240500119721816;-2.9380246047681192e-09;0.5210370698330198;0.5210339821576041;1.0000133734898091
99.991594;0.8817384887958134;-0.00017228318947363683;-0.00019539119079602123;-0.4594085019250727;-0.5210348427522176;0.8682713239039558;1.0000105614621753;9.999992946250119;-0.4168619998263616;-0.45240499599205086;-0.45240500120385774;-2.9803128476634945e-09;0.5210370917285655;0.521033914959963;1.0000133928016797
99.99998;0.8817385733516024;-0.00017228317366442872;-0.0001953911975509313;-0.45940850197176025;-0.521034842703766;0.8682712879190206;1.0000105849015362;9.999993192398389;-0.41686199982007105;-0.4524049959422785;-0.45240500121003285;-3.0216282056780865e-09;0.5210371115536995;0.5210338510993887;1.0000134112829864
99.99998;0.881738652520606;-0.00017228315867473176;-0.00019539120372347293;-0.4594085020164688;-0.5210348426578889;0.8682712540755979;1.0000106049847342;9.999993412288779;-0.416861999813954;-0.45240499589448546;-0.45240500121579447;-3.0617596530314415e-09;0.521037129572545;0.5210337907742016;1.0000134289855016
99.999981;0.8817387263894966;-0.0001722831445437967;-0.0001953912092717973;-0.4594085020590155;-0.5210348426145892;0.8682712222170195;1.0000106220593212;9.999993611614073;-0.41686199980799954;-0.45240499584884714;-0.4524050012211833;-3.1005022644814196e-09;0.5210371460117199;0.5210337340970121;1.000013445903416
99.999982;0.8817387950879542;-0.00017228313128337349;-0.00019539121416501867;-0.45940850209927164;-0.5210348425738598;0.8682711921900097;1.0000106366044392;9.999993794311301;-0.41686199980224004;-0.4524049958055543;-0.4524050012262282;-3.137657838177681e-09;0.5210371610518222;0.5210336811334866;1.000013462018219
99.999984;0.8817388587762099;-0.00017228311889140447;-0.0001953912184212473;-0.4594085021371562;-0.521034842535677;0.868271163911043;1.0000106491597216;9.999993963139016;-0.4168619997967412;-0.4524049957647892;-0.4524050012309463;-3.173045983601247e-09;0.521037174863163;0.5210336318876334;1.0000134773073908
99.999988;0.8817389176635808;-0.00017228310736148514;-0.00019539122211176355;-0.45940850217263296;-0.5210348424999958;0.8682711373293983;1.0000106602095222;9.999994119900773;-0.41686199979156563;-0.4524049957266707;-0.4524050012353468;-3.2065198500565913e-09;0.5210371876070733;0.5210335862692341;1.0000134917399905
99.999996;0.8817389720521231;-0.00017228309666217934;-0.0001953912253444697;-0.45940850220571483;-0.5210348424667499;0.8682711124016037;1.0000106701139098;9.99999426562156;-0.41686199978674254;-0.45240499569120607;-0.45240500123943905;-3.2379730308125612e-09;0.5210371994004181;0.5210335440844147;1.000013505272888
100.0;0.8817390223338505;-0.00017228308673638047;-0.0001953912282374096;-0.45940850223646884;-0.5210348424358495;0.8682710891162696;1.0000106791232037;9.999994400945418;-0.41686199978226834;-0.4524049956582957;-0.4524050012432367;-3.267347765218263e-09;0.5210372103182606;0.5210335050595121;1.0000135178744158
