time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444368912238244;0.7498344476030672;0.7181718391487292;0.40001337107861046;0.38296836781397525;10.00130803435758;0.7502101875475782;-0.5155389743889299;-0.5155390453976391;0.7500959241750589;0.5155821199849201;0.6706252333834775;-0.46093000037559123;0.7502194844161734;0.4161886894702741;1.1183921890792345;0.8138529525199918
0.0;1.0444356916689888;0.7498371406491131;0.7181696527069388;0.400010594750173;0.38296652898045574;10.001277753740444;0.7502095170180495;-0.5155389749620943;-0.5155390444488828;0.7500968017394318;0.5155782105465357;0.670627337015691;-0.4609280003231198;0.7502177599446319;0.4161857129122857;1.1183919693611517;0.8138512658039483
0.0;1.0444344994329893;0.7498394628057355;0.7181671261005969;0.4000088035786637;0.382965631053378;10.00124753777116;0.7502088459913218;-0.5155389755322299;-0.5155390435027367;0.7500976645146965;0.5155753021272343;0.6706294389342208;-0.460927000270459;0.7502160371544238;0.4161847381724499;1.1183937398757922;0.8138501481092884
1e-06;1.0444329763439535;0.7498425861287682;0.7181656190046409;0.4000042433367126;0.3829622029326882;10.00121743011705;0.750208175529426;-0.5155389760983132;-0.5155390425599451;0.7500985109446048;0.5155703959292935;0.6706315360471135;-0.46092400021779434;0.7502143168562868;0.41618076513941343;1.118393499029971;0.8138479010581199
1e-06;1.0444295770539826;0.7498431648524047;0.7181629951835969;0.3999957951274062;0.3829557394228131;10.001187471619675;0.750207506600919;-0.5155389766593781;-0.5155390416212127;0.7500973396200389;0.5155604930586822;0.6706336254324068;-0.46091700016530496;0.7502105999217314;0.4161727936925841;1.1183912453181293;0.8138433926797936
2e-06;1.0444230223162718;0.7498405830626935;0.7181595488480984;0.39997923414454595;0.3829426639540455;10.00115770043357;0.7502068400571387;-0.5155389772145198;-0.5155390406872313;0.7500931493067509;0.5155405945239169;0.6706357043485442;-0.4609040001131928;0.7502038873266024;0.4161558236965856;1.1183839772897752;0.8138354910344207
5e-06;1.0444110916313754;0.7498321588655852;0.7181542429963572;0.3999475463813706;0.38291707425764404;10.001128153076397;0.750206176620128;-0.5155389777628977;-0.5155390397586934;0.7500839389159015;0.5155037012422848;0.6706377702868654;-0.46087700006167404;0.7501921800947985;0.41612385500819776;1.1183696935102674;0.8138196662532566
1e-05;1.0443874617789413;0.7498133153169754;0.7181470465931773;0.3998828887259183;0.3828642026099112;10.001098864644927;0.7502055168398679;-0.5155389783037425;-0.5155390388362862;0.750062707445826;0.5154298140464355;0.6706398210511523;-0.46082400001093665;0.7501684792254705;0.4160578874922613;1.1183383925651385;0.8137891242669807
1.9e-05;1.0443400903337747;0.7497707604384273;0.7181335155998411;0.3997537324509472;0.3827582691333497;10.001069868110417;0.7502048611003292;-0.5155389788363728;-0.5155390379206741;0.750017453916707;0.515283933704092;0.6706418547914311;-0.4607179999611184;0.7501207856802006;0.4159269210283577;1.118274073103148;0.8137285812790186
3.9e-05;1.0442449643595622;0.7496824515114939;0.7181090550537677;0.3994958295114891;0.38254653193646987;10.001041193619525;0.7502042097248792;-0.5155389793601989;-0.5155390370124725;0.7499271773223156;0.5149910609418097;0.6706438699746267;-0.46050599991232233;0.750028100380554;0.4156649555023716;1.1181447338935921;0.8136080515134974
7.8e-05;1.0440558691241117;0.7495023696318369;0.718061367662921;0.3989825457925891;0.3821245628047123;10.00101286820214;0.7502035630651668;-0.5155389798747094;-0.5155390361122275;0.7497448766962154;0.5144091964521518;0.6706458653266484;-0.4600829998646373;0.7498434241897296;0.4151419907944868;1.1178843738834674;0.8133681922327669
0.000155;1.0436772853088592;0.7491381502133106;0.7179676384393431;0.3979564760459757;0.381280418061054;10.00098491565029;0.7502029214821828;-0.5155389803794663;-0.5155390352204194;0.7493795512610493;0.513247340893756;0.6706478397793639;-0.45923899981814387;0.7494757578707089;0.41409802677899626;1.117361992187647;0.8128905680585599
0.000311;1.0429234843784139;0.7484131935417193;0.7177862615491881;0.39591374879395375;0.3795977243582648;10.000957356407323;0.7502022853038871;-0.5155389808741119;-0.515539034337483;0.7486522005033847;0.5109364948981163;0.6706497924021376;-0.4575619997729205;0.7487461020324531;0.4120180633374688;1.1163195880033776;0.811943818451434
0.000622;1.0414260478791995;0.7469796950830749;0.717436695553898;0.39186905067843397;0.3762601299313978;10.000930207891082;0.7502016548224728;-0.5155389813583693;-0.5155390334638371;0.7472168241723948;0.506363659074243;0.6706527223345777;-0.45424599972904084;0.74730845712798;0.40789910036509586;1.1142481605532648;0.8100800565167839
0.000932;1.0399442288517868;0.745574121179198;0.7171022763103926;0.3878777192868235;0.37295863613749014;10.00090348500933;0.7502010302759912;-0.5155389818320222;-0.5155390325999044;0.7458084222407447;0.501856834000099;0.6706566287837006;-0.4509839996865414;0.7458978235173395;0.40383613776223853;1.1121987091235184;0.8082565708593079
0.001243;1.038479306151066;0.7441953694330699;0.7167811415904718;0.38394524293610743;0.3696983758839794;10.000877200029864;0.7502004118269543;-0.5155389822948914;-0.5155390317460914;0.7444269947937472;0.4974210202034306;0.6706615110286193;-0.44777399964539033;0.7445142015595813;0.39983317542859415;1.1101732331382435;0.8064718686409166
0.001554;1.0370331624941618;0.7428439555427007;0.7164725617997093;0.38007442165123034;0.3664817177813467;10.000851362313202;0.7501997995899544;-0.5155389827468247;-0.5155390309027376;0.7430735419419787;0.493060218158354;0.6706693684036357;-0.44461799960548815;0.7431585916926624;0.3958942132652147;1.1081747321627762;0.8047283572669082
0.001865;1.0356070054328261;0.7415192664724638;0.7161751808410015;0.376267052057932;0.363310330572264;10.000825978707061;0.7501991936720759;-0.5155389831876857;-0.5155390300700954;0.7417460638512844;0.48877442831365;0.6706802003282546;-0.441514999566682;0.7418289944383742;0.3920202511746645;1.1062042058509638;0.8030251181806292
0.002176;1.0342015103487334;0.7402207098387678;0.7158880231968855;0.37252531969706476;0.36018646332043924;10.000801053892351;0.750198594214716;-0.5155389836173473;-0.5155390292483536;0.740445560770452;0.4845666511152799;0.6706930063108801;-0.43846499952877;0.7405264103323923;0.38821428905644195;1.1042616539208752;0.8013609552297848
0.002486;1.0328178845586744;0.7389499596197695;0.7156119330639162;0.3688507055910986;0.3571115138502614;10.000776590069963;0.7501980014389052;-0.5155389840357074;-0.5155390284376706;0.7391720329525615;0.48043788699262946;0.6707097858512896;-0.43546799949150494;0.7392508398630646;0.38447632680379684;1.1023500761080312;0.7997371832933047
0.002797;1.0314549207730133;0.7377042226764311;0.7153451025993055;0.36524386241650975;0.3540869216202705;10.000752586623571;0.750197415636686;-0.5155389844426951;-0.5155390276382021;0.7379244805814406;0.47638913632776747;0.6707305383482494;-0.4325239994546229;0.7380012834472685;0.3808073643071479;1.1004674720417549;0.7981534519057671
0.002884;1.0310797605991258;0.73736501541799;0.7152718302427936;0.3642524446759431;0.35325455693684793;10.000729040675669;0.7501968371101135;-0.5155389848382648;-0.5155390268501194;0.7375839038253896;0.47527639942787714;0.6707382630856449;-0.43171499941787683;0.7376587413831502;0.37979940145981944;1.099950841159147;0.7977199403405797
0.002884;1.0310796113875302;0.7373678403650663;0.7152701976085228;0.3642521899863695;0.3532546768674766;10.00070594889929;0.7501962661265461;-0.515538985222405;-0.5155390260736186;0.7375853029451177;0.4752756765198011;0.6707399592608001;-0.43171499938104024;0.7376582137778871;0.3797994381665105;1.099952182787113;0.7977195082499032
0.002884;1.0310785245133187;0.7373695368157299;0.7152681971899069;0.3642495602277072;0.3532528088267632;10.000683309463103;0.7501957029361302;-0.5155389855951408;-0.5155390253089207;0.737585678326599;0.47527296777578015;0.6707416260376459;-0.4317129993439005;0.7376567005553692;0.379796474354893;1.0999524963354044;0.7977179992567471
0.002884;1.0310780443842258;0.7373730249979618;0.715267590445101;0.36424658237386637;0.3532503893373872;10.000661122695952;0.7501951478371712;-0.5155389859565025;-0.5155390245562607;0.7375860304201363;0.47526927334064256;0.6707432626202317;-0.43171099930626156;0.7376552015527428;0.37979450997704794;1.0999527813850167;0.797716495582466
0.002884;1.0310760222229658;0.7373731816990665;0.7152648996419302;0.36424255345150186;0.35324747262893386;10.000639390676259;0.7501946011989564;-0.5155389863064883;-0.5155390238158637;0.7375863596519021;0.4752635933433824;0.6707448683014888;-0.43170799926792963;0.7376537165833011;0.3797905449981821;1.099951037624913;0.797714455991581
0.002885;1.0310727236869262;0.737372996300712;0.7152628401430907;0.3642334161338095;0.35324003252349234;10.00061811611454;0.7501940633914447;-0.5155389866450459;-0.5155390230879314;0.7375846663941746;0.4752539278947254;0.6707464424454934;-0.4317009992286905;0.737650245444101;0.3797815793795114;1.0999482648187018;0.797710257042046
0.002887;1.0310662660559486;0.737369639094513;0.7152599738753873;0.3642163511874549;0.3532259795851057;10.000597300877967;0.7501935347116762;-0.5155389869720892;-0.5155390223726426;0.737579951012575;0.47523327706791846;0.6707479844226367;-0.43168599918830736;0.7376437879240857;0.3797636130589699;1.09994046285126;0.7977017343314619
0.00289;1.0310525464143854;0.7373599050250653;0.7152560387876781;0.3641813940640774;0.35319705471075624;10.000576945584385;0.7501930153837908;-0.5155389872875521;-0.5155390216701579;0.7375692139097663;0.47519364088875415;0.6707494935696986;-0.4316579991465433;0.7376313438366116;0.37972864594113337;1.099923631728702;0.7976861826804011
0.002896;1.0310258451761698;0.7373374892977932;0.7152488877974887;0.3641116312768594;0.35313881145890036;10.000557050699385;0.7501925055866332;-0.5155389875914366;-0.5155390209806258;0.7375464555090763;0.475116019346788;0.670751969232734;-0.43160199910319164;0.7376069130839799;0.37965867790499186;1.0998887715122987;0.7976563276954274
0.002908;1.0309738538525735;0.7372931996069365;0.7152381432992909;0.3639729470071844;0.3530223698614804;10.000537617537464;0.7501920054704263;-0.5155389878838039;-0.5155390203041814;0.7374996762003421;0.4749594124036388;0.67075341085722;-0.4314879990580886;0.7375584956939464;0.3795177088282644;1.0998168823320713;0.7975942616630098
0.002932;1.0308693979119803;0.7372003832909295;0.7152168029713536;0.36369618606826154;0.3527899304414115;10.000518647719806;0.7501915151518863;-0.5155389881647381;-0.5155390196409306;0.7374058762735398;0.47464882000242004;0.6707568180398069;-0.4312629990111013;0.7374630918024424;0.379236738613374;1.0996729645241468;0.7974738623602019
0.002956;1.030764605403623;0.7371072520488404;0.7151954667769864;0.363419657172131;0.3525577775808612;10.000500141820297;0.7501910346503444;-0.5155389884343374;-0.5155390189909382;0.7373110558740806;0.4743392420826939;0.6707601905166855;-0.4310369989621192;0.7373667016174756;0.37895576719390633;1.0995300186935104;0.7973529746448719
0.002981;1.0306601516620992;0.737013973375539;0.7151738291102484;0.36314397436379087;0.35232627610670547;10.000482099088886;0.7501905638308933;-0.515538988692732;-0.5155390183542321;0.7372172150285371;0.4740296785763636;0.6707635281073643;-0.4308119989110692;0.7372713253369128;0.37867579452630645;1.0993870456162935;0.7972326803659457
0.003029;1.0304510331750045;0.736825943867508;0.7151329541906153;0.36259348222278914;0.3518637994890379;10.000464518273297;0.7501901024553289;-0.515538988940094;-0.5155390177308219;0.7370293537308417;0.4734121293881127;0.6707688306583994;-0.4303619988579325;0.7370819630414184;0.37811582058395565;1.0991000461625313;0.7969926026873798
0.003077;1.0302428572826623;0.7366392862220414;0.7150928220814453;0.3620445962950277;0.3514023664267805;10.00044739793241;0.7501896502514355;-0.5155389891766354;-0.5155390171207231;0.7368404720070444;0.4727965943910038;0.6707730980342784;-0.42991399880273656;0.7368916146595963;0.37755784535256687;1.0988130212905958;0.7967529525346051
0.003126;1.0300359617046682;0.7364529415888875;0.7150521710530214;0.36149775816460095;0.3509422925457306;10.00043073597741;0.7501892069105687;-0.5155389894025941;-0.5155390165239642;0.7366535698858816;0.47218207344103313;0.6707783301305449;-0.42946699874553207;0.7367032800522001;0.37700186881763953;1.0985269720416768;0.7965148725837872
0.003223;1.02962195574567;0.7360792795103467;0.7149734787576993;0.36040765338313746;0.35002489821076416;10.000414529179356;0.7501887721136282;-0.5155389896182084;-0.5155390159405812;0.736279647319449;0.47096156638600223;0.6707875268757773;-0.4285759986863897;0.7363279591451867;0.37589389094876186;1.0979568995477074;0.796041219183655
0.003417;1.028801401444573;0.7353390840572077;0.7148210277298337;0.35824913009048537;0.3482062218971203;10.000398772483202;0.7501883456314966;-0.5155389898236966;-0.5155390153706214;0.7355377041646861;0.4685420730528863;0.6708066882263906;-0.4268109986254116;0.735584651988214;0.3736989116980677;1.0968248050021572;0.7951072181610013
0.003611;1.0279897290861644;0.7346092300206146;0.7146723018284299;0.3561164001453476;0.34640673420274976;10.00038345835158;0.7501879273811304;-0.5155389900192476;-0.5155390148141369;0.7348067402325963;0.4661545932264802;0.6708278141554502;-0.42506499856274005;0.7348523587354947;0.3715299310133103;1.0957046895716573;0.7941879110105637
0.003805;1.0271866008040138;0.7338894454686703;0.7145272836177284;0.3540095480279627;0.3446267229147251;10.000368577183872;0.7501875173849658;-0.5155389902050227;-0.5155390142711435;0.734085755321084;0.46379712664648276;0.6708499046584981;-0.4233389984985589;0.7341300795852654;0.3693889488483554;1.0945965543376799;0.7932829117963652
0.003999;1.026392354269638;0.7331809497587191;0.7143869379073582;0.35192865001384344;0.34286623976661035;10.00035411853138;0.7501871157034334;-0.5155389903811728;-0.5155390137415861;0.733375749207256;0.4614706730246024;0.6708749597733985;-0.4216339984330798;0.7334188146959075;0.36727396516292543;1.0935004002704283;0.792394364651191
0.004193;1.0256063860004931;0.7324815539393165;0.7142495645498371;0.34987494046971407;0.341126780181357;10.000340071870442;0.7501867223611828;-0.5155389905478591;-0.5155390132253473;0.7326767216583036;0.4591742320591587;0.6709009795907751;-0.41994799836651325;0.7327185641704669;0.3651859799214143;1.092416228199368;0.7915194332853588
0.004387;1.0248299027816192;0.7317942990398745;0.714117299335141;0.3478462939052207;0.3394059611117562;10.00032642673558;0.7501863372675238;-0.5155389907052613;-0.5155390127222801;0.7319866724700409;0.4569078034469241;0.670929964298643;-0.4182829982990481;0.7320273280926403;0.36312399310410864;1.0913440388019755;0.7906607967996121
0.004581;1.02406135979962;0.7311165561520101;0.7139886664949696;0.34584290433055165;0.3377045717081319;10.000313172654703;0.7501859602014107;-0.5155389908535928;-0.5155390122322309;0.731308601475232;0.4546723868936868;0.6709609142304362;-0.4166369982308442;0.731348106478909;0.3610890047224154;1.0902838326218545;0.7898164712485773
0.004775;1.0233007569819887;0.7304479747703193;0.713863333665639;0.3438656511699808;0.3360235548314057;10.000300299022507;0.7501855908790922;-0.5155389909931256;-0.5155390117550389;0.7306405085030176;0.4524669821123636;0.6709938298015974;-0.4150109981620416;0.7306788991858942;0.35907901481739013;1.0892366101155055;0.788986909694803
0.004968;1.0225490355663227;0.7297916060603655;0.7137436369641976;0.3419142515986735;0.33436241085867285;10.000287795172834;0.7501852290352278;-0.5155389911241922;-0.5155390112905186;0.729982393315059;0.45029058882045964;0.6710297113988872;-0.413404998092775;0.7300197058998227;0.3570960234405369;1.0882003717071413;0.7881728862543778
0.005162;1.021806195652097;0.7291448993271334;0.7136270947000877;0.33998662028465515;0.3327191862819584;10.000275650822594;0.7501848744736089;-0.5155389912471632;-0.5155390108384543;0.7293352555759138;0.44814420674515587;0.6710675593725512;-0.4118179980231801;0.729371526163122;0.3551390306379363;1.0871761178076236;0.7873729513255335
0.005356;1.0210722373146774;0.7285100424919599;0.7135158585649912;0.33808563179262147;0.3310967783990148;10.000263856373396;0.7501845270751953;-0.5155389913624306;-0.5155390103986203;0.7286980948947215;0.4460268356275327;0.6711073740898047;-0.4102519979534003;0.7287333593917298;0.35320703645141444;1.0861638487781395;0.7865880757706558
0.00555;1.0203462193988762;0.7278837066786842;0.7134073375842717;0.3362091344572927;0.3294934697902375;10.000252402598894;0.7501841867703153;-0.5155389914703935;-0.5155390099708084;0.7280719109053619;0.44393847522448754;0.6711501559490884;-0.4087039978836049;0.728106204957085;0.3513010409276968;1.0851635648584828;0.7858174727374436
0.005744;1.0196278039520725;0.7272688359137222;0.7133046629534976;0.3343573016772526;0.3279096175253208;10.000241280071007;0.7501838535225732;-0.5155389915714311;-0.5155390095548521;0.7274567033617264;0.44187912530538004;0.671194905380098;-0.40717599781399433;0.7274900622919855;0.3494210441276147;1.0841752661385369;0.7850612601210349
0.005938;1.0189186081304629;0.7266635341335436;0.7132048557359852;0.3325296929306284;0.3263443479836959;10.000230478926026;0.7501835273455338;-0.5155389916658818;-0.5155390091506324;0.7268504722232015;0.4398487856425971;0.6712426228713491;-0.4056669977447833;0.7268829309086012;0.34756504613446587;1.0831979526417586;0.7843197011737435
0.006132;1.018218294072748;0.7260703962281864;0.7131107087182808;0.3307274375149008;0.32479895940695414;10.000219988946542;0.7501832083224161;-0.5155389917540544;-0.5155390087580587;0.726256217668779;0.43784745600610114;0.6712923089918998;-0.4041769976761848;0.7262878103377625;0.34573504705540176;1.08223262445105;0.7835918710914832
0.006326;1.0175249796292405;0.7254849786874807;0.7130191868248881;0.32894929535978756;0.3232729126214357;10.000209799821695;0.7501828966317869;-0.5155389918362752;-0.515539008377052;0.725670940027944;0.43587313616336737;0.6713439643810625;-0.4027069976083913;0.7257017000562556;0.34392904701579635;1.0812792817345998;0.782878213977548
0.00652;1.0168405471902673;0.7249123992072368;0.712934008976385;0.32719443715557084;0.32176486752820943;10.000199901753112;0.7501825925845385;-0.5155389919129056;-0.5155390080075409;0.7250966396744342;0.43392782587735196;0.6713995897542817;-0.40125499754154564;0.725126599450852;0.34214804615317634;1.0803369246459384;0.7821793466679556
0.006714;1.016164658779542;0.7243491511310943;0.7128519748928647;0.325462889782716;0.3202750330974528;10.000190285912392;0.7501822966079118;-0.5155389919843208;-0.515539007649459;0.7245333169387083;0.4320095249022879;0.6714571859498343;-0.39982199747573116;0.7245625078138095;0.34039104460903363;1.0794065532186703;0.781494002330513
0.006908;1.0154961086846874;0.7237958062123998;0.7127745005483156;0.3237557483360148;0.3188049402946447;10.000180944076197;0.7501820091526418;-0.5155389920508976;-0.5155390073027611;0.7239799720775753;0.43011923297871785;0.671516753954934;-0.3984079974109973;0.7240084243636274;0.3386580425167722;1.0784871673598606;0.780822112341227
0.007102;1.0148355001457183;0.7232531995440896;0.7127019941338854;0.32207222371824673;0.31735369395307983;10.000171868035945;0.7501817306095545;-0.5155389921130155;-0.5155390069674333;0.7234366052948079;0.42825694983565243;0.6715802948484417;-0.3970129973473867;0.7234643483159909;0.3369490399949233;1.0775787669243648;0.7801653303379761
0.007296;1.0141834361252686;0.7227212041023332;0.712633916277857;0.32041118139956926;0.31592005860642136;10.000163049520987;0.7501814612879226;-0.5155389921710508;-0.5155390066434672;0.7229032167940369;0.42642067520660804;0.6716458097006617;-0.39563599728493165;0.722930278938918;0.33526403714898906;1.0766813517876495;0.7795213627969735
0.00749;1.0135396520770301;0.7221989230618197;0.7125695764096096;0.3187740491178546;0.31450559528127814;10.000154480186795;0.7501812014016391;-0.5155389922253681;-0.515539006330837;0.722380806852777;0.42461140884354365;0.6717132995244072;-0.3942779972236411;0.7224072155348755;0.3336020340729619;1.0757959218452549;0.778890652811126
0.007684;1.0129025304876185;0.7216869827696689;0.712510737238599;0.31715854040509806;0.31310861795275674;10.000146151506685;0.750180951045719;-0.5155389922763156;-0.5155390060295197;0.721868375875059;0.42282815051246414;0.6717847652633104;-0.39293799716351585;0.721894157438457;0.3319640308492787;1.074921476935939;0.7782743551501847
0.007878;1.0122746300942818;0.7211845738573605;0.7124548076556945;0.3155665188766179;0.3117302402817539;10.000138054883438;0.7501807102259925;-0.5155389923242393;-0.5155390057395178;0.7213659243659638;0.421071899979235;0.6718582077722083;-0.39161599710457623;0.7213911040666915;0.33034902754996254;1.0740580167785256;0.7776706841914962
0.008072;1.0116533923313689;0.7206924938561865;0.7124043824204904;0.313995993290522;0.31036935133343546;10.000130181310702;0.7501804789365245;-0.5155389923694979;-0.5155390054608433;0.7208734528619951;0.4193416570010499;0.6719346278210863;-0.3903129970468557;0.7208980549416977;0.3287560242329122;1.0732045409878923;0.7770809450248307
0.008266;1.0110400969775732;0.7202114592144541;0.7123592776362678;0.31244772949796035;0.3090263766980203;10.000122520553795;0.7501802572096846;-0.5155389924124474;-0.5155390051934706;0.7203909619245488;0.417636421325279;0.6720130261204282;-0.38902699699038584;0.7204150096748142;0.32718602093600746;1.0723630491187723;0.776503207198686
0.008459;1.0104347447586446;0.7197392199250581;0.7123172751953631;0.31092193091816095;0.3077015819935799;10.000115061141864;0.7501800451088863;-0.5155389924534161;-0.5155390049373039;0.7199184521983526;0.4159571926930624;0.6720944033388068;-0.3877589969352162;0.7199419679508886;0.32563801767607536;1.0715315407135215;0.775938779564605
0.008653;1.0098363956547378;0.7192766336174982;0.7122798926061937;0.3094169285749836;0.30639366398688905;10.000107791091342;0.7501798426660319;-0.5155389924926914;-0.5155390046921838;0.7194559244440858;0.4143039708437032;0.672179760140585;-0.38650899688144397;0.719478929509335;0.324113014449055;1.0707110154097859;0.7753884708127184
0.008847;1.0092459916080043;0.7188250779936378;0.7122478378984824;0.30793400410709115;0.30510366531493127;10.000100698342417;0.7501796498152851;-0.5155389925305267;-0.5155390044579048;0.7190033795239065;0.4126747555139523;0.6722660972301056;-0.385275996829218;0.7190258941312567;0.3226090112357453;1.0699004730310504;0.7748491252859762
0.009041;1.0086625925583235;0.718381875494069;0.712219129057193;0.3064723688942494;0.3038311494774198;10.000093771182065;0.7501794663987735;-0.5155389925671614;-0.5155390042342369;0.718560818358834;0.4110705464384264;0.6723564153187463;-0.3840609967787208;0.7185828616295762;0.3211280080180116;1.0691009135456202;0.7743237861676262
0.009235;1.0080868015033362;0.7179500790403723;0.7121963733973741;0.3050309727783735;0.3025749508438802;10.000086999041683;0.7501792922087205;-0.5155389926028356;-0.5155390040209699;0.7181272418339065;0.40949034336097384;0.6724487150515709;-0.38286299673014285;0.7181488318170094;0.3196670047901722;1.0683113370270416;0.7738101658881613
0.009429;1.0075189577335129;0.7175273987908445;0.7121770676579838;0.30361079709309496;0.30133599856969184;10.000080373023282;0.7501791270029524;-0.5155389926377797;-0.5155390038179322;0.7177046506870989;0.40793514605414233;0.6725439970158505;-0.3816819966836482;0.7177258044878373;0.31822800155491576;1.0675327437178828;0.7733090792095254
0.009623;1.0069571802535304;0.717113577059376;0.7121622911659725;0.30221109585513106;0.30011417119117073;10.000073885953732;0.7501789705172398;-0.5155389926721956;-0.5155390036249664;0.7172910455346851;0.40640395433606036;0.6726422617988257;-0.38051899663934696;0.7173117794490784;0.31680999831421336;1.0667641340580403;0.7728209659742875
0.009817;1.0064033516472544;0.7167092073545387;0.7121513080153891;0.30083155937663963;0.29890865288093327;10.000067532496946;0.7501788225049955;-0.5155389927062506;-0.5155390034419041;0.7168864270357811;0.40489576807585637;0.6727435099900596;-0.3793719965972924;0.7169067565562935;0.31541299506850007;1.0660055086436897;0.7723447880632096
0.010011;1.0058571338438131;0.7163158771522261;0.7121459409387232;0.2994729904779378;0.29772039760566205;10.000061309240294;0.750178682764432;-0.5155389927400779;-0.5155390032685538;0.7164917959552248;0.40341158718541703;0.6728467421418884;-0.37824199655749935;0.7165117357313983;0.3140359918251291;1.0652568681689736;0.7718801155198419
0.010205;1.005316984863266;0.7159307884876578;0.7121445070681591;0.2981334564862037;0.29654799316063357;10.000055214261113;0.750178551099142;-0.51553899277379;-0.5155390031046972;0.7161071530696363;0.4019504116077874;0.6729529587412835;-0.3771289965199584;0.7161267169729092;0.3126799886016349;1.0645172133379548;0.7714277673385148
0.010399;1.0047838463412626;0.7155543698670013;0.712146770573066;0.29681389466637437;0.29539214251847873;10.000049246355278;0.7501784272500882;-0.5155389928075126;-0.515539002950087;0.7157304991174688;0.4005122413122626;0.673062160189633;-0.376031996484634;0.7157497002995892;0.3113439854155323;1.0637885448493243;0.7709872048022568
0.010593;1.0042586597632654;0.7151886745944962;0.7121541129971601;0.2955136872644284;0.2942520054518025;10.000043404609148;0.750178310872147;-0.5155389928413984;-0.5155390028044357;0.7153638348116179;0.3990960762906929;0.6731743467924718;-0.3749509964514694;0.715382685654432;0.3100279822802298;1.0630698634896416;0.7705583806502176
0.010787;1.003739205169232;0.7148318529627028;0.7121662733150508;0.294232890402539;0.2931283381080236;10.000037688289316;0.7501782015549288;-0.5155389928755949;-0.5155390026674062;0.7150071608136509;0.3977029165505356;0.6732885187966619;-0.3738869964204133;0.7150256729120609;0.3087309792176029;1.0623601701496326;0.770140859077357
0.010981;1.0032273646023429;0.7144844937479392;0.7121825087054796;0.29297118659501453;0.2920203212074025;10.000032096562153;0.7501780988433345;-0.5155389929102133;-0.5155390025386273;0.7146584777081917;0.39633276209939805;0.6734056764417851;-0.37283899639143714;0.7146766619614642;0.3074539762627053;1.0616604657261324;0.7697349786520744
0.011175;1.0027215964748208;0.7141453616470925;0.7122026873428714;0.29172828813355417;0.2909281644561728;10.000026628341644;0.7501780022541679;-0.5155389929453248;-0.5155390024177224;0.7143197859903926;0.3949836129241686;0.67352581995534;-0.3718069963645352;0.7143376527237622;0.3061959734515646;1.060969751077301;0.7693406930679408
0.011369;1.0022228422913717;0.7138152238179861;0.7122269107500533;0.29050418454219507;0.2898516291313344;10.000021282748179;0.7501779112967933;-0.5155389929809918;-0.5155390023043224;0.7139890860405783;0.39365646899281975;0.6736479495231611;-0.3707899963397172;0.7140066451012113;0.30495797081327786;1.0602890270320218;0.768956598269118
0.011563;1.0017307634101094;0.7134941077901235;0.7122554525187847;0.28929806375989525;0.2887900483212826;10.000016059868818;0.7501778254681514;-0.5155389930173171;-0.5155390021980542;0.7136683781461922;0.3923503302736861;0.673773065289622;-0.36978999631699605;0.7136856389056867;0.3037379683729367;1.0596172943538265;0.7685844893469858
0.011757;1.0012456998999202;0.7131829208743683;0.7122889826816975;0.2881109909263472;0.2877444315378329;10.00001096120917;0.75017774422609;-0.515538993054451;-0.5155390020985362;0.71335566256114;0.3910651967341826;0.6739011673770172;-0.36880499629638114;0.7133726338094349;0.30253696615800235;1.058954553736114;0.7682233581894181
0.011951;1.0007663724886244;0.7128793767479837;0.7123261339113729;0.2869405068421418;0.28671273339780845;10.000005989469004;0.7501776669850467;-0.5155389930925626;-0.5155390020053805;0.7130519395244324;0.38980206832567593;0.6740312559149373;-0.3678349962779022;0.7130686294218892;0.3013539642040378;1.0583018058839355;0.7678722858120627
0.012144;1.0002940621521301;0.7125848133402005;0.7123673361393681;0.28578864950318306;0.28569666334420424;10.000001147464387;0.750177593159401;-0.515538993131822;-0.5155390019181904;0.7127572092602544;0.38855894499106874;0.67416433111085;-0.36687999626164197;0.7127736254542981;0.30018896255446076;1.0576570515433865;0.7675321080774583
0.012338;0.9998274895913102;0.7122984872355789;0.7124127623809663;0.2846545848489459;0.2846957951683008;9.999996437022643;0.7501775222360229;-0.5155389931723867;-0.5155390018365694;0.712470471996345;0.3873358266941959;0.6742993933399869;-0.36594099624773396;0.7124866217800092;0.2990429612534464;1.0570222913903742;0.7672023826775108
0.012532;0.9993669953291975;0.7120207086743144;0.7124624856728023;0.28353810242131394;0.28370986030567963;9.999991859307285;0.750177453805019;-0.5155389932143849;-0.5155390017601561;0.7121927280006795;0.3861337134271793;0.6744374431553392;-0.3650159962363278;0.7122086183739766;0.29791396033425954;1.05639552591075;0.7668829925367368
0.012726;0.9989137815842203;0.7117517767987901;0.712515953324334;0.2824382813688712;0.2827376354573125;9.999987416048333;0.7501773875215283;-0.5155389932579211;-0.5155390016886656;0.7119239776063031;0.3849516051805046;0.6745784812211848;-0.3641059962275585;0.7119396152485672;0.29680295980820537;1.055777755413152;0.7665743762251978
0.01292;0.9984657071340518;0.71149095821531;0.7125739632112678;0.2813550057189588;0.2817796488520155;9.999983109999974;0.7501773230719064;-0.5155389933031093;-0.5155390016218946;0.7116622211633734;0.3837885019136983;0.6747215082672304;-0.36321099622152886;0.7116776124257906;0.29570895966274763;1.0551689801230384;0.7662756142222982
0.013114;0.9980246538405012;0.7112381657318412;0.7126350896590727;0.2802898263044122;0.2808369589813677;9.999978944660535;0.7501772601856543;-0.5155389933501066;-0.5155390015596768;0.711409459001233;0.38264540354964743;0.6748665250862764;-0.3623309962183116;0.711424609930559;0.2946319598694259;1.0545682002500882;0.7659866663285916
0.013308;0.9975890019270038;0.7109939519433257;0.7127010465895627;0.2792405541769312;0.2799078664958535;9.999974923905329;0.7501771986506067;-0.5155389933991127;-0.5155390015018374;0.7111646914855653;0.3815213099865567;0.6750145325637648;-0.36146399621796454;0.711179607774705;0.2935719603963491;1.0539764160224028;0.7657074301766588
0.013502;0.9971594319226226;0.7107576709411889;0.7127707047932712;0.27820741046753894;0.2789924358076876;9.99997105149998;0.7501771382970673;-0.5155389934503165;-0.5155390014481922;0.7109289190358896;0.3804162211112955;0.6751645317187877;-0.3606119962205347;0.7109436059254427;0.2925289612160801;1.0533926277026777;0.7654379338333371
0.013696;0.9967356041618688;0.7105290017239182;0.7128439881930718;0.27719053572354013;0.278090937205137;9.999967330731907;0.7501770789724863;-0.5155389935038395;-0.5155390013985617;0.7107001420408217;0.3793301368024244;0.6753175236975312;-0.3597739962260431;0.7107146043010273;0.2915029623045561;1.0528178355455378;0.7651785508707178
0.01389;0.9963175189344431;0.7103088776083796;0.7129218361581452;0.2761902371370786;0.27720371236907304;9.999963764365587;0.7501770205460645;-0.5155389935597269;-0.5155390013527538;0.7104793607866863;0.37826305693848067;0.6754735097306606;-0.35894999623447615;0.7104936028137977;0.29049296364194693;1.0522510397461988;0.7649292472893731
0.014084;0.9959051764842393;0.7100957599378764;0.7130027073476791;0.2752048686565618;0.276329141816573;9.999960354683717;0.7501769629330939;-0.5155389936179638;-0.5155390013105488;0.7102665754585828;0.3772139814114528;0.6756304911135133;-0.3581399962457964;0.7102806013988298;0.2894989652208113;1.051692240487849;0.7646882223544781
0.014278;0.9954998576928269;0.709891330486813;0.7130873751854042;0.2742355202028664;0.27546799682661016;9.999957103335118;0.7501769061026784;-0.5155389936784825;-0.5155390012717253;0.7100617861868417;0.3761829101217311;0.6757904691720272;-0.35734299625996446;0.7100755999813008;0.2885209670508345;1.05114143799272;0.7644567404958231
0.014472;0.9950990012038159;0.7096946870686983;0.7131767706635856;0.2732818749408961;0.2746207005194383;9.999954010893852;0.7501768500537428;-0.5155389937411751;-0.5155390012360904;0.7098639930860247;0.37516884295921277;0.6759524451656727;-0.3565599962769615;0.7098775984490396;0.28755796915602727;1.0505986324748489;0.7642343536466335
0.01486;0.9943143682412452;0.709322464076262;0.7133649886073031;0.2714181415165559;0.27296311439054594;9.999951076622693;0.7501767947685027;-0.5155389938059052;-0.5155390012034767;0.7094921962563943;0.3731947797923097;0.67628442018247;-0.3550339962967867;0.7095055966927312;0.28567997157296887;1.049536824107952;0.7638175445878849
0.015209;0.9936268486185726;0.7090128036165521;0.7135467572457462;0.26979282337782207;0.2715163355643016;9.99994829899461;0.7501767401909402;-0.515538993872517;-0.5155390011737279;0.7091823957882749;0.3714777204743261;0.6765903951032337;-0.3537039963194252;0.7091955946470961;0.28404097435040043;1.0486070130346945;0.7634714425762325
0.015558;0.9929568810687719;0.7087266013256415;0.7137398149865091;0.2682145957632271;0.2701102042654328;9.999945676553056;0.7501766862521814;-0.5155389939408538;-0.5155390011466984;0.7088955918054579;0.3698136648551629;0.6769033706301365;-0.35241599634483173;0.7089085922513236;0.2824509775447605;1.0477021993206401;0.7631532281587549
0.015907;0.9923028451355361;0.708463101040388;0.7139445771497246;0.26668177783638186;0.26874362248458006;9.999943207977843;0.7501766328986758;-0.5155389940107588;-0.5155390011222415;0.708632784502176;0.368203612779873;0.6772233473293124;-0.35116899637294735;0.708645589383473;0.2809069812163122;1.0468213829119473;0.7628622721910165
0.016256;0.9916660233680848;0.7082224453411304;0.7141602759823473;0.26519373284953607;0.26741574643559324;9.99994089134285;0.7501765801058635;-0.5155389940820617;-0.5155390011001811;0.7083919741188811;0.36664456407750434;0.6775493256605082;-0.34996199640373077;0.7084045858491801;0.2794089854301409;1.0459635636841131;0.7625970664881103
0.016605;0.9910464173100098;0.7080036898264412;0.714385966192874;0.2637499869546977;0.2661262414235252;9.999938723932392;0.7501765278769774;-0.5155389941546058;-0.51553900108031;0.7081731608886768;0.3651375185489114;0.6778823059742061;-0.3487929964371781;0.7081855813944985;0.27795599025573214;1.0451297415143819;0.7623574300810799
0.016954;0.9904418071606456;0.7078069121388963;0.7146233337625173;0.2623481142821146;0.2648733911176422;9.99993670287757;0.7501764762138942;-0.5155389942282879;-0.5155390010624149;0.7079753450243561;0.36367847595846886;0.6782212884967831;-0.34766299647330584;0.7079875757073874;0.27654699576069086;1.044316916298955;0.7621427880431171
0.017303;0.9898525362367987;0.7076298947612847;0.714869900210475;0.2609890150641165;0.26365813760898815;9.999934825736732;0.7501764250908398;-0.5155389943030378;-0.5155390010462843;0.7077985267400005;0.3622684360387184;0.6785672733630799;-0.34656999651213954;0.7078105684481687;0.27518100200316087;1.0435270879246374;0.7619529773135468
0.017653;0.9892792038500394;0.707474071161827;0.7151266853454752;0.25966995644929897;0.2624776831081614;9.999933090826255;0.7501763744463248;-0.5155389943787678;-0.5155390010316941;0.707642706241652;0.3609053985020608;0.6789182606797242;-0.3455139965537317;0.7076545593049042;0.27385600903058;1.0427592562375037;0.7617860847196881
0.018002;0.9887208713573912;0.7073374006209612;0.7153923087621405;0.25839141788953235;0.26133287811729183;9.999931497288332;0.7501763241761449;-0.5155389944553619;-0.5155390010184111;0.7075068836729538;0.3595883630476768;0.6792762505835266;-0.3444929965981592;0.7075185479834258;0.2725710168920277;1.0420124210339998;0.761642857843252
0.018351;0.988177197332122;0.7072211403870309;0.7156682918223547;0.25715194290135446;0.2602224510695871;9.999930044835123;0.7501762741336957;-0.5155389945326999;-0.5155390010062237;0.7073890590902324;0.3583163293748905;0.6796392433186622;-0.3435069966454991;0.7074005341172069;0.2713270256548935;1.0412855820643363;0.7615213944883372
0.0187;0.9876475856162376;0.707122410222359;0.7159521541411161;0.2559493237948149;0.2591444291981836;9.999928733531048;0.7501762241559313;-0.5155389946106665;-0.515539000994984;0.7072912325049016;0.3570872972092678;0.6800072392683335;-0.3425559966958288;0.7073025171990386;0.27012103540632587;1.0405787390454564;0.7614215765031853
0.019049;0.9871320375950714;0.7070427215789348;0.7162454252545843;0.25478507465971895;0.2581004440504571;9.999927563718806;0.7501761741317978;-0.5155389946891508;-0.5155390009846312;0.707211403920067;0.3559012663106081;0.6803802388687823;-0.3416369967492362;0.7072224966137918;0.26895304624057104;1.0398928917300228;0.7613419424952941
0.019143;0.9869953206617167;0.7070249822471745;0.7163267617833148;0.25447587459584264;0.2578230071797299;9.999926535865827;0.7501761240719629;-0.5155389947680561;-0.5155390009751744;0.707193573330937;0.35558823644934257;0.6804822425098648;-0.3413939968058071;0.7072044717465016;0.2686440582429559;1.0397100400137806;0.7613241582051702
0.019143;0.9869955742025608;0.70702512006214;0.716326830634822;0.25447588119456926;0.2578230293755614;9.999925650133463;0.7501760741049684;-0.5155389948473103;-0.515539000966654;0.7071937407157028;0.3555882073963895;0.6804822505000556;-0.3413939968655949;0.7072044420704188;0.2686440714770364;1.0397101839628045;0.7613242204457091
0.019144;0.9869948910783333;0.7070248261452624;0.7163271579763067;0.2544749636920023;0.2578223606148338;9.999924905765997;0.7501760243977654;-0.5155389949268713;-0.5155390009591172;0.7071939060060357;0.3555861789524256;0.6804822630644037;-0.341392996928599;0.7072044071460187;0.26864308598158315;1.0397093237671138;0.7613238387694357
0.019144;0.9869951491691309;0.7070252847946685;0.7163275800365074;0.25447404221588393;0.2578214424160601;9.999924300711912;0.7501759750730559;-0.5155389950067274;-0.5155390009525801;0.7071940690395743;0.35558515096970394;0.6804832803664717;-0.3413929969947619;0.7072043665558246;0.2686411017757575;1.039709459735324;0.7613248038618197
0.019145;0.986994469055508;0.7070256506646612;0.7163286036211863;0.2544712694690939;0.25781889393502394;9.999923831593826;0.7501759262109501;-0.5155389950868926;-0.515539000946976;0.7071942295352923;0.35558312333555575;0.6804843025184732;-0.3413909970639789;0.7072043198561069;0.26863911886704706;1.0397075922873267;0.7613248765778149
0.019146;0.9869928500108156;0.7070246583958695;0.7163289464322506;0.25446723408322364;0.25781531156214565;9.999923494020189;0.7501758779279861;-0.5155389951673968;-0.5155390009421498;0.7071933871511158;0.35557909595062415;0.6804853295641389;-0.34138799713611373;0.7072032665756949;0.2686351372601978;1.0397057218750914;0.761324505267919
0.019149;0.9869893519204762;0.7070250938967217;0.7163321123747955;0.25445798095350486;0.2578069334745536;9.999923283070487;0.7501758304186821;-0.5155389952482566;-0.5155390009379057;0.707193541590456;0.3555700687228784;0.6804883614882241;-0.34138099721100923;0.7072032062142386;0.2686261569631026;1.0397008489317145;0.7613241323572635
0.019154;0.9869811559459969;0.70702349641;0.7163366398195208;0.2544409895464419;0.2577919418742392;9.999923193514467;0.7501757839192474;-0.5155389953294381;-0.5155390009340538;0.7071926926411836;0.3555520415645815;0.6804943982346422;-0.3413669972884787;0.7072021382449777;0.2686091779861105;1.0396899739167549;0.761323306692659
0.019165;0.9869667255673228;0.7070224096297404;0.716346220050696;0.2544059034865811;0.2577602444593944;9.999923219930327;0.7501757386974949;-0.5155389954108496;-0.5155390009304442;0.7071908401759535;0.355517014387461;0.6805054396836724;-0.3413399973682955;0.7072000622035186;0.26857420033624074;1.0396700973649033;0.7613211263374928
0.019186;0.9869357273211717;0.707017949217504;0.7163644170306319;0.25433759275574763;0.25769920785520156;9.999923357108571;0.7501756951251738;-0.5155389954923725;-0.5155390009269937;0.7071869841786363;0.35544698710250816;0.6805284856333752;-0.3412859974502088;0.7071959778059962;0.26850522401234894;1.0396292198698833;0.7613175739135346
0.019229;0.9868750101327505;0.7070108067956289;0.7164014786850434;0.25419928716913454;0.25757500012397955;9.999923600220246;0.7501756537285266;-0.5155389955738873;-0.5155390009236736;0.7071801247205345;0.35530695962208314;0.6805755358515062;-0.3411779975339659;0.7071888849400121;0.2683672490030508;1.0395483420643674;0.761311283025814
0.019314;0.9867536667621801;0.7069969573537294;0.7164757724856308;0.25392787782734005;0.2573317047196809;9.999923944110105;0.7501756151570476;-0.5155389956552867;-0.5155390009204637;0.7071672618780089;0.35503193186098514;0.6806685901668154;-0.3409649976193181;0.707175783548202;0.2680952752817752;1.0393874645988896;0.7612991073005835
0.019486;0.9865170597517618;0.7069772299046004;0.7166278523878361;0.25339749270778816;0.2568558737201815;9.99992438248626;0.7501755801404939;-0.5155389957364789;-0.5155390009173383;0.7071463956866653;0.3544969037388378;0.6808546485024979;-0.3405519977060184;0.7071546735590001;0.2675643028056015;1.0390725880516405;0.7612806813667792
0.019828;0.9860636282149544;0.7069596503574058;0.7169397992383202;0.252388266878099;0.25595058492016065;9.999924908197483;0.7501755494734894;-0.5155389958173607;-0.5155390009142883;0.7071285261599478;0.35348487517949734;0.6812317108258424;-0.3397719977938189;0.7071365549075773;0.26655433152561075;1.0384727128479265;0.7612695349350643
0.02017;0.9856368965189062;0.7069706904018771;0.7172616419908686;0.2514474158284019;0.25510692230214616;9.99992551409697;0.7501755240303957;-0.5155389958977831;-0.5155390009113187;0.7071406533359771;0.35254984611208456;0.6816127770731133;-0.33905299788248033;0.7071484275626442;0.265614361396306;1.037909839277612;0.7612901243828676
0.020512;0.9852365221634372;0.7070119336911358;0.7175952226595758;0.25057252101768507;0.25432266798224584;9.999926193369246;0.7501755047492804;-0.5155389959775492;-0.5155390009084314;0.7071817772944969;0.3516878164807016;0.681997847118558;-0.3383939979717999;0.7071892915480371;0.26474139237269834;1.0373829675240736;0.7613418354531527
0.020854;0.9848612229807396;0.7070810851719356;0.7179391316254808;0.24976109426034274;0.25359576094187686;9.99992693973253;0.7501754925118082;-0.5155389960564442;-0.5155390009056384;0.7072508981225453;0.35089878624780524;0.6823869208176494;-0.33779299806161417;0.7072581470019238;0.26393342439844353;1.0368920976642917;0.7614236244105513
0.021196;0.9845113437196693;0.7071775559276896;0.7182925032648254;0.2490125128637379;0.2529256011058331;9.999927748215477;0.7501754880414175;-0.5155389961342672;-0.5155390009029661;0.7073470158831079;0.35017975538528073;0.682778998056611;-0.3372479981517621;0.707353994225389;0.26318945739833216;1.0364362297077987;0.7615335677351978
0.021538;0.9841846636160189;0.7073001430535454;0.718655718281464;0.2483250013213225;0.2523110660876525;9.999928615741513;0.7501754919091183;-0.5155389962108349;-0.5155390009004348;0.7074701306173605;0.3495287238737753;0.6831760787463944;-0.33675699824205513;0.7074768336712923;0.26250649128058634;1.0360133636510809;0.7616724470452294
0.02188;0.9838821225501325;0.7074484287407784;0.7190276478215302;0.2476959256450778;0.25174933700053115;9.999929540719798;0.7501755045334548;-0.5155389962859668;-0.5155390008980515;0.7076182423526435;0.3489426917228189;0.683575162806468;-0.33631899833227086;0.7076246658778076;0.26188352593758885;1.0356234994848477;0.7618370163961665
0.022222;0.9836014992411162;0.7076202863302755;0.7194077336154893;0.24712319539181446;0.2512389458429914;9.999930522284119;0.7501755261420068;-0.5155389963594886;-0.5155390008958207;0.7077913510981106;0.34842065899448477;0.683978250157377;-0.33593299842216773;0.7077974913794971;0.2613175612430422;1.035264637193642;0.7620285249519494
0.022564;0.9833437329741741;0.7078171486750005;0.7197967254306532;0.24660487300794762;0.25077776060633916;9.999931560008905;0.7501755567726657;-0.5155389964312449;-0.5155390008937407;0.7079874568070814;0.3479596258032205;0.6843833407028848;-0.33559499851152114;0.7079933106806204;0.26080759705301426;1.034936776789309;0.7622433226407801
0.022906;0.983106008740606;0.7080361396247946;0.7201937386672285;0.24613966514393676;0.2503652533188384;9.999932653896169;0.7501755963488314;-0.5155389965011044;-0.5155390008917919;0.7082065593068924;0.3475585922865993;0.6847914343223386;-0.33530499860015195;0.7082121243212725;0.2603516332088504;1.0346389182813822;0.7624822270361433
0.023249;0.9828898592666017;0.708277258828372;0.7205976298718353;0.2457251196373011;0.24999859974138544;9.999933804155148;0.750175644790714;-0.5155389965689711;-0.5155390008899312;0.7084466582765813;0.3472135585735088;0.6852015308834236;-0.3350609986879205;0.708451932941962;0.2599466695421399;1.0343690615701548;0.7627433884982148
0.023591;0.9826924699036376;0.7085379711130383;0.7210078614916992;0.2453590391875546;0.2496763333836747;9.999935010917882;0.7501757020571425;-0.5155389966347897;-0.515539000888086;0.7087087533115295;0.34692252477549984;0.6856136302809744;-0.3348609987747025;0.7087137372771087;0.259591705885738;1.0341262064348953;0.7630258654155418
0.023933;0.9825147801858951;0.7088199574329362;0.7214254339755208;0.2450417019511674;0.24939854409383302;9.999936274172262;0.7501757680810416;-0.5155389966985285;-0.515539000886151;0.7089898439919432;0.3466854909892931;0.6860287324887728;-0.3347029988603811;0.7089945381098106;0.25928474208395974;1.0339103525849433;0.763329624383774
0.024275;0.9823542226120668;0.7091199103557999;0.721848845116695;0.24476778571036076;0.24916050625477326;9.999937593537863;0.7501758426993175;-0.5155389967601554;-0.5155390008839972;0.7092909299138975;0.34649745729247444;0.6864448375511093;-0.33458599894486013;0.7092953362329273;0.2590237779944326;1.0337194996381551;0.7636523826380184
0.024617;0.9822124284549525;0.709438622348519;0.7222776821042743;0.2445387656291;0.24896334033857395;9.999938967614376;0.7501759256469983;-0.5155389968196344;-0.5155390008814995;0.7096100107267361;0.3463594237484233;0.6868619455140023;-0.3345079990280597;0.7096141324260686;0.25880681348579176;1.0335536471382067;0.7639932228971911
0.024959;0.9820868302132983;0.7097746306152651;0.7227123221626965;0.24435001240844953;0.24880301230903273;9.999940393616225;0.7501760165968393;-0.5155389968769325;-0.5155390008785681;0.709946086152977;0.3462663904287119;0.6872800564038639;-0.33446699910989214;0.7099499274392147;0.25863184843677356;1.0334107946406372;0.7643512351355162
0.025301;0.9819774289238251;0.7101266708159152;0.723151457361075;0.244202081441437;0.2486801097816159;9.999941868010387;0.750176115203554;-0.5155389969320316;-0.5155390008751531;0.7102981559551621;0.34621835742554496;0.687700170285388;-0.33446299919024436;0.7103017219734692;0.2584978827349325;1.0332899417115329;0.7647272897957085
0.025643;0.9818832877979116;0.7104940770842616;0.7235950792569008;0.24409186471050745;0.24859172343560648;9.999943387434213;0.7501762211108889;-0.5155389969849344;-0.5155390008712156;0.7106662198736442;0.34621232483726344;0.6881202873212173;-0.3344919992689784;0.710669516657702;0.2584019162718189;1.0331910878638813;0.7651178150719896
0.025985;0.9818044079847165;0.7108762686240294;0.724042575473512;0.24401808347337067;0.24853656481370479;9.99994494873239;0.7501763339249459;-0.5155389970356287;-0.5155390008666946;0.7110482775455829;0.34624729274096366;0.6885414077690537;-0.33455399934593655;0.7110513120378242;0.25834394894324436;1.0331132325285182;0.7655236915753637
0.026327;0.9817391577505771;0.71127244245495;0.7244943117117343;0.24397921088044944;0.2485135024746686;9.999946548587788;0.7501764532053964;-0.5155389970840544;-0.5155390008615138;0.7114443284625412;0.3463202611762417;0.6889625319139225;-0.33464699942094456;0.7114471085837989;0.25832098066100134;1.0330543750567842;0.7659431307828067
0.026669;0.9816882321927608;0.7116818168962439;0.7249489598988811;0.24397332244532074;0.24852040756893432;9.999948183411123;0.7501765784953767;-0.5155389971301189;-0.5155390008556168;0.7118533720256782;0.3464302301485375;0.6893836599797495;-0.3347699994938198;0.7118559067036939;0.2583310113597359;1.0330145147880838;0.7663756844013653
