time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.027011;0.9816499988195115;0.7121035884138903;0.7254068880194282;0.2439988967357054;0.24855614804923243;9.999949849334032;0.7501767093322586;-0.5155389971737295;-0.5155390008489913;0.7122754076294011;0.3465741996401453;0.6898037920877592;-0.33492099956439497;0.7122777067717702;0.2583730409930147;1.0329926511605103;0.766819571096601
0.027354;0.9816235199434103;0.7125364101778573;0.7258673998766901;0.2440546844090226;0.24861969076920745;9.999951542635783;0.7501768451947388;-0.5155389972148128;-0.515539000841679;0.7127074347138205;0.3467511696201903;0.6902249282877139;-0.3350979996325372;0.7127095091468418;0.25844606953389454;1.0329877837495798;0.767275711395414
0.027696;0.9816087956231588;0.7129791242598952;0.7263292995103643;0.24413815683610063;0.24870845984605566;9.99995326025439;0.7501769854384059;-0.5155389972533233;-0.5155390008337636;0.7131514527938984;0.3469601400461621;0.6906450686164234;-0.33530099969814436;0.7131533141466841;0.25854709697855605;1.0329989122037866;0.7677423036311207
0.028038;0.9816045401782739;0.7134318628718391;0.7267936571711187;0.2442489051432616;0.2488223628061653;9.999954999464832;0.750177129277764;-0.5155389972892495;-0.5155390008253438;0.7136044614481334;0.347198110854697;0.6910642131456237;-0.3355269997611177;0.7136061220108387;0.25867512334393405;1.0330250361605495;0.7682180372606036
0.02838;0.9816120395414446;0.7138942578307441;0.7272591305295428;0.24438515094766963;0.24895925876302388;9.999956757023169;0.750177275830776;-0.5155389973226152;-0.5155390008165109;0.7140664603088556;0.347464081955753;0.6914823619914731;-0.33577599982134204;0.7140679329089894;0.2588291486618927;1.0330651552161632;0.7687029138747126
0.028722;0.9816287218535882;0.7143641550285987;0.7277254155730628;0.24454413485587742;0.24911698422086184;9.999958528645102;0.7501774242137719;-0.5155389973534779;-0.5155390008073477;0.7145364491198198;0.3477560532315792;0.6918985152639072;-0.33604599987869693;0.714537747020485;0.25900817297297873;1.0331192689142914;0.7691951635493223
0.029064;0.9816539991654991;0.7148420674951176;0.72819345864102;0.24472606907725628;0.2492958994683664;9.999960309351486;0.7501775736241477;-0.5155389973819136;-0.5155390007979518;0.7150144277810243;0.3480720245364409;0.692314673006204;-0.33633499993308014;0.7150155646323406;0.2592091963257718;1.0331863767343281;0.7696957159077222
0.029406;0.9816888092121226;0.7153260043725882;0.7286605241517874;0.24492990635860318;0.24949469337261115;9.999962094180393;0.7501777233587628;-0.5155389974080101;-0.5155390007884544;0.7154983963091108;0.348410995712666;0.6927278351914357;-0.3366429999844102;0.7154993861403024;0.259431218783799;1.0332654781119361;0.7702018777878503
0.029748;0.9817315162330027;0.7158167600633255;0.7291286236220161;0.245152632316908;0.24971070394688874;9.999963878309945;0.750177872805936;-0.5155389974318852;-0.5155390007789956;0.7159893548012761;0.3487719666164972;0.6931400017645969;-0.33696800003261207;0.7159902119415611;0.25967324042813494;1.033355572445475;0.7707145802442159
0.03009;0.9817828195557378;0.7163138002731199;0.7295966828168567;0.2453945263857468;0.24994403059331605;9.99996565674898;0.7501780214644619;-0.5155389974537001;-0.5155390007696937;0.7164853034657455;0.34915293712393736;0.6935511726566018;-0.33730900007760134;0.7164860423481139;0.25993426134829;1.0334566590781944;0.7712333926058927
0.030432;0.9818401461703723;0.7168146209485731;0.7300640534424587;0.24565374862340825;0.250193446443172;9.999967424138482;0.7501781689593406;-0.515538997473642;-0.5155390007606406;0.7169862426589934;0.34955190712425993;0.6939593477573753;-0.3376640001192832;0.7169868775803585;0.2602132816297751;1.0335667373193473;0.7717556485498895
0.030774;0.9819053690755187;0.7173196123403138;0.7305297319697468;0.24592773057032688;0.2504558508207536;9.999969174621683;0.7501783150203963;-0.5155389974919097;-0.5155390007518977;0.7174911728638333;0.3499688765236236;0.694364526914622;-0.3380340001575679;0.7174917177890463;0.260507301346867;1.0336868065109583;0.7722817932647584
0.031117;0.9819756778796623;0.7178282986074609;0.7309953158218848;0.24621722576099905;0.2507327199516715;9.99997090134273;0.7501784594597508;-0.5155389975087177;-0.5155390007434881;0.718000094630754;0.35040084525530485;0.6947677099568049;-0.33841600019237605;0.7180005630909719;0.26081732055902296;1.0338148661163848;0.7728114208920124
0.031459;0.9820520088955905;0.7183399557691998;0.7314593638991725;0.24652060722259414;0.2510221505674995;9.999972596059694;0.7501786021618633;-0.5155389975242906;-0.5155390007354083;0.7185120085475206;0.350846813283287;0.6951688966877547;-0.33880900022363736;0.7185124136183492;0.26114033930908687;1.0339519157671264;0.773344100796772
0.031801;0.9821340108120324;0.718854332349504;0.7319218745166207;0.24683491947219885;0.251321215260805;9.999974250332292;0.75017874303888;-0.5155389975388394;-0.5155390007276438;0.7190259152303516;0.35130678058827525;0.6955670868878453;-0.33921300025131007;0.7190262695621091;0.2614753576221897;1.0340949552290328;0.7738789415035092
0.032143;0.982221097823489;0.7193699874123503;0.7323818106875045;0.24716279784677;0.25163273971838723;9.999975857348407;0.7501788819491257;-0.5155389975525349;-0.5155390007201761;0.7195418153045714;0.3517787471509377;0.695962280381213;-0.3396260002753959;0.7195421312017944;0.2618233755057543;1.0342449844211326;0.7744150740050225
0.032485;0.9823129186806143;0.7198873591276251;0.7328398751037792;0.2474994463134322;0.25195192375963193;9.999977412320375;0.75017901863482;-0.5155389975654889;-0.5155390007129939;0.7200587094033463;0.3522607129535735;0.6963544771085476;-0.34004700029591606;0.7200589989006684;0.26218039295709805;1.0344010035309628;0.7749520666434362
0.033169;0.9825075887356718;0.7209230118864229;0.7337485910463746;0.24819982867036902;0.252614848029867;9.999978912008832;0.750179152722734;-0.5155389975777723;-0.5155390007060996;0.7210935981810687;0.3532516779829434;0.6971286771029358;-0.3409100003128907;0.7210938730512702;0.2629214099765003;1.0347290130081548;0.7760264134188294
0.033785;0.9826936197247836;0.7218530240213928;0.7345559021050553;0.24885559806801896;0.2532343395252506;9.999980354343622;0.7501792837942798;-0.5155389975894585;-0.5155390006994877;0.7220244822966673;0.3541696422235159;0.6978138804178471;-0.3417060003263533;0.7220247539952058;0.2636144265720058;1.035039013374364;0.7769916024118074
0.034401;0.9828890449526146;0.7227805331238878;0.7353533308178913;0.24953065877788472;0.25387079887760766;9.999981738159295;0.7501794114636801;-0.5155389976006486;-0.515539000693117;0.7229513623775117;0.35510460565985386;0.6984880871257786;-0.34251600033635815;0.7229516419953199;0.2643254427507272;1.035360005068051;0.7779532941449486
0.035016;0.9830916329301208;0.7237025887716358;0.7361395314264194;0.2502195466638119;0.2545192175124746;9.999983063122718;0.7501795353906582;-0.5155389976114647;-0.5155390006869257;0.7238732389957012;0.3560525682824809;0.6991492973500962;-0.34333500034295616;0.7238735372855585;0.2650504585022566;1.0356899884614452;0.7789075174275033
0.035632;0.983299505176518;0.7246159135134774;0.7369125696538781;0.25091848831646696;0.2551762240026303;9.999984329500025;0.75017965524792;-0.5155389976220316;-0.5155390006808638;0.7247861126850216;0.3570085300820167;0.699797511253326;-0.34415900034617547;0.7247864401014878;0.2657854737837534;1.036026963992374;0.7798525294822575
0.036248;0.9835100769733788;0.7255181034441643;0.7376719369758375;0.2516224920347712;0.2558373994555477;9.999985537559823;0.7501797707182772;-0.5155389976324658;-0.5155390006749053;0.7256899839742839;0.357967491040604;0.7004327290234961;-0.34498400034603266;0.7256903506718018;0.266525488521382;1.0363679322751964;0.780786579594484
0.036864;0.983723694483745;0.726409299638693;0.7384175204975955;0.2523292042785276;0.2565002531712529;9.999986687008654;0.7501798815173865;-0.5155389976428716;-0.5155390006690538;0.7265798533508615;0.3589244511247606;0.7010549508963249;-0.3458060003425457;0.7265802692016663;0.26726650262910334;1.0367098941087565;0.781707908929374
0.037479;0.9839383528677305;0.7272865906653564;0.7391478702743699;0.253033388399305;0.25715997993977435;9.999987776765288;0.7501799873798114;-0.5155389976533263;-0.5155390006633325;0.727456721200301;0.3598764102838003;0.7016631771896028;-0.3466230003357382;0.7274571958164587;0.2680055160215379;1.0370528504165657;0.7826147396474374
0.038095;0.9841515926458336;0.728147773187771;0.7398626048961932;0.2537327453445336;0.25781488808865377;9.999988805108016;0.7501800880431018;-0.5155389976638689;-0.5155390006577611;0.7283185878228366;0.3608183684653194;0.7022564083059876;-0.34743200032564175;0.7283191305183692;0.2687395286106541;1.0373938021640627;0.7835048474241861
0.038711;0.9843630518669795;0.728991328067141;0.7405604672499846;0.25442483600663013;0.25846260090751394;9.999989770150133;0.7501801833079955;-0.5155389976745107;-0.5155390006523425;0.729162453463255;0.36174932563566387;0.7028356446816836;-0.34822900031228843;0.7291630732170733;0.26946454030415484;1.0377307502669093;0.7843773508400967
0.039327;0.9845723673196752;0.7298173576919704;0.7412418497298634;0.25510572431124007;0.25909922450201245;9.999990670606982;0.7501802731043886;-0.5155389976852738;-0.5155390006470706;0.729988318298529;0.3626632817843201;0.7033998867342579;-0.3490120002956853;0.7299890237979442;0.2701785510112221;1.0380636955572793;0.7852304564942395
0.039942;0.9847776608749573;0.7306237184006084;0.7419060054054599;0.25577413801367876;0.2597239735727457;9.9999915065078;0.7501803574599286;-0.5155389976962191;-0.5155390006419536;0.7307951824390433;0.3635602369133468;0.7039491348590193;-0.34978000027580036;0.7307959821778491;0.2708785606433097;1.038390638839659;0.7860637085286498
0.040558;0.9849789244598842;0.7314114559696889;0.7425540207346106;0.256427270951885;0.26033401641190257;9.999992279246953;0.7501804364278152;-0.5155389977074294;-0.5155390006370463;0.7315820459607997;0.36443719102793315;0.7044843894380802;-0.3505300002525753;0.7315829483030777;0.2715635691121701;1.038709580948939;0.7868766536953816
0.041174;0.9851752157013933;0.7321766679280132;0.7431826630103234;0.2570649676618203;0.26092946131758754;9.999992990454663;0.7501805100516946;-0.5155389977189525;-0.5155390006324729;0.7323479089453812;0.36529114413337266;0.705003650844795;-0.3512600002259395;0.7323489221091709;0.2722315763369807;1.0390205227702272;0.7876665931999508
0.04179;0.9853648799464566;0.7329204923294188;0.7437943570694985;0.25768321553953427;0.2615066929978839;9.999993640038012;0.7501805783810526;-0.5155389977307511;-0.5155390006284127;0.7330907715014079;0.3661210962367999;0.7055089194508231;-0.35197000019581964;0.7330919034990002;0.27287958225506365;1.0393224652583757;0.7884352991805254
0.042405;0.9855486220175674;0.7336423963682326;0.7443880520734993;0.25828227064251996;0.26206580599576734;9.99999422506736;0.7501806415192477;-0.5155389977427092;-0.5155390006250625;0.7338126337564712;0.3669250473694711;0.7059981955719677;-0.3526580001621641;0.7338138923338053;0.2735075868187198;1.039614409432977;0.789180070543832
0.043021;0.9857257213946866;0.7343410613650386;0.7449629758861261;0.2588610778923682;0.26260594211881827;9.999994740379655;0.7501806996430137;-0.5155389977547131;-0.515539000622605;0.7345114958687702;0.3677019976203166;0.7064734793593268;-0.35332300012496576;0.7345128884354424;0.27411358997895807;1.0398963563271144;0.7899022300027111
0.043637;0.9858955934695849;0.7350171207176727;0.745520235456965;0.2594167163441583;0.26312431584169216;9.999995179980987;0.7501807530071352;-0.5155389977667345;-0.5155390006211771;0.7351873580580723;0.3684509471300552;0.7069327707613985;-0.35396500008425424;0.7351888916243858;0.2746965916756385;1.0401663069535514;0.7905999687116271
0.044253;0.9860582318345074;0.735669865450494;0.7460591389391338;0.25995098220424645;0.2636227731462113;9.99999553875371;0.7501808019859129;-0.5155389977788304;-0.5155390006208471;0.735840220585094;0.36917089604920067;0.7073780695818149;-0.3545820000400755;0.7358419017554423;0.27525659184373497;1.0404252622996069;0.7912741600076701
0.044868;0.986213272681044;0.7362996223056385;0.7465803149151251;0.26046211916246287;0.26409965148700687;9.999995814349797;0.750180847080105;-0.5155389977910827;-0.5155390006216247;0.736469083697147;0.36986184451705134;0.7078093755615906;-0.3551739999924915;0.7364709186822045;0.2757925904256982;1.040672223302074;0.7919247828671341
0.045484;0.9863591998555217;0.7369051758631439;0.7470837006804563;0.26094999505631516;0.2645552447756139;9.999996007613618;0.750180888820358;-0.5155389978035537;-0.5155390006234942;0.7370759476140696;0.37052179266367546;0.7082256884368155;-0.3557399999415825;0.7370779421900583;0.2763045873763741;1.0409081908056905;0.7925504748520303
0.0461;0.9864984511035044;0.7374892308255954;0.7475702130320414;0.26141279401145484;0.2649870795818849;9.999996120928877;0.7501809276505905;-0.5155389978162824;-0.5155390006264332;0.7376588125796464;0.37115174059876915;0.7086280079369376;-0.35628199988743137;0.7376609719739864;0.27679158265783166;1.0411311655201856;0.7931530082909926
0.046716;0.9866285776315356;0.7380490731316347;0.7480389752528058;0.2618522506743939;0.26539759157169;9.999996157376035;0.7501809639187877;-0.5155389978292925;-0.5155390006304027;0.7382186789393052;0.3717516883928733;0.7090173337510964;-0.3567979998301152;0.7382210076555037;0.27725357623403696;1.0413411479998198;0.7937323603204361
0.047332;0.9867505081385007;0.738585844239606;0.7484904600979132;0.26226738615860345;0.26578555838410145;9.999996122133064;0.7501809979632513;-0.5155389978425923;-0.5155390006353305;0.7387555471701021;0.3723206360789937;0.7093916655404466;-0.35728799976971537;0.738758048830682;0.27769056807387504;1.041540138663838;0.7942867260937688
0.047947;0.9868651711230968;0.7391009021624373;0.7489253569846663;0.262659419657659;0.2661519830198159;9.999996023636587;0.7501810301652649;-0.5155389978561689;-0.5155390006411004;0.739269417835657;0.37285958367328664;0.709754003001706;-0.3577539997063317;0.7392720951115396;0.2781025581543471;1.0417261378537035;0.7948196680189383
0.048563;0.9869706948236071;0.7395920872338595;0.7493429145499791;0.2630270828794038;0.266496101409178;9.999995872902264;0.7501810609265119;-0.5155389978699871;-0.5155390006475611;0.7397612914834494;0.3733685311937861;0.7101023458922852;-0.3581939996401025;0.7397641460950204;0.2784905464549819;1.041900145930708;0.7953284842194921
0.049179;0.9870693004756944;0.7400628484085027;0.7497449572373364;0.2633718074648842;0.2668187801516024;9.999995682088972;0.7501810906348458;-0.5155389978839993;-0.515539000654559;0.7402321685392496;0.3738484786676385;0.7104386939595049;-0.3586099995712217;0.7402352013305733;0.27885353294838655;1.0420621633332399;0.7958158460518795
0.049795;0.9871596913129057;0.7405120132069705;0.7501312960147531;0.2636937108274409;0.2671205021931751;9.999995463669505;0.7501811196383049;-0.5155389978981663;-0.5155390006619641;0.7406810492771645;0.37429842612468306;0.7107620468369777;-0.3590009994999278;0.7406842603756713;0.27919251759554004;1.042212190511846;0.7962803964505364
0.05041;0.9872418628769362;0.7409399331521397;0.7505023041899347;0.263991843830253;0.26740032051333007;9.999995229885238;0.7501811482167574;-0.5155389979124876;-0.5155390006696787;0.7411089338714418;0.37472037358917776;0.7110734039933669;-0.35936899942648004;0.7411123228695862;0.27950850034972385;1.0423502278481045;0.796723917084137
0.051026;0.9873174632076537;0.7413480093389782;0.7508581602762766;0.2642690299599272;0.2676606603992346;9.999994991457694;0.750181176572055;-0.5155389979270071;-0.5155390006776419;0.7415168224795006;0.3751143210932878;0.7113727647473082;-0.3597129993511468;0.741520388530073;0.27980248116824913;1.0424772756860978;0.7971459457474118
0.051642;0.9873851960353266;0.741735777862615;0.7511993908118967;0.2645235490705508;0.26790014097267906;9.999994756274742;0.7501812048552379;-0.5155389979417836;-0.515539000685834;0.7419047153025663;0.37548226870187845;0.7116611283442993;-0.3600349992741891;0.741908457081775;0.28007346002688294;1.0425933344164986;0.7975482671569032
0.052258;0.9874450576637087;0.7421043681657787;0.7515271531439962;0.2647579328181447;0.26812133691837825;9.999994529271412;0.7501812332190367;-0.5155389979568552;-0.5155390006942768;0.7422726125932941;0.3758222165085464;0.7119374940556151;-0.3603359991958265;0.7422765282340892;0.2803224369305597;1.042699404497593;0.797930432035891
0.052873;0.9874992704374551;0.7424544723097453;0.7518404659704836;0.2649725634397782;0.2683240399052973;9.999994313476362;0.7501812618330757;-0.5155389979722123;-0.5155390007030219;0.7426225146469352;0.37613816460094934;0.7122038612060508;-0.36061399911622205;0.7426266017683919;0.2805504119179299;1.0427944864233423;0.7982933140972466
0.053489;0.9875459653050978;0.7427857699062528;0.7521404357318326;0.26516689838721164;0.26850821509889256;9.999994111422252;0.7501812908191525;-0.5155389979877653;-0.5155390007121368;0.7429544217996777;0.3764291130357656;0.7124602291343433;-0.3608729990355176;0.742958677602026;0.2807593850585089;1.0428795807065185;0.7986387131584209
0.054105;0.9875873653524367;0.7431013633525918;0.7524285183425252;0.2653433123137223;0.26867566887357147;9.99999392578633;0.7501813201794618;-0.5155389980033275;-0.5155390007216853;0.743269334385997;0.3766960618425299;0.7127055971591384;-0.3611119989538848;0.74327375575144;0.28094735644733737;1.0429556878495305;0.798965279806616
0.054721;0.9876221744956818;0.7433991554268307;0.7527035835712966;0.26550157841108796;0.26882652898304343;9.999993759027507;0.7501813497984282;-0.5155389980186351;-0.5155390007317063;0.7435662526466773;0.3769400110453149;0.7129419645489229;-0.3613319988715389;0.7435708362874961;0.28111832620062466;1.0430218082427987;0.7992752450383388
0.055336;0.9876516829109654;0.743680885478575;0.7529664149269611;0.2656428176101658;0.2689615835856084;9.999993612935562;0.7501813794942068;-0.5155389980333964;-0.515539000742208;0.7438481766764484;0.3771629606833109;0.7131683305019522;-0.36153299878871126;0.7438529193272844;0.2812702944405762;1.0430799420822199;0.799567712465884
0.055952;0.9876749549336661;0.7439466744358606;0.7532178527176323;0.2657673950355159;0.2690814606205615;9.99999348860365;0.7501814090661527;-0.5155389980473393;-0.5155390007531835;0.7441141064743345;0.3773649108085744;0.7133866941813565;-0.36171799870560833;0.7441190050358558;0.2814062612717862;1.0431300894066056;0.7998458188629186
0.056568;0.9876929203406309;0.7441978853923027;0.7534585723288922;0.26587655694519524;0.26918717155655963;9.999993386591706;0.7501814383424763;-0.5155389980602256;-0.515539000764621;0.7443650420350502;0.37754686146188104;0.7135950547867662;-0.3618859986223923;0.7443700936199663;0.28152522677282743;1.0431712501561052;0.8001073254345173
0.057184;0.9877068698588591;0.744435338298435;0.7536884227172878;0.2659710728046344;0.26927914579448703;9.999993306997672;0.7501814672028931;-0.5155389980718399;-0.5155390007765013;0.7446029834046692;0.37771081265829554;0.7137954116011032;-0.362037998539203;0.7446081852892437;0.2816291910077191;1.0432054241705793;0.8003544659747719
0.057799;0.9877149361019582;0.7446592747080572;0.7539090765893169;0.2660516893234115;0.2693586501350438;9.999993249235418;0.750181495512777;-0.5155389980819739;-0.5155390007887953;0.7448259306925429;0.37785676440120014;0.7139887640051674;-0.3621749984561996;0.7448312802079541;0.2817191540386161;1.0432326111968993;0.8005885829856882
0.059031;0.9877200890208507;0.7450687864651767;0.7543198366183926;0.26617481620822586;0.2694819869317963;9.999993211714127;0.7501815230650902;-0.5155389980904084;-0.5155390008014612;0.7452358840217905;0.37809971670744064;0.7143511114952174;-0.3624099983735909;0.745241378479803;0.2818591159323849;1.0432678109240778;0.8010177565975304
0.060139;0.9877109799818685;0.7453974256565639;0.754659615314792;0.2662462545986377;0.2695568843616967;9.999993191923583;0.7501815496247153;-0.5155389980968882;-0.5155390008144324;0.7455648434307929;0.3782676696152372;0.7146534536758644;-0.3625779982916415;0.7455704801362432;0.2819440767687213;1.0432800229925976;0.8013631132142607
0.061248;0.9876918159935201;0.7456927268844153;0.7549733365188321;0.26628512860562903;0.26960155849640277;9.999993186455542;0.7501815749502254;-0.5155389981010992;-0.5155390008276111;0.7458598088313505;0.37839262315767047;0.7149347902016538;-0.36270899821066954;0.745865585114896;0.28199503664775516;1.0432752469610038;0.8016730043954314
0.062356;0.9876635235117353;0.7459571809492324;0.7552628216407923;0.2662952266085432;0.2696195918447821;9.999993190415603;0.7501815987538242;-0.51553899810266;-0.5155390008408858;0.7461237800581326;0.3784805773239739;0.7151961207405522;-0.3628089981310406;0.7461296932545457;0.2820149956899231;1.043256482252516;0.8019510372882861
0.063464;0.9876271826955797;0.7461936137501576;0.7555301115488943;0.26628000552508535;0.269614188112697;9.999993197555648;0.7501816207306399;-0.5155389981011549;-0.5155390008541604;0.7463597569098409;0.3785355320598511;0.7154394449826369;-0.36288199805314536;0.7463658042964271;0.28200995403249535;1.0432257281259085;0.8022008070514302
0.064573;0.9875840839756856;0.7464045380729158;0.7557767671518499;0.2662440645043157;0.2695896494387375;9.999993201954112;0.7501816406553702;-0.5155389980961879;-0.515539000867361;0.7465707391346519;0.3785614873008025;0.715666762647335;-0.36292899797736483;0.7465769178986027;0.28198291182584834;1.0431849837011207;0.8024245525013833
0.065681;0.9875360884159284;0.7465936037578463;0.7560050620537914;0.26619025954911557;0.2695483570323157;9.999993199658146;0.7501816584273542;-0.5155389980874123;-0.515539000880423;0.7467597264291271;0.3785644429902072;0.7158790734996979;-0.3629559979040578;0.7467660336828038;0.2819368692202221;1.0431352480391585;0.8026258826139334
0.06679;0.987484279376812;0.7467627185758374;0.7562160994411699;0.26612170126626655;0.26949316235555554;9.999993189035433;0.7501816740347924;-0.5155389980745416;-0.5155390008932779;0.746929718497748;0.3785463990885265;0.716077377359918;-0.36296599783358063;0.7469361512773335;0.28187582634782504;1.043078520231926;0.8028070488779196
0.067898;0.9874282924630841;0.7469144680660922;0.7564127767847798;0.26604177023757375;0.2694275857711857;9.999993170332969;0.7501816874878139;-0.5155389980573517;-0.5155390009058451;0.7470817151024343;0.37851235558732316;0.7162626740755461;-0.3629609977662978;0.747088270313996;0.2818027833234119;1.0430167994322668;0.8029698501950724
0.069006;0.987371076633174;0.7470523656691114;0.7565963929066633;0.26595353596970633;0.26935392911975836;9.999993145268245;0.7501816987776925;-0.5155389980356713;-0.5155390009180386;0.7472187160499172;0.37846531249963455;0.7164369635144783;-0.36294399770256003;0.7472253904039384;0.28171974026465835;1.0429510848288135;0.8031174290417638
0.070115;0.9873122678776677;0.7471769505144519;0.7567677713436692;0.26585746656491965;0.2692727642439572;9.999993116572789;0.7501817079101627;-0.5155389980093691;-0.5155390009297797;0.7473427211927698;0.3784072698334606;0.716601245586468;-0.3629169976426873;0.74734951115372;0.2816296973111189;1.0428823756329517;0.803251583206801
0.071223;0.9872525895899745;0.7472893930263868;0.7569275416561944;0.2657577172091736;0.26918810108586233;9.999993087109072;0.7501817149757269;-0.5155389979783405;-0.5155390009410049;0.7474557304570492;0.378342227584275;0.716755520230625;-0.3628839975869816;0.74746263223024;0.2815346546269562;1.0428126711081047;0.803374121098473
0.072331;0.9871929724767379;0.7473919777177495;0.7570773025330333;0.2656558942557971;0.2691013123172288;9.999993058961273;0.7501817201547599;-0.5155389979424784;-0.515539000951661;0.7475587438286349;0.37827118574789576;0.7169017873755421;-0.36284399753573365;0.7475657534242056;0.28143661238438455;1.0427419705845875;0.8034863758608963
0.07344;0.9871337779921384;0.7474872835287429;0.75721938746262;0.2655516711877069;0.2690119683264104;9.999993033185957;0.750181723654769;-0.5155389979016513;-0.5155390009616847;0.7476527613173973;0.3781961443372812;0.7170390469173435;-0.36280099748919;0.7476598746726565;0.2813365707383394;1.042671273405778;0.8035892620912477
0.074548;0.9870762997733799;0.7475750630364615;0.7573525518152083;0.26544858200952803;0.26892329662791803;9.9999930103096;0.7501817256658477;-0.5155389978557284;-0.5155390009709863;0.7477407829374941;0.3781191033847533;0.7171702987278138;-0.36275499744750883;0.7477479960532263;0.2812365298110618;1.0426015788970209;0.8036854562542084
0.076765;0.9869653219265847;0.7477339144742337;0.7575988068088679;0.2652474094522635;0.2687498102348114;9.999992990673565;0.7501817263524984;-0.5155389978046268;-0.5155390009794559;0.7478998087133919;0.37796706292213045;0.7174135426636233;-0.36266199741075783;0.7479071177704928;0.28104248969432505;1.042466886442041;0.803860410857657
0.078982;0.9868600532835222;0.7478749011903014;0.7578226349306105;0.2650577476891468;0.26858639684584756;9.99999297427232;0.7501817258557046;-0.5155389977483366;-0.5155390009869699;0.7480408386997113;0.3778210229564582;0.717633778553631;-0.3625709973789435;0.7480482400942635;0.2808584504578263;1.0423401955567289;0.804015788461576
0.081198;0.9867647364087132;0.748003646379511;0.75802646488881;0.2648828612672576;0.2684352166499686;9.999992961312776;0.7501817243112617;-0.5155389976869316;-0.5155390009933887;0.748169872964227;0.3776859834581932;0.7178360061510028;-0.3624849973520513;0.7481773632264511;0.280689412150616;1.0422235058339264;0.8041573963677233
0.083415;0.9866775040425245;0.7481231377182351;0.7582147479311001;0.26472456503049496;0.2682986247778631;9.999992953409542;0.7501817218594397;-0.515538997620569;-0.5155390009985698;0.7482889115556385;0.377563944364788;0.7180222250671148;-0.36240899733009835;0.7482964871828094;0.2805363747987704;1.042117816820273;0.804289265018391
0.085632;0.9865990796460443;0.7482359786882556;0.75838955849985;0.26458332253032246;0.2681769016034728;9.99999295343165;0.750181718621428;-0.5155389975494687;-0.5155390010023866;0.7484019545188384;0.3774579055826275;0.7181954347839407;-0.3623419973131644;0.7484096117896039;0.28039933840767933;1.0420221279596837;0.8044136130068308
0.087848;0.9865285293070846;0.7483426411825629;0.7585520857287056;0.2644585798141501;0.26806974616455465;9.999992964106248;0.7501817147100172;-0.5155389974738821;-0.5155390010047187;0.7485090019238132;0.37736586697885033;0.7183556347765788;-0.3622849973013764;0.7485167367917398;0.28027930297052045;1.0419384386088943;0.8045308831644136
0.090065;0.9864662145582658;0.7484455029288487;0.7587044558984817;0.26434780727998536;0.2679745016068523;9.999992987510147;0.7501817103044882;-0.5155389973940618;-0.5155390010054217;0.7486110538487238;0.37728782838941705;0.7185048246403815;-0.3622379972948846;0.7486188619695997;0.28017426847685445;1.041862748082101;0.8046428541642394
0.092282;0.9864097025771215;0.748542535502493;0.7588464787160916;0.2642509558964762;0.2678917835064711;9.999993025786555;0.7501817056925235;-0.5155389973102453;-0.5155390010043266;0.7487081103303149;0.3772207896420962;0.7186450041244179;-0.3621979972938519;0.7487159871842547;0.2800812349128426;1.0417960557615968;0.8047499556840191
0.094499;0.9863582647622803;0.7486356802385524;0.7589806787382027;0.26416400896111025;0.2678177209290596;9.999993081606249;0.7501817012117111;-0.5155389972226521;-0.5155390010012729;0.7488011713553522;0.3771627505694503;0.7187761730693694;-0.3621639972984452;0.7488091123667501;0.27999820225922545;1.0417353612399274;0.8048517336224719
0.096715;0.9863116954066906;0.7487239835867308;0.7591062441185573;0.26408639688551866;0.26775179458509185;9.999993157642267;0.7501816971342651;-0.5155389971314867;-0.515539000996142;0.7488902369054221;0.3771107110179706;0.7188983313170699;-0.3621349973088343;0.7488982374953312;0.2799241704990384;1.041680664351941;0.8049477346903711
0.098932;0.9862686982280032;0.7488076907033019;0.759224418087128;0.264014578812789;0.2676907681707214;9.999993255695253;0.7501816936003803;-0.5155389970369567;-0.5155390009888665;0.7489733069546933;0.3770646708626562;0.7190134786564198;-0.36210899732519125;0.7489813626021379;0.2798551396286101;1.0416289650688786;0.8050388427014565
0.101149;0.9862283407334961;0.7488857958853723;0.7593348964550397;0.2639463798530402;0.2676326907036992;9.99999337604984;0.7501816906605;-0.5155389969392951;-0.515539000979402;0.7490513814058647;0.3770196300248437;0.7191216148446338;-0.3620829973476884;0.7490594878077994;0.2797911096609143;1.0415812633647141;0.8051237065973397
0.103366;0.9861887591624487;0.7489570485619221;0.7594378444301696;0.26388093091285486;0.26757718739489916;9.999993517364967;0.7501816883398863;-0.5155389968387479;-0.5155390009676859;0.7491234600718798;0.3769765884814958;0.7192227397077549;-0.3620579973764947;0.7491316133164708;0.27972808062112603;1.04153555912137;0.8052027749492308
0.105582;0.9861508842653349;0.7490233297908464;0.7595344514949471;0.26381544567009724;0.26752118072201625;9.999993677651076;0.7501816866500755;-0.5155389967355319;-0.5155390009536367;0.7491895427077688;0.3769325462554093;0.7193178532302225;-0.3620309974117575;0.7491977393672676;0.2796660525356688;1.0414908520689525;0.80527559097088
0.110016;0.9860766359329602;0.749138973777316;0.7597091530241927;0.26368473753880534;0.26740889259837536;9.999993855672983;0.7501816856021027;-0.5155389966298148;-0.5155390009371816;0.7493056290107868;0.376836503404055;0.7194909555185589;-0.3619699974535902;0.7493138662159735;0.27954002541775486;1.0414011418155977;0.8054028080768953
0.114449;0.9860021181020515;0.7492333867655673;0.7598625626291585;0.2635473325848803;0.2672898695210347;9.999994051229212;0.7501816852266789;-0.5155389965217447;-0.5155390009182668;0.7493997186063247;0.3767294600165386;0.7196450466845578;-0.36189799750209345;0.74940799414836;0.2794079992614877;1.0413104280038818;0.8055081306184707
0.118883;0.9859274887382797;0.7493087594167693;0.759996775329986;0.2634036247740981;0.2671644665804925;9.999994264482963;0.7501816855468967;-0.5155389964114856;-0.5155390008968288;0.7494748110771337;0.376609416203325;0.7197821267941041;-0.36181399755738586;0.749483123478193;0.27926697405212253;1.0412177104440856;0.8055928971211724
0.123316;0.9858505186164112;0.7493660077495935;0.7601144340615649;0.2632517384442637;0.2670313834009398;9.999994495476475;0.7501816865434752;-0.5155389962992235;-0.5155390008727708;0.7495329060457818;0.3764763720800606;0.719905195900938;-0.36171899761960713;0.7495412545433978;0.27911794977871013;1.041120989133223;0.8056602389574914
0.12775;0.9857732296626666;0.7494116885461038;0.7602206270896373;0.2630930965364896;0.2668915131544093;9.999994744223644;0.7501816881603971;-0.5155389961851604;-0.5155390008459685;0.7495770032681288;0.37633232776359693;0.7200172540858226;-0.36161299768892163;0.7495853877078521;0.27896092643381193;1.0410222642633424;0.8057128390505164
0.132183;0.9856941220186446;0.7494438606346251;0.7603145384093632;0.26292947540716965;0.2667470619989296;9.999995011294475;0.7501816903046838;-0.5155389960695155;-0.5155390008162876;0.7496111026568286;0.37618028337965637;0.7201203014595687;-0.36149999776553093;0.7496195233407815;0.2787989040013402;1.04092153622113;0.8057542822347193
0.136617;0.9856141254898756;0.749469554857022;0.7604025806007872;0.2627611631005057;0.2665980686235748;9.99999529821541;0.7501816928215733;-0.5155389959525333;-0.5155390007835979;0.7496352042513761;0.37602123906285023;0.7202173381272006;-0.3613819978496625;0.7496436617888654;0.2786328824443059;1.0408188055357335;0.8057881482057611
0.14105;0.9855343319577361;0.7494872210136357;0.7604823357113751;0.26259204984648743;0.26644818348668103;9.999995607491789;0.7501816955026268;-0.5155389958344914;-0.5155390007477842;0.7496543082009045;0.3758591949492964;0.7203073641658767;-0.3612589979415535;0.7496628033734543;0.27846386170493564;1.0407150728420471;0.8058135441699772
0.145484;0.985455307048769;0.7495029426370526;0.7605595372203383;0.2624212596836025;0.26629636453227146;9.999995942800172;0.7501816981384986;-0.515538995715687;-0.5155390007087373;0.7496684147435034;0.375694151181131;0.7203943796454421;-0.3611349980414633;0.7496769484006486;0.2782938417119131;1.040611338875213;0.8058358393846019
0.149917;0.9853759163062996;0.7495133318409049;0.760631620619118;0.2622497417827172;0.2661438811239511;9.99999630933576;0.7501817005751349;-0.5155389955964114;-0.5155390006663342;0.7496795241635937;0.3755291079239226;0.720477384654419;-0.36100899814969745;0.7496880971715427;0.27812382238506095;1.0405086044633054;0.8058536916601511
0.158784;0.9852176613189297;0.749528455196859;0.7607694107358244;0.2619089989864454;0.26584089962359037;9.999996714120256;0.7501817027697864;-0.5155389954769476;-0.5155390006204242;0.7496956367419615;0.37519606538219935;0.7206383793649684;-0.36075599826662413;0.749704250023755;0.2777838036455838;1.0403028705102007;0.8058844551003631
0.167651;0.9850611083159694;0.7495386186548664;0.7609008915690678;0.2615683268554544;0.26553743272391367;9.999997165764208;0.7501817048341085;-0.5155389953575737;-0.5155390005708268;0.7497057527237225;0.3748630238034139;0.7207913640965089;-0.36050199839266994;0.7497144073845062;0.27744478543461754;1.0400971379510278;0.8059077282851185
0.176518;0.9849056889983594;0.7495448808355373;0.7610275722657611;0.2612292733832942;0.26523520620184;9.999997673553601;0.7501817070320301;-0.5155389952385575;-0.5155390005173409;0.7497118723250715;0.3745289834586714;0.7209413392516781;-0.3602479985282866;0.7497205697669229;0.2771057677263064;1.039893407675534;0.8059284281145854
0.185385;0.9847504705768046;0.749548988074088;0.7611519434080435;0.26089074941585394;0.26493336626314673;9.999998246941358;0.7501817097539124;-0.5155389951201393;-0.5155390004597538;0.7497149957584173;0.3741949446082101;0.7210883052210201;-0.3599929986739252;0.7497237377441863;0.27676775052816327;1.0396906804482533;0.80594610664186
0.194252;0.9845952501956563;0.7495499983777336;0.7612732028096459;0.26055220166259435;0.26463140547492947;9.999998895365069;0.7501817134565669;-0.5155389950025044;-0.5155390003978461;0.7497161232483058;0.3738609074947381;0.7212322623534663;-0.3597379988300291;0.7497249119422971;0.27642973387266945;1.0394869568749212;0.8059612099104229
0.203119;0.9844405924918325;0.7495505197884016;0.7613935602944814;0.2602135110721679;0.26432905083787495;9.9999996272976;0.7501817185629405;-0.5155389948857582;-0.5155390003314004;0.7497172550378356;0.3735258723751306;0.7213762108876332;-0.35948199899703565;0.7497260929979277;0.2760917178041144;1.0392842374500189;0.8059759756579666
0.211985;0.9842846337031192;0.7495498572890009;0.7615137495881646;0.2598750998125174;0.26402723110383525;10.000000449275207;0.7501817254291083;-0.5155389947699288;-0.5155390002602085;0.7497163913826743;0.37319183954981844;0.7215181508876;-0.3592269991754019;0.7497252815070207;0.27575370236426283;1.0390805226699198;0.8059895060437586
0.220852;0.9841308952155021;0.7495499340856675;0.7616329984981306;0.25953720589730866;0.263725243059984;10.000001366304057;0.750181734397485;-0.5155389946550131;-0.5155390001840872;0.7497165325325451;0.3728578093645991;0.721661082298492;-0.3589719993656296;0.749725478035964;0.27541668758199445;1.0388778131541745;0.8060040399217112
0.229719;0.9839758521364027;0.7495488263400449;0.7617520778519095;0.2591995907221734;0.26342378935862704;10.000002383085581;0.7501817458222844;-0.5155389945410322;-0.5155390001028936;0.7497156787263054;0.3725237821952756;0.7218020050128413;-0.3587179995682454;0.7497246831768627;0.27507967347026346;1.038675109707387;0.8060173364999336
0.238586;0.9838217296732751;0.7495481767792711;0.7618709330420753;0.2588629935320713;0.26312302485511857;10.00000350458984;0.7501817600422009;-0.5155389944280436;-0.5155390000165172;0.7497148302130736;0.3721907584323325;0.721943918891203;-0.35846399978377436;0.7497238976212732;0.27474366002809053;1.0384724132897498;0.8060316362961124
0.247453;0.9836670297129536;0.7495458522333225;0.7619885538752637;0.2585270105005712;0.26282294002591045;10.000004735879918;0.7501817773527936;-0.5155389943161093;-0.5155389999248655;0.7497139872767605;0.37185873846539563;0.722084823825202;-0.35821100001274614;0.7497231221879089;0.2744076472428571;1.038270724932455;0.8060455927308592
0.265187;0.9833595613389919;0.7495453430414183;0.7622264357427186;0.25785447029415154;0.2622212846222877;10.00000608203281;0.7501817980139968;-0.5155389942052756;-0.5155389998278664;0.7497121502330291;0.3711947226591409;0.7223667198001908;-0.35770600025569593;0.7497213577261088;0.2737366350906529;1.037867045703708;0.8060741309728503
0.282921;0.9830524615624475;0.7495438422884689;0.7624631522343023;0.2571860124794018;0.26162330194585026;10.000007548142838;0.7501818223059769;-0.5155389940955685;-0.5155389997254531;0.7497113193799854;0.3705337113380315;0.7226486068768955;-0.3572030005131365;0.7497206049897222;0.27306862353583244;1.037464376780194;0.806103972965027
0.300655;0.9827449974064185;0.7495419988967665;0.7626999295132041;0.2565181941333164;0.2610256870175288;10.000009139155145;0.750181850576709;-0.5155389939869783;-0.5155389996175254;0.7497094949341603;0.3698757048056891;0.7229294851420279;-0.35670200078554193;0.7497188645975443;0.2724026125351751;1.0370627195212585;0.8061342179973779
0.318389;0.9824397599004142;0.7495420494953274;0.7629370308172516;0.25585382498353687;0.2604306122895166;10.000010859878133;0.7501818831983265;-0.5155389938794485;-0.5155389995039312;0.7497096770131271;0.36921970337657756;0.7232103546873148;-0.3562030010733657;0.7497191370619554;0.2717396020488727;1.0366620754764377;0.806165758209777
0.336123;0.9821341540907443;0.7495413952332228;0.7631738236114558;0.25519100351218377;0.259836834272006;10.000012714999587;0.750181920471703;-0.5155389937728874;-0.5155389993844747;0.7497088656679801;0.3685657073767949;0.7234902155753863;-0.35570600137708125;0.7497184228682926;0.2710775920498953;1.036262446372449;0.8061976922190645
0.353856;0.9818298410635091;0.7495403616236489;0.7634093463839399;0.25453002667198704;0.2592442171054123;10.000014708635334;0.7501819625951053;-0.5155389936671887;-0.5155389992589341;0.7497080609231686;0.3679137171268604;0.7237700677724671;-0.35521100169720726;0.7497177225647408;0.27041858252078416;1.0358638340600688;0.8062309129239578
0.37159;0.9815260868159221;0.7495403404121677;0.7636455844992588;0.2538709129502788;0.2586529762834212;10.000016843729792;0.7501820097044263;-0.5155389935622445;-0.5155389991270907;0.7497082628005363;0.3672647329444454;0.7240489111010151;-0.3547180020343108;0.7497180367766804;0.26976057344174703;1.035466240423083;0.8062645186061265
0.407058;0.9809208929243519;0.7495407813781727;0.764117153533874;0.2525608052074586;0.2574770041343384;10.000019122028894;0.7501820618813932;-0.5155389934579682;-0.5155389989887421;0.7497084713367187;0.3659737551599407;0.7246057452261625;-0.35373800238899994;0.749718366169857;0.2684535647867237;1.0346736673436199;0.8063345003691137
0.442526;0.9803185541675602;0.7495404115589578;0.7645862199334285;0.2512586501686193;0.2563069386818146;10.000021544754734;0.7501821190947584;-0.5155389933543069;-0.5155389988436868;0.7497086866095947;0.36469178412356223;0.7251605697029674;-0.35276500276191064;0.7497187114422194;0.26715355653295686;1.0338851167147638;0.8064073194466
0.477993;0.9797199985580359;0.7495418595098192;0.7650547314616132;0.2499650958009268;0.2551432207483948;10.000024113411909;0.7501821811749974;-0.5155389932512223;-0.5155389986916873;0.7497099087596601;0.36341982020728664;0.725713384079255;-0.35179800315369397;0.749720073344888;0.26586354867264206;1.0331015904169705;0.806482509771024
0.513461;0.9791239261367113;0.7495426411370034;0.7655211591129325;0.2486808112046454;0.25398689608259806;10.000026830271295;0.750182247870296;-0.5155389931486729;-0.5155389985324542;0.749711137983111;0.3621568637975231;0.7262631879522478;-0.35083800356501627;0.7497214527073248;0.26458154121638217;1.0323220902481098;0.8065595798848558
0.584397;0.9779424346462248;0.7495460244958992;0.7664493158725336;0.2461367898904435;0.25169234558881093;10.000029698380768;0.750182318913182;-0.5155389930466246;-0.5155389983656793;0.7497143745008749;0.3596599152774396;0.7273579809497166;-0.34893900399655087;0.7497248504526879;0.2620445341938085;1.030774617865069;0.8067226573356698
0.655332;0.9767726271359314;0.7495499442796217;0.7673710491882013;0.24362776050863724;0.2494250785423226;10.000032721150452;0.7501823940810305;-0.5155389929450691;-0.5155389981910787;0.7497186185309374;0.3571989750278315;0.7284437627035557;-0.34706400444895225;0.7497292675922668;0.25954252765665903;1.0292451747983724;0.8068938599856766
0.726267;0.9756157900871634;0.7495528663290038;0.7682837152191649;0.24115224681550826;0.24718343564613232;10.000035902258777;0.7501824732672104;-0.515538992844029;-0.5155389980083925;0.7497228702683779;0.35477404344310015;0.7295205328890618;-0.3452150049228456;0.7497337052068475;0.25707452167570677;1.0277327625522246;0.8070738345649707
0.797203;0.9744715425510941;0.7495574370062782;0.7691902594912062;0.23871028140857475;0.2449677270591193;10.00003924639421;0.7501825564988125;-0.5155389927435574;-0.5155389978173639;0.7497271298538534;0.3523851209279862;0.7305882913089646;-0.3433890054188462;0.7497381644226093;0.25463951633218246;1.0262373827225322;0.8072610844750536
0.868138;0.9733402422007864;0.7495618750078173;0.7700885099337308;0.2363017088142813;0.24277788142780468;10.000042759660033;0.7501826438888972;-0.5155389926437264;-0.5155389976177466;0.7497313973426841;0.3500312078765618;0.7316470379060929;-0.34158800593759014;0.7497426463693646;0.25223851171559725;1.0247580369917415;0.8074562591833405
0.939074;0.9722205784156177;0.7495665595631398;0.7709798288474383;0.2339250064041369;0.24061283489414934;10.00004644886453;0.7501827356117127;-0.5155389925446072;-0.5155389974093436;0.7497366726986199;0.3477113046512212;0.7326967726977298;-0.33980900647975715;0.7497481521243582;0.2498705079272509;1.023295726981983;0.8076578882895238
1.010009;0.9711138392416898;0.7495707100324598;0.7718623302785835;0.23158213379190007;0.23847445284463878;10.000050320916811;0.7501828319072562;-0.5155389924462633;-0.5155389971920258;0.7497409558378504;0.3454264115713085;0.7337384957188037;-0.3380540070460715;0.7497526826806401;0.24753450507910268;1.0218504541839029;0.8078675319100236
1.080945;0.9700187136605042;0.7495745194469323;0.7727371898114003;0.22926941638050358;0.23635944347802132;10.000054382869408;0.7501829330624847;-0.51553899234874;-0.5155389969657083;0.7497462467186566;0.3431745289142381;0.7347712069758908;-0.33632100763728645;0.7497582389373724;0.24523050328473467;1.0204212200747065;0.8080832550726903
1.15188;0.9689361180956808;0.7495793079254057;0.7736049785614765;0.22698782896718184;0.23426874680944498;10.000058642021605;0.7501830393822951;-0.5155389922520508;-0.5155389967303231;0.7497505453920204;0.3409566569256846;0.7357939063722025;-0.33461000825416765;0.7497628216750062;0.24295850264985175;1.0190080262481003;0.8083039668870219
1.222816;0.9678645579787295;0.7495835117853775;0.7744652172026738;0.22473810014260803;0.23220363721375198;10.000063106366204;0.7501831511940302;-0.5155389921561856;-0.5155389964858117;0.7497548519729232;0.33877079583056624;0.7368095936171725;-0.33292100889748133;0.7497674315474818;0.2407175032692516;1.0176108744215635;0.80853221978068
1.293751;0.966805879242928;0.749588187415223;0.7753174613806458;0.2225186143669978;0.23016216025148792;10.000067785298874;0.7501832688877675;-0.5155389920611299;-0.5155389962321053;0.7497601666103071;0.33661694582919455;0.7378152681956337;-0.3312540095679856;0.749773069137643;0.23850650522811317;1.0162297663583018;0.8087651066985362
1.364686;0.9657583956973401;0.7495923576628045;0.7761619919354384;0.22032762459640184;0.22814306486921815;10.000072689470324;0.7501833929212303;-0.5155389919668615;-0.515538995969095;0.7497644895190538;0.3344941070876904;0.7388129294513822;-0.32960901026642647;0.7497777350167874;0.2363265086044141;1.0148637037742259;0.8090042773539964
1.435622;0.9647222911865797;0.7495963263653252;0.7769989190691549;0.21816778388907176;0.22614920140453443;10.000077829788644;0.7501835237715061;-0.5155389918733437;-0.5155389956966206;0.7497688210234176;0.332403279752789;0.7398015767211231;-0.32798501099354366;0.7497824297181833;0.23417551347298876;1.013513688359344;0.8092482436836171
1.506557;0.9636977344981752;0.749600721103555;0.7778287013796878;0.2160372030163584;0.22417872231281064;10.000083216609358;0.7501836619085728;-0.5155389917805381;-0.5155389954144635;0.7497731615373148;0.33034246398396416;0.7407812094180722;-0.32638101175008716;0.7497871536793972;0.23205351991034592;1.0121787219338692;0.8094964396523906
1.577493;0.9626837873031882;0.7496041815721357;0.7786506297779078;0.21393451427593696;0.22223056910786249;10.000088859536495;0.7501838077891698;-0.5155389916884173;-0.515538995122336;0.74977851152818;0.328311659970676;0.7417528270504822;-0.32479801253682633;0.7497929072703596;0.22996152799880776;1.010859806555402;0.8097500278833709
1.719364;0.9606916118138369;0.7496124978801232;0.7802729692861512;0.20981323874394395;0.2184014214685967;10.000094767677483;0.7501839618393449;-0.5155389915969638;-0.5155389948198885;0.7497868715214183;0.32433686792936034;0.7436714292149144;-0.32169301335454586;0.7498016908655724;0.2258605378282219;1.008263944516247;0.8102707560311456
1.847047;0.9589360569783874;0.7496204029153525;0.7817086124747737;0.20619905974312347;0.21503222791351784;10.000100950162327;0.7501841244625164;-0.5155389915061552;-0.515538994506713;0.7497942420657758;0.3208590880866943;0.7453680155937138;-0.3189660142040543;0.7498095048593751;0.22226554948893384;1.0059781383063475;0.8107520964060362
1.974731;0.9572158991017654;0.7496281228019533;0.7831202905477028;0.20267063976884736;0.2117324395111663;10.000107416733194;0.7501842960751504;-0.5155389914159517;-0.5155389941823297;0.7498016236392533;0.3174703206541528;0.7470385859689663;-0.3163020150861997;0.7498173496417787;0.21875656305651403;1.0037393905611234;0.8112464991889546
2.102415;0.9555288589523039;0.7496347378427873;0.7845086227145864;0.19922673900672724;0.20850199760090993;10.000114178469941;0.7501844771341073;-0.515538991326299;-0.515538993846179;0.7498100166066733;0.3141705658156943;0.7486821402263085;-0.31369901600186456;0.7498262255736958;0.21533357858694854;1.0015467039801629;0.8117514649268177
2.230099;0.953876192172491;0.749641781474939;0.7858739100793704;0.19586532831630568;0.20533920899908648;10.000121248854231;0.7501846681564053;-0.5155389912371463;-0.5155389934976395;0.7498174212439804;0.3109548237424009;0.7502996783208034;-0.31115701695195247;0.7498341329679918;0.21199259613103574;0.9993980812202891;0.8122671476440978
2.357783;0.952256383132357;0.749648392433835;0.7872162295918126;0.1925847343882006;0.20224333309469;10.000128644025173;0.7501848697087471;-0.5155389911484579;-0.5155389931360503;0.7498238377645663;0.3078230946182635;0.751890200231534;-0.3086730179374165;0.7498410720986685;0.20873261574606292;0.9972945248179511;0.8127907352860101
2.485466;0.9506686260607315;0.7496546250718447;0.7885360464349969;0.18938157956805704;0.19921164885852635;10.000136380937366;0.7501850823567449;-0.5155389910601957;-0.5155389927607192;0.7498312663354322;0.3047713786610833;0.7534547059142873;-0.3062460189593106;0.7498490432297624;0.2055506374887854;0.995233037155124;0.8133220729207307
2.61315;0.949113256982156;0.7496617436884215;0.7898341626756579;0.18625528875343053;0.19624411020805124;10.000144475189355;0.7501853066732281;-0.5155389909722917;-0.515538992370927;0.7498387070796589;0.3017976761408272;0.7549931952679549;-0.3038750200187898;0.749857046637535;0.20244566140255735;0.9932146204227688;0.8138601123712396
2.740834;0.9475887684626065;0.7496680272737927;0.7911097767769758;0.1832039593435139;0.1933396370814501;10.000152940981193;0.7501855433293657;-0.5155389908846518;-0.5155389919659479;0.7498461600692556;0.2989009873843578;0.7565066681448124;-0.3015580211170703;0.7498650825965245;0.19941568751159885;0.9912372766079475;0.8144043923496278
