time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
2.868518;0.9460947376123002;0.7496748799222032;0.7923644890685502;0.18022460921854924;0.19049575194544446;10.00016179237433;0.7501857931204043;-0.5155389907971826;-0.5155389915450833;0.7498526253509518;0.2960783127490867;0.7579951243674271;-0.2992950222554038;0.749872151335247;0.19645871582320168;0.9893010075457443;0.8149543004059726
2.996202;0.9446305854753584;0.7496806756714959;0.7935968394785046;0.1773170444153094;0.18771292712095647;10.000171043917522;0.7501860568779692;-0.5155389907098027;-0.5155389911076761;0.7498591029981332;0.2933276525892164;0.7594575637645012;-0.29708502343507454;0.7498792530472581;0.19357274634112617;0.9874048150083797;0.815507942916467
3.123885;0.943196811909383;0.7496871107221733;0.7948079788207172;0.1744769721781297;0.1849870622250833;10.000180710469257;0.750186335410634;-0.515538990622436;-0.5155389906530842;0.7498665931189313;0.29064700724458026;0.7608969862708073;-0.29492502465739373;0.7498873879385121;0.1907547790861973;0.9855467008191722;0.8160664546390809
3.251569;0.9417906098193736;0.7496934366066612;0.7959992654927662;0.17170481536710533;0.1823196736212065;10.000190806933485;0.7501866295456611;-0.5155389905350158;-0.5155389901806436;0.749873095829719;0.28803537704906834;0.7623103919885488;-0.29281502592368003;0.7498945562151053;0.18800581410169961;0.9837286669601496;0.8166265065186247
3.379253;0.9404136385361109;0.7496996577374583;0.7971690984068741;0.1689989025124127;0.1797091638686318;10.000201348413457;0.7501869401920791;-0.5155389904474867;-0.5155389896896586;0.749879611240403;0.2854887623399147;0.7637007811107661;-0.29075302723523716;0.7499017580746077;0.18532085143428756;0.9819467155872919;0.8171896651110266
3.506937;0.9390641678441266;0.7497053580935126;0.79831829635825;0.16635537517688098;0.17715224465787893;10.000212350559929;0.7501872683702647;-0.51553899035978;-0.5155389891794271;0.749886139428293;0.28300816345670116;0.765067153807646;-0.28873902859334727;0.7499089937616986;0.18270089111564577;0.9802028489938844;0.817754507867615
3.634621;0.9377425500717157;0.7497123497990412;0.7994482956335353;0.1637751348669867;0.17465026804954784;10.000223829665357;0.7501876152093132;-0.5155389902717961;-0.5155389886492646;0.7498926804066978;0.28058958073957035;0.7664095102155022;-0.28677202999928514;0.7499162635993702;0.18014393316877217;0.9784950696298967;0.8183202060695374
3.762304;0.9364469091171636;0.7497175995822895;0.8005572732287048;0.16125627795278166;0.17220200210621303;10.000235802707099;0.7501879818792863;-0.5155389901834372;-0.5155389880985054;0.7498992341235148;0.2782320145257703;0.7677288504928792;-0.284849031454335;0.7499235679453974;0.17764697763068166;0.9768223801254171;0.8188861950235108
3.889988;0.9351781342562159;0.7497238137779657;0.8016471752390062;0.15879584674284855;0.1698045499658576;10.00024828740893;0.7501883694705535;-0.5155389900946628;-0.51553898752648;0.7499058004576616;0.27593346513604217;0.7690261748185453;-0.28297103295979276;0.7499309070983234;0.17520902456725496;0.9751847832364524;0.8194533368924651
4.017672;0.9339352726694948;0.7497301329766053;0.8027177228758791;0.15639343348308377;0.16745805981258252;10.000261302036519;0.7501887789455397;-0.5155389900055064;-0.5155389869324853;0.7499113791784017;0.27369393286841504;0.7702994833431275;-0.2811370345169653;0.7499372811966787;0.17283007406817955;0.9735802817826219;0.820018993858781
4.145356;0.9327164525910384;0.7497352592903527;0.8037689652585743;0.1540479582040884;0.16516210445936705;10.00027486517167;0.7501892112003864;-0.5155389899160471;-0.5155389863157797;0.7499179699162284;0.2715094180095461;0.7715507761734461;-0.2793440361271848;0.7499446902100815;0.17050612622950803;0.9720108786350121;0.8205836212688475
4.27304;0.9315234852541919;0.7497414786858787;0.8048016286823451;0.15175686345430744;0.16291399788487815;10.000288995830267;0.7501896671210334;-0.5155389898263764;-0.5155389856755997;0.7499235721914567;0.2693809208519149;0.7727800533707215;-0.27759303779184424;0.7499511340454937;0.16823818113912742;0.9704735766954757;0.8211471899337576
4.400723;0.930353973104191;0.749746860694677;0.8058155516850086;0.14952009033523805;0.16071446238337397;10.000303713447956;0.7501901475902897;-0.5155389897366027;-0.5155389850111728;0.7499301854359005;0.26730444171067264;0.7739883149506478;-0.2758820395124217;0.7499586126587858;0.16602423887630227;0.9689683788709642;0.8217096049539726
4.528407;0.9292084173278135;0.7497515085702651;0.8068102573128794;0.14733497238719;0.15856089293758088;10.000319037453437;0.7501906534781714;-0.5155389896468677;-0.5155389843217185;0.7499358089541542;0.2652809809347351;0.775174560906233;-0.2742110412904641;0.7499651261081409;0.16386129951713005;0.9674942880961942;0.8222695832580944
4.656091;0.9280867902174561;0.7497583030933594;0.8077887202386012;0.14520128486160727;0.15645338913114082;10.000334986847408;0.7501911856015097;-0.5155389895573349;-0.5155389836064448;0.749941441915175;0.26330753890493563;0.7763387912130388;-0.27257804312755357;0.7499716745703975;0.16175036312949378;0.9660513073636273;0.8228261278454576
4.783775;0.9269876203401156;0.749763932878569;0.8087485125036217;0.1431169330161976;0.15439026693047156;10.000351579487438;0.7501917446732383;-0.5155389894681748;-0.51553898286453;0.7499470834331045;0.26138311602626046;0.7774830057750175;-0.2709820450252963;0.7499782583584063;0.1596884297685399;0.9646384397121991;0.8233804850285346
4.911459;0.925910489465807;0.7497686709429163;0.809690153464968;0.14108190843094423;0.15237189439327464;10.000368831273427;0.7501923313168023;-0.5155389893795651;-0.5155389820951152;0.7499527326289184;0.25950671273193293;0.7786062043757352;-0.269423046985336;0.7499848779526855;0.15767549948456125;0.9632556881825833;0.8239314150851987
5.039142;0.9248561627703368;0.7497739336872092;0.8106143680180462;0.13909485525495144;0.15039698196400225;10.000386756305577;0.7501929461278569;-0.5155389892916901;-0.5155389812973274;0.7499583886032832;0.2576773294965985;0.7797093867317256;-0.26790004900935593;0.7499915340025817;0.1557105723268833;0.9619020557663548;0.8244792491078654
5.166826;0.9238234316653304;0.7497803541201984;0.8115227693760235;0.137152482296432;0.148462456683469;10.000405367566103;0.7501935896897214;-0.5155389892047427;-0.5155389804703163;0.7499640504192379;0.2558929668304318;0.7807915526080497;-0.26641205109905536;0.7499982272880508;0.15379064834287273;0.9605775453950031;0.8250224434345229
5.29451;0.9228116223121832;0.7497859862932444;0.8124137196527268;0.1352568266826205;0.14657090454698588;10.00042467744456;0.750194262533053;-0.5155389891189325;-0.515538979613257;0.7499697171679229;0.25415262524977644;0.7818547018834755;-0.2649590532561235;0.7500049586921208;0.15191672757908592;0.9592801599573313;0.8255626286620399
5.422194;0.9218199216200437;0.749790791264081;0.8132877702322868;0.1334050728682085;0.14471966954715332;10.000444698465031;0.7501949651052655;-0.5155389890344763;-0.5155389787253336;0.7499743880532742;0.25245530525377036;0.7828988345195178;-0.26353805548223463;0.7500107291827262;0.15008581006831995;0.9580099022754317;0.8260985946148808
5.549878;0.9208487044726323;0.7497956539002211;0.8141454332922031;0.13159598405515985;0.14290760229205215;10.00046544382138;0.7501956977907658;-0.5155389889515672;-0.5155389778057456;0.7499800624185792;0.2508000073229211;0.783922950467868;-0.2621510577790553;0.7500175397781861;0.14829889580836222;0.9567667750750373;0.8266297973163529
5.677561;0.9198979503780869;0.74980175376546;0.8149878947186587;0.12982874526077945;0.14113406544361728;10.000486927353274;0.7501964609728471;-0.5155389888703582;-0.5155389768537108;0.749984739687288;0.24918473192733184;0.784928049586734;-0.26079506014824444;0.750023391496304;0.146552984761716;0.9555507810334686;0.827156002475062
5.805245;0.9189658044526586;0.7498066074472932;0.8158139901556266;0.12810305816371903;0.13939925408748477;10.000509163504692;0.7501972551032976;-0.5155389887909987;-0.5155389758684195;0.7499904192695134;0.24760947952376886;0.7859151316048171;-0.25947006259144095;0.7500302853149059;0.14484807687403298;0.9543599228564026;0.8276779462935085
5.932929;0.9180536830561797;0.7498123267210318;0.8166246544207743;0.12641573032701395;0.13769970241717713;10.00053216706061;0.750198080739362;-0.5155389887136954;-0.515538974848984;0.7499951005148293;0.2460732505347488;0.7868831961591325;-0.25817606511025243;0.7500362221703603;0.1431821720899312;0.9531942032776132;0.8281944721329139
6.060613;0.9171596124924211;0.7498168689355481;0.8174193148356296;0.12476866714503186;0.13603799722065196;10.000555952413825;0.7501989385311268;-0.5155389886387174;-0.5155389737944465;0.7499997826753444;0.24457504532990165;0.787833242888565;-0.25691106770625344;0.7500422029380526;0.14155627036506244;0.9520536249626563;0.8287057075400251
6.188297;0.9162840929956673;0.7498220201913823;0.8181993744013372;0.12316010661762547;0.13441235150426473;10.000580533147364;0.7501998291832672;-0.5155389885663557;-0.5155389727038326;0.7500054648445023;0.2431128642352211;0.7887652714668295;-0.255675070380982;0.7500492283777749;0.13996737167285558;0.9509371903956881;0.829211466152035
6.31598;0.9154271060139716;0.7498276453185733;0.8189646069163746;0.12158772615884852;0.13282043350956968;10.000605922162153;0.7502007534270535;-0.5155389884969004;-0.5155389715762071;0.7500101459294847;0.24168670755775526;0.7896802815341942;-0.2544680731359418;0.7500552991539257;0.13841647599898202;0.9498439018568708;0.829712517912565
6.443664;0.9145868007593583;0.7498325839078475;0.8197153082237173;0.12005287971267105;0.13126418079220073;10.000632131983295;0.7502017120009551;-0.5155389884306583;-0.5155389704106903;0.7500148246713318;0.24029457558881726;0.7905772726374993;-0.253288075972615;0.7500614159475167;0.13690058333298333;0.9487747614968474;0.830207124537913
6.571348;0.9137653935197494;0.7498388888269198;0.8204516476122093;0.11855282128274343;0.12974045764206854;10.000659175010794;0.7502027056042689;-0.5155389883679714;-0.5155389692064422;0.7500194996908738;0.23893746858733717;0.7914582442300584;-0.2521360788924755;0.7500675795267924;0.1354206936570109;0.9477287713927297;0.8306973317318266
6.699032;0.9129593172107392;0.7498437077372465;0.8211736186328223;0.11708633008221665;0.1282486105517125;10.000687063086016;0.7502037348652577;-0.5155389883092034;-0.5155389679626391;0.750024169545922;0.23761238677423446;0.7923211956680009;-0.2510100818969913;0.7500737907053346;0.1339748069339232;0.9467049335519362;0.8311804675982403
6.826716;0.9121702741341801;0.7498482442010312;0.8218809260040918;0.11565457218936237;0.12678984096609136;10.000715806334535;0.7502048003689755;-0.5155389882547116;-0.5155389666784727;0.7500278328037823;0.23632033034747155;0.7931691261896447;-0.24990908498760456;0.7500790502541139;0.132562923115496;0.9457022499214889;0.8316589416351127
6.954399;0.9113978469365593;0.7498538338686368;0.8225753271918502;0.1142552136538161;0.12536181347086944;10.000745412908833;0.7502059026832932;-0.5155389882048489;-0.5155389653531585;0.7500324881297656;0.23505929951006307;0.7940000349284451;-0.24883408816569128;0.7500853588510409;0.13118304215847157;0.9447217223684464;0.8321310051105979
7.082083;0.9106405916161541;0.7498590642338084;0.8232564986707936;0.11288927631282375;0.1239660029717478;10.000775890832657;0.7502070423750226;-0.5155389881599947;-0.5155389639859239;0.750037134312343;0.2338282944932832;0.7948149209429646;-0.2477830914325354;0.7500917170587054;0.1298351640239067;0.943762352616865;0.8325968743116047
7.209767;0.9098999216676523;0.7498648390893665;0.8239240794163643;0.11155411501311346;0.12259946261240379;10.000807250154216;0.7502082200227619;-0.5155389881205888;-0.5155389625759857;0.7500407701876418;0.2326283155524121;0.7956137832111151;-0.24675709478933147;0.7500981252825732;0.12851928866836335;0.942823142237735;0.8330567154674451
7.337451;0.9091730764622763;0.7498690953119521;0.8245782268171205;0.11024935669781538;0.12126229654465102;10.000839503104583;0.75020943615875;-0.515538988087144;-0.5155389611225564;0.7500453945657274;0.23145636293869548;0.7963976206437725;-0.24575409823720384;0.7501035837517016;0.1272324160366391;0.9419050926886197;0.8335107633429791
7.465135;0.9084622755741527;0.7498748426849828;0.8252201678071982;0.10897470991798089;0.11995402253569272;10.000872663218948;0.7502106911970199;-0.5155389880602262;-0.5155389596248652;0.7500500062270726;0.23031243687081618;0.7971664321951722;-0.24477310177722514;0.7501100925825802;0.1259765460570299;0.941006205318676;0.833958605726995
7.592818;0.9077665907968079;0.7498804321081907;0.8258488599852373;0.10772984520904694;0.11867453622158779;10.000906745130399;0.7502119854530649;-0.5155389880404263;-0.5155389580821711;0.7500536039180935;0.2291965375268297;0.7979202169758942;-0.243816105410407;0.7501156518713171;0.12474967863819049;0.94012648138346;0.8344007149368105
7.848186;0.906422275858157;0.7498884351567325;0.8270721901599286;0.10532184022315938;0.11619406707383574;10.00094176484417;0.7502133191980268;-0.5155389880283449;-0.5155389564937719;0.7500611863048391;0.22704266506753237;0.7993849742430622;-0.24196510913767666;0.7501252617335139;0.12237781366512818;0.938416922072316;0.8352651859935201
8.078017;0.9052601394394812;0.7498958570107093;0.8281314910138985;0.10324957833736795;0.11405419740604493;10.000977739824803;0.7502146926672786;-0.5155389880245995;-0.5155389548590023;0.7500667519456459;0.22519181966425303;0.800654703326242;-0.2403701129598795;0.7501329222805683;0.12033595100473725;0.9369415284264544;0.8360221894140633
8.307848;0.9041409819241722;0.7499035519555982;0.8291540467686067;0.10126113607914938;0.11199622159691648;10.001014688273889;0.7502161060457033;-0.5155389880298419;-0.5155389531772275;0.7500732993051312;0.22342000149401203;0.801880403602372;-0.23884111687780152;0.7501416335635136;0.11837809052221887;0.9355223012213887;0.8367601123571106
8.537678;0.9030637388935547;0.7499109433012976;0.830139907259627;0.09935409467030482;0.1100181888468066;10.00105262770743;0.7502175594894634;-0.5155389880447807;-0.5155389514478501;0.7500788268073585;0.22172321071981815;0.8030620745122634;-0.2373731208921785;0.7501493955432671;0.11650023209069059;0.9341582409798913;0.8374770296558934
8.767509;0.9020266377410289;0.749917785582351;0.8310901572687429;0.09752384579393455;0.10811576501138942;10.001091574245429;0.7502190531589148;-0.5155389880701962;-0.5155389496703161;0.7500853329171299;0.22009844749053384;0.8042017155583637;-0.23596512500368624;0.750158208103301;0.11469937559281712;0.9328463480473621;0.8381741224551096
8.99734;0.9010286227324437;0.7499251738612336;0.832006729514096;0.0957688343235172;0.106287863511285;10.001131543234832;0.7502205871863201;-0.5155389881069253;-0.5155389478441136;0.7500908161515205;0.21854171194463065;0.8053013262887405;-0.2346151292129331;0.7501660710487305;0.1129715209241485;0.9315846226173276;0.8388523238236922
9.227171;0.9000670118572999;0.7499316005102687;0.8328901923052079;0.09408362280187256;0.10452924096355169;10.001172550120245;0.750222161633278;-0.515538988155834;-0.5155389459687655;0.7500952749680677;0.2170520041964001;0.80636190630863;-0.2333191335204587;0.7501729840728371;0.11131466799196962;0.9303720647014423;0.8395110874217192
9.457002;0.899142992253586;0.7499392948421038;0.8337417034430089;0.0924687324563276;0.10284077622138244;10.001214610451695;0.7502237765115112;-0.515538988217795;-0.515538944043804;0.7501007076394423;0.21562432432317305;0.8073834553315173;-0.23207613792672355;0.7501809467268092;0.10972481670466934;0.9292066740596955;0.8401497810035969
9.686833;0.8982529739641496;0.7499463213124079;0.8345622311772717;0.09091825530881248;0.10121672549359614;10.001257738717554;0.7502254318218523;-0.5155389882936823;-0.5155389420687405;0.7501061122195913;0.21425767236570042;0.8083689732237809;-0.23088314243207728;0.7501889584248922;0.10819996696045778;0.9280864501801723;0.8407701296093304
9.916663;0.8973964210174967;0.7499531778185533;0.8353526368167278;0.08943026263559847;0.09965537488059287;10.001301947050171;0.7502271275843376;-0.5155389883843785;-0.5155389400430744;0.7501104865810432;0.21294804833137737;0.8093184599602845;-0.22973814703671244;0.7501960184916915;0.10673711864273908;0.9270093923410985;0.8413712840706383
10.146494;0.8965714789002672;0.749959767182875;0.836114359479955;0.0880035022859058;0.09815588463131196;10.001347245268763;0.7502288638627465;-0.5155389884907893;-0.5155389379663436;0.7501148284675564;0.21169245219140517;0.8102329155101974;-0.2286401517406263;0.7502031262188091;0.10533427161941768;0.9259744996181904;0.8419536541016066
10.376325;0.8957781190293597;0.7499670673765338;0.8368483505301757;0.08663306649790797;0.09671310908705132;10.001393641240751;0.7502306407639394;-0.5155389886138645;-0.5155389358381729;0.7501191355169746;0.21049088386702205;0.8111153397886822;-0.22758615654361022;0.7502102808868615;0.10398842574228014;0.9249797707698642;0.8425190542579112
10.606156;0.8950144907435721;0.7499734326010211;0.837554344836871;0.08531904588948101;0.09532764902723215;10.001441140374622;0.7502324584051208;-0.5155389887546428;-0.5155389336582834;0.7501234052242692;0.20933834321662087;0.8119647327169264;-0.22657516144524859;0.7502174816937331;0.10269658085071932;0.9240242040915556;0.8430660164860351
10.835987;0.8942787459009198;0.7499802436647189;0.8382354693457648;0.0840570396777692;0.09399506289512845;10.001489745562472;0.7502343168718524;-0.5155389889142875;-0.5155389314264819;0.7501276348901327;0.20823483003909796;0.8127820942842364;-0.22560516644490164;0.7502247275845112;0.10145673677838037;0.9231057973924601;0.8435947462532786
11.065818;0.893571273142087;0.7499869091432619;0.8388905661719174;0.0828471263682124;0.09271565259789782;10.001539457920913;0.7502362162180992;-0.5155389890940748;-0.5155389291426519;0.7501318216219844;0.20717634408597674;0.8135704245309316;-0.2246741715417011;0.750232017129274;0.10026789335474764;0.9222225481540963;0.8441073979505678
11.295648;0.8928907275871313;0.7499938078202871;0.8395211934878729;0.08168516944813288;0.09148517142977124;10.00159027717301;0.750238156503681;-0.515538989295353;-0.5155389268067417;0.7501349623473796;0.2061628850713647;0.8143297234883591;-0.22378017673458347;0.750238348523985;0.09912705040501286;0.9213754536671568;0.844603255563772
11.525479;0.8922347682945106;0.7499998698125796;0.8401282371040133;0.08057001189176952;0.09030278217855986;10.001642201414446;0.7502401377937629;-0.5155389895195301;-0.5155389244187506;0.7501390538139378;0.20519045267905167;0.8150609911554205;-0.22292318202232114;0.7502457196083856;0.09803220775174579;0.9205605109571379;0.8450831122237451
11.75531;0.8916042878200129;0.7500070531445516;0.8407129424245882;0.07950066217277084;0.08916748684927514;10.001695226633691;0.7502421600935902;-0.5155389897680952;-0.5155389219787403;0.750142092605638;0.20425904656478008;0.8157642275262298;-0.2221001874035118;0.7502521278688035;0.0969813652124419;0.9197777166345215;0.8455460163159468
11.985141;0.8909970336322143;0.7500129414970442;0.8412746207759383;0.07847340852422062;0.08807553979652276;10.001749346647147;0.7502442232797287;-0.5155389900426504;-0.515538919486858;0.7501450751224893;0.2033666663550692;0.8164424325951875;-0.22131019287653425;0.750258570477946;0.0959735225924721;0.9190260668433268;0.8459944546561853
12.214972;0.8904129055254142;0.7500199734086874;0.8418160071675072;0.07748818205334905;0.08702704653376638;10.001804553352413;0.7502463271202898;-0.5155389903449287;-0.5155389169433394;0.7501479975578318;0.20251031165094127;0.8170946063185;-0.22055219843950621;0.7502650443070673;0.09500567968262202;0.9183035572390753;0.8464270657156849
12.444803;0.8898501505993424;0.7500267136193821;0.8423370597152078;0.07654143171780871;0.08601835337754987;10.001860836331497;0.7502484713827543;-0.5155389906767881;-0.515538914348515;0.7501508559408964;0.2016899820299993;0.8177217486053685;-0.2198252040902813;0.7502715458372351;0.09407683626187562;0.91761018292695;0.846844427769605
12.674633;0.8893091682929962;0.7500337788508072;0.8428380111543655;0.07563293930489799;0.08504932403838193;10.001918182122605;0.7502506559107035;-0.5155389910401879;-0.5155389117028347;0.7501536461212088;0.20090267702898265;0.8183268593137208;-0.2191272098264572;0.750278071082677;0.09318599209419016;0.9169439384378568;0.8472488023721083
12.904464;0.8887876303722231;0.750040122737878;0.8433198143778576;0.07476169884464531;0.08411918977753892;10.00197657391913;0.7502528806093562;-0.5155389914371633;-0.5155389090068931;0.7501563636631476;0.20014839611050753;0.8189079381911214;-0.21845721564534681;0.7502846156397331;0.09233014692104788;0.9163038177616047;0.847637892636205
13.134295;0.8882860214730935;0.7500458195756277;0.8437820226946848;0.07392527967049954;0.08322529839399197;10.00203599159111;0.7502551453861943;-0.5155389918698015;-0.5155389062614341;0.7501580037748808;0.19942513863662628;0.8194679848393456;-0.21781422154394509;0.7502901747675355;0.09150930046357982;0.9156898144184837;0.8480142395473932
13.364126;0.8878034213162802;0.7500531428715266;0.8442280022520089;0.07312129154181915;0.0823651645275714;10.002096411797757;0.7502574500663011;-0.5155389923402376;-0.5155389034673384;0.7501605612940497;0.1987309038646244;0.8200059987801857;-0.21719622751893278;0.7502967434019017;0.09072145243716541;0.9150989215115275;0.8483762713131984
13.593957;0.8873380013993658;0.7500592942185346;0.8446562820065295;0.07235057198177318;0.08154000879842413;10.002157807883508;0.7502597942927005;-0.5155389928506798;-0.515538900625637;0.7501620307306729;0.1980656909563742;0.820523979589257;-0.21660423356667716;0.7503023161405343;0.08996560256835785;0.9145331316201915;0.8487260914929572
13.823788;0.8868901697052255;0.7500660118636747;0.8450683768013453;0.07161055177288014;0.08074700035223967;10.002220149760916;0.7502621774876821;-0.5155389934034266;-0.5155388977375394;0.750163406379866;0.19742849898219608;0.8210229270022402;-0.21603523968319926;0.7503078872242268;0.08923975060081707;0.913988436628479;0.8490638203409806
14.053618;0.8864595039031371;0.7500733745427024;0.8454647266567316;0.070899490002754;0.07998430907319626;10.002283404114038;0.7502645988843393;-0.5155389940008728;-0.515538894804436;0.7501656824166951;0.19681632692097678;0.8215018409364541;-0.21548924586412832;0.7503144505042045;0.08854289629001615;0.91346582771117;0.8493884173891354
14.283449;0.8860445952754382;0.7500807820682;0.845845950948172;0.07021701147569981;0.07925172499104938;10.002347534393449;0.750267057537585;-0.5155389946455252;-0.5155388918278921;0.7501668529185748;0.19623017365678697;0.8219637214680581;-0.21496525210465786;0.7503199994196154;0.08787403939518285;0.9129642954043866;0.8497024607079734
14.51328;0.8856445301369574;0.7500866165767084;0.8462110535110043;0.06956291636231136;0.07854918373288736;10.002412500663096;0.7502695523032488;-0.5155389953400041;-0.5155388888096523;0.750167911867462;0.1956670379658475;0.8224065688043387;-0.21446225839951924;0.750325526975177;0.0872321796620496;0.9124828295769678;0.8500036974935331
14.743111;0.8852597972995134;0.7500933018299768;0.8465622627730676;0.06893396928085757;0.07787306424005243;10.002478260279007;0.7502720818460935;-0.5155389960870352;-0.5155388857516293;0.750168853163964;0.19512691851492753;0.8228333832553245;-0.21397926474297022;0.7503310256804506;0.08661531679362987;0.9120214193377688;0.8502947175078126
14.972942;0.8848889919209275;0.7500998732320365;0.8468997971703308;0.06833063397594454;0.07722408118755589;10.002544769146835;0.7502746446823468;-0.515538996889464;-0.5155388826558953;0.7501696706161292;0.19460981387967033;0.8232441652249106;-0.21351527112877994;0.7503364875091013;0.08602445043233013;0.9115770529514622;0.8505752132052843
15.202773;0.8845316950846196;0.750106775859054;0.8472245288661806;0.06775041055451411;0.07659950957614718;10.002611982021701;0.7502772392104637;-0.5155389977502598;-0.5155388795247019;0.7501703578429418;0.19411272255846337;0.823637915207571;-0.21307027755021482;0.7503419039407593;0.08545658017153149;0.9111517177324487;0.8508441635248922
15.432603;0.8841878307523632;0.7501141345368177;0.8475366435770098;0.06719430062632432;0.07600054505676324;10.00267985140249;0.7502798636986238;-0.5155389986724862;-0.5155388763604947;0.7501699081358366;0.1936366429624346;0.8240176337493876;-0.2126432840000228;0.7503462660017132;0.08491070558111329;0.9107423999518318;0.8511041716455294
15.662434;0.883856564458873;0.7501205684656118;0.847835354129373;0.06666025445085562;0.07542499676192983;10.002748326110758;0.7502825162404152;-0.5155389996592831;-0.5155388731659107;0.7501703144064612;0.1931795733845922;0.824382321415427;-0.21223329047039802;0.7503515642546147;0.08438782621816636;0.9103500848435935;0.8513539725139447
15.892265;0.883537405324704;0.7501286352578611;0.8481240006707463;0.06614681216059935;0.07487130445884094;10.00281735035772;0.7502851946915944;-0.5155390007138857;-0.5155388699437835;0.7501705692446756;0.19274151197667383;0.824732978834109;-0.21183929695294715;0.7503567888076242;0.0838849416181487;0.9099737566948158;0.8515942410636048
16.122096;0.8832298643169436;0.7501346635615543;0.8483988804773636;0.0656554970155763;0.07434127791121675;10.002886863003422;0.7502878965983479;-0.5155390018396341;-0.5155388666971623;0.7501696650365747;0.19232045674877013;0.825069606784925;-0.2114613034386743;0.7503609293340446;0.08340305128612685;0.9096113988958648;0.8518249355340443
16.351927;0.8829340172596631;0.7501427607430607;0.8486645503358697;0.06518225287788326;0.07383036379046587;10.00295679666553;0.7502906191629555;-0.5155390030399476;-0.515538863429339;0.750169594077276;0.1919174055747302;0.8253942062547444;-0.21109830991795983;0.7503659750390616;0.08294015469630668;0.9092649938542391;0.8520477051106514
16.581758;0.8826484682557433;0.7501499956237093;0.8489190203203635;0.06472766286496268;0.07333937627826616;10.003027076931266;0.7502933592721928;-0.5155390043182966;-0.5155388601438642;0.7501683485824248;0.19153035619484968;0.8257057784193274;-0.21075031638053263;0.7503699145988005;0.08249525129067611;0.9089315228341406;0.8522615433596233
16.811588;0.8823723136962438;0.7501563613111352;0.849163140167578;0.06429233426384605;0.07286911272260801;10.0030976220341;0.7502961135542583;-0.5155390056782148;-0.5155388568445549;0.7501679205984186;0.19115830621497096;0.8260053245654593;-0.21041532281545913;0.7503747361141293;0.08206834047844186;0.9086119658461125;0.8524668887452648
17.041419;0.8821077944601069;0.7501640496729736;0.8493972281088271;0.06387366796819724;0.07241647780136408;10.003168343230989;0.7502988784283529;-0.5155390071233522;-0.5155388535355029;0.7501663019035049;0.19080225308700005;0.8262928460375895;-0.2100943292111364;0.7503784270565355;0.08165842164012296;0.9083053015940138;0.852663954523003
17.27125;0.8818522641266805;0.7501713030491762;0.8496218335093698;0.06347176496757506;0.07198183394706713;10.00323914552356;0.7503016501181655;-0.5155390086575058;-0.5155388502210799;0.7501644839468392;0.1904601940787543;0.8265693442006344;-0.20978633555526544;0.75038197420375;0.08126449412679884;0.9080105074439404;0.852853430065597
17.501081;0.8816056595449473;0.7501781983260714;0.8498371016371283;0.06308570529065693;0.07156417088381942;10.003309927767782;0.7503044245903898;-0.5155390102845977;-0.5155388469059363;0.7501634578236914;0.19013212625903717;0.826834820379041;-0.2094903418348095;0.7503863636212771;0.08088655725476271;0.9077275594209945;0.8530350378124756
17.730912;0.8813675718845971;0.7501852395777361;0.8500439976735047;0.06271502009635911;0.07116301542278003;10.003380582058806;0.7503071974487515;-0.515539012008644;-0.5155388435950059;0.7501612142925722;0.18981804648503825;0.8270902758728317;-0.2092053480359438;0.7503895806620369;0.08052361030201373;0.9074564322041017;0.8532094715054023
18.190573;0.880933986668039;0.7501939906787817;0.8504411122411037;0.062017902751817545;0.07040704382578677;10.003450993289539;0.7503099639100409;-0.5155390138337559;-0.515538840293526;0.7501597438236075;0.18922295138143133;0.8275747120540126;-0.20867035414400867;0.7503936099000964;0.07984065250464083;0.9069360991221649;0.8535445887464481
18.604269;0.8805691141835965;0.7502015895133395;0.8507705305936084;0.061434902100389065;0.06977440390326647;10.003521039098644;0.7503127188989646;-0.515539015764163;-0.5155388370070614;0.7501580366278269;0.18872883732888743;0.8279781304085004;-0.20822436014348875;0.7503974350486519;0.07927068305628424;0.9065025321612142;0.8538229759547785
19.017964;0.8802282542669919;0.7502101754052187;0.8510777372909164;0.06089453861804532;0.06918775971151023;10.003590589485416;0.7503154571102577;-0.5155390178042412;-0.5155388337415241;0.7501560826590719;0.18826970046193897;0.8283535325339585;-0.20780936601800126;0.7504010389503852;0.07874170111053459;0.9060997019104916;0.854081713890132
19.43166;0.8799100891233452;0.7502177138496307;0.8513616668930591;0.06039186344436133;0.06864169226790752;10.00365950611012;0.7503181729399322;-0.5155390199585191;-0.5155388305031973;0.7501538715986611;0.1878425366643694;0.828703920180396;-0.20742337175026357;0.7504044035750135;0.07824970577673758;0.905725577426927;0.8543231483403398
19.845355;0.8796128145841293;0.7502256615246493;0.8516256961365729;0.059924890506476716;0.06813416821902098;10.003727642087338;0.7503208603926861;-0.5155390222316697;-0.5155388272987685;0.7501503927892639;0.18744634156133522;0.8290292953243398;-0.207065377322048;0.7504065099509849;0.07779169611031922;0.905378126071489;0.8545469663678475
19.999996;0.8794957504972195;0.7502330055655785;0.8517144251200651;0.05975799763741393;0.06795337028615196;10.003794841989128;0.750323513080005;-0.5155390246285182;-0.5155388241353469;0.7501466351498783;0.18730711051456178;0.8291436602405967;-0.20693838271413423;0.7504083381098106;0.07762967110782781;0.9052593133776543;0.854621752167958
19.999996;0.8794787546945256;0.7502396352578953;0.8517051984560666;0.059757702353793504;0.06795407202801496;10.003860941150343;0.7128261243123049;-0.5155390271540451;-0.5155388210204493;0.7501415871599688;0.18730783861043404;0.8291410175508089;-0.20693838790627297;0.7504088670999896;0.0776296297090513;0.9052671029963163;0.8546133566197964
19.999996;0.8794617371823159;0.7502463060718338;0.8516957705242216;0.05975739375022772;0.0679547343358426;10.00392576459064;0.7128286872154038;-0.5155390298133778;-0.5155388179619863;0.7501362369026381;0.18731052063402753;0.829138370216356;-0.20693839287716223;0.7504090750249477;0.07762957080024974;0.9052744566856086;0.8546045188501896
19.999996;0.8794447223234713;0.7502530111055241;0.8516861414583361;0.059757071276412346;0.06795535349133179;10.003989126040727;0.7128311947839212;-0.5155390326118088;-0.5155388149682574;0.7501305720749061;0.1873121510526349;0.8291357214803696;-0.20693839760441354;0.7504089390627237;0.07762949321473445;0.9052813342602851;0.8545952210731501
19.999997;0.8794277361539186;0.7502597428180843;0.8516763116959206;0.05975673437245482;0.06795592558987326;10.004050826753721;0.7128336398444713;-0.5155390355548158;-0.515538812047948;0.7501245799506479;0.18731372400866453;0.8291330748024079;-0.2069384020645014;0.7504084354355092;0.07762939573242154;0.9052876935103927;0.854585445047668
19.999998;0.8794108063681644;0.7502664929960712;0.8516662819661251;0.059756382464925;0.06795644654101825;10.004110654607864;0.7128360149447605;-0.5155390386480458;-0.5155388092101529;0.7501182473724797;0.18731523330115196;0.8291304338233729;-0.20693840623270468;0.7504075393600632;0.07762927707972743;0.9052934901806522;0.8545751721752044
20.0;0.8793939623778481;0.7502732528096329;0.8516560533744306;0.059756014965446046;0.06795691206790323;10.00416838479026;0.7128383122379127;-0.5155390418972939;-0.5155388064644436;0.750111560753809;0.18731667236558897;0.8291278023869839;-0.20693841008305291;0.75040622506558;0.07762913592745116;0.9052986779644058;0.8545643834763715
20.000004;0.8793772344883277;0.750280011301109;0.8516456269736832;0.05975563113720735;0.06795731764986931;10.004223787504511;0.7128405230841257;-0.5155390453079995;-0.5155388038204287;0.7501045063533629;0.18731803437490924;0.829125183974798;-0.20693841358850087;0.7504044666623358;0.07762897104451837;0.9053032097533994;0.8545530598965382
20.000011;0.879360651401603;0.7502867507629102;0.8516350041533183;0.05975522977065781;0.06795765857849717;10.00427666352751;0.7128426374191517;-0.5155390488838412;-0.5155388012858336;0.7500970699277201;0.18731931306659327;0.8291225795734165;-0.20693841672174013;0.7504022408154878;0.07762878161318228;0.9053070424116348;0.8545411833067573
20.000026;0.8793442390048954;0.7502934435068993;0.85162419139597;0.059754809110123513;0.06795793038342159;10.004326909750116;0.7128446467396166;-0.5155390526264494;-0.5155387988643925;0.7500892350718157;0.1873205042946223;0.829119984837116;-0.20693841945689698;0.7503995294829284;0.07762856712275143;0.9053101410932652;0.8545287372352567
20.000057;0.879328022045936;0.7503000538801143;0.8516132048876837;0.05975436720373317;0.06795812900936227;10.00437455209458;0.7128465527375496;-0.5155390565376559;-0.5155387965561962;0.7500809856483776;0.18732060659997493;0.8291173906710614;-0.20693842177203897;0.7503963202907131;0.07762832680468372;0.9053124767377118;0.8545157078972938
20.000117;0.8793120248200738;0.750306542515732;0.8516020656136188;0.05975390233982036;0.06795825032605884;10.00441968529809;0.7128483714045365;-0.5155390606203176;-0.5155387943594494;0.7500723148312352;0.18732162056067217;0.8291147913059297;-0.20693842365128085;0.7503926057575255;0.07762805913667041;0.9053140219238522;0.8545020862145032
20.000239;0.8792962705439027;0.7503128720847657;0.8515907878407917;0.059753413804870925;0.06795829007898058;10.004462374625342;0.7128501261116058;-0.5155390648746789;-0.5155387922705814;0.7500632291450708;0.18732254882046137;0.8291121923180482;-0.2069384250846589;0.7503883835634493;0.07762776152549593;0.905314751279261;0.854487865781003
20.000481;0.8792807857740758;0.7503190126689487;0.8515793729524553;0.05975290296090064;0.06795824497361976;10.004502656724137;0.7128518404790608;-0.5155390692946255;-0.5155387902829488;0.7500527397707786;0.18732339667072673;0.8291096069009692;-0.2069374260653665;0.7503826574826808;0.07762643028633907;0.9053146436221935;0.854472794904617
20.000966;0.8792656107609989;0.750323342787126;0.8515659982033198;0.05975163426432971;0.06795727428902679;10.004540626220525;0.7128535370960948;-0.5155390738688416;-0.5155387883880608;0.7500418549286747;0.18732317123522849;0.8291060497347235;-0.2069374265859834;0.7503764381940053;0.07762506047505245;0.9053136856243846;0.8544563763922084
20.001451;0.8792508747400238;0.7503261097834881;0.8515508938787464;0.059749679369092534;0.06795545060614099;10.004576428028935;0.7128552370820708;-0.5155390785853772;-0.5155387865799705;0.7500285834229083;0.18732187912966372;0.8290995400483131;-0.20693742663672202;0.7503677436355378;0.07762464557969817;0.9053108755795561;0.8544364249889479
20.002421;0.8792390308406546;0.7503175556803567;0.8515206918098331;0.05974854460769348;0.06795430093717127;10.004610142324715;0.7128569620957869;-0.5155390834348172;-0.515538784856767;0.7500029362656684;0.18731552510756155;0.8290771017676892;-0.20693642620716426;0.7503465948627434;0.07762217790790764;0.9053102220428546;0.8544000980788089
20.003294;0.8792306655085337;0.7502962548469233;0.8514733070249422;0.059749160935371304;0.06795484570366211;10.004641708065964;0.7128587418830397;-0.5155390884109229;-0.5155387832179583;0.7499669218587817;0.18730711325853938;0.8290397541840253;-0.20693542528942965;0.7503150074158166;0.07762064901091395;0.905311738651342;0.854348634724009
20.004167;0.879228187997518;0.7502612173030044;0.8514053899179859;0.059752296811945674;0.06795778223809797;10.004670913571651;0.7128606179805861;-0.5155390935106497;-0.5155387816630862;0.7499155469782182;0.18729564893645537;0.8289815080979889;-0.2069344238804073;0.7502679912652057;0.07762204985405206;0.9053174391688811;0.8542762488720131
20.00504;0.8792340021786805;0.7502103482606527;0.8513123365485353;0.059761119930007565;0.0679665339682162;10.004697422740833;0.7128626365515314;-0.5155390987328757;-0.5155387801916028;0.749847822265548;0.1872811393908107;0.8288963745702302;-0.20693342198277678;0.7502045629842234;0.07762737167414756;0.9053283370187539;0.8541771591256555
20.005913;0.8792473552868884;0.7501391669870847;0.851189874868776;0.059776121895872794;0.0679817257891108;10.004720865289524;0.7128648403894695;-0.5155391040757529;-0.5155387788010597;0.749759761946263;0.18726459316726526;0.8287833745174555;-0.20693141960432695;0.7501207519281617;0.0776376071110569;0.9053464515490992;0.8540501999574371
20.006786;0.8792706216127117;0.750047494522202;0.8510355826450037;0.05979845307430018;0.06800448790856034;10.004740976510453;0.7128672681831091;-0.5155391095360777;-0.5155387774846073;0.7496513795869146;0.1872470186365314;0.8286385392634285;-0.20692941675570406;0.7500165938959474;0.07765375073400309;0.9053728143241175;0.8538917912362215
20.00766;0.8793047623834025;0.7499330441862039;0.850846001052007;0.059830295304849165;0.0680372294447708;10.004757658146955;0.7128699572364752;-0.5155391151105374;-0.5155387762311927;0.7495206851502663;0.18722842246645682;0.8284599059701476;-0.2069264134496833;0.7498901264765944;0.07767779920785672;0.905409467339863;0.853699816319957
20.008533;0.8793498789479774;0.7497944766011263;0.8506195623357513;0.05987100785510433;0.06807921620845313;10.004770894873884;0.7128729458470445;-0.5155391207950178;-0.5155387750295952;0.7493666816805388;0.18720780922926553;0.8282445153693783;-0.20692240970289294;0.7497403879165854;0.07771075163121692;0.9054564567516524;0.853471428098401
20.009406;0.8794086360320647;0.7496312715177396;0.8503531249882319;0.059923299540415795;0.0681333150413962;10.00478067332711;0.7128762737398228;-0.5155391265823531;-0.5155387738722108;0.7491873666993597;0.187187181636188;0.8279904087788735;-0.20691640553740384;0.7495654123451503;0.07775160963802909;0.9055148326557516;0.8532045043958801
20.010279;0.8794784411646648;0.7494418773069257;0.8500474291244382;0.05998547521607852;0.06819779208868491;10.004787013335658;0.7128799786729145;-0.5155391324617481;-0.5155387727546281;0.7489827427166462;0.18716554165441476;0.8276966170961371;-0.2069084009811378;0.7493652253718044;0.07780137621247002;0.9055856520210251;0.8528981402265243
20.011152;0.8795628390166453;0.7492261519419079;0.8496988641552821;0.06005879979502517;0.06827379754971295;10.004789993948478;0.7128840918835732;-0.5155391384199015;-0.5155387716725623;0.7487508237326259;0.1871428926595522;0.8273621506273748;-0.20689739606591756;0.7491378420782975;0.07786105341359803;0.9056679732358921;0.8525511966854067
20.012025;0.8796595681678533;0.7489818338593468;0.8493070067100373;0.06014392785743682;0.06836223322078448;10.004789699776714;0.7128886375188742;-0.5155391444432397;-0.5155387706200215;0.7484916308001057;0.1871192403065997;0.8269860025220288;-0.2068823908216287;0.7488832658348197;0.0779296409461925;0.9057628456490447;0.8521625396675432
20.012898;0.8797704041866192;0.7487105346805936;0.8488719152401755;0.06024035033279372;0.06846236062455079;10.00478619450235;0.7128936319811805;-0.5155391505208147;-0.5155387695901549;0.7482031843481091;0.1870945920294097;0.8265671579527053;-0.20686438527108816;0.7485994918222185;0.07800713681139154;0.9058703077163581;0.8517315219473982
20.013771;0.8798939668585455;0.7484095794350165;0.8483918101595015;0.06034691410034223;0.0685729496129139;10.004779581128158;0.7128990795904971;-0.5155391566442582;-0.5155387685770079;0.747886498168952;0.1870669564586229;0.8261046001100075;-0.20684137943199826;0.7482875139807648;0.07809453860861665;0.905990396219444;0.8512567711741115
20.014644;0.8800297851064949;0.7480783346058236;0.8478663493809264;0.060463719838367694;0.06869412128644056;10.004770069814352;0.7129049715168103;-0.5155391628052578;-0.5155387675770212;0.7475405760224799;0.18703734262423452;0.8255993151197882;-0.20681237332293415;0.7479463273957268;0.07818984389232134;0.9061221569784917;0.8507391000276422
20.015517;0.8801786577980535;0.747717355524197;0.8472953372158345;0.06059050545713051;0.0688254866550411;10.004757993991797;0.7129112900752704;-0.5155391689959864;-0.5155387665904084;0.747163410986026;0.1870037593880779;0.8250502946306371;-0.20677736696593252;0.7475739243058074;0.07829205024097716;0.9062656496069641;0.850177623947116
20.01639;0.8803397334877676;0.7473253586856538;0.8466781145360581;0.06072738968238402;0.06896721875482957;10.004743819580574;0.7129180133570857;-0.5155391752114266;-0.5155387656217214;0.7467569919185699;0.18696721465534372;0.8244575362199145;-0.20673536038480372;0.7471722922728649;0.07840315549178269;0.9064209473993035;0.8495721839102228
20.017263;0.8805121078237408;0.7469026877635038;0.8460159490932917;0.06087238620024749;0.06911710841195613;10.004728173635627;0.7129251183831751;-0.515539181449014;-0.5155387646806072;0.7463183165660235;0.18692571323427748;0.8238210433934423;-0.2066853536025822;0.7467384201494597;0.07852015784153851;0.9065881360598098;0.8489226151882572
20.017746;0.8806127226545591;0.7466549521766316;0.8456217453085735;0.06095528787988805;0.0692020284475852;10.00471180005384;0.7129325829379086;-0.5155391877067906;-0.515538763783194;0.7460553968635218;0.18690125497167204;0.8234518219230991;-0.20665434663935037;0.7464803025104936;0.07858605639328661;0.9066793068956664;0.8485372072606635
20.017746;0.8806132824790922;0.7466537961099352;0.8456036969598314;0.06095502461888504;0.06920033259569128;10.004695392055911;0.7129403838691881;-0.5155391939824756;-0.5155387629507331;0.746039252315558;0.1869018357281412;0.8234538738199507;-0.20665433951004836;0.746468935638618;0.07858385170956407;0.9066675453424599;0.8485198073476351
20.017749;0.8806149190777011;0.7466513915449533;0.8455835841956018;0.0609550139165631;0.06919869246497827;10.004679456664581;0.7129484915502524;-0.5155392002726857;-0.5155387622043484;0.7460219034389707;0.18690245001414282;0.823453195579212;-0.20665433222469376;0.746456313303891;0.07858254526271449;0.9066569260191252;0.8485001707979948
20.017752;0.8806171359534488;0.7466479877495364;0.8455621347751041;0.06095475164206384;0.06919656581611995;10.004664345124775;0.7129568679532893;-0.5155392065716511;-0.5155387615595233;0.7460033691470039;0.18690309240491246;0.8234537826456432;-0.20665432479246681;0.7464424263857086;0.07858013858911467;0.9066465135744616;0.8484822253585064
20.017758;0.8806208343807176;0.7466433023645977;0.8455381361369066;0.060956361792304875;0.06919628396417928;10.004650353425454;0.7129654720751225;-0.5155392128690433;-0.5155387610243142;0.7459836648444746;0.1869027581316802;0.8234526361164289;-0.2066533172247606;0.7464272643658655;0.07857863292694624;0.9066363642736239;0.84846285878516
20.017769;0.8806260743602833;0.74663524669254;0.8455091263223582;0.060958834719284136;0.0691966910873131;10.004637798322804;0.7129742652286385;-0.5155392191471341;-0.5155387606015116;0.7459608030428987;0.1869034431689459;0.8234467637690125;-0.20665230953400707;0.7464088204353125;0.07857802904027854;0.9066275263281234;0.8484394432762016
20.017792;0.8806342373669307;0.7466209250214616;0.8454704540751732;0.060963705060085485;0.0691994137443868;10.004627072802712;0.7129832129341319;-0.5155392253805462;-0.5155387602917054;0.7459317970134652;0.18690214215753742;0.8234311723274549;-0.20665130173124466;0.7463840946424221;0.0785783277794945;0.9066220332605252;0.8484071673439387
20.017839;0.8806481840502499;0.746594723656756;0.8454129800854688;0.06097214766725157;0.06920555661307862;10.004618617048454;0.7129922854910753;-0.5155392315403482;-0.5155387600958516;0.7458906642227437;0.18690084622088296;0.8233988615166534;-0.20664829382493957;0.7463470904244252;0.07858253113135846;0.9066218940517192;0.8483587915865959
20.017931;0.8806721835927739;0.7465442089195946;0.8453185066135432;0.06098896980613482;0.06922023726904582;10.004612783622783;0.713001455171753;-0.5155392375987019;-0.515538760017482;0.7458244282405151;0.186896544007678;0.8233298272920347;-0.2066412858214945;0.7462848113132339;0.07859264230161857;0.9066330932061963;0.8482744647286878
20.018116;0.8807171751739957;0.746443355031468;0.845147045532136;0.061023510757881275;0.06925319311894085;10.00460973362422;0.7130106928986732;-0.5155392435309941;-0.5155387600634196;0.74570911818361;0.1868872241996408;0.8231860639057261;-0.20662827772740053;0.746173260633965;0.0786166654250883;0.9066646028880178;0.8481168747134298
20.018301;0.8807627411987163;0.7463415590975931;0.8449742328469751;0.061056788952708205;0.0692845099690082;10.004609448596705;0.7130199693937496;-0.51553924931743;-0.515538760242248;0.7455917661940645;0.18687687685812143;0.8230405599229506;-0.20661526955216367;0.74605944291022;0.07864060579012212;0.906696392375917;0.8479583154880497
20.018486;0.8808097007805751;0.7462386870608488;0.8447991402900049;0.06109200193393705;0.06931776516897376;10.004611803395699;0.7130292573796061;-0.5155392549449407;-0.5155387605614009;0.7454734072526403;0.18686649408672368;0.8228932991058471;-0.20660126130951467;0.7459443650987309;0.0786654695282751;0.9067294246703109;0.8477985650595445
20.018671;0.88085713376667;0.7461335286123786;0.8446212867244378;0.061128265708612226;0.06935204653554478;10.004616643435314;0.7130385335942785;-0.51553926040673;-0.5155387610244119;0.7453530805115509;0.18685606988244235;0.8227452679288418;-0.20658725301516873;0.7458270341362425;0.07869026287256674;0.9067626496319856;0.8476388496348797
20.018856;0.8809055340039423;0.7460277785232535;0.8444421420788067;0.06116405346984671;0.06938560147008377;10.004623829052287;0.7130477811313997;-0.5155392656994556;-0.5155387616308328;0.745231823863978;0.18684559887315355;0.8225944599426948;-0.20657224468331098;0.7457084548488928;0.07871499239612495;0.906797005637901;0.8474769942089425
20.019042;0.8809549161594433;0.7459210805829045;0.8442613277944653;0.061200162102101045;0.06941934701894728;10.004633224557768;0.713056986891542;-0.5155392708207039;-0.515538762379125;0.7451096632681656;0.18683407609576375;0.8224428732725946;-0.20655723632424994;0.7455886325311011;0.07873966608044744;0.9068314293324974;0.8473151901706006
20.019227;0.8810052971696336;0.7458126347927121;0.8440779688096707;0.06123622039722965;0.06945287228704708;10.004644661647719;0.7130661350689753;-0.5155392757676299;-0.5155387632689998;0.7449856100188609;0.18682249864163725;0.8222895060975453;-0.20654122794393381;0.7454665746920817;0.07876429383697066;0.9068668666892432;0.8471522315775902
20.019412;0.8810571052705229;0.7457035201051044;0.8438929335926728;0.061273389869269175;0.06948746907160817;10.004657905540416;0.7130752030219374;-0.5155392805367705;-0.5155387643025559;0.7448606669727142;0.18681086726643686;0.8221353539473667;-0.20652521954608255;0.7453432885775101;0.07878988699560231;0.9069022800215302;0.8469893352827672
20.019597;0.8811090272351945;0.7455926257431825;0.8437062913793341;0.06131115908797363;0.06952266939196386;10.004672644747085;0.7130841591529178;-0.5155392851252357;-0.5155387654863789;0.7447358323871216;0.18679918687096048;0.8219784084024958;-0.2065082111362673;0.7452197812302946;0.07881545725011754;0.906937645543688;0.846824315975351
20.019967;0.8812055699600677;0.7453688948556205;0.8433496315713982;0.061384563776448145;0.06959468771287003;10.004688510036397;0.7130929637293489;-0.5155392895316071;-0.5155387668341799;0.744497100045894;0.18677446665583605;0.8216556594431168;-0.206473202724946;0.7449820659499401;0.07887001544496287;0.9070189415949671;0.8464949377663373
20.020337;0.8813050037622663;0.7451418443084364;0.8429871572863564;0.06145992335105556;0.06966863917724252;10.004705080817121;0.713101578760089;-0.5155392937545261;-0.5155387683672051;0.7442544629751723;0.18674872044835977;0.8213281007329631;-0.2064371943262487;0.7447401668124604;0.07892557098404149;0.9071011400047788;0.8461614789337752
20.020707;0.8814055874220477;0.7449104345191266;0.8426194026962012;0.06153513024167844;0.06974228619045407;10.004721873092619;0.7131099814759251;-0.5155392977905405;-0.5155387701096092;0.7440079204536679;0.18672196528594606;0.820993731344648;-0.20639818595323461;0.7444941148307773;0.07898113250837147;0.9071852096978769;0.8458214871987778
