time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.021077;0.8815086363694525;0.7446753513459226;0.8422459191228867;0.061611496575865815;0.06981702615099732;10.00473833542875;0.713118167265523;-0.5155393016326661;-0.5155387720810651;0.7437574822452897;0.1866942175376106;0.8206555509899435;-0.2063571776144668;0.7442439395569918;0.07903770887988724;0.9072691263301373;0.8454780746557456
20.021447;0.8816127331922428;0.7444359951152804;0.8418674161889639;0.061688786124894895;0.06989271780308016;10.004753872753307;0.7131261403866535;-0.5155393052688754;-0.5155387742928332;0.7435041677041653;0.186666490717847;0.8203125506039451;-0.20631516931417443;0.7439906623478024;0.07909430925977347;0.907353878558299;0.8451304624663423
20.021818;0.8817179438186342;0.7441933712506857;0.8414850094637357;0.06176548502861937;0.06996765567239242;10.004767901417052;0.7131339030442211;-0.5155393086824102;-0.515538776748664;0.7432470010521142;0.1866367970372186;0.8199657090908418;-0.20627016105452148;0.7437332978180264;0.07915094235990472;0.9074394675277405;0.8447790777353389
20.022188;0.8818241741615154;0.7439464415868173;0.8410976478149238;0.061843104459339465;0.07004357408673999;10.004779880197628;0.7131414547902696;-0.5155393118545121;-0.5155387794477652;0.7429860076550877;0.18660614808439027;0.8196150031221783;-0.2062221528391423;0.7434718631017654;0.0792076158476406;0.9075258992825566;0.8444238698694156
20.022928;0.8820257593269875;0.7434462253551684;0.8403334207476794;0.06199465212428426;0.0701956780794032;10.004789287449176;0.7131488016826838;-0.5155393147661581;-0.5155387823871548;0.7424732154945735;0.18654055328392888;0.8188974155605485;-0.20612114467694867;0.7429583824186887;0.07932333657821264;0.9077081768283126;0.8437005641041849
20.023668;0.8822290901722992;0.7429364468462512;0.8395578516192986;0.062143886359957934;0.07034501888776318;10.004795580943068;0.7131559573805709;-0.5155393173993174;-0.5155387855615746;0.7419496588975543;0.1864700201042439;0.8181689330604077;-0.20601013658458048;0.7424338805166538;0.07943611087968354;0.9078893024579845;0.8429648396315111
20.024409;0.8824322336193232;0.742416413358069;0.8387719820106144;0.062290861469016176;0.07049182377004255;10.004798186640352;0.7131629321124322;-0.5155393197391459;-0.5155387889621035;0.7414163816257335;0.18639355526199525;0.8174325413206904;-0.20589012858556077;0.7418993749891348;0.07954594396400515;0.9080702844370442;0.8422197879493372
20.025149;0.8826346504475853;0.7418879075513634;0.837978312239982;0.06243381669959151;0.07063415334990084;10.004796528389974;0.7131697274209994;-0.5155393217740806;-0.5155387925747664;0.7408754391738849;0.1863101640036376;0.8166912233555206;-0.20576112070494681;0.7413568754662201;0.07965083917267775;0.9082481350267955;0.8414682621876733
20.025889;0.8828345557044132;0.7413523007611594;0.8371800536429559;0.0625697713859945;0.07076878714401535;10.004790061819712;0.7131763394986939;-0.5155393234938787;-0.515538796379292;0.7403288964804138;0.18621984901302766;0.8159449618035947;-0.2056211129634919;0.7408083852203393;0.07974979801082756;0.9084228653990906;0.8407097272628743
20.026629;0.8830326373073004;0.7408110395569981;0.8363781515350375;0.06269976473266035;0.07089685547793767;10.004778276978191;0.7131827591612493;-0.5155393248895821;-0.5155388003500917;0.7397758200208766;0.18612261123276685;0.8151977442060464;-0.2054721053760236;0.7402529031949509;0.07984282059716853;0.9085924861147912;0.8399485079810136
20.02737;0.883226185805189;0.7402639569977241;0.8355749437211649;0.0628226885979828;0.07101733091413281;10.00476066613779;0.7131889703013702;-0.5155393259555577;-0.5155388044591893;0.7392182705078114;0.1860164519181463;0.8144495648649097;-0.205312097953808;0.7396924290566163;0.07992790609141018;0.9087570113642399;0.8391840687474331
20.02811;0.8834164616297769;0.7397140258895806;0.8347725626134442;0.06293698818707198;0.07112836674291469;10.004736719363818;0.7131949520052775;-0.5155393266902288;-0.5155388086777696;0.7386573009008804;0.1859023732854931;0.8137034226825232;-0.20514309070838152;0.7391279663992218;0.08000405345882462;0.9089164679104361;0.8384197476387885
20.02885;0.883601085433135;0.7391594299771623;0.8339711905421963;0.0630414909838969;0.0712288478230912;10.004705981397874;0.713200678845801;-0.5155393270946332;-0.5155388129768319;0.7380929570614926;0.18578037699577987;0.8129603215291342;-0.20496508365272736;0.7385595190017046;0.08007226257371192;0.9090689037829953;0.8376564365580952
20.029591;0.8837804200816753;0.7386028522459789;0.8331735252891252;0.06313804990802707;0.07132086467851094;10.004668080732351;0.7132061189132284;-0.5155393271703138;-0.5155388173279395;0.737528274859428;0.1856494630173612;0.8122212729482583;-0.20477707679855892;0.7379900841945851;0.08013053472141546;0.90921438458475;0.8368947669698922
20.030331;0.8839549287726405;0.738045152125546;0.8323801205851625;0.06322476025871115;0.0714022527809336;10.004622709750636;0.7132112346835834;-0.5155393269179093;-0.5155388217022343;0.7369622732186212;0.18550963048281197;0.8114872959233735;-0.204579070153926;0.7374186506428135;0.08017987153172063;0.9093529825128439;0.8361356057369882
20.031071;0.8841226672672017;0.7374855846138701;0.8315919851589202;0.06330158243214247;0.07147314982775127;10.00456963631959;0.7132159858521409;-0.5155393263384704;-0.5155388260696067;0.7363949502483703;0.18536187813377722;0.8107604135450428;-0.20437306372342623;0.7368452026176248;0.08022027341296085;0.9094847693651947;0.8353812794913346
20.032552;0.8844243480585394;0.7363719224117453;0.8300529866512913;0.06342093758547755;0.07158142576589688;10.004508757935026;0.7132203336735753;-0.5155393254371899;-0.515538830400905;0.7352752893197452;0.18503920185414435;0.8093226513822387;-0.20393605750989013;0.7357187247037504;0.08027273960340552;0.9097338120108988;0.8338809720830124
20.033884;0.884676645509293;0.735373997210253;0.8286927494931581;0.06349559270095416;0.0716433443474702;10.004440128970229;0.7132242470367789;-0.5155393242250553;-0.5155388346705295;0.7342702711622862;0.1847235917635193;0.8080590402781747;-0.20351705151651492;0.7347062026389545;0.08028626945425707;0.9099301705364847;0.8325536354806061
20.035217;0.8849072033173427;0.734382950116682;0.8273621131359115;0.06353706764980141;0.07166973762569863;10.004363879923087;0.7132277067969192;-0.5155393227163854;-0.5155388388561221;0.7332738798193702;0.18438403306684203;0.806827618510654;-0.20307604574839713;0.7337016260339804;0.08026986368811756;0.9101018978639924;0.8312517477050709
20.036549;0.8851176031336603;0.7334030770733255;0.826064296974094;0.06354974969074786;0.07166547039958225;10.00428007585795;0.713230706765624;-0.5155393209250445;-0.5155388429370245;0.7322891012638798;0.18402350963163033;0.8056314289859092;-0.20261604021159713;0.7327079950667011;0.08022552543032523;0.9102500339769501;0.8299789114062466
20.037882;0.8853077864670514;0.7324359736731963;0.8248009816055951;0.06353415642297511;0.07163116115615335;10.004188680340382;0.7132332513345699;-0.5155393188615147;-0.5155388468948823;0.7313199233942801;0.18364500565230282;0.8044725143083709;-0.2021410349102792;0.7317293233598977;0.08015425996066092;0.9103736030973617;0.8287380235957913
20.039214;0.8854785036074306;0.7314865729056085;0.8235768498003615;0.06349264882778147;0.07156943590179413;10.004089636318604;0.7132353510938706;-0.5155393165319117;-0.5155388507155548;0.7303673385458976;0.18325050472823928;0.8033539123407614;-0.2016530298460078;0.7307666333442019;0.08005807295842167;0.9104756221855498;0.8275324896432726
20.040547;0.885631928443458;0.7305572314804616;0.8223923706171739;0.06342842203385063;0.07148374022525603;10.00398290947849;0.7132370193724789;-0.5155393139398167;-0.515538854389599;0.7294353430328797;0.1828449893464003;0.8022746525056974;-0.2011570250193163;0.7298239475696613;0.07994096908747232;0.9105581083804625;0.8263625838596471
20.041879;0.8857680195388078;0.7296491945036937;0.8212488562597781;0.06334281840895076;0.07137560432441384;10.003868432493077;0.7132382688784201;-0.5155393110889018;-0.5155388579123462;0.7285259318320196;0.1824304418980257;0.8012377536203125;-0.20065402043041275;0.7289032820533327;0.07980495171675828;0.910621078508209;0.8252314914618469
20.043212;0.8858879705316685;0.7287641648575076;0.8201470173583608;0.06324033802705244;0.07125001915841489;10.003746025065642;0.7132391091759966;-0.5155393079837313;-0.515538861284151;0.727641095834349;0.18200984627774935;0.8002422232710933;-0.20015001607918043;0.7280066458460404;0.07965302336555588;0.9106675486002547;0.8241397356442947
20.044544;0.8859950272637696;0.7279067133626844;0.8190889246658709;0.06312165304953891;0.07110749117610365;10.003615379495479;0.7132395476644693;-0.5155393046290598;-0.5155388645087633;0.7267828255118766;0.1815861891369772;0.7992890565595939;-0.19964601196551449;0.7271360428602545;0.07948718635867148;0.910699536449287;0.8230885660252741
20.045877;0.8860886823625278;0.727074538840319;0.8180724004322323;0.0629917045183719;0.07095364109242322;10.003476128589636;0.7132395899279623;-0.515539301028889;-0.5155388675911214;0.7259521119154181;0.18116346019387905;0.7983782351500486;-0.19914600808997895;0.7262924698131836;0.0793124428566201;0.9107190633622825;0.8220789849702654
20.04721;0.8861702551870155;0.7262711206442914;0.8171001131040142;0.06285192630642245;0.07078998264995591;10.00332791098793;0.7132392360114184;-0.5155392971858508;-0.5155388705367394;0.7251509442546012;0.18074265102099757;0.7975097295856061;-0.1986520044537196;0.725477915119771;0.07912879457699054;0.9107271513212785;0.8211114977547539
20.048542;0.8862424809463894;0.7254978077252741;0.8161710364858187;0.06270579458076436;0.07062021535002187;10.003170356732458;0.7132384784960054;-0.5155392931009186;-0.5155388733515681;0.7243793129334527;0.18032675384587468;0.7966815024107632;-0.19816700105711915;0.7246923669364502;0.07894124306659596;0.9107258154140172;0.8201849028776624
20.049875;0.8863062494943665;0.7247550012792525;0.8152847901509906;0.06255372710664159;0.07044473347158128;10.003003033024687;0.7132373063781023;-0.5155392887727369;-0.5155388760422017;0.7236392156537806;0.1799197630715112;0.7958935099699476;-0.19769199789925698;0.7239378234817408;0.078749790080909;0.9107160582660715;0.8192994545245547
20.051207;0.8863615191558083;0.7240412494153912;0.8144397625423677;0.0623988516010997;0.0702670583344029;10.002825466248861;0.713235705855764;-0.5155392841960355;-0.5155388786173555;0.7229296584028024;0.17952067718355105;0.7951457061593274;-0.19722999497964908;0.7232132955913434;0.07855743757098081;0.9107008719563019;0.8184558880688038
20.05254;0.8864104697454888;0.7233592525574896;0.8136369754970282;0.062243640773648024;0.07008979581061012;10.00263725261044;0.7132336530641404;-0.5155392793597181;-0.5155388810887084;0.7222526504739083;0.17913349706778672;0.7944370467187933;-0.1967829923013331;0.722520805922158;0.07836618714463188;0.910681243813793;0.8176537199396752
20.053872;0.8864548748226281;0.7227094620250606;0.8128752943479058;0.06208989999781178;0.06991483286235695;10.002438103656525;0.7132311096645788;-0.5155392742465644;-0.5155388834686382;0.7216061979811543;0.17875822279216724;0.7937644886289427;-0.19635098987207947;0.7218583902874887;0.0781780390436728;0.9106571643020056;0.8168900352704512
20.055205;0.8864929551098029;0.722089022614249;0.8121531216995045;0.0619375174488483;0.06974217563138528;10.00222782195469;0.7132280260073126;-0.5155392688352888;-0.5155388857665393;0.7209923016738428;0.17839685288006696;0.7931299884712392;-0.19593598770051124;0.7212280966777339;0.07799399190174164;0.9106316357390275;0.8161672478835685
20.056537;0.8865272774995461;0.7214989092081793;0.8114691823501503;0.06178986689004405;0.06957541670324775;10.00200635777623;0.7132243458008637;-0.5155392631042951;-0.5155388879882327;0.7204089608119529;0.17805038609530768;0.7925295066998969;-0.19553898578996332;0.7206279796464206;0.07781504359609866;0.9106046730869399;0.8154817069970891
20.05787;0.8865592041015671;0.7209395614874387;0.8108227052564931;0.061645217097738715;0.06941248718948703;10.001773886709918;0.7132200118148843;-0.5155392570372648;-0.5155388901391802;0.7198571764256193;0.17771982351001264;0.7919630142573251;-0.195158984136683;0.7200590951876643;0.07764219124636088;0.9105762974569505;0.8148331717884202
20.059202;0.8865869513404644;0.720408696178692;0.810212735892454;0.061506635233016194;0.06925697101679891;10.001530795249327;0.7132149722424955;-0.5155392506281914;-0.5155388922271349;0.7193349475619949;0.1774041684142927;0.7914294896133421;-0.1947979827335983;0.7195194986552038;0.07747643061680992;0.9105485294650965;0.814221156197039
20.060535;0.8866130857713549;0.7199070865941347;0.8096377819814001;0.06137355810093517;0.06910801752472961;10.001277650583567;0.7132091835243554;-0.5155392438818592;-0.5155388942620354;0.7188422643520774;0.17710442298982376;0.7909269051998014;-0.19445598157531985;0.7190092448621966;0.07731775741578083;0.9105213788677167;0.8136437312474414
20.061867;0.8866371406929048;0.7194333856920845;0.8090967293959169;0.061247596360053294;0.06896746264512657;10.001015216893293;0.7132026106226008;-0.5155392368101557;-0.5155388962556998;0.7183781073699014;0.17682058458732347;0.7904542201657382;-0.19413198066040876;0.71852738961702;0.0771671691481308;0.910495834242112;0.8130997135169574
20.0632;0.8866604916504947;0.7189873341641949;0.8085879963918877;0.06112867913767071;0.06883510264462746;10.000744451891004;0.7131952259777821;-0.5155392294278085;-0.5155388982223501;0.7179414568882496;0.17655264434820614;0.7900103840078769;-0.19382697999034829;0.7180729886103482;0.07702466422580802;0.9104718631546056;0.8125884124017353
20.064532;0.886680865100398;0.7185654897075756;0.8081097463813983;0.0610158031953589;0.06870996556913352;10.000466445432266;0.7131870049308058;-0.515539221750299;-0.5155389001777386;0.7175313047527998;0.17630158827139342;0.7895933378202016;-0.19353897956740268;0.7176450922288524;0.07689123992145118;0.9104504153531509;0.8121074582744996
20.065865;0.8867009889103638;0.7181686325819029;0.8076603375575891;0.06090942112729255;0.06859233252934739;10.00018237489429;0.7131779221876481;-0.5155392137942247;-0.5155389021361105;0.7171476558509401;0.17606540088906716;0.7892020113510029;-0.19326897939363177;0.7172437415075038;0.07676589245168995;0.9104304200962391;0.811656163756054
20.067197;0.8867199274192692;0.7177960946291587;0.8072398360550622;0.06081173586069103;0.06848474219552175;9.999893530177498;0.7131679554926509;-0.5155392055784773;-0.5155389041070199;0.716787515651431;0.17584406985362183;0.7888343244825503;-0.19301697947123306;0.7168659662118965;0.07664861764155154;0.910411783128809;0.8112326182487517
20.06853;0.886738572416875;0.717446555796138;0.8068458941289093;0.06072057748073121;0.06838466404763385;9.99960135572352;0.7131570905314617;-0.5155391971251053;-0.5155389060943313;0.7164518773818392;0.1756365880791187;0.7884901951977732;-0.19277997980236203;0.7165127821848092;0.07653940966901912;0.9103963896410567;0.810836127778616
20.069862;0.8867557038656309;0.717117717473875;0.8064769798633984;0.06063488207503396;0.06829097740050605;9.99930744310437;0.7131453194028771;-0.5155391884588528;-0.5155389080982343;0.7161377208520415;0.17544395280593275;0.7881675463032594;-0.1925599803877763;0.7161811900698518;0.07643826009295278;0.9103821140114373;0.8104652412544042
20.071195;0.886773024563778;0.7168093455777517;0.806131231958443;0.06055717602228283;0.06820638313431618;9.999013458048855;0.7131326347608321;-0.515539179604849;-0.5155389101186348;0.7158450183438689;0.17526316379048784;0.787866303788102;-0.19235498122586064;0.7158711784755767;0.07634415960251503;0.9103698318095057;0.8101195039943037
20.072527;0.886788430345277;0.7165197805631341;0.8058086682979787;0.060483409035972824;0.06812646203374391;9.998721054299804;0.713119024303804;-0.5155391705863313;-0.5155389121565974;0.7155717385538007;0.17509622292083046;0.7875823922390071;-0.19216398231287612;0.7155807299108514;0.07625810049218165;0.9103594289487753;0.809794816328952
20.07386;0.8868045679632794;0.7162496515897602;0.8055075845719135;0.06041783466679119;0.06805579082886888;9.998431870919882;0.71310447038316;-0.5155391614234611;-0.5155389142127191;0.7153178467143196;0.17494013524585783;0.7873177351957388;-0.1919859836436955;0.7153098248425839;0.07617807764829979;0.9103508048540978;0.8094929041920081
20.076525;0.8868292652351647;0.7157675642056456;0.8049600701199529;0.06029917514125195;0.067924691106335;9.9981475840781;0.7130889571371508;-0.5155391521332803;-0.5155389162858638;0.7148533061400558;0.1746619092810031;0.7868282594610858;-0.19166698521212666;0.7148284424514352;0.07603708857056804;0.9103328690995537;0.8089402495899992
20.078924;0.8868501969914028;0.7153845972217764;0.8045279834954152;0.06020873594136753;0.06782573815391141;9.997869867914648;0.7130724799749358;-0.5155391427318438;-0.5155389183751502;0.7144890851873595;0.1744455560906094;0.7864419002578434;-0.19141898701029159;0.7144475594518298;0.07592813287354916;0.9103215396568144;0.8085057566256583
20.081322;0.8868711951652222;0.7150450576569577;0.8041450819080894;0.060131882602922584;0.06774213424190507;9.997600283485898;0.7130550505539922;-0.5155391332376905;-0.5155389204823355;0.7141681625804815;0.17425608837511403;0.7860986059054312;-0.19120198902749042;0.7141101461441396;0.07583521122178083;0.9103137463087921;0.8081216425024431
20.083721;0.8868910813118427;0.7147450197586476;0.8038080310614645;0.060066828410400744;0.06767194865708773;9.997340245347754;0.7130366938640087;-0.5155391236740953;-0.5155389226111807;0.7138875249771744;0.17409151973751757;0.7857943409212507;-0.19101299125064292;0.7138131647434172;0.075756324515051;0.9103084306631442;0.8077832991387545
20.086119;0.886909606051259;0.7144788984196115;0.8035107903649139;0.06001048622474905;0.06761171640667744;9.997091070231182;0.7130174402232525;-0.5155391140679728;-0.5155389247651541;0.7136421623406989;0.17394786425964473;0.7855250864399669;-0.19084799366658178;0.7135515768929063;0.07568747357555718;0.9103045443659145;0.8074858901319281
20.088518;0.8869273206075803;0.7142432644531906;0.8032490266557926;0.05996201775286465;0.06756044671319297;9.996854000214618;0.7129973204454446;-0.51553910444587;-0.5155389269461844;0.7134260673436097;0.17382213594743276;0.7852868370830701;-0.19070499626232848;0.7133193545898814;0.07562865876913526;0.910301052668024;0.8072250590980921
20.090916;0.8869434657111431;0.7140333185777901;0.8030180470631242;0.05992090090466732;0.06751760340902827;9.99663017138729;0.7129763678352874;-0.5155390948303334;-0.5155389291548973;0.7132372377917088;0.1737113468897841;0.7850755971996625;-0.1905789990225948;0.7131144836931312;0.07557788017392235;0.9102979379678898;0.8069957410219665
20.093315;0.8869572855593815;0.7138461304559499;0.8028152502445894;0.059884529839869576;0.0674802991982887;9.996420576243416;0.7129546214011264;-0.5155390852391529;-0.5155389313905763;0.7130726764284804;0.17361350512370818;0.7848873821031637;-0.19046800192821325;0.7129339574676556;0.0755331388870668;0.9102951998152259;0.8067935735683108
20.095713;0.8869702562936639;0.7136790353779323;0.8026362931849192;0.05985183490845973;0.06744720600706373;9.99622604788021;0.7129321231738112;-0.5155390756875845;-0.5155389336506021;0.7129273866647603;0.17352761390416627;0.7847202245683248;-0.1903710049554487;0.7127727693185035;0.07549443837047153;0.9102928540400934;0.8066163724681221
20.098112;0.886982011018687;0.7135302795173485;0.802479508812064;0.05982332002070424;0.06741890725608529;9.996047267713577;0.7129089128999937;-0.5155390661909657;-0.5155389359315514;0.7128013693324112;0.17345067257881114;0.7845721784183347;-0.19028500807582774;0.7126309106358997;0.07545878496266392;0.9102889300837966;0.8064614883189497
20.10051;0.8869917755892162;0.7133957600018482;0.8023409356196793;0.05979685793556672;0.06739305246542161;9.995884801519656;0.7128850286726544;-0.5155390567649958;-0.5155389382314125;0.7126906194348108;0.17338167737019114;0.784439311244373;-0.1902090112584785;0.7125043696098645;0.0754281873550548;0.9102844659341716;0.8063248088259919
20.102909;0.887000475769709;0.7132759150354783;0.8022201839757274;0.059773002317413976;0.06737018675120494;9.995739163075957;0.7128605110957942;-0.5155390474244594;-0.5155389405501444;0.7125941209134805;0.17331962124078634;0.7843216916778866;-0.19014101447295573;0.7123921336452511;0.07539965498299596;0.9102785032360944;0.8062058801769132
20.105307;0.8870077201784528;0.7131677224370262;0.8021141590095578;0.0597507465543651;0.06734920022506943;9.995610875138361;0.712835406570549;-0.5155390381826841;-0.5155389428886605;0.7125098499722721;0.17326449561677004;0.7842163832099408;-0.19008001769021834;0.7122921964040096;0.07537319610273378;0.910273087262844;0.8061015715836263
20.110105;0.8870168432093604;0.7129933092692226;0.8019320453249139;0.059710190622866505;0.06730741056175264;9.9955004430937;0.712809773476688;-0.5155390290527154;-0.5155389452482642;0.7123587885930165;0.1731682933790529;0.7840424456605785;-0.18997502088242546;0.7121255613951348;0.07532681638549746;0.9102622711442978;0.805921166720668
20.114902;0.8870215337428935;0.7128515686728343;0.8017909650393701;0.05967477120900733;0.06727170332898029;9.99540822011638;0.712783687053372;-0.5155390200493112;-0.5155389476308876;0.7122429307193905;0.17308900943520372;0.7839039370988671;-0.18989102402248265;0.711994241844227;0.07528651834099821;0.9102511132299118;0.8057810746439038
20.119699;0.887024402055904;0.7127377341282217;0.8016831241352513;0.05964296954139274;0.0672401665113346;9.995334325255767;0.7127572364973289;-0.5155390111890689;-0.5155389500392242;0.7121532750415469;0.17302264000904344;0.7837959128492363;-0.18982202708517054;0.7118892577774623;0.07525130198582308;0.9102376629007266;0.8056750370080664
20.124496;0.8870241275087077;0.7126440752339643;0.8016009338231969;0.05961425554139475;0.06721230247959196;9.995278689349577;0.7127305217996429;-0.5155390024873602;-0.5155389524766529;0.7120848186786058;0.1729661823485607;0.7837114246169027;-0.18976503004891362;0.7118056273951353;0.0752201664695625;0.9102229494016689;0.8055955524524069
20.129293;0.8870231860156398;0.7125690748583322;0.8015403753378255;0.0595875110871927;0.06718666602961179;9.995241109151651;0.7127036527478254;-0.5155389939560205;-0.5155389549466622;0.7120345584968947;0.17291963491691806;0.783644520157689;-0.18971903289437383;0.7117403583114624;0.07519311096057317;0.9102089872349606;0.805536557341188
20.13409;0.8870202430285147;0.7125059153686093;0.8014949138484296;0.05956454113947507;0.06716539500687921;9.995221295737847;0.7126767420867935;-0.5155389856052858;-0.515538957451489;0.7119974917196213;0.17287899891570768;0.7835922396033802;-0.1896820356010294;0.7116884461164171;0.0751701345627277;0.9101937911740121;0.8054946650670396
20.138887;0.8870172303380605;0.7124555913279027;0.8014638581272214;0.05954269139496361;0.06714535583465296;9.995218922572306;0.7126498939034135;-0.5155389774465529;-0.5155389599923897;0.7119706137677307;0.1728442801521084;0.783551609455644;-0.18965103814592973;0.7116468804805279;0.07514823713288717;0.9101783835469844;0.805466247206429
20.143684;0.8870127950476505;0.7124124542891088;0.8014419899392322;0.05952330520846986;0.06712816746973066;9.995233596982825;0.7126231964574318;-0.5155389694926666;-0.5155389625721322;0.7119539196133865;0.17281448901293878;0.7835196412375123;-0.18962604050401619;0.7116156536543373;0.07513042049512463;0.9101627851084024;0.8054483692169713
20.148481;0.8870078220478342;0.7123768470255729;0.8014288065859053;0.059504959269477777;0.06711215980845296;9.995264823054578;0.7125967234561111;-0.5155389617568481;-0.515538965195274;0.7119434062955768;0.17278763783053616;0.7834943380598477;-0.18960404264748026;0.711590764315773;0.07511368783501009;0.9101480029485983;0.8054383493472288
20.153278;0.8870024225785688;0.7123471976370257;0.8014223506755703;0.05948796564699484;0.06709767443155495;9.995312035795555;0.7125705389070527;-0.5155389542513585;-0.5155389678657135;0.7119380709654012;0.17276473789108424;0.7834747014070685;-0.18958704454621733;0.7115712150789391;0.07509804195916239;0.9101330350014634;0.8054356456178197
20.158075;0.8869965968584393;0.7123215625566464;0.801420358430866;0.05947244220011258;0.0670848396103822;9.995374645922176;0.7125447030598986;-0.5155389469858136;-0.5155389705853495;0.7119369094741407;0.17274379809199897;0.7834587312284104;-0.1895720461708669;0.7115560097672492;0.07508448432601998;0.9101168863272877;0.8054375635814143
20.162872;0.8869899512823518;0.7122996002852267;0.8014227311247739;0.05945565089386403;0.06707059040786313;9.995452053681545;0.712519279321522;-0.5155389399650382;-0.5155389733537898;0.7119399182086744;0.17272482370942224;0.7834464232562376;-0.18955904749592054;0.7115451539428315;0.07507101483408093;0.910101579663116;0.8054440575399159
20.167669;0.886983789265047;0.7122801358559426;0.8014268806304075;0.059441016741738635;0.06705867510780718;9.995543635417901;0.7124943335030705;-0.5155389331881057;-0.5155389761682061;0.711945093624331;0.17270681607431995;0.7834367706218638;-0.1895470485017497;0.7115366535912266;0.07505863172190809;0.9100861539736038;0.8054538736990903
20.172467;0.8869758500624207;0.7122624615539412;0.801433946400442;0.05942585177708319;0.06704621811991708;9.995648702123693;0.7124699250977508;-0.5155389266507917;-0.515538979024423;0.7119524297833492;0.17268977510250688;0.783427769662401;-0.18953704917518419;0.7115305109475086;0.07504733142389806;0.910070654362768;0.805465256449175
20.182061;0.8869616242114149;0.712243978323447;0.8014449571297517;0.05939847851576424;0.06702037931407964;9.99576642446586;0.7124461055804867;-0.5155389203489316;-0.5155389819180309;0.7119579171369796;0.172661700991871;0.7834234214376694;-0.1895180495083182;0.7115227251635736;0.07502410855371916;0.9100461223727139;0.8054794632541418
20.190695;0.8869477580956772;0.7122293195995792;0.8014590090735446;0.05937480599659059;0.06699856693023998;9.995895754286602;0.7124229251784147;-0.5155389142793406;-0.5155389848433877;0.7119675430711014;0.1726375931981071;0.7834217265955208;-0.18950304949718516;0.7115192987661998;0.07500295617400547;0.9100235930507697;0.8054975724390774
20.19933;0.8869338144585622;0.712217648116399;0.8014754769807376;0.05935093221792103;0.06697639616670702;9.996035445271072;0.7124004336639228;-0.5155389084406409;-0.5155389877921177;0.7119792929827399;0.17261445043594734;0.7834216813076714;-0.1894890491420445;0.711518240966789;0.07498386595480498;0.910001096188953;0.8055178735451619
20.207965;0.8869184540384292;0.7122072337617094;0.8014935848173919;0.0593279878930861;0.06695522250736896;9.996184182387594;0.7123786725911215;-0.5155389028345987;-0.5155389907532184;0.7119921496930884;0.17259127251794956;0.7834232776605681;-0.18947604844903582;0.711518566796525;0.07496482832777598;0.9099796609874707;0.8055403339437552
20.2166;0.8869029790317465;0.7121978100428582;0.8015118484284676;0.059304972459625134;0.0669338004256444;9.996340693546165;0.7123576713643007;-0.5155388974654083;-0.5155389937134647;0.7120050952908673;0.17257006194227398;0.7834245068577929;-0.1894630474308419;0.7115192987916028;0.0749458333120889;0.9099573229141337;0.8055627442944822
20.225234;0.8868883072185675;0.7121897848639432;0.8015299191036368;0.05928245278188702;0.06691267980395775;9.996503810192376;0.7123374524104642;-0.5155388923382987;-0.5155389966576345;0.7120201170484035;0.1725478249101389;0.7834263661991598;-0.18945004610503624;0.7115224686351914;0.07492687160945469;0.9099351240905548;0.8055860499454226
20.233869;0.8868718219069056;0.7121822792271384;0.8015492186845093;0.05925895626831326;0.06689038010868122;9.996672502962038;0.7123180373229877;-0.5155388874582122;-0.5155389995704227;0.7120342078729214;0.17252657140840388;0.7834278682207473;-0.18943704449186094;0.7115251145916236;0.07490793540863748;0.9099131056903867;0.8056092510428968
20.242504;0.8868548589598295;0.7121747903794889;0.8015680281082159;0.05923627278214154;0.06686880645981882;9.996845850550857;0.712299449562042;-0.5155388828281945;-0.5155390024394472;0.7120493608729163;0.17250531441997177;0.7834300417107761;-0.18942404261287257;0.7115292792792528;0.07489001894033125;0.9098922999712218;0.8056332840569017
20.251139;0.8868378404454453;0.7121679186035424;0.801586700303873;0.05921435127539754;0.06684786457960268;9.997022988412981;0.7122817172035804;-0.5155388784492684;-0.5155390052559722;0.7120645678744557;0.17248406981277353;0.7834309198225947;-0.1894110404902627;0.711534009043968;0.07487211790007686;0.9098707276306683;0.8056561610903812
20.259773;0.8868200007071926;0.7121611478278864;0.8016053997081295;0.05919166160605566;0.06682588739222992;9.997203128054469;0.7122648757322688;-0.5155388743213565;-0.5155390080129382;0.7120798203520313;0.17246285557024085;0.7834315286249619;-0.18939803814720238;0.7115393496739806;0.07485422764743374;0.909850402048132;0.805678806699604
20.268408;0.8868026753554217;0.7121551496497749;0.8016237248858094;0.05916952298164497;0.06680426446106306;9.997385593881116;0.7122489668650059;-0.5155388704452203;-0.5155390107032778;0.7120941094400766;0.17244268765823928;0.7834328877183587;-0.18938503560902523;0.7115443390325926;0.07483634251590594;0.9098293335690653;0.805702151942855
20.285678;0.8867719782410872;0.7121506118698089;0.8016550850136217;0.05912702685166459;0.06676047397832202;9.997569823290865;0.7122340332499134;-0.5155388668252388;-0.5155390133193368;0.71211042567674;0.17240457523305164;0.783446017181252;-0.18935803290388492;0.7115520026741897;0.07479845695668991;0.9097945270187089;0.805733571103971
20.302947;0.8867427516102298;0.7121464417828476;0.8016849075259284;0.0590852872554573;0.06671720476781491;9.99775534095774;0.7122201140652138;-0.5155388634686473;-0.5155390158529827;0.712125753543901;0.17236652018655058;0.7834599401834271;-0.18933103006202048;0.711559352338214;0.0747605663808309;0.909759978729894;0.8057656400838771
20.320216;0.8867122678621894;0.7121418476529474;0.8017148872364713;0.05904379520397591;0.06667409236104334;9.997941703015757;0.7122072443195508;-0.5155388603810916;-0.5155390182967274;0.7121420659212404;0.17232852047084474;0.7834726799167372;-0.1893040271130413;0.711568383742467;0.07472366660030065;0.9097256797525293;0.8057963855676021
20.337486;0.8866810855109479;0.7121364953211171;0.8017442688942304;0.059001181729998416;0.06662955489853012;9.998128465904701;0.7121954552838645;-0.515538857564172;-0.5155390206451063;0.7121573287972236;0.17229057331761527;0.783485259835391;-0.18927602408171004;0.7115770754584804;0.07468575294678936;0.9096916202400622;0.8058265121721095
20.354755;0.886650955320839;0.7121329056733899;0.8017744399659914;0.0589602386950273;0.06658661069237366;9.998315210146268;0.7121847731916701;-0.5155388550165972;-0.5155390228951495;0.712172509354998;0.17225367699412972;0.7834977108372474;-0.18924802098544088;0.7115863922762957;0.07464982007631077;0.9096577902123731;0.8058562246979195
20.372025;0.886620218908397;0.7121293004952324;0.8018050332359637;0.05891853476373161;0.06654264622742959;9.99850153120127;0.7121752181935199;-0.5155388527353987;-0.5155390250446233;0.7121875799512943;0.17221683004037153;0.7835100758353029;-0.18921901783607833;0.7115962912540388;0.0746128622375065;0.9096251802513095;0.8058852617718368
20.389294;0.886589341012245;0.7121247402779128;0.80183471005159;0.05887730384918726;0.06649902359262655;9.998686997243517;0.7121668034603594;-0.5155388507157576;-0.5155390270894635;0.712202522742289;0.17218002765716764;0.7835214059824618;-0.1891910146442736;0.711606725488217;0.07457587390769578;0.9095917813955056;0.8059131003790637
20.423833;0.886536628009522;0.7121220453379209;0.8018864342216596;0.05879837270420591;0.06641433375243745;9.998871175524174;0.7121595297567918;-0.515538848952385;-0.5155390290240902;0.7122173314522297;0.1721092598648826;0.7835587541661547;-0.18913301142331063;0.7116176463305515;0.07450185082791827;0.9095305790645242;0.8059586971748363
20.458372;0.8864835263092327;0.7121184542463547;0.8019377899497377;0.05871835907467188;0.06632826089656668;9.999053695051643;0.7121533823655242;-0.5155388474427447;-0.5155390308427101;0.7122320017677071;0.1720395150319053;0.7835951700751626;-0.18907500818972467;0.7116290080923178;0.07442779073296114;0.9094695483378868;0.8060028446423076
20.492911;0.8864317957920552;0.7121161675517599;0.8019897466563906;0.05864087115222047;0.06624474993435904;9.999234220383826;0.7121483369083674;-0.5155388461873914;-0.5155390325390424;0.7122465192303833;0.17196978490260434;0.7836306972945523;-0.18901700495991383;0.7116407706531442;0.07435469342349918;0.9094096591613161;0.8060455461459282
20.52745;0.88637977188323;0.7121122848448613;0.8020406003643039;0.058563940943823715;0.06616171497497636;9.999412347725528;0.7121443623967172;-0.515538845186222;-0.5155390341075737;0.7122608564071272;0.17190106543809025;0.7836673742187155;-0.18895800174680977;0.7116528956199675;0.07428256044181349;0.9093508837058872;0.8060885217833829
20.596528;0.886284486213803;0.7121091702407898;0.8021319956252266;0.0584124481369384;0.06599764541828732;9.999587554223734;0.7121414155142403;-0.5155388444355868;-0.5155390355461907;0.7122759770756756;0.17176735393091458;0.7837512385128564;-0.18884099856015174;0.7116663415136663;0.07413739462013944;0.909236200344482;0.8061631483840176
20.665606;0.8861921694766473;0.7121075091689664;0.802222874319547;0.05826270529469654;0.0658351553202358;9.999759252678125;0.7121394384645859;-0.5155388439286219;-0.5155390368563467;0.7122898427463479;0.1716356466753312;0.783833332890918;-0.18872399540851842;0.711679063438642;0.0739941995213348;0.9091235968502157;0.8062354058903158
20.734684;0.8860997295736095;0.7121044202697916;0.8023128310011057;0.05811553562134402;0.06567541696644122;9.999926886583875;0.7121383676472142;-0.5155388436557531;-0.5155390380410767;0.712302420563964;0.17150493940791742;0.7839157105806579;-0.18860699230050487;0.7116910169455325;0.07385297870916979;0.9090120681018713;0.8063072468989446
20.87284;0.8859272249572249;0.7121027180002781;0.8024775646832886;0.05782781057167598;0.06536286609619492;10.000089975567835;0.7121381408372373;-0.515538843604467;-0.5155390391030025;0.7123166909430936;0.17125222975114826;0.7840884352192472;-0.18837798924436408;0.7117051628578711;0.07357373551206578;0.9087956083156125;0.8064400194054289
21.010996;0.8857587868372895;0.7121004835275871;0.8026387100626953;0.057548202852189596;0.06505895566953508;10.00024811650344;0.7121386946015136;-0.5155388437601965;-0.5155390400433361;0.7123296479228101;0.171005518567496;0.7842565732550916;-0.18815298624692364;0.7117184737186131;0.07330147365180523;0.9085852067116548;0.8065685457983491
21.149151;0.8855945934715633;0.7120983205999838;0.8027968155314812;0.0572741034119716;0.06476074623809648;10.000401003309278;0.712139963167307;-0.5155388441082498;-0.5155390408625035;0.712341289256039;0.17076380878846642;0.7844221871624767;-0.18793298331297015;0.7117309411157244;0.07303619763313618;0.9083798501781605;0.8066950288558911
21.287307;0.8854349653699042;0.7120974156257639;0.802952955500917;0.05700759129276408;0.06447057470771156;10.000548403215612;0.7121418846256413;-0.5155388446351571;-0.5155390415618244;0.7123536104258318;0.1705291041945027;0.7845833317627419;-0.18771798044549323;0.7117445749593682;0.07277691242447848;0.908178532898476;0.8068175456006356
21.563619;0.8851309900143319;0.7120962448792236;0.8032406772100735;0.05649287262282029;0.06391039171737924;10.00069007422686;0.7121444062730645;-0.5155388453282217;-0.5155390421448744;0.7123666129068881;0.17007840993359624;0.7849060481689358;-0.187302977647019;0.7117593926836294;0.0722746231110746;0.9077932672332087;0.8070499593049536
21.83993;0.8848419215201979;0.7120955682138854;0.8035163484968634;0.05600337991272711;0.06337717748489316;10.000825762416586;0.712147484945164;-0.5155388461747775;-0.5155390426181511;0.7123783126630834;0.16964773368336136;0.7852143590402918;-0.18690797492136993;0.7117734085525648;0.07179633450899343;0.9074250838505475;0.8072723752727903
22.116242;0.8845668823837086;0.7120956906754508;0.8037810943473847;0.05553686690816349;0.06286851291299686;10.000955270384086;0.7121510857818996;-0.5155388471629028;-0.5155390429909901;0.7123907350978002;0.16923808591571685;0.7855092687636144;-0.18653097227356918;0.7117886301846648;0.07134105081982488;0.907074018947364;0.8074852682137157
22.392554;0.8843049963741593;0.7120957553215285;0.804034716333486;0.05509155660536151;0.06238250432378971;10.001078474479268;0.7121551780559201;-0.5155388482820904;-0.5155390432737892;0.7124019043593292;0.16884747923448165;0.7857907641235642;-0.1861719697082211;0.7118030605560229;0.0709067754253533;0.9067391011294386;0.8076886106265224
22.668865;0.8840559075830063;0.712096325037838;0.8042781383200114;0.054666978618958036;0.06191869353602023;10.001195291359386;0.7121597263146736;-0.5155388495230678;-0.5155390434754449;0.7124128377762412;0.16847592760579294;0.7860588194110549;-0.18582896723064338;0.7118177016410538;0.07049251035451326;0.9064203477671724;0.8078819240423711
22.945177;0.8838186043522355;0.712097460192344;0.8045122963590405;0.054262698402870395;0.061476704964784364;10.001305650315802;0.7121646878092495;-0.5155388508777486;-0.515539043602429;0.7124235437527666;0.16812144511183552;0.7863154079736077;-0.18550296485072787;0.7118325555778113;0.07009825554199703;0.9061157676049921;0.8080673779126135
23.221489;0.8835923006437427;0.712097832142252;0.8047363200829434;0.05387679109943205;0.0610544572864151;10.001409477927819;0.7121700213839813;-0.5155388523385853;-0.5155390436597634;0.7124350214960979;0.16778404360342103;0.7865605080158551;-0.18519196258346227;0.7118486199645339;0.06972300817362274;0.905825364253521;0.8082445105507711
23.4978;0.8833786888288245;0.7121002567803011;0.8049517392605419;0.05350920341574102;0.06065181166267417;10.001506681760183;0.7121756951729586;-0.5155388538972114;-0.5155390436523147;0.7124452662780548;0.16746173081684404;0.7867941009510981;-0.1848949604437559;0.7118638805179195;0.0693647628332233;0.9055491403066636;0.8084130880228808
23.774112;0.8831745778696054;0.7121013738098573;0.8051575457726049;0.05315957196466145;0.06026861237493825;10.001597159334894;0.7121816855276326;-0.5155388555448329;-0.5155390435848234;0.7124552760742712;0.1671555106291834;0.7870181724026585;-0.18461295844120781;0.7118793080646351;0.0690235131468515;0.9052861013232412;0.808575271022594
24.050423;0.8829808361794287;0.7121038088660877;0.8053558202374147;0.05282551177809342;0.05990213481276269;10.001680853957076;0.7121879711453692;-0.5155388572738281;-0.5155390434612;0.7124650501109053;0.16686338530963116;0.7872317154318338;-0.18434295658061753;0.7118948639942855;0.06869825376711033;0.9050342554006845;0.8087293767803111
24.326735;0.8827964971952155;0.7121067853620242;0.8055464895414897;0.05250725344223731;0.05955273721352404;10.001757792071434;0.7121945280980032;-0.5155388590777211;-0.5155390432849927;0.7124745835538603;0.16658435857392903;0.7874347279132505;-0.18408595486570517;0.7119105119813908;0.06838898115553678;0.9047946061649808;0.8088756073144073
24.603047;0.8826219122524291;0.7121100876454344;0.8057289318034095;0.05220436787557392;0.05921994016907935;10.001828047455541;0.7122013299462167;-0.5155388609505728;-0.5155390430604544;0.7124838686443382;0.16631943626942614;0.7876302038720592;-0.18384195329996772;0.7119262255991297;0.0680936932688796;0.904567146509218;0.8090168628798633
24.879358;0.882455323964782;0.7121130900414214;0.8059040015128319;0.05191394718228715;0.0589005943190869;10.001891713116844;0.7122083505984464;-0.515538862887171;-0.5155390427926894;0.7124928991712175;0.16606662313602744;0.7878161282602822;-0.18360795188442885;0.711941985622034;0.0678123891518929;0.9043488625051718;0.8091505065097779
25.15567;0.8822974856484275;0.7121167508790989;0.8060720568869834;0.051638657348179844;0.05859768926183092;10.001948948337093;0.7122155654965059;-0.5155388648825975;-0.5155390424868704;0.7125006725717078;0.16582591971784674;0.7879934800316509;-0.18338595061616453;0.7119567736518153;0.06754406845495212;0.9041417414659982;0.8092779685077627
25.431981;0.8821483584132894;0.7121212838599851;0.8062333327112035;0.05137569606327617;0.058308072357961024;10.002000010775523;0.7122229515761075;-0.5155388669312613;-0.5155390421472544;0.7125091906940286;0.16559632288591683;0.7881632372090235;-0.18317394948922483;0.7119725694855733;0.06728873062017954;0.9039447732164761;0.8093997723856137
25.984605;0.8818655139573822;0.7121256788323149;0.8065169581018898;0.05088622300405292;0.057770424320305803;10.002045211851138;0.7122304872169007;-0.5155388690269348;-0.5155390417770469;0.712518458726653;0.16516982808844838;0.7884833786685842;-0.1827779484965059;0.7119893522245416;0.06681037459612177;0.903575947868831;0.8096260068894808
26.481966;0.8816342827212142;0.7121312342501479;0.8067548831410304;0.05048357945055682;0.05732752645042796;10.002084865217727;0.7122381521305762;-0.5155388711634152;-0.5155390413790029;0.7125264828032418;0.1648194306668569;0.7887468841336274;-0.18245394763089753;0.7120051017970507;0.06641799920681189;0.9032732555912244;0.8098129998448078
26.979327;0.8814222785415567;0.7121356045017593;0.8069740067020575;0.05011447634962664;0.056921196626287744;10.002119272133804;0.7122459272199447;-0.5155388733348034;-0.5155390409557669;0.7125342689434249;0.16449812611503173;0.7889897340892429;-0.18215494688553865;0.7120207993869033;0.06605760337043581;0.9029956870040554;0.8099851511050496
27.476687;0.8812281519458397;0.7121399430520784;0.8071768153784673;0.049775466740640095;0.056547666488652115;10.002148721826382;0.7122537944554593;-0.5155388755355234;-0.515539040509918;0.7125418230063066;0.16420291006641818;0.789211909671618;-0.18188194625379986;0.712036427443175;0.06572818609847941;0.9027412332761097;0.8101426579967652
27.974048;0.8810513522072866;0.7121459439868608;0.8073656840728936;0.049464642202030694;0.056204852245039835;10.002173492461337;0.7122617368135213;-0.515538877760339;-0.5155390400439773;0.7125491506834228;0.16393277829761474;0.7894163926030063;-0.181630945729272;0.7120519696953269;0.06542474649368404;0.9025068861693744;0.8102875218833208
28.471409;0.8808900149955935;0.7121514932782662;0.8075398778393784;0.04917936594118124;0.05588992047204726;10.00219385179564;0.7122697382656222;-0.5155388800043298;-0.5155390395603717;0.7125562575379172;0.16368472675449583;0.7896041652135887;-0.18139994530576636;0.7120674110774906;0.06514728375418097;0.902292637972864;0.810420251450986
28.96877;0.8807418789960895;0.7121562812386255;0.807701077658046;0.04891810966771938;0.05560131267227142;10.002210057142227;0.7122777837243847;-0.515538882262839;-0.5155390390613747;0.7125631490064755;0.16345775158004555;0.7897772104799993;-0.18118894497732954;0.7120827375986912;0.06489279717157428;0.9020964813992085;0.8105427817710757
29.466131;0.8806073160582294;0.7121623148866909;0.8078511827838529;0.0486775611277314;0.0553352739060374;10.002222355227737;0.7122858589278137;-0.5155388845314373;-0.5155390385490924;0.7125698303598809;0.163248849119307;0.7899365120396252;-0.1809949447382569;0.7120979362391741;0.0646592861154134;0.9019154094647651;0.8106554053800004
29.963492;0.8804844667633365;0.7121679425689743;0.8079899915772148;0.048456267017037986;0.055090294464627446;10.002230982598896;0.712293950358939;-0.5155388868059144;-0.5155390380255012;0.7125753067272901;0.1630580158987218;0.790082054180952;-0.18081794458308836;0.7121119949084369;0.06444575001960094;0.9017504153959537;0.8107581139679007
30.460853;0.8803718722384141;0.7121730508415528;0.8081186843542314;0.04825505437169741;0.05486742381628322;10.002236166958184;0.712302045239578;-0.5155388890822875;-0.515539037492457;0.7125815831922493;0.16288224859810263;0.790216821846393;-0.18065394450659142;0.7121269024714969;0.06424918837865996;0.9015984926111262;0.8108529337232478
30.958214;0.880269628790801;0.7121792470161055;0.8082389704089004;0.0480688718922164;0.05466093801849856;10.002238128513582;0.7123101315299574;-0.5155388913568199;-0.5155390369516726;0.7125866648313008;0.16272154403601208;0.7903398006741084;-0.18050494450374302;0.7121406487659072;0.06406960074372038;0.9014596347224743;0.8109393320629481
31.455575;0.8801766792786754;0.7121850772852043;0.8083501455590931;0.04789861518756615;0.05447193341208045;10.00223708020994;0.7123181978776933;-0.515538893626037;-0.5155390364047281;0.7125925566517074;0.1625738991680449;0.7904529769889478;-0.18036794456971372;0.7121552245042007;0.06390398671725298;0.901332835533611;0.8110185881665006
31.952936;0.8800916876712178;0.7121898422708214;0.8084526207670059;0.0477429712750369;0.05429901366186926;10.002233227634113;0.7123262335170542;-0.5155388958867114;-0.5155390358531066;0.7125972635421631;0.16243831106838375;0.7905573376852763;-0.18024194469984967;0.7121686211199576;0.06375234595290287;0.9012160890669991;0.8110914539892979
32.450297;0.8800146351574969;0.7121957414521555;0.8085488913041614;0.047599049597958784;0.054138907165416056;10.002226769347445;0.7123342282089938;-0.5155388981358318;-0.5155390352981974;0.712602790296774;0.16231477689536303;0.7906538701173615;-0.18012594488965886;0.7121828307051751;0.06361367815664117;0.9011093895521873;0.8111586826491034
32.947658;0.8799449865998853;0.7122022719310241;0.8086388600945406;0.04746787647283943;0.05399282104742118;10.00221789677171;0.712342172294372;-0.515538900370594;-0.5155390347412739;0.7126071416698845;0.1622002938911649;0.7907415620831834;-0.1800199451348236;0.7121958460443536;0.06348698308453245;0.901010731370653;0.8112193000606293
33.445018;0.8798804926631879;0.7122078685030317;0.8087228010220988;0.047346454056524497;0.053857495007148475;10.002206793744163;0.7123500567563348;-0.515538902588401;-0.5155390341834991;0.7126123224223843;0.16209585942012253;0.7908234018438278;-0.17992294543123413;0.7122096606109517;0.06337026054272102;0.9009211090772832;0.8112760108075793
33.942379;0.8798233707017908;0.7122139695864984;0.8088002946148604;0.047235797705473474;0.05373395286694726;10.002193637027714;0.7123578732069729;-0.5155389047868527;-0.5155390336259624;0.7126163373192925;0.16200047098549816;0.7908983781338946;-0.17983294577499986;0.712222268450961;0.06326351039092565;0.9008385174809913;0.8113273984796524
34.43974;0.8797704561227244;0.7122187034562423;0.8088721107383018;0.047134345220289676;0.05362061820670899;10.00217859698926;0.7123656138309972;-0.5155389069637334;-0.5155390330697152;0.7126201910643043;0.1619121262018833;0.7909664801650333;-0.1797519461624219;0.7122346640527589;0.0631657325394871;0.9007639516971334;0.8113739091162778
34.937101;0.8797226515720031;0.7122246853730019;0.8089403782710182;0.047039747977370615;0.053514771683656245;10.002161836883307;0.7123732713019036;-0.5155389091169921;-0.5155390325157789;0.7126248882557465;0.1618318227672473;0.7910306976234709;-0.1796759465899607;0.7122478423165416;0.0630759269421943;0.9006944071863353;0.8114175847115536
35.434462;0.8796798257674908;0.7122301817120726;0.8090032370377159;0.0469550648686346;0.05341990057292482;10.00214351180103;0.7123808387106134;-0.5155389112447134;-0.515539031965136;0.7126284334325389;0.16175755845937734;0.7910890206670139;-0.1796079470542185;0.7122597986061276;0.06299309359368022;0.900631879792703;0.8114571427303782
35.931823;0.8796411672883029;0.71223569004974;0.8090619888380269;0.04687634434769618;0.053331567358331076;10.002123768963333;0.7123883095672539;-0.5155389133450985;-0.5155390314187259;0.712631831136395;0.16168933113373382;0.79114243991449;-0.179543947551929;0.7122715288039032;0.06291723252224365;0.900573365727943;0.8114926758793419
36.926545;0.8795670096094959;0.7122422918945454;0.8091543542680086;0.04673798317229278;0.05317761607707925;10.002102749011428;0.7123956778517475;-0.5155389154164715;-0.5155390308774451;0.7126360859137622;0.16157013870509504;0.7912369464120091;-0.1794329480799505;0.7122840292915325;0.06278334377671571;0.9004698614870682;0.8115577695393036
