time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
37.821794;0.8795121823798028;0.7122482380900168;0.8092278919835252;0.04663081510218898;0.053057951053570085;10.00208058687806;0.7124029380230679;-0.5155389174573063;-0.515539030342121;0.7126392022489517;0.16147897911979203;0.7913085315858304;-0.17934694863525488;0.7122952968842026;0.0626814274250335;0.9003913637592381;0.8116059447386166
38.717044;0.8794655564810876;0.7122533888070598;0.8092926735818381;0.04654091774163629;0.05295743226176541;10.002057411686822;0.7124100849845257;-0.5155389194662517;-0.5155390298134799;0.7126421844686598;0.16140085034159607;0.791371187235054;-0.17927394921490622;0.7123063288183192;0.06259348356015293;0.9003248694007481;0.8116481980554623
39.612294;0.8794267225428678;0.7122584133345945;0.8093498289721919;0.046463135426299325;0.052870230379682755;10.002033346393569;0.7124171140910768;-0.515538921442139;-0.5155390292921394;0.712645036738885;0.16133375037055414;0.7914249055782822;-0.17921094981605049;0.7123171227628127;0.06251851229834082;0.9002673754657938;0.8116838664266047
40.507543;0.8793947547224035;0.7122644026969749;0.8094014444809078;0.04639566943824364;0.05279436068697176;10.0020085075926;0.7124240211683077;-0.5155389233839649;-0.515539028778636;0.7126487631677147;0.16127567727473946;0.7914706792901933;-0.1791579504359304;0.7123286768011953;0.0624545137788961;0.9002188792127013;0.8117139258015996
41.402793;0.8793682108793539;0.7122696441610292;0.8094468962770462;0.04633867137692637;0.052730085135337404;10.00198300538862;0.7124308024491884;-0.5155389252908739;-0.5155390282734754;0.7126513678898359;0.1612266291963609;0.791510501498396;-0.17911195107192343;0.7123389894124419;0.06240048816854257;0.9001773780552887;0.8117396658134756
42.298043;0.8793470832958764;0.7122751868661434;0.8094873805089972;0.04628971864265139;0.05267465270372546;10.001956943469992;0.7124374544744572;-0.5155389271621292;-0.5155390277771705;0.7126538550950605;0.1611846043427309;0.7915453657756646;-0.17907295172157953;0.7123490594389514;0.06235343566106162;0.900141869539832;0.8117620635965088
43.193292;0.879329131812117;0.7122803810550912;0.8095242184935573;0.04624814134024414;0.052627437552221455;10.001930419475444;0.7124439740565393;-0.5155389289970864;-0.515539027290247;0.7126562290115768;0.16114960099438977;0.791575266133517;-0.17903895238262094;0.712358886051055;0.062313356474072795;0.9001113513782237;0.8117806798445764
44.088542;0.8793143497658541;0.7122843124152781;0.8095563749476815;0.04621162175485788;0.05258580633766879;10.00190352566575;0.7124503583049626;-0.5155389307952006;-0.5155390268132185;0.7126584938605166;0.16111861752082618;0.7916011969727054;-0.17901095305291043;0.7123684687443262;0.062280250847358026;0.9000858214668127;0.8117967125852519
44.983792;0.8793035304790588;0.7122898437395181;0.8095863724985373;0.046180775884288636;0.052550412821206045;10.00187634949479;0.7124566046669586;-0.5155389325560441;-0.5155390263465542;0.7126606538511601;0.1610926523871117;0.7916231529992124;-0.17898595373043114;0.7123778073525137;0.062251119042894806;0.9000642778723589;0.8118095023005465
45.879041;0.8792949524747005;0.7122944985915598;0.8096129803203638;0.04615480589404036;0.0525204533607546;10.00184897369502;0.7124627109610395;-0.5155389342792885;-0.5155390258906698;0.7126627132030853;0.1610697041538957;0.7916421291582371;-0.1789649544132853;0.712386902086206;0.06222596134204927;0.9000467188107915;0.8118202470596011
46.774291;0.8792880938878784;0.7122991919624457;0.8096377190399656;0.04613152499192899;0.0524934732505112;10.001821476428244;0.712468675385997;-0.5155389359646737;-0.5155390254459362;0.7126646761050673;0.16105077147102487;0.7916591206072481;-0.17894695509969546;0.7123957535703487;0.06220577803969155;0.90003114261296;0.8118297038243476
47.774291;0.8792824332547541;0.7123045907721585;0.8096618273112203;0.04611151712940048;0.052470167617822;10.001793931819197;0.7124744964974596;-0.5155389376119781;-0.515539025012677;0.7126665466098461;0.16103285306138174;0.7916751227310249;-0.17892995578800808;0.7124043628080902;0.06218556944207368;0.9000165477251444;0.8118384091322477
48.774291;0.879277683779147;0.7123086642631102;0.8096832608798756;0.046092318645694054;0.052447752566240485;10.001766410257174;0.7124801731623074;-0.5155389392210016;-0.5155390245911461;0.712669328552454;0.16101794770014052;0.7916891311414233;-0.1789159564766979;0.7124137311189135;0.06216933586372868;0.9000039327654394;0.811845830361193
49.774291;0.8792750407135546;0.7123134979632916;0.8097032906947177;0.046077728806575506;0.0524304764382164;10.001738977830515;0.7124857045278938;-0.5155389407915753;-0.5155390241815109;0.7126710255609391;0.16100505420935443;0.7917011416259256;-0.17890395716437243;0.7124218601031705;0.06215507762020421;0.8999942965200238;0.8118517488096771
50.774291;0.8792741008536915;0.7123179044638712;0.8097209390854495;0.04606466800342598;0.05241486189836895;10.00171169563425;0.7124910900240673;-0.5155389423235808;-0.5155390237838591;0.7126726411102712;0.16099417146973716;0.7917121501146791;-0.1788939578497726;0.7124297515927395;0.06214379502784496;0.8999866378385175;0.8118571414779377
51.774291;0.8792735448619724;0.7123224547115268;0.8097380717520647;0.04605335130309595;0.052401231940555;10.001684620240535;0.712496329362248;-0.5155389438169594;-0.5155390233982334;0.7126741785274046;0.16098529842011103;0.7917211527004132;-0.17888495853175715;0.7124374075864218;0.062134488416260965;0.8999799555437559;0.811860814094925
52.774291;0.8792741697056999;0.7123260860312727;0.8097527481154937;0.046044602093454866;0.05239047521140504;10.001657804579812;0.7125014225152951;-0.515538945271708;-0.515539023024665;0.7126756409770788;0.16097743404538992;0.7917291456753693;-0.17887795920927288;0.7124448302166659;0.062126158142338045;0.8999742484133799;0.8118639639719485
53.774291;0.8792751737214124;0.71233020894904;0.8097673122949453;0.04603678998547645;0.05238078561281033;10.001631298261369;0.7125063696907155;-0.5155389466878678;-0.5155390226631683;0.7126770315093436;0.1609715773846598;0.79173612554951;-0.17887195988133262;0.7124520217605665;0.062119804588774225;0.8999695151904372;0.8118663722979853
54.774291;0.8792773545370792;0.7123345675152802;0.8097807408877822;0.04603108997266568;0.05237345149738004;10.001605147784257;0.7125111713007447;-0.5155389480655317;-0.5155390223137124;0.7126783531210659;0.16096672754105884;0.791742089048032;-0.17886696054700377;0.7124589846399885;0.06211442815152259;0.899966754582174;0.8118680406015778
55.774291;0.879278994464939;0.7123381969507618;0.8097935215195234;0.04602544442964757;0.05236623536813085;10.001579396591268;0.7125158279378502;-0.5155389494048654;-0.515539021976224;0.7126796087138918;0.1609618836654127;0.7917470331331754;-0.1788629612053881;0.7124657213809166;0.06211002923691033;0.8999639652455679;0.8118689703892142
56.774291;0.8792814086347025;0.7123421357501448;0.8098056262050126;0.04602034063961532;0.052359612756127626;10.001554084786285;0.7125203403745313;-0.515538950706106;-0.5155390216506112;0.7126808009972918;0.16095804494442484;0.7917519550422217;-0.17885896185560163;0.7124722346009913;0.06210560826965481;0.8999611458248;0.811869918303654
57.774291;0.8792845961310808;0.7123460316577374;0.8098166581572168;0.04601658447715973;0.05235449970732884;10.001529248927902;0.712524709578903;-0.5155389519695437;-0.5155390213367658;0.7126819324750924;0.16095521060310447;0.7917568522526057;-0.17885596249677507;0.7124785270494619;0.062103165698393185;0.8999602950776803;0.8118711062835748
58.774291;0.8792876396886935;0.7123490176710091;0.809826479640974;0.04601248763542911;0.05234903084806323;10.001504922037544;0.7125289366986786;-0.5155389531955188;-0.5155390210345392;0.7126830054906775;0.16095337989361946;0.7917607224039529;-0.17885396312806276;0.7124846016425689;0.0621007019930653;0.8999584119933564;0.811871560510513
59.774291;0.8792909386154775;0.7123526300945489;0.8098364729356352;0.04601032270613854;0.052345766014865416;10.001481133519025;0.7125330230292982;-0.5155389543844092;-0.515539020743726;0.7126840222612116;0.16095055208097422;0.791763563306114;-0.17885196374864676;0.7124904614665717;0.06209821763208922;0.8999574957927229;0.8118710621897185
60.774291;0.8792946097323469;0.7123562742598415;0.8098458576870896;0.0460079350046538;0.05234224798616364;10.001457908991421;0.7125369700228339;-0.5155389555366073;-0.5155390204640743;0.7126849849142994;0.1609487264479996;0.791767373011508;-0.17884996435774753;0.7124961097353275;0.06209671308387097;0.8999575458327504;0.8118715635995232
61.774291;0.8792972194795319;0.7123590507400349;0.8098549352445834;0.046005833442883046;0.05233914024634693;10.00143527055888;0.712540779272368;-0.515538956652514;-0.5155390201952984;0.712685895516713;0.16094790231240513;0.791770149824484;-0.17884796495464336;0.7125015497084234;0.06209518879661646;0.8999565615404755;0.811871115261521
62.774291;0.8793006013365688;0.712362135135892;0.8098633572245578;0.046004272159997105;0.052336622314916294;10.001413237634386;0.7125444524133033;-0.51553895773254;-0.5155390199370907;0.7126867560744562;0.16094707904094002;0.7917728922250779;-0.1788469655386786;0.7125067846472211;0.06209464519904068;0.8999565424617277;0.8118709143122836
63.774291;0.8793047559077141;0.7123658793742882;0.8098715273238383;0.04600244477849293;0.05233377690584216;10.001391827632744;0.7125479910461386;-0.5155389587770998;-0.5155390196891453;0.7126875685228712;0.16094525605597787;0.7917755988175077;-0.17884596610924983;0.7125118178654352;0.06209308270494309;0.8999564883330412;0.8118707418968406
64.774291;0.8793078508571235;0.7123687569093821;0.8098794019783389;0.04600090292406808;0.05233133979778175;10.001371055924904;0.7125513967479911;-0.5155389597866135;-0.5155390194511742;0.7126883347351177;0.16094543283095364;0.7917782683728899;-0.1788449666657874;0.7125166527827158;0.06209250171967857;0.8999563990395254;0.8118705995205393
65.774291;0.8793108039134048;0.7123711801509343;0.8098866091641614;0.046000176644598045;0.052329858695242815;10.001350935731587;0.7125546711182519;-0.5155389607615192;-0.5155390192229031;0.7126890565566417;0.16094460887353718;0.7917798998943111;-0.17884496720775644;0.7125212928810394;0.062092902645418314;0.8999572745202594;0.8118697335150049
66.774291;0.8793145329672135;0.7123742648024096;0.8098935763440616;0.04599918366523368;0.05232804803646058;10.001331478645884;0.7125578158265631;-0.5155389617022729;-0.5155390190040731;0.7126897358274391;0.16094378370809945;0.7917824926192489;-0.17884396773466252;0.7125257416391944;0.06209228588302187;0.8999571147490205;0.8118696554185659
67.774291;0.8793172061711655;0.7123764846550172;0.8099002598907517;0.04599847565237572;0.05232664353719261;10.00131269481609;0.7125608326613877;-0.5155389626093354;-0.5155390187944494;0.7126903743630391;0.16094395687030658;0.7917840459361575;-0.1788429682460328;0.712530002528446;0.062091651835366024;0.8999579197351936;0.8118686357042113
68.774291;0.8793206582107633;0.7123793675817207;0.8099067112834932;0.045997500604091204;0.05232490797507048;10.00129459216454;0.7125637235517319;-0.5155389634831689;-0.5155390185938206;0.7126909739248509;0.16094312792133603;0.7917865592610733;-0.17884296874139916;0.7125340790291106;0.06209200091286228;0.8999576894639162;0.811868846268663
69.774291;0.8793239739449056;0.7123821511963585;0.8099129108257273;0.04599653428498997;0.052323208794880345;10.001277175660368;0.7125664905393357;-0.515538964324255;-0.5155390184019844;0.7126915361783399;0.16094329647274067;0.7917880319810386;-0.17884296922030607;0.7125379746544617;0.06209133353236161;0.8999584238707721;0.8118681163820141
70.774291;0.879326238322351;0.7123837216395456;0.8099184392965254;0.045996658623289347;0.052322830049516524;10.00126044731834;0.7125691357431424;-0.5155389651331183;-0.515539018218751;0.7126920626207417;0.16094246220124517;0.7917894635110067;-0.1788419696823222;0.7125416929754426;0.06209165010783444;0.8999591229274688;0.8118672013997267
71.774291;0.8793292863286737;0.7123863102819811;0.8099241483080721;0.0459957092800143;0.05232120123842274;10.001244406319103;0.7125716613608126;-0.5155389659103229;-0.5155390180439564;0.7126925545589571;0.16094262484997127;0.7917908533869052;-0.17884197012704953;0.7125452375696527;0.06209195104402174;0.8999587867384345;0.8118665420589459
72.774291;0.8793322032497566;0.71238845171544;0.8099292193076529;0.04599557431876139;0.052320523031013325;10.001229048981578;0.7125740697025477;-0.5155389666564446;-0.5155390178774735;0.7126930131857211;0.16094278421577496;0.7917932012956054;-0.17884197055413645;0.7125486119198441;0.06209123674192167;0.8999594155649359;0.8118668936314171
73.774291;0.8793349909761253;0.7123904988386969;0.8099340569106569;0.04599544737763805;0.05231987801729727;10.001214369095525;0.7125763632792455;-0.5155389673720506;-0.515539017719209;0.712693439668814;0.16094294012085927;0.7917945070308406;-0.17884197096328386;0.7125518193883026;0.06209150761125404;0.8999600098088201;0.8118663054182628
74.774291;0.8793376512426004;0.7123928046219326;0.8099390657730607;0.04599452208162762;0.052318348795853876;10.001200358623;0.7125785448906279;-0.5155389680576928;-0.515539017569076;0.7126938351784463;0.1609420923919792;0.7917957704075951;-0.1788409713542482;0.7125548632816913;0.06209176407242106;0.8999605700060697;0.8118655326877257
75.774291;0.8793401856512937;0.7123946673104193;0.8099434512492282;0.04599441053446926;0.05231776783128834;10.001187008296418;0.712580617560854;-0.515538968713902;-0.5155390174269686;0.7126942008614232;0.16094224087014675;0.7917969911943465;-0.17884097172684782;0.71255774692587;0.06209200653846754;0.8999610968466657;0.8118650160745315
76.774291;0.8793425957738591;0.7123964399313494;0.8099476179498714;0.04599430635092317;0.0523172177353526;10.001174307941058;0.712582584344139;-0.5155389693411823;-0.5155390172927747;0.7126945378253337;0.1609423854269912;0.7917981691295077;-0.17884097208096514;0.7125604737130972;0.062092235391806284;0.8999615911849088;0.8118645351784992
77.774291;0.8793439666163301;0.7123973604511477;0.8099515469838137;0.04599448522712176;0.05231706597543102;10.001162246656362;0.7125844481823636;-0.5155389699400205;-0.5155390171664006;0.7126948471856226;0.16094252595057826;0.7917993039448722;-0.1788409724165499;0.7125630471515662;0.06209145097622616;0.8999610540124339;0.811864089724947
78.774291;0.8793461331565188;0.7123989572946221;0.8099552908234311;0.04599439507524162;0.05231657533644326;10.00115081305472;0.7125862118827054;-0.5155389705109112;-0.5155390170477762;0.7126951301293937;0.16094266232096285;0.7918003953346361;-0.17884097273362506;0.7125654709350967;0.06209165360781009;0.8999614864187321;0.8118636792172429
79.774291;0.8793481806489327;0.7124004685383204;0.8099588305980864;0.04599431157667265;0.052316113301844804;10.001139995634883;0.7125878781386749;-0.5155389710543758;-0.5155390169368513;0.7126953879012483;0.1609427944133439;0.7918014429582443;-0.17884097303229288;0.7125677489500499;0.062091843597381104;0.8999618895611805;0.8118633029472967
80.774291;0.8793501110988493;0.7124022475154199;0.8099625708063505;0.04599342832132808;0.05231476249645994;10.001129783324862;0.7125894495335604;-0.515538971570967;-0.5155390168335857;0.7126956217433792;0.1609429221051325;0.7918024464802982;-0.17884097331274404;0.7125698851889121;0.06209202126991452;0.8999622646574161;0.8118629600475386
81.774291;0.8793519266772091;0.7124035929669849;0.8099657165086529;0.04599335737372218;0.052314355378739005;10.00112016624908;0.7125909285389566;-0.5155389720612522;-0.5155390167379319;0.712695832899386;0.16094304525882547;0.7918034056060599;-0.178840973575255;0.7125718837081617;0.062092186967266635;0.8999626129317572;0.8118626494987654
82.774291;0.8793536297443995;0.7124048584736992;0.809968672003833;0.04599329231205957;0.052313974522292896;10.00111113613597;0.7125923175110651;-0.5155389725257766;-0.5155390166498318;0.7126960226355948;0.1609431637094484;0.7918043201349684;-0.17884097382015693;0.7125737486620333;0.062092341040786904;0.8999629354598757;0.8118623701269303
83.774291;0.8793552228222618;0.7124060460311737;0.8099714418455516;0.04599323287767387;0.052313619103159244;10.001102685617592;0.7125936186867705;-0.5155389729650293;-0.5155390165692263;0.7126961921919674;0.1609432772760264;0.79180519001028;-0.1788409740477962;0.7125754842904658;0.06209248384426052;0.8999632330846187;0.8118621206241708
84.774291;0.87935670853839;0.7124071576034896;0.8099740306096336;0.045993178811008534;0.05231328829718053;10.001094807212539;0.7125948342302817;-0.5155389733794365;-0.5155390164960563;0.7126963427361576;0.16094338578115885;0.7918060153357547;-0.17884097425851458;0.7125770948717013;0.06209261573075829;0.8999635065133287;0.8118618995491964
85.774291;0.879358089559436;0.7124081950981934;0.8099764429446846;0.045993129849123834;0.05231298128846579;10.001087493261343;0.7125959663318094;-0.5155389737693703;-0.5155390164302563;0.7126964753877477;0.16094348907400835;0.7918067963557215;-0.17884097445265515;0.7125785847324301;0.0620927370577343;0.8999637564600039;0.8118617053450701
86.774291;0.8793593685796824;0.7124091603648188;0.8099786836661663;0.045993085725462506;0.052312697263049705;10.00108073590009;0.7125970172679807;-0.5155389741351737;-0.5155390163717399;0.71269659125171;0.1609435870571219;0.7918075334043246;-0.17884097463058948;0.7125799582961654;0.062092848195048324;0.8999639837381473;0.811861536423692
87.774291;0.879360548359293;0.712410055215034;0.8099807577695789;0.04599304616364633;0.05231243539993818;10.001074525731722;0.7125979893621762;-0.5155389744771933;-0.5155390163203781;0.7126966914195172;0.16094367970543197;0.7918092268710402;-0.17884097479275443;0.7125812200957189;0.062092949530753595;0.8999641892768339;0.8118623666219983
88.774291;0.879361631732935;0.7124108814214517;0.809982670364905;0.04599301087075448;0.05231219487441561;10.001068850457838;0.7125988849133518;-0.5155389747957997;-0.5155390162759907;0.7126967769749298;0.16094376706025812;0.791809877212221;-0.17884097493966442;0.7125823747231929;0.06209304147764314;0.8999643740375664;0.8118622433805625
89.774291;0.879362621627061;0.7124116407188432;0.809984426645678;0.04599297954335676;0.052311974866305976;10.00106369487576;0.7125997062109604;-0.515538975091396;-0.515539016238348;0.7126968490163772;0.16094384919067173;0.7918104849665902;-0.1788409750718931;0.7125834267525359;0.06209312447605532;0.8999645389132657;0.8118621403181344
90.774291;0.8793635211233917;0.7124123348760818;0.8099860319390904;0.04599295188231455;0.05231177456383692;10.001059041597577;0.7126004556398723;-0.515538975364431;-0.51553901620717;0.7126969086694517;0.16094392614998454;0.7918110507354853;-0.17884097519006117;0.7125843806856844;0.062093198989229895;0.8999646847040793;0.8118620556223256
91.774291;0.8793643335159037;0.712412965791801;0.8099874918091484;0.04599292760247207;0.05231159316738721;10.001054871845161;0.7126011357646886;-0.5155389756154067;-0.5155390161821296;0.7126969570823941;0.16094399796059652;0.7918115751703805;-0.17884097529483342;0.7125852409376356;0.06209326549431019;0.8999648121774048;0.811861987582525
92.774291;0.8793650623299606;0.7124135355222201;0.8099888121191643;0.0459929064308142;0.0523114298859158;10.001051166186425;0.7126017493365739;-0.5155389758448687;-0.5155390161628485;0.7126969954093558;0.16094406461920033;0.7918120589656571;-0.1788409753869046;0.7125860118529739;0.06209332446813776;0.8999649221664245;0.8118619345725158
93.774291;0.8793657112967742;0.712414046271035;0.8099899989804209;0.04599288809561751;0.0523112839152054;10.001047904567237;0.7126022992612048;-0.5155389760533957;-0.5155390161488814;0.7126970247824124;0.16094412610383024;0.7918125028178693;-0.17884097546698535;0.7125866977583333;0.06209337637538611;0.8999650156155313;0.8118618949963047
94.774291;0.8793662843248047;0.7124145003929901;0.8099910586551264;0.04599287232042067;0.052311154417371566;10.00104506540234;0.7126027885340057;-0.5155389762416112;-0.5155390161397072;0.7126970462663156;0.1609441823814805;0.7918129074387026;-0.17884097553581074;0.7125873030535533;0.06209342166989458;0.8999650935404107;0.8118618672863868
95.774291;0.8793667855286156;0.7124149004155008;0.8099919975315607;0.04599285883456997;0.05231104052244428;10.001042624887392;0.7126032201695441;-0.5155389764102086;-0.5155390161347513;0.7126970607997893;0.16094423342157374;0.7918132736253516;-0.17884097559416146;0.7125878323013565;0.062093460800693286;0.8999651570228698;0.811861849919251
96.774291;0.8793672192463621;0.7124152490971013;0.8099928221451638;0.04599284739046209;0.05231094133450902;10.001040557060223;0.7126035972102642;-0.515538976559951;-0.5155390161334275;0.7126970691897463;0.1609442792246959;0.7918136022749913;-0.1788409756428633;0.7125882902592481;0.06209349421502125;0.8999652072958471;0.8118618414080094
97.774291;0.8793675899843311;0.7124155494663261;0.8099935391409975;0.04599283776839823;0.05231085592769939;10.001038833848416;0.7126039228192931;-0.5155389766916434;-0.5155390161351578;0.712697072221946;0.16094431985324908;0.7918138943557371;-0.17884097568277213;0.71258868184441;0.06209352236329222;0.8999652457741841;0.811861840302933
98.774291;0.8793679023886234;0.7124158047640146;0.809994155205155;0.04599282977000583;0.05231078334675838;10.001037425136774;0.7126042003688162;-0.5155389768061068;-0.515539016139351;0.7126970708037825;0.1609443554334816;0.7918141508903391;-0.17884097571477742;0.7125890120815439;0.06209354570544402;0.8999652739751008;0.8118618451735491
99.774291;0.8793681612921365;0.7124160183598673;0.809994677034737;0.04599282321379399;0.05231072261217738;10.001036298765094;0.7126044334173779;-0.515538976904175;-0.5155390161453673;0.7126970660030988;0.1609443861335828;0.7918143729782362;-0.1788409757398118;0.7125892860994284;0.0620935647160371;0.8999652934582117;0.8118618545346797
100.0;0.8793683717493868;0.7124161937255513;0.8099951113353531;0.045992817931231174;0.05231067271892763;10.00103542026274;0.7126046256060755;-0.5155389769867138;-0.5155390161525086;0.7126970589748135;0.16094441214488536;0.7918145618538581;-0.1788409757588457;0.71258950917276;0.06209357988675879;0.8999653058229886;0.8118618667977762
