time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444270174121022;0.7499997232070957;0.7180847286996354;-7.295724892014752e-08;-7.52526149361016e-08;9.99997566906586;-0.7503470101531756;-0.013378999277988024;-0.013379001729210898;0.7179710055736765;-0.012802005181522254;1.045092892428392;0.7180864280280379
0.0;1.0444270205775779;0.749999723230801;0.7180847287367806;-7.295670914968008e-08;-7.523247680853099e-08;9.999975627753587;-0.7503470101176644;-0.013378999274662308;-0.013379001715582723;0.7179710055619837;-0.012801005176740994;1.045092973803609;0.7180864112336802
1e-06;1.0444270241509008;0.749999819476253;0.7180848209022388;-1.112959091961814e-06;-1.0709582051843606e-06;9.99997558471399;-0.7503470100795303;-0.01337899927125078;-0.013379001700905883;0.7179710055493707;-0.012800005171638833;1.0450930612566862;0.7180863945724077
3e-06;1.04442603271364;0.7499992969124571;0.7180850051963399;-3.1268073605349766e-06;-2.9990907710181044e-06;9.999975542444176;-0.7503470100387222;-0.013378999267889026;-0.013379001685117775;0.7179710055357983;-0.012798005166205146;1.045092154964219;0.7180863602918015
5e-06;1.0444260382296522;0.7499995856013669;0.7180852816188213;-6.2468124427669766e-06;-5.986307954288229e-06;9.999975504703276;-0.7503470099951803;-0.013378999264683389;-0.01337900166818734;0.7179710055212636;-0.012795005160386678;1.0450922551197244;0.7180863085000194
1e-05;1.044425049693888;0.7499985041398951;0.718084930800332;-1.3556878229410478e-05;-1.298529951149012e-05;9.99997547551385;-0.7503470099488103;-0.013378999261683334;-0.013379001650140873;0.7179710055057863;-0.012788005154087047;1.0450913619487179;0.7180861858909203
2e-05;1.0444230675516895;0.7499963411939277;0.7180842291214098;-2.8176968604775657e-05;-2.6983307458242763e-05;9.999975458477364;-0.7503470098994856;-0.013378999258906014;-0.013379001631056372;0.7179710054893851;-0.012775005147194882;1.0450884756221983;0.7180859570908786
4.1e-05;1.044420000078784;0.7499936078873286;0.7180837292945594;-5.7062000475163674e-05;-5.463942328230822e-05;9.999975456810636;-0.750347009847051;-0.013378999256360085;-0.013379001611038189;0.7179710054720717;-0.012747005139607083;1.045084596164538;0.7180854626595333
8.1e-05;1.0444120488999433;0.7499867474009441;0.7180826375778819;-0.00011222901177488766;-0.00010746004183161343;9.999975473480546;-0.7503470097913373;-0.013378999254032437;-0.013379001590210332;0.7179710054538571;-0.012693005131213088;1.0450767234487879;0.7180845098508601
0.000163;1.044398126464438;0.7499755928896219;0.7180815421518425;-0.000223636981457193;-0.0002141315937531324;9.99997551120091;-0.7503470097321815;-0.013378999251875431;-0.013379001568728838;0.7179710054347511;-0.012586005121868723;1.0450588573053161;0.7180826307882946
0.000325;1.0443692713403883;0.7499502974422365;0.7180771763207187;-0.00044448990148844586;-0.0004256040871883345;9.999975572235657;-0.7503470096694492;-0.013378999249829483;-0.013379001546781778;0.7179710054147747;-0.012374005111406279;1.0450259976390213;0.718078951184108
0.00065;1.0443144384602285;0.7499028098736934;0.7180694248488052;-0.0008754435788493848;-0.0008382861028470723;9.99997565786431;-0.7503470096030506;-0.013378999247847686;-0.013379001524578923;0.717971005393968;-0.01195900509966642;1.0449591443911248;0.7180719251571043
0.000976;1.044260697494998;0.7498558978399129;0.7180614756400239;-0.0012920901615378305;-0.0012373097096392085;9.999975768214085;-0.7503470095329313;-0.01337899924589115;-0.013379001502336601;0.7179700053723684;-0.011558005086508887;1.0448952973968677;0.7180643647222293
0.001626;1.0441579849447673;0.749762062167812;0.7180422665963566;-0.0020895939145754395;-0.002001195607398883;9.999975902892487;-0.7503470094590426;-0.01337899924391536;-0.013379001480256844;0.717964005349987;-0.010795005071807234;1.0447734563433462;0.7180464956780455
0.002211;1.0440712088071862;0.7496786243822902;0.7180220561224127;-0.002763362645019757;-0.0026466795739067484;9.999976061612061;-0.7503470093813418;-0.013378999241871586;-0.013379001458523547;0.717955005326806;-0.010150005055461396;1.044669620818796;0.7180280960130456
0.002797;1.0439893239555469;0.7495930627702351;0.7179964472907763;-0.003399809256960471;-0.0032565065532421476;9.999976244119638;-0.7503470092998373;-0.013378999239715498;-0.013379001437316943;0.7179400053027906;-0.009542005037410992;1.044571790335306;0.7180047669513976
0.003382;1.0439113348341793;0.749503524852552;0.7179643495032416;-0.003997938448498235;-0.0038297098210602993;9.99997644948595;-0.7503470092146132;-0.013378999237406052;-0.01337900141683264;0.7179190052779125;-0.008970005017615799;1.044479964358725;0.7179764018168104
0.003967;1.0438392330076132;0.7494107833871861;0.7179251322916023;-0.004562160542739007;-0.004370491452376068;9.999976675366357;-0.7503470091257912;-0.013378999234897562;-0.013379001397291316;0.7178890052521866;-0.008432004996022703;1.044393142362784;0.7179398911420503
0.004553;1.043771119101391;0.7493123432651081;0.717877710698358;-0.005090692645808195;-0.004877136359416453;9.9999769180225;-0.750347009033483;-0.01337899923213993;-0.013379001378917066;0.7178500052256815;-0.007926004972550187;1.0443123238127598;0.7178951362401379
0.005138;1.0437067165416996;0.7492062966462671;0.7178204458942745;-0.005590040162852012;-0.0053558663499119795;9.999977172897564;-0.7503470089377722;-0.013378999229080556;-0.013379001361906648;0.7178020051984995;-0.007450004947098853;1.0442355081119838;0.7178420485764743
0.005724;1.043646301719243;0.7490917205515484;0.7177522621536194;-0.006057128076025924;-0.0058037232426841135;9.99997743510824;-0.750347008838722;-0.013378999225657242;-0.01337900134642541;0.7177420051707488;-0.007002004919581249;1.044163694654789;0.7177775490491771
0.006309;1.043589690193744;0.7489698950687722;0.71767451170201;-0.006497455794477664;-0.006225967259428012;9.999977699739953;-0.750347008736387;-0.013378999221805434;-0.013379001332601087;0.7176710051425224;-0.006581004889947573;1.0440958829463505;0.7177025759812758
0.006894;1.0435358860283144;0.748836890939733;0.71758411325001;-0.006910208683327932;-0.006621815298251145;9.999977961971517;-0.7503470086308351;-0.01337899921748931;-0.013379001320492218;0.717588005113878;-0.006185004858199619;1.0440320726539574;0.7176160646994075
0.00748;1.0434859768197795;0.7486937826692404;0.717481347248683;-0.0072978701416666425;-0.006993632659676388;9.99997821740077;-0.7503470085221765;-0.013378999212724759;-0.013379001310073782;0.7174920050848344;-0.005814004824400162;1.0439722635871778;0.7175169738924251
0.008065;1.0434387821647961;0.7485397096051418;0.717366199478437;-0.007661801331560778;-0.007342724507773286;9.99997846266051;-0.7503470084105752;-0.013378999207579886;-0.013379001301262843;0.7173830050553818;-0.005464004788667214;1.0439164556880187;0.7174052343287396
0.00865;1.0433945779968887;0.7483730054873315;0.7172368821864316;-0.00800213673704525;-0.007669211889112127;9.999978695867904;-0.7503470082962357;-0.01337899920215906;-0.013379001293964646;0.7172600050254987;-0.005137004751158727;1.0438636490799236;0.7172798296313619
0.009236;1.0433540832300627;0.7481952018827558;0.7170943681122118;-0.008320999447100443;-0.00797511845944945;9.999978916613903;-0.7503470081793749;-0.013378999196576305;-0.013379001288117209;0.7171220049951681;-0.004829004712057558;1.0438148440803023;0.717139701444747
0.009821;1.0433153981491305;0.7480031552924051;0.7169369494002301;-0.00862084072064629;-0.008262803046425685;9.999979125295884;-0.7503470080601969;-0.013378999190941435;-0.013379001283704943;0.7169700049643902;-0.004540004671537697;1.043768041084119;0.7169858252794387
0.010406;1.043278522581631;0.747797808643296;0.7167655289284662;-0.008900527622573769;-0.008531176201658216;9.999979322201265;-0.7503470079388758;-0.013378999185368372;-0.013379001280735199;0.7168030049331849;-0.004269004629729522;1.043725240425561;0.7168171722474476
0.010992;1.0432444522415465;0.7475779892394572;0.7165782979965923;-0.009162406314782622;-0.008782474969619458;9.999979507331812;-0.7503470078155446;-0.013378999179983584;-0.013379001279206274;0.7166210049015829;-0.0040150045867194985;1.0436844423204263;0.7166337163592188
0.011577;1.0432132791885178;0.7473459452509291;0.7163773482820112;-0.0094066126781847;-0.00901682510036347;9.999979681249707;-0.7503470076902965;-0.013378999174927934;-0.01337900127909063;0.7164240048696084;-0.0037770045425725807;1.0436466468467471;0.7164354343142708
0.012163;1.0431838236845454;0.7470977938317658;0.716159768020349;-0.009635824720686784;-0.00923680066950707;9.999979845932526;-0.7503470075632027;-0.01337899917036757;-0.013379001280334998;0.7162110048372761;-0.0035530044973598415;1.0436108539283044;0.7162213003076585
0.012748;1.0431561778940202;0.7468356874710382;0.7159275569956312;-0.009849137663184484;-0.009441531200661418;9.999980004415596;-0.7503470074343337;-0.013378999166510794;-0.013379001282867327;0.7159820048046047;-0.0033440044511694913;1.0435780633629452;0.7159913058972114
0.013333;1.043130341985268;0.7465576448028508;0.7156788157114984;-0.010047781678569453;-0.00963219370206382;9.999980159435669;-0.7503470073037629;-0.013378999163599078;-0.013379001286604063;0.7157370047716295;-0.0031470044040836395;1.0435472748805;0.715745424758987
0.013919;1.0431063161855918;0.7462659352493429;0.7154157197016776;-0.010233641422728883;-0.00981059287625318;9.999980312593022;-0.7503470071715624;-0.013378999161861112;-0.01337900129145475;0.7154770047383825;-0.002964004356153047;1.0435184881403268;0.7154846552433407
0.014504;1.0430830131023852;0.7459575987196413;0.7151361770898693;-0.010406504145548183;-0.009976533385472268;9.99998046490469;-0.7503470070378048;-0.013378999161471915;-0.013379001297327992;0.7152000047048698;-0.0027910043073986583;1.0434917026733141;0.7152069710115747
0.015089;1.0430626082828784;0.7456344008698087;0.7148403891460595;-0.010567173856931955;-0.010130763723823872;9.999980617639645;-0.750347006902569;-0.013378999162549667;-0.01337900130413653;0.7149080046710846;-0.0026300042578316475;1.0434659178553878;0.7149143721656014
0.015675;1.0430430184289756;0.7452958827388477;0.7145293444335028;-0.010716112670824823;-0.010273745471087458;9.99998077184622;-0.7503470067659302;-0.013378999165166104;-0.013379001311786322;0.7145990046370443;-0.0024790042074776405;1.0434421329685066;0.7146048437221666
0.01626;1.0430251476083343;0.7449427752857449;0.7142031244390364;-0.010855142651216043;-0.010407215512075182;9.999980927179616;-0.7503470066279437;-0.01337899916934891;-0.013379001320163623;0.7142750046028141;-0.002338004156390553;1.0434203473217252;0.7142803793657221
0.016846;1.0430080918314852;0.744573405590506;0.7138607445678907;-0.010983569751121457;-0.010530516401257569;9.999981081853951;-0.7503470064886393;-0.013378999175084071;-0.013379001329147286;0.713935004568505;-0.002206004104654347;1.0434005603130696;0.7139399701140536
0.018016;1.0429773105753675;0.7437880133831606;0.7131288695713582;-0.011212736059570157;-0.010750548266904426;9.999981233705817;-0.7503470063480379;-0.013378999182329683;-0.013379001338622715;0.7132070045342647;-0.0019660040523849375;1.0433637714031088;0.7132112804435401
0.01907;1.042953783570026;0.7430293970717387;0.712417669175546;-0.011389998924607413;-0.010920751767067183;9.999981381008604;-0.7503470062061823;-0.013378999191050877;-0.013379001348456732;0.7124990045002674;-0.001776003999733611;1.0433349800990181;0.712502792731717
0.020124;1.0429336995498042;0.742221303493245;0.711656647316393;-0.011542922967307087;-0.01106758981882613;9.99998152240416;-0.7503470060631401;-0.013378999201254755;-0.013379001358456736;0.7117410044666935;-0.001608003946879545;1.043310185974724;0.7117444038671213
0.021177;1.0429159730811335;0.7413651240426394;0.7108478825107117;-0.011672960183776568;-0.011192463483567918;9.9999816561777;-0.750347005918978;-0.013378999212984978;-0.01337900136837361;0.7109340044337233;-0.0014590038940078063;1.0432883886884676;0.7109370922452304
0.022231;1.0429006063066724;0.7404602050468289;0.7099907495027806;-0.011784328962146056;-0.011299415567547298;9.999981779578347;-0.7503470057737647;-0.013378999226274545;-0.013379001377954025;0.7100800044015649;-0.0013270038412879325;1.0432695879912877;0.7100828423134196
0.023285;1.0428876925961827;0.7395098365126803;0.7090883430540623;-0.011877043829550295;-0.011388457455410773;9.999981888866362;-0.7503470056275977;-0.013378999241104474;-0.013379001386991978;0.7091790043704718;-0.0012110037888593541;1.0432537837374867;0.7091816430325261
0.024338;1.0428772339715047;0.7385131726370417;0.708139855350762;-0.011953244523129757;-0.011461639558743658;9.99998197982073;-0.7503470054805982;-0.013378999257414453;-0.013379001395335316;0.7082320043407184;-0.001108003736821572;1.043239975893465;0.7082344820071206
0.025392;1.0428682367040307;0.7374708354287373;0.7071465618437304;-0.012015841569045673;-0.011521762700327133;9.999982048233672;-0.7503470053328787;-0.013378999275145806;-0.01337900140284944;0.7072400043125582;-0.001018003685237847;1.043228164530908;0.7072423536967152
0.026446;1.0428607937255496;0.7363861150675759;0.706111557421145;-0.012064851714475822;-0.01156884131119162;9.999982090523137;-0.7503470051845177;-0.013378999294266154;-0.013379001409381515;0.7062050042861965;-0.0009380036341436987;1.0432183497994574;0.7062072492661184
0.027499;1.042854725705555;0.7352580147053827;0.7050340110524155;-0.012103815695590141;-0.011606272078878365;9.999982103896697;-0.7503470050355465;-0.013378999314765496;-0.01337900141476353;0.7051290042617864;-0.0008670035835402811;1.0432095318637116;0.7051311641759936
0.028553;1.04284931090325;0.7340882355410256;0.7039160445568341;-0.01213136669953249;-0.011632752098637919;9.999982085498319;-0.7503470048859491;-0.013378999336633614;-0.013379001418836049;0.7040120042394321;-0.000805003533380432;1.0432027108181088;0.704014095782821
0.029606;1.0428453661516703;0.7328784644994175;0.7027587264071569;-0.012149890254424445;-0.011650559508664457;9.99998203183414;-0.7503470047356882;-0.013378999359829372;-0.013379001421452166;0.7028550042192007;-0.0007500034835640367;1.0431978866496012;0.7028570396490221
0.03066;1.0428429840848332;0.7316309505605045;0.7015641551002684;-0.012159499408394057;-0.011659801496104231;9.999981939518143;-0.7503470045847419;-0.013378999384265794;-0.013379001422470053;0.7016610042011411;-0.0007020034339547634;1.0431930592536998;0.7016629942163103
0.031714;1.0428411707811702;0.7303452807652548;0.7003326069846849;-0.012163198648593948;-0.011663370088652028;9.999981806135052;-0.7503470044331016;-0.013378999409820878;-0.013379001421746166;0.7004300041852953;-0.0006590033844299825;1.0431902284383352;0.7004319562759673
0.032767;1.042839928256481;0.7290234428646364;0.6990659883295351;-0.012159724803187532;-0.01166005395729184;9.999981630143353;-0.7503470042807411;-0.013378999436351383;-0.013379001419116448;0.6991630041717027;-0.0006210033349328905;1.043187393932203;0.69916492502854
0.033821;1.0428393483288472;0.7276667416195999;0.6977654905733631;-0.012150330443327337;-0.011651053151959176;9.99998141027639;-0.7503470041276258;-0.013378999463690663;-0.013379001414386195;0.697863004160408;-0.000587003285465562;1.0431865554275688;0.6978648989383087
0.034875;1.042839432850981;0.7262762190131072;0.696432113937986;-0.01213488840615435;-0.011636245718459453;9.999981145137113;-0.7503470039737707;-0.013378999491649144;-0.013379001407356143;0.6965290041514467;-0.0005580032360321022;1.0431857125948472;0.6965308783246311
0.036982;1.0428413365110913;0.7234014983961639;0.6936743159619525;-0.012093723818805913;-0.011596752462765337;9.999980833223814;-0.7503470038192712;-0.013378999520038475;-0.013379001397865468;0.6937710041448287;-0.0005070031866026591;1.0431848650647022;0.6937728428137654
0.038879;1.0428445940396067;0.7207122098558024;0.6910934404069532;-0.012043019959407639;-0.011548097070348089;9.999980472993627;-0.7503470036642749;-0.013378999548690814;-0.013379001385816765;0.691189004140543;-0.00047000313711858106;1.0431870124207168;0.6911908201573288
0.040775;1.0428488067429371;0.7179319783480486;0.6884247433696611;-0.011982578447058558;-0.01149009398485455;9.999980062786527;-0.7503470035089362;-0.013378999577443165;-0.013379001371176322;0.6885200041385438;-0.00043900308750712604;1.043189154213411;0.6885218032116545
0.042672;1.0428532569393836;0.715066959109915;0.6856746076692959;-0.01191368476383073;-0.011423983986678782;9.999979601084215;-0.7503470033533918;-0.013378999606119015;-0.013379001353954095;0.6857700041387197;-0.00041300303769035556;1.0431922900654982;0.6857717906369382
0.044568;1.042858864275752;0.7121263670624118;0.682851270531825;-0.011839300366785809;-0.011352596933893592;9.999979086766041;-0.7503470031977556;-0.013378999634540206;-0.01337900133417138;0.6829450041408988;-0.0003900029875895304;1.0431964198252581;0.6829467807678333
0.046465;1.0428639113664575;0.7091123732825576;0.6799579444897477;-0.01175888026098322;-0.011275429135982952;9.999978518531288;-0.750347003042136;-0.013378999662540497;-0.013379001311846994;0.6800510041448877;-0.00037000293711793314;1.0432015435623194;0.6800527733192812
0.048362;1.042870313198322;0.7060326929964019;0.6770007811581921;-0.011674621240479046;-0.011194566468492664;9.99997789383615;-0.7503470028866456;-0.013378999689954216;-0.01337900128700848;0.6770940041505055;-0.0003520028861633275;1.0432056614265435;0.677095767500968
0.050258;1.0428761749755815;0.7028924754600426;0.6739859556441753;-0.011587091285335296;-0.011110574127493363;9.999977208564955;-0.7503470027313788;-0.013378999716612048;-0.013379001259700755;0.6740770041575986;-0.0003360028345843093;1.043210773559648;0.6740787631118106
0.052155;1.0428825028688045;0.6996957058896178;0.6709166386052551;-0.011498025812616842;-0.011025105443132057;9.999976458009206;-0.7503470025764003;-0.01337899974237031;-0.013379001229994214;0.6710070041660422;-0.00032000278223039304;1.0432158800738052;0.6710087589897873
0.054051;1.042889564503733;0.6964477942012883;0.6677978515020143;-0.011404841891367935;-0.010935681079143684;9.999975638377466;-0.7503470024217744;-0.013378999767130535;-0.013379001198002316;0.6678880041757304;-0.0003050027289672864;1.0432209810631203;0.6678897555164538
0.055948;1.0428952030556995;0.6931527505072234;0.6646348218973958;-0.011311288451604973;-0.010845918422169679;9.999974747909947;-0.7503470022675964;-0.013378999790812305;-0.013379001163881422;0.66472300418656;-0.00029000267469178235;1.0432260766245194;0.6647247521326834
0.057845;1.0429015052544695;0.6898140609485861;0.6614295571289369;-0.011216543690325454;-0.010755007606649544;9.99997378757722;-0.750347002113987;-0.013378999813316354;-0.013379001127799356;0.6615160041984123;-0.00027500261934017154;1.0432311668078156;0.6615177487804991
0.059741;1.0429075673187325;0.686435386147508;0.658186144718754;-0.011120459040506283;-0.010662815618649402;9.99997276118858;-0.7503470019610634;-0.013378999834519723;-0.013379001089903593;0.6582720042111437;-0.00026000256290704726;1.0432362515575901;0.658273745390968
0.061638;1.0429134802132087;0.6830200084480895;0.6549076735158939;-0.011023060557092994;-0.010569366481855117;9.999971674531974;-0.7503470018089304;-0.0133789998543069;-0.01337900105031053;0.6549930042246151;-0.00024600250546754;1.0432413307453772;0.6549947422575456
0.063534;1.0429191658180312;0.6795710764904326;0.6515972108431761;-0.010925688582989389;-0.01047594613544941;9.999970534112762;-0.7503470016576916;-0.013378999872607123;-0.013379001009104823;0.6516820042387204;-0.00023100244717518773;1.0432454041850463;0.651683738508105
0.065431;1.0429247977103193;0.676092972692655;0.6482588494776713;-0.010827652692035564;-0.010381890792820132;9.999969346300682;-0.7503470015074464;-0.013378999889384452;-0.013379000966342426;0.6483410042533768;-0.00021600238824207908;1.0432494715730845;0.6483427344084886
0.067327;1.0429302975198433;0.6725856382908647;0.6448925818049385;-0.010729527281007262;-0.01028775197427974;9.999968117177088;-0.7503470013582693;-0.013378999904589196;-0.013379000922063549;0.6449750042685062;-0.00020100232892169984;1.043253532494056;0.6449767298269092
0.069224;1.0429356710484132;0.6690532378071326;0.6415023967581522;-0.010630890495659523;-0.010193125110566638;9.999966852829976;-0.7503470012102107;-0.013378999918127176;-0.013379000876310089;0.6415840042840391;-0.00018500226948255127;1.0432575865375058;0.6415857243794632
0.073017;1.0429443357909194;0.6619232189254953;0.6346607921456344;-0.010433893946776625;-0.010004158751485921;9.999965559568276;-0.7503470010633208;-0.013378999929855103;-0.01337900082913606;0.6347400042998953;-0.00015400221016726993;1.0432646333962738;0.6347417146513165
0.076431;1.0429525461331433;0.6554396469499684;0.628439394644033;-0.010256752452182065;-0.00983423697550228;9.99996424406253;-0.7503470009176745;-0.013378999939587438;-0.013379000780612792;0.6285170043159403;-0.00012600215116708656;1.0432696728437127;0.6285187058856251
0.079845;1.0429588834475776;0.648902599596556;0.6221679432944304;-0.010079742604725103;-0.009664461481762246;9.999962913713926;-0.7503470007733872;-0.013378999947112273;-0.013379000730835483;0.6222430043319807;-9.70020926251426e-05;1.0432737046274847;0.6222446970862469
0.083259;1.0429644403845;0.642319279535254;0.6158526658343572;-0.009904682224256237;-0.009496564320262071;9.999961577143294;-0.7503470006306129;-0.013378999952215339;-0.01337900067991763;0.6159260043477973;-6.800203464545018e-05;1.0432767284505509;0.615927688474859
0.086673;1.0429693095836785;0.6356979975730424;0.6095014627598446;-0.009729049256600257;-0.009328126128956907;9.999960244058334;-0.7503470004895293;-0.01337899995470305;-0.01337900062795887;0.6095730043631582;-3.9001977291713926e-05;1.04327974409742;0.6095746800044141
0.090086;1.0429735803003826;0.6290443502308961;0.6031196359405276;-0.009555814113572259;-0.009161993784486329;9.999958924147965;-0.7503470003503196;-0.013378999954408746;-0.013379000575008146;0.6031900043778045;-1.0001920581158055e-05;1.043280751510629;0.6031916716106861
0.0935;1.0429763414327464;0.6223628430918065;0.5967120155421616;-0.009381695527033104;-0.008995028797313303;9.999957625902793;-0.7503470002131489;-0.013378999951184392;-0.013379000521055525;0.5967800043914425;1.899813551456998e-05;1.043280750723552;0.5967816632276085
0.096914;1.0429785968201568;0.6156585677317881;0.5902828872216433;-0.009210472211915647;-0.008830844913718638;9.999956355877995;-0.7503470000781461;-0.013378999944888517;-0.013379000466063162;0.5903490044037748;4.699819104898393e-05;1.043280741782784;0.5903506547143904
0.100328;1.0429803534804427;0.6089355266858671;0.5838360751277659;-0.009039639929188454;-0.008667040796761586;9.999955118372128;-0.7503469999454002;-0.013378999935382009;-0.013379000410006487;0.5839000044145293;7.599824606366571e-05;1.0432787247256032;0.5839016461395964
0.103742;1.0429806954417002;0.6021955132220744;0.5773737962771491;-0.008871436190820531;-0.00850576895758356;9.999953916044921;-0.7503469998149719;-0.013378999922547033;-0.013379000352888118;0.5774360044234524;0.00010399830056098642;1.0432766995680312;0.5774376372777484
0.107156;1.0429796271411795;0.5954404678544435;0.5708978822649781;-0.008703553976793788;-0.008344816768424365;9.999952751030824;-0.7503469996869193;-0.01337899990630444;-0.0133790002947351;0.5709590044302978;0.00013099835450995759;1.0432726663031187;0.5709606279860348
0.11057;1.042978222861826;0.5886753330560042;0.5644124639508113;-0.008537188872127321;-0.008185321450646639;9.999951625324469;-0.7503469995613175;-0.013378999886599048;-0.01337900023559252;0.5644710044348232;0.00015899840787010811;1.0432686249478544;0.564472618702747
0.113983;1.0429754871761359;0.5818995447237756;0.5579175263609781;-0.008372250284884471;-0.008027203654364387;9.99995054074689;-0.7503469994382472;-0.013378999863399068;-0.013379000175513302;0.5579750044367713;0.00018499846059761294;1.0432635756034263;0.5579766086379447
0.117397;1.04297234847548;0.5751156972497726;0.5514150408680604;-0.008209147347159766;-0.007870848045837589;9.999949499122392;-0.7503469993177702;-0.013378999836738854;-0.013379000114555515;0.5514710044358646;0.0002119985126308269;1.0432565184538458;0.5514725987078527
0.120811;1.0429669560790893;0.5683239050970277;0.5449060761666177;-0.008047612734048418;-0.007716011837101788;9.999948502343624;-0.7503469991999114;-0.013378999806734371;-0.013379000052770675;0.5449610044318411;0.00023699856387973632;1.0432494537428803;0.5449625878480671
0.124225;1.0429622326507617;0.5615278393755903;0.5383926007813513;-0.007888163799621588;-0.007563168889554552;9.99994755269242;-0.7503469990846613;-0.01337899977354543;-0.013378999990182628;0.5384460044244965;0.0002629986142209575;1.0432403817899787;0.5384475773102765
0.127639;1.042955255588173;0.5547268934125082;0.53187553560167;-0.007728994348932329;-0.007410608500405923;9.999946653586937;-0.7503469989719936;-0.013378999737350229;-0.01337899992678747;0.5319270044137036;0.00028699866349618064;1.043231303006368;0.5319285657364241
0.131053;1.0429478843180544;0.5479211577948171;0.5253539881998416;-0.007573386734026393;-0.007261463902773826;9.999945809605334;-0.7503469988618944;-0.013378999698350361;-0.013378999862564831;0.5254040043993986;0.0003119987115373118;1.0432212178813423;0.5254055546939143
0.134466;1.042940323066203;0.5411126902785461;0.5188298221377486;-0.007417519669932125;-0.007112069677677163;9.999945025304966;-0.7503469987543866;-0.01337899965677214;-0.013378999797490798;0.5188780043815402;0.00033499875821766756;1.0432091269506465;0.5188795425099053
0.13788;1.0429304412256604;0.5342994715017299;0.5123021437754292;-0.007264496935653857;-0.00696541595092998;9.999944303883453;-0.7503469986495217;-0.013378999612859906;-0.013378999731561762;0.5123500043600681;0.00035899880348022487;1.0431970307724518;0.5123515310677732
0.141294;1.0429203009432282;0.5274856304293951;0.5057738680549431;-0.007112628018177493;-0.0068198674003404625;9.999943647047916;-0.750346998547354;-0.013378999566872603;-0.013378999664804646;0.505820004334899;0.00038099884730987327;1.043183929923162;0.5058215183480973
0.144708;1.0429088393118822;0.5206696443045328;0.49924403846630616;-0.006963479114475999;-0.006676932496921171;9.999943055850895;-0.7503469984479268;-0.013378999519087543;-0.01337899959726513;0.4992880043059573;0.0004029988896838436;1.043169824996695;0.49928950569580216
0.148122;1.0428971823463733;0.5138509802260925;0.4927115867935226;-0.006815110865525647;-0.006534744147185695;9.999942530985315;-0.7503469983512577;-0.013378999469807319;-0.013378999529012637;0.4927550042731974;0.00042499893055736055;1.0431537165928981;0.49275649314811704
0.151536;1.0428842035676504;0.507032186886997;0.48617947788806715;-0.006668274207327099;-0.00639402924945301;9.999942072339815;-0.7503469982573168;-0.013378999419357749;-0.013378999460167098;0.48622100423660713;0.00044599896989180757;1.043137605303815;0.48622247983024225
0.15495;1.0428699659281502;0.5002112926121559;0.47964576696380923;-0.006523645413906134;-0.006255435411990963;9.999941678949806;-0.7503469981660288;-0.013378999368078575;-0.013378999390904065;0.47968600419621826;0.0004659990076634966;1.04312049170796;0.47968746563550524
0.158363;1.0428544682837078;0.49338927928347326;0.47311137198055064;-0.006380119533293851;-0.006117902684203269;9.999941349583194;-0.7503469980773041;-0.01337899931630244;-0.013378999321434078;0.47315100415212136;0.0004859990438118839;1.043102376338424;0.47315245149526014
0.165191;1.042821451006441;0.4797440675588348;0.4600416377921572;-0.006099510648512044;-0.005849013062335099;9.999941082893258;-0.750346997991059;-0.013378999264325371;-0.013378999251999492;0.4600780041044674;0.0005249990781962354;1.043063259651258;0.4600794626728528
0.171336;1.0427884677522126;0.4674616514680953;0.4482779228408318;-0.005851345621578973;-0.005611218510637964;9.99994087701441;-0.7503469979072082;-0.013378999212403932;-0.013378999182890624;0.44831200405345484;0.0005569991106241393;1.0430241421018223;0.4483134690346579
0.177481;1.0427518828063826;0.45517653717308987;0.4365123767210271;-0.005610000909521526;-0.005379967998342911;9.999940729712714;-0.7503469978256541;-0.013378999160770991;-0.01337899911444443;0.436545003999303;0.0005879991409029593;1.0429820242909187;0.4365464776064548
0.183626;1.0427126930362898;0.442891184403661;0.4247468302189545;-0.005374356370367272;-0.005154180642877115;9.999940638868715;-0.750346997746291;-0.013378999109646423;-0.013378999047017006;0.424778003942232;0.0006169991688647658;1.0429369070259573;0.42477948710077784
0.189771;1.0426698985002785;0.43060614749068854;0.41298212287142655;-0.005143298514113222;-0.004932792188002132;9.999940602134291;-0.7503469976690201;-0.013378999059252938;-0.013378998980942105;0.4130110038824574;0.000644999194377021;1.0428887912439788;0.4130124989765475
0.195916;1.0426244447229305;0.4183197933661021;0.4012162026115403;-0.004918419467702028;-0.004717323637256049;9.999940616343153;-0.7503469975937561;-0.013378999009826023;-0.013378998916495197;0.4012430038201803;0.0006699992173476114;1.0428376778430402;0.4012445101687195
0.202061;1.042575436247975;0.4060328074608566;0.3894499712112245;-0.004698833070026823;-0.004506928024028864;9.999940677957909;-0.750346997520429;-0.013378998961609606;-0.013378998853884952;0.3894750037555786;0.0006939992377270226;1.0427825675531288;0.3894765238830083
0.208206;1.04252381755081;0.3937465973378927;0.3776843163608845;-0.004484933660950451;-0.004301978273793518;9.99994078394724;-0.7503469974490001;-0.013378998914845314;-0.013378998793261192;0.37770800368881347;0.0007159992555151687;1.0427254609533936;0.37770953852149763
0.214351;1.042468588938674;0.3814597374931341;0.3659181334433698;-0.00427675838532469;-0.004102513228591338;9.999940931782106;-0.7503469973794752;-0.013378998869746165;-0.013378998734723107;0.3659400036200461;0.0007369992707608514;1.0426643585410993;0.36594155603869727
0.220496;1.04241074867406;0.36917259785651757;0.35415131614744105;-0.004074334581990858;-0.003908554179191549;9.999941118741598;-0.7503469973118969;-0.013378998826467493;-0.013378998678336172;0.3541720035494538;0.0007549992835474091;1.0426002607477023;0.35417357246493447
0.22664;1.042349341500464;0.3568858321330022;0.34238471719304286;-0.003876216535756231;-0.003718717029483835;9.999941341804698;-0.750346997246335;-0.01337899878510918;-0.013378998624153517;0.34240400347724037;0.0007719992939763209;1.042533167929453;0.34240559192684134
0.232785;1.0422852768585429;0.3445998416075529;0.33061831272005004;-0.0036852092383856776;-0.003535688668142084;9.999941598726124;-0.7503469971828789;-0.01337899874572975;-0.013378998572226861;0.3306360034036339;0.0007879993021478143;1.042463080336076;0.3306376148228752
0.23893;1.0422176011462996;0.33231317795313403;0.3188509152011955;-0.003498906946625365;-0.003357163748220595;9.999941888785322;-0.7503469971216303;-0.013378998708338431;-0.013378998522596074;0.31886800332887644;0.00080099930814297;1.0423899980797575;0.31886963656824435
0.245075;1.0421473528945344;0.32002726719471847;0.30708346476002374;-0.0033180201652309197;-0.0031838198933798407;9.999942211835824;-0.7503469970626909;-0.013378998672900258;-0.013378998475257205;0.30709900325320305;0.0008129993120346217;1.0423139211840218;0.30710066210062503
0.25122;1.0420744517338862;0.30774097857230165;0.2953148121672129;-0.0031421739679748815;-0.0030152973189863604;9.999942567081161;-0.7503469970061452;-0.013378998639368655;-0.013378998430132993;0.2953290031768194;0.0008229993139195731;1.0422338496648225;0.29533068904112525
0.257365;1.0419979757145938;0.2954551622428941;0.28354593427176805;-0.002972793955651156;-0.002852966415693276;9.999942952823693;-0.7503469969520535;-0.013378998607699612;-0.013378998387070589;0.2835590030999076;0.000831999313920814;1.0421507835598172;0.2835607202887749
0.26351;1.041917885318811;0.28316870144448525;0.27177564857111847;-0.002808142836084336;-0.002695159590095672;9.999943366751836;-0.750346996900468;-0.013378998577849396;-0.013378998345867582;0.2717880030226611;0.0008389993121561835;1.0420657229448729;0.27178975319135523
0.2758;1.0417486701887444;0.25859764447702843;0.2482335401828031;-0.002496302973139958;-0.0023962558276765674;9.9999438065739;-0.7503469968514546;-0.01337899854978503;-0.0133789983063068;0.2482440029452956;0.0008469993087235681;1.0418836679428964;0.24824586295184248
0.28809;1.0415680359629667;0.23402705266345988;0.2246866847569911;-0.0022071837797226004;-0.0021190916992722226;9.999944270598036;-0.7503469968051;-0.013378998523493378;-0.013378998268187729;0.22469500286801775;0.0008489993037077566;1.0416906186693535;0.22469698309840225
0.30038;1.0413739737580971;0.20945743733471478;0.2011351844259701;-0.0019386658507608606;-0.0018616378111845247;9.999944757781755;-0.7503469967614982;-0.013378998498968163;-0.013378998231351417;0.20114200279101593;0.0008439992971812503;1.0414845751366144;0.2011441125477648
0.312669;1.0411684510531225;0.1848882429667228;0.1775772563757425;-0.0016930451771836421;-0.001626097366597983;9.999945267735074;-0.750346996720729;-0.013378998476189697;-0.013378998195691732;0.1775830027144974;0.0008319992892024758;1.0412655372211952;0.17758525514863918
0.324959;1.040949469382498;0.16032011710841368;0.1540130365588978;-0.0014691425329040105;-0.001411345453463294;9.999945800965762;-0.750346996682859;-0.013378998455125303;-0.013378998161160291;0.15401700263869975;0.0008129992798167438;1.0410335047356243;0.15401941796344099
0.337249;1.040719030103866;0.13575236731473309;0.13044069066093236;-0.001266868822818082;-0.001217298922683846;9.999946358748856;-0.7503469966479516;-0.013378998435739132;-0.013378998127765966;0.13044400256385943;0.0007879992690623387;1.040789477508705;0.13044662020430028
0.349539;1.040475150082734;0.11118474501364949;0.10685939940235119;-0.001087001928792447;-0.0010447147412530266;9.99994694246817;-0.7503469966160485;-0.013378998417994817;-0.013378998095554661;0.10686200249018618;0.0007559992569920322;1.0405334554187227;0.10686488402742084
0.361829;1.0402198131190858;0.08661852388113461;0.08326930810396005;-0.0009284806666358571;-0.0008925794688419334;9.99994755297918;-0.7503469965871272;-0.01337899840187261;-0.013378998064582079;0.08327100241786019;0.0007169992436893063;1.040264438406968;0.08327426835019806
0.374119;1.0399520317638875;0.06205360514112235;0.05966959235592721;-0.0007921008241004023;-0.0007616690865760192;9.999948190162286;-0.7503469965610975;-0.013378998387392588;-0.013378998034909858;0.059670002347047016;0.0006709992292468713;1.039982426489914;0.059673927819787184
0.385174;1.0396993149520046;0.03995646824748984;0.03843074087419271;-0.0006884920659333095;-0.0006622018269403238;9.99994885256158;-0.7503469965378454;-0.01337899837461158;-0.013378998006627984;0.03843200227790748;0.0006249992137190864;1.0397174197683872;0.03843721246006088
0.385174;1.0396994652418985;0.039956468231096456;0.03843074090233795;-0.0006884921089183769;-0.0006622018528246688;9.999949537301802;-0.7503469965172602;-0.013378998363599268;-0.013378997979870457;0.03843200221058186;0.0006249991971008594;1.0397174183997915;0.03843719005310968
0.385175;1.0396996149732072;0.03995439397184536;0.03842874589513953;-0.0006895421068869079;-0.0006632117462286512;9.999950241089046;-0.7503469964992231;-0.013378998354406105;-0.013378997954798575;0.038429002145179025;0.0006249991793577242;1.0397174225605996;0.03843417004383318
0.385176;1.039699759158115;0.039952308588717116;0.038426740374560744;-0.0006885511487253602;-0.0006622586248873875;9.999950962265855;-0.7503469964836049;-0.013378998347030746;-0.013378997931573485;0.03842700208178938;0.0006249991604627632;1.0397174324207215;0.03843215183837486
0.385178;1.0396999076345605;0.03994711012676444;0.03842174046785762;-0.0006885768523676982;-0.0006622833462017974;9.999951701994176;-0.7503469964702724;-0.013378998341406599;-0.013378997910343391;0.03842300202049082;0.0006249991404057526;1.0397174481102736;0.03842813572197128
0.385183;1.0397000504385978;0.03993775205908116;0.03841273997428529;-0.000688661497759765;-0.0006623647667172907;9.999952463544814;-0.7503469964590771;-0.013378998337417576;-0.0133789978912347;0.03841300196133631;0.0006249991191840215;1.0397174697475418;0.03841812209316576
0.385193;1.0397001824306988;0.039917995405762595;0.0383937383292905;-0.0006888742218307247;-0.0006625693865955334;9.999953251033837;-0.7503469964498455;-0.013378998334925835;-0.01337899787435035;0.038395001904339504;0.0006249990967888908;1.0397174975050318;0.038400111088527714
0.385212;1.0396993033283204;0.03987948430988767;0.03835673563149841;-0.0006892549684858598;-0.0006629362621894968;9.999954069111393;-0.7503469964423791;-0.013378998333790085;-0.01337899785978395;0.0383580018494696;0.0006249990732157275;1.0397165315951666;0.038363104054026397
0.385251;1.0396993980512754;0.03980356838054251;0.03828372033502039;-0.0006879325396287952;-0.0006616643794413197;9.999954923424793;-0.7503469964364731;-0.01337899833388103;-0.013378997847613648;0.038284001796667945;0.0006239990484870937;1.0397155722038631;0.03828908698399687
0.385328;1.039697446917996;0.03965063175385227;0.038136700244703635;-0.0006873279182021624;-0.000661084200336135;9.999955820533433;-0.7503469964319542;-0.013378998335089176;-0.013378997837863848;0.03813700174588342;0.0006239990226366378;1.0397136194597487;0.03814209720775399
0.385482;1.0396943966849257;0.0393458371979756;0.03784365947894388;-0.0006861355471978978;-0.000659939410949881;9.999956767266978;-0.7503469964286973;-0.013378998337301468;-0.013378997830483621;0.0378440016970985;0.0006229989956791365;1.0397106734221457;0.03784911197456013
0.38579;1.0396871583537237;0.03874349479707419;0.03726457825216748;-0.0006836466096293404;-0.0006575501978320917;9.99995777078284;-0.7503469964266035;-0.013378998340376473;-0.013378997825352854;0.03726500165033033;0.0006219989676190516;1.0397027340585485;0.03727016762045267
0.386406;1.0396735821545526;0.037566949165308706;0.03613342033383661;-0.0006780880345135513;-0.0006522124456112325;9.999958838914099;-0.7503469964255719;-0.01337899834415767;-0.013378997822288262;0.036134001605608146;0.0006189989384675939;1.0396888012604761;0.03613927207659717
0.387023;1.039660048020831;0.03642683418785849;0.03503727203014395;-0.0006728890938910733;-0.0006472204448858898;9.999959979613767;-0.7503469964254759;-0.013378998348504024;-0.013378997821066685;0.03503700156294162;0.0006159989082321051;1.0396748748517808;0.035042379394565726
0.387639;1.039647549318045;0.03532006210793309;0.03397313238818769;-0.0006681299028516664;-0.0006426506553568091;9.999961200156402;-0.7503469964261558;-0.013378998353298114;-0.01337899782147282;0.033974001522308186;0.0006139988768976377;1.0396619545232526;0.03397950736151927
0.388255;1.0396350842082913;0.03424763027275979;0.032941996823149945;-0.0006627919785335725;-0.0006375240658793705;9.999962507149295;-0.750346996427437;-0.013378998358427667;-0.013378997823325923;0.03294300148366246;0.0006109988444364538;1.0396480397939503;0.032948620399688676
0.388872;1.0396236549122666;0.033207495071570226;0.0319418701152862;-0.0006579183291183241;-0.0006328433033412141;9.999963906893727;-0.7503469964291517;-0.013378998363773893;-0.01337899782647481;0.03194300144695243;0.0006079988108484375;1.039636130029458;0.03194873603944708
0.389488;1.0396112512462596;0.03219958844359655;0.030972750707789078;-0.0006535966878440933;-0.0006286940018600606;9.999965405149753;-0.7503469964311584;-0.013378998369222505;-0.013378997830790662;0.030973001412146893;0.0006049987761801629;1.039623224454849;0.030978854242262394
0.390104;1.0395998795158212;0.03122189003205818;0.030032635633494675;-0.0006487577210021881;-0.0006240463595907867;9.999967006318553;-0.7503469964333611;-0.013378998374678552;-0.013378997836161304;0.030033001379258066;0.0006019987404981863;1.0396113221568872;0.03003897479675467
0.390721;1.0395895302791747;0.030273358735158552;0.02912052746743642;-0.0006445280788912308;-0.0006199841254544153;9.999968712924051;-0.7503469964357203;-0.013378998380070917;-0.013378997842478917;0.029121001348326913;0.0005999987038664165;1.0396004220974118;0.029127118477799946
0.391337;1.0395782061084657;0.02935393098909599;0.028236422864872227;-0.0006398569127687991;-0.0006154976703555759;9.999970525853762;-0.7503469964382455;-0.013378998385351892;-0.013378997849636982;0.02823700131939618;0.0005969986663414741;1.0395885231925854;0.028243244451883188
0.391953;1.0395679056488238;0.028462627246060145;0.02737932536584822;-0.0006358094098389409;-0.0006116104389535099;9.999972444451068;-0.7503469964409665;-0.01337899839050732;-0.013378997857540943;0.027380001292508047;0.0005939986279585794;1.0395776244187291;0.02738637275343163
0.39257;1.0395576241288995;0.02759837331822077;0.026548230668189145;-0.0006313948752734567;-0.0006073700502893074;9.999974465882605;-0.750346996443895;-0.01337899839557781;-0.013378997866105146;0.026549001267717986;0.0005909985887295863;1.0395677248690725;0.026555503372323198
0.393186;1.0395483604694133;0.026760157976716145;0.025742142106091923;-0.0006276731162338223;-0.000603795404099812;9.999976584892845;-0.7503469964469951;-0.01337899840066188;-0.01337899787523548;0.0257430012451105;0.0005889985486685738;1.0395578237883922;0.0257496591954312
0.393802;1.039539116803557;0.025947950108641534;0.024961056759285033;-0.0006235942608711216;-0.0005998771638469479;9.999978794500638;-0.750346996450175;-0.0133789984058845;-0.013378997884828379;0.024961001224801306;0.0005859985077988536;1.0395479205613163;0.024967795192772077
0.394419;1.0395298886208895;0.025159669214049243;0.024202974067139154;-0.0006192061563228631;-0.0005956613504582571;9.999981086795605;-0.7503469964533056;-0.01337899841136725;-0.013378997894778796;0.024203001206915487;0.0005829984661192578;1.0395380146509503;0.024209933463288917
0.395035;1.0395206748228214;0.024396357242966946;0.023468897049946556;-0.0006155589697182216;-0.0005921581999823404;9.999983453376363;-0.7503469964562477;-0.01337899841723195;-0.013378997904967858;0.02346900119156587;0.0005809984235814263;1.0395281055624876;0.023476098511804808
0.395651;1.0395124743854243;0.023654917420429824;0.022755825446242963;-0.0006126761211846548;-0.0005893896949847063;9.999985885635292;-0.7503469964588714;-0.013378998423609283;-0.01337899791525161;0.022756001178855817;0.0005779983801147097;1.039519192793898;0.02276324221798707
0.396884;1.0394950349028502;0.022239623745503978;0.021394685835391777;-0.0006051076558489295;-0.0005821187565014735;9.999988375110055;-0.7503469964610686;-0.013378998430624811;-0.013378997925480963;0.021395001168888615;0.0005729983356584226;1.039502275750955;0.02140256903369547
0.397993;1.0394816953107309;0.021037580163291967;0.02023857208008205;-0.0005990493968364424;-0.0005762981494125354;9.999990913972193;-0.7503469964627788;-0.013378998438387921;-0.013378997935523145;0.020239001161763106;0.0005679982901680529;1.0394873537411469;0.020246860370776117
0.399103;1.0394673940509036;0.01990104485690561;0.019145467201581605;-0.0005933602552773273;-0.0005708330183313894;9.99999349559805;-0.7503469964640156;-0.013378998446999333;-0.01337899794526789;0.019146001157564436;0.0005639982436153569;1.0394734260653522;0.01915419076014194
0.400212;1.0394551280828788;0.01882591429943429;0.018111370791768885;-0.0005881055643028525;-0.0005657845851783966;9.99999611491852;-0.7503469964648627;-0.013378998456548252;-0.013378997954641337;0.01811100115634778;0.0005599981959834333;1.0394594921035982;0.01811953465932396
0.401322;1.0394428922366035;0.017807986887955075;0.017132281920087995;-0.000583359575026449;-0.0005612254107053102;9.999998767681541;-0.7503469964654488;-0.013378998467091821;-0.013378997963620251;0.01713300115811644;0.0005559981472493087;1.03944755135125;0.01714189164055769
0.402431;1.0394316859623012;0.016846237431569773;0.016207200747753787;-0.0005791509785324055;-0.0005571825796651195;10.00000144855393;-0.7503469964659305;-0.013378998478649188;-0.013378997972232113;0.016207001162825176;0.0005519980973922261;1.0394356034349777;0.016216263308635192
0.403541;1.039420502291977;0.01593544517742142;0.01533112387835578;-0.0005745227738675335;-0.0005527359487397924;10.000004149839922;-0.750346996466477;-0.013378998491223607;-0.013378997980544344;0.015332001170409358;0.0005489980464269099;1.0394236481461447;0.01534168500934487
0.40465;1.039410338944734;0.015074585402673531;0.014503053170320693;-0.0005705498500221215;-0.0005489191151675018;10.000006862095464;-0.7503469964672566;-0.013378998504820893;-0.01337899798864876;0.014503001180803669;0.0005459979944029858;1.0394136854669749;0.014513126642369496
0.405759;1.0394011955570561;0.01425949670646515;0.013718988826969078;-0.0005672566699227076;-0.0005457556446767436;10.00000957565783;-0.7503469964684524;-0.013378998519441033;-0.013378997996652268;0.013720001193931023;0.0005429979413802664;1.0394027155271146;0.01373058738312413
0.406869;1.0393910664752202;0.013489106899887951;0.01297792781801578;-0.0005636605574684705;-0.0005423011754627599;10.000012281551532;-0.7503469964702871;-0.013378998535067256;-0.013378998004666052;0.01297800120968419;0.0005399978874229158;1.03939373852629;0.012989070110456713
0.407978;1.0393829499470015;0.012760337169994813;0.012276871718124716;-0.0005608314015864926;-0.0005395834883481721;10.000014971843825;-0.7503469964730195;-0.013378998551666629;-0.013378998012782264;0.012277001227935019;0.0005379978325917652;1.0393837547140723;0.012288617699876141
0.409088;1.0393748457431755;0.012071079020799647;0.011613819276331675;-0.0005577419592597811;-0.000536615320691436;10.0000176400748;-0.7503469964768997;-0.01337899856919314;-0.013378998021054371;0.01161400124855699;0.0005349977769212327;1.039375764406116;0.011626146519593459
0.410197;1.039366749258505;0.011418213735267515;0.010985770863577124;-0.0005554799515087801;-0.0005344431946175759;10.000020281020385;-0.7503469964821108;-0.013378998587599623;-0.013378998029495326;0.01098600127143251;0.0005329977204032796;1.0393667679638374;0.010998748681253936
0.411306;1.0393586608118492;0.0108017407203243;0.010392726750250514;-0.0005540513183736299;-0.00053307284385636;10.000022889472021;-0.7503469964887254;-0.013378998606843098;-0.013378998038090747;0.010393001296458267;0.0005319976629820671;1.0393587657607453;0.010406430681097721
0.412416;1.03935157805525;0.010217509432861087;0.00983068493228696;-0.000552449528916857;-0.000531535351639176;10.000025459512921;-0.7503469964967008;-0.013378998626865594;-0.013378998046818753;0.009831001323558127;0.0005299976045604995;1.039351758169767;0.00984509714303742
0.413525;1.0393445001881885;0.009665508200724154;0.009299645410443877;-0.0005506877522105846;-0.0005298438999861914;10.000027985026463;-0.7503469965059114;-0.013378998647575984;-0.01337899805565592;0.009300001352681334;0.0005289975450313462;1.0393447455200395;0.009314852389510152
0.414635;1.0393384264155516;0.009143667645723682;0.008797609316719853;-0.0005498211963019016;-0.0005290132501068423;10.000030460369267;-0.7503469965161974;-0.013378998668842627;-0.013378998064562712;0.008798001383780802;0.0005289974843072153;1.0393377280376421;0.00881370751317266
0.415744;1.0393323559825784;0.008649897415668115;0.008322575388180596;-0.0005488240572047521;-0.0005280569430451768;10.000032880594496;-0.7503469965274109;-0.013378998690492467;-0.013378998073485929;0.00832200141679789;0.0005279974223143882;1.0393307058544414;0.008338550625368712
0.416853;1.0393262871935072;0.008182118876379735;0.00787254413555639;-0.0005487564489220685;-0.0005279949816916486;10.000035241456757;-0.7503469965394394;-0.01337899871233074;-0.013378998082393673;0.007873001451654156;0.0005279973590001265;1.039324679035639;0.007890502887152363
0.417963;1.039321219596552;0.0077403378356864375;0.007447514431577196;-0.0005485881214741396;-0.0005278355988922507;10.000037539260047;-0.7503469965521975;-0.013378998734166614;-0.013378998091299872;0.007447001488230938;0.0005279972943888853;1.0393186475783538;0.007465512862384992
0.420182;1.0393101075846276;0.006924342876412628;0.006662460531168689;-0.0005490274059094636;-0.0005282639119482034;10.000039770910647;-0.7503469965656084;-0.013378998755820016;-0.013378998100261372;0.0066630015263450595;0.0005279972286040274;1.0393076114658863;0.00668370762263262
