time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.422179;1.0393020172801157;0.006264289883382509;0.006027418039777865;-0.000550097693299804;-0.0005292978369164286;10.000041934381773;-0.7503469965796021;-0.013378998777120994;-0.013378998109371881;0.006028001565736189;0.0005299971618188712;1.039298570750189;0.00605107733638304
0.424176;1.0392939336734774;0.005666609717428878;0.00545238039773662;-0.0005530580987346646;-0.0005321504325661316;10.000044029183439;-0.75034699659411;-0.013378998797920346;-0.013378998118754667;0.00545300160608011;0.0005319970942203196;1.039290525545376;0.005478715902345834
0.426173;1.0392868561026714;0.005126108245394563;0.004932346475126736;-0.0005558548693165727;-0.000534845102715878;10.000046056634671;-0.7503469966090374;-0.013378998818109085;-0.01337899812854661;0.004932001647031322;0.0005349970260230992;1.0392824759828452;0.0049607630582246525
0.428169;1.0392797823384095;0.004636542193135753;0.00446131589488733;-0.0005595631591414108;-0.00053841687594781;10.00004801997561;-0.7503469966242412;-0.013378998837623888;-0.01337899813888744;0.004462001688268585;0.0005389969574828885;1.0392754222139058;0.004494273711017414
0.430166;1.039273711936533;0.004194796622534476;0.004036288547706467;-0.0005642028662722956;-0.0005428843945152697;10.00004992431537;-0.7503469966395235;-0.01337899885643311;-0.013378998149925337;0.0040360017295241035;0.0005429968888685165;1.0392693644171813;0.004072207205540125
0.432163;1.0392676444657263;0.003794630084496756;0.0036512643553329306;-0.0005697919147390157;-0.0005482654360239401;10.000051776209672;-0.7503469966546317;-0.013378998874520437;-0.013378998161827067;0.003651001770591725;0.0005479968204125844;1.039262302781439;0.003691749217033408
0.43416;1.0392625789737577;0.0034318870579297645;0.003302242304794821;-0.0005753097305683129;-0.0005535774636443218;10.000053582826123;-0.75034699666927;-0.013378998891864254;-0.013378998174770697;0.0033020018113091017;0.0005539967522895403;1.0392572375128826;0.003348013469407883
0.436157;1.0392575145923348;0.0031044843777282747;0.002987222330205849;-0.0005818090278057637;-0.0005598339498551377;10.000055351226175;-0.7503469966831211;-0.013378998908419433;-0.013378998188929197;0.0029870018515284857;0.0005599966846300648;1.0392511688729358;0.003038913630025685
0.438154;1.0392524509187588;0.002808264111786469;0.0027022040318055007;-0.0005882600775109785;-0.0005660440700716592;10.000057088132678;-0.7503469966958575;-0.013378998924124344;-0.013378998204464974;0.0027020018910986327;0.0005669966175322166;1.039246097151724;0.0027607352705024857
0.440151;1.0392483875178116;0.00254011092500969;0.0024441878048627164;-0.0005957105407426659;-0.0005732153704474843;10.000058799650935;-0.7503469967071568;-0.013378998938930393;-0.01337899822151434;0.002444001929867613;0.0005739965510718786;1.0392410225902364;0.00251039920409244
0.442148;1.0392443235838777;0.0022979424223159464;0.002211173076467739;-0.0006041685135510747;-0.0005813561914864309;10.000060490380712;-0.7503469967167329;-0.013378998952828782;-0.013378998240158101;0.0022110019676962953;0.0005809964853394465;1.0392369453953527;0.0022859762065312547
0.444145;1.0392402586055347;0.0020786402936320593;0.0020001595642414743;-0.0006125999929676285;-0.0005894715818993574;10.000062162897853;-0.7503469967243465;-0.013378998965843195;-0.01337899826042096;0.0020000020044561528;0.0005889964204618981;1.039232865827104;0.002084856598740676
0.446142;1.0392361918331365;0.0018801252808921184;0.0018091467643057927;-0.0006210110349857883;-0.0005975673689208179;10.00006381855968;-0.7503469967297959;-0.013378998977993285;-0.013378998282301291;0.0018090020400197422;0.0005979963565780369;1.0392287842281502;0.00190522447067514
0.448139;1.0392331231182876;0.0017013602050421797;0.001637135306685163;-0.0006294035395471077;-0.0006056447975934663;10.000065458515785;-0.7503469967329194;-0.01337899898927661;-0.013378998305791576;0.0016370020742727076;0.0006059962938151756;1.0392247009640991;0.0017455311088306323
0.450136;1.039229052101255;0.0015381847810243235;0.0014801254603585398;-0.0006388192125678918;-0.0006147074107896962;10.000067083647481;-0.7503469967336076;-0.013378998999680652;-0.013378998330876338;0.0014800021071344359;0.0006149962322965773;1.039220616335254;0.0016026752472994602
0.452133;1.0392259781399427;0.001391639783757303;0.0013391158638046856;-0.0006482248429782391;-0.0006237598298162833;10.000068693809265;-0.7503469967317985;-0.013378999009193877;-0.013378998357525717;0.001339002138559847;0.0006239961721447073;1.0392175305364024;0.0014772612008220327
0.45413;1.0392229013261935;0.0012586065991542351;0.001211107316032175;-0.0006586596767269916;-0.0006338026610998247;10.000070287520874;-0.7503469967274451;-0.013378999017812152;-0.013378998385698391;0.0012110021685135838;0.0006339961134594756;1.0392144436930069;0.001366943388906938
0.456127;1.0392198216946869;0.0011390848091595892;0.0010960995277461243;-0.0006680466997803261;-0.0006428372814507883;10.000071862489058;-0.7503469967204883;-0.013378999025550757;-0.013378998415343972;0.0010960021969367974;0.0006429960563014314;1.0392103559388761;0.0012707359454148775
0.458124;1.0392177393352755;0.0010299573727613864;0.0009910922394400015;-0.000678467696133077;-0.0006528662813218304;10.000073416320232;-0.750346996710876;-0.013378999032440528;-0.01337899844640966;0.0009910022237523844;0.000652996000711225;1.039207267434968;0.001186860388125512
0.460121;1.0392146546302907;0.0009322611959545018;0.0008970853166284152;-0.0006888827558086772;-0.0006628902444145897;10.000074947054646;-0.7503469966985953;-0.013378999038498039;-0.013378998478866595;0.0008970022489083392;0.0006639959467534608;1.0392051783125154;0.0011161056244430477
0.462117;1.039212567981798;0.000842881276691242;0.0008110795481795056;-0.0007003326538289292;-0.0006739094094451107;10.000076453662228;-0.7503469966836684;-0.013378999043712782;-0.013378998512734275;0.0008110022724075049;0.0006739958945338141;1.039202088669192;0.0010546183860906725
0.464114;1.0392094792612134;0.0007628541838732306;0.0007340741001181067;-0.0007107390351895977;-0.0006839251292229141;10.000077936234492;-0.7503469966661234;-0.013378999048074854;-0.013378998548083576;0.0007340022942943507;0.000683995844150482;1.0391989986506311;0.001003428762755232
0.468108;1.0392053874039113;0.0006235874943709465;0.0006000640569934255;-0.0007325846958711293;-0.0007049493066530856;10.000079395607779;-0.7503469966459835;-0.013378999051600966;-0.013378998585020414;0.0006000023146165033;0.0007049957956281381;1.039193908499938;0.0009259075786928195
0.471703;1.039201293372893;0.0005196574740233532;0.0005000567028221301;-0.00075338125086687;-0.0007249641130047352;10.000080833030523;-0.7503469966232819;-0.013378999054334281;-0.01337899862365496;0.0005000023334058974;0.0007249957489162147;1.0391888185115792;0.0008808701639597692
0.475297;1.039197196477726;0.0004333955546280521;0.00041705027908179275;-0.0007741731411983255;-0.0007449745840000671;10.000082250420041;-0.7503469965980735;-0.013378999056334374;-0.013378998664078745;0.00041700235069183145;0.0007449957039362634;1.039184728982185;0.0008539626341248131
0.478892;1.039193096355575;0.00036064488394447835;0.00034704490140503034;-0.0007949616498993753;-0.000764981954144851;10.000083650392307;-0.7503469965704238;-0.013378999057666012;-0.013378998706357165;0.00034700236651857196;0.0007649956606153661;1.039180640248354;0.0008402421826317712
0.482486;1.0391899926381647;0.00030036652670563965;0.0002890406853284646;-0.0008157483819864745;-0.0007849870123653432;10.000085035489931;-0.7503469965403902;-0.013378999058394106;-0.013378998750526117;0.00028900238093658594;0.0007849956188972063;1.0391765527018766;0.0008367543458556981
0.486081;1.0391858849705709;0.0002504807026436007;0.00024103701319659973;-0.0008375719014367784;-0.0008059906524585016;10.000086407598129;-0.7503469965080174;-0.01337899905858329;-0.013378998796594365;0.00024100239396323894;0.0008059955787312514;1.0391724667160915;0.0008415297024930128
0.489675;1.0391827732118069;0.0002089094845333586;0.00020103389167594078;-0.0008593950071927833;-0.0008269932592628311;10.000087767847795;-0.7503469964733391;-0.013378999058290932;-0.013378998844544196;0.00020100240556025046;0.0008269955400307484;1.0391683826193103;0.0008513708822564653
0.49327;1.0391796573922487;0.00017357418222059749;0.00016703134868690923;-0.0008801780431720075;-0.0008469951291731925;10.00008911635289;-0.7503469964363879;-0.013378999057556107;-0.01337899889433534;0.00016700241564942116;0.0008469955026313327;1.0391643007206122;0.0008636262199997969
0.496864;1.0391765376700006;0.00014447400761194188;0.00013902867787211895;-0.0009019996832653192;-0.0008679965635219571;10.000090452155046;-0.750346996397209;-0.013378999056387605;-0.01337899894593583;0.0001390024241413698;0.0008679954662898392;1.039160221301333;0.0008794037506320709
0.500459;1.039173414417675;0.00012057058465590891;0.00011602669809378999;-0.0009238207273281464;-0.0008889975450974638;10.000091773674036;-0.7503469963558487;-0.013378999054758046;-0.01337899899935291;0.00011600243095820756;0.0008889954307278812;1.0391571446076084;0.000896905637806079
0.504053;1.0391702880564873;0.00010082476133467939;9.702546990898816e-05;-0.0009456413141688603;-0.0009099982077938688;10.000093079097716;-0.7503469963123302;-0.013378999052617075;-0.01337899905462141;9.700243602816516e-05;0.0009099953956871977;1.0391530708410017;0.0009155497674294515
0.507648;1.03916715896595;8.419646665351919e-05;8.102415795723897e-05;-0.0009674616295567773;-0.0009309987307477725;10.00009436664172;-0.7503469962666544;-0.013378999049920876;-0.013378999111764076;8.100243926880957e-05;0.0009309953609461934;1.0391490001147992;0.0009349367829103326
0.511242;1.0391640274801157;6.964746162235963e-05;6.702367828757785e-05;-0.000989281645252516;-0.0009519990871054462;10.0000956346948;-0.7503469962188123;-0.013378999046661863;-0.013378999170767474;6.700244060442352e-05;0.0009519953263093514;1.039145932410609;0.0009547999158474761
0.514837;1.0391608937316796;5.8215026237259914e-05;5.6022238065053185e-05;-0.0010121406600237452;-0.0009739994097933841;10.000096881389931;-0.7503469961687815;-0.013378999042876847;-0.013378999231592022;5.600243999956224e-05;0.0009739952916201437;1.0391418675671324;0.0009760792298569175
0.518431;1.0391577577768871;4.886185947607037e-05;4.702165024734654e-05;-0.0010339602566365074;-0.000994999610315038;10.000098103810652;-0.7503469961165197;-0.013378999038623607;-0.013378999294196751;4.70024374587253e-05;0.0009949952567756294;1.0391388053421275;0.0009966058606423875
0.522026;1.0391546195453927;4.0548873307314416e-05;3.902199663013779e-05;-0.0010557796508534078;-0.001015999738767215;10.000099297772017;-0.7503469960619613;-0.013378999033943129;-0.01337899935855998;3.900243299949873e-05;0.0010159952217088902;1.0391347455118483;0.0010172705732308248
0.52562;1.0391514790247292;3.3274047709338826e-05;3.2021342019944054e-05;-0.001077598930445095;-0.0010369998798963993;10.000100458713346;-0.7503469960050059;-0.013378999028838098;-0.013378999424692997;3.2002426640282445e-05;0.0010369951863653548;1.0391316878887773;0.001038041967722207
0.529215;1.039148336455786;2.807857570446863e-05;2.7021662126866828e-05;-0.0010994180071912478;-0.0010579999489807662;10.000101583287558;-0.7503469959455233;-0.013378999023287052;-0.013378999492641583;2.7002418404586717e-05;0.0010579951506822828;1.0391276323025251;0.0010589189490500174
0.532809;1.0391451921502173;2.3921198392526952e-05;2.3020940975212445e-05;-0.001121236960875605;-0.0010790000230306617;10.00010267037428;-0.7503469958833998;-0.013378999017280364;-0.013378999562474164;2.2002408323970654e-05;0.0010789951145646194;1.0391245786260745;0.0010798249988346064
0.536404;1.0391420465959678;1.9764917941968008e-05;1.9021251528190162e-05;-0.0011440949023003924;-0.001101000071238699;10.000103720746718;-0.7503469958185752;-0.013378999010845202;-0.013378999634273433;1.900239643736817e-05;0.0011009950778822694;1.0391215267776865;0.0011017910960347051
0.539998;1.039138900340065;1.6647782538066747e-05;1.602154304847199e-05;-0.0011659135523097329;-0.0011220001033147846;10.000104736346293;-0.7503469957510421;-0.01337899900403857;-0.013378999708141166;1.6002382775143945e-05;0.001121995040495997;1.0391174766624902;0.001122767922689945
0.543593;1.0391357540615214;1.3530663341416654e-05;1.3021832025144644e-05;-0.0011877320737910429;-0.0011430001357037808;10.0001057203159;-0.7503469956808321;-0.013378998996917364;-0.013378999784188392;1.3002367329110661e-05;0.0011429950022709388;1.0391144280995874;0.0011437547986587124
0.547187;1.0391336085389378;1.1452705487129166e-05;1.1022118576415927e-05;-0.0012095516136643285;-0.0011640001521118976;10.000106677450882;-0.7503469956080016;-0.013378998989517984;-0.013378999862514132;1.1002350039892814e-05;0.0011639949630583984;1.0391103808043536;0.0011647603035576783
0.550782;1.0391304645970585;9.374745099050385e-06;9.02240290198439e-06;-0.0012313698818759086;-0.0011850001689371675;10.00010761429444;-0.7503469955326193;-0.013378998981866005;-0.01337899994320884;9.00233080047472e-06;0.0011849949226931927;1.039107334462017;0.0011857704647856003
0.554376;1.0391273230963938;8.335924290084808e-06;8.022685192862922e-06;-0.0012531880043833616;-0.0012060001698479311;10.000108538693993;-0.7503469954547615;-0.013378998974000278;-0.013379000026364048;8.002309460944633e-06;0.0012059948810345948;1.0391042887941415;0.0012067913638085634
0.557971;1.0391241849722554;6.257982159269682e-06;6.022965698194968e-06;-0.0012750060151277515;-0.0012270001875997495;10.00010945889367;-0.75034699537451;-0.013378998965977065;-0.01337900011207534;6.002285849611511e-06;0.001226994837995646;1.039100243501893;0.0012278087162368055
0.561565;1.039121051219509;5.2191738068844955e-06;5.023244691267808e-06;-0.0012968238800249606;-0.0012480001895092453;10.000110382932903;-0.7503469952919402;-0.013378998957860905;-0.013379000200445077;5.002259806150638e-06;0.001247994793505987;1.0390971981725277;0.0012488340484719776
0.56516;1.039117922849328;4.181639347919205e-06;4.024743685941532e-06;-0.0013186416119795495;-0.0012690001880763216;10.000111319154838;-0.7503469952070992;-0.013378998949730178;-0.01337900029155828;4.002231200169434e-06;0.0012689947474479315;1.03909315232254;0.0012698611859295996
0.572349;1.0391128007540125;3.143233898584031e-06;3.0254045430128537e-06;-0.0013622780549049321;-0.001311000191979807;10.000112276984966;-0.7503469951199834;-0.013378998941676741;-0.01337900038544734;3.002199926122884e-06;0.001310994699635267;1.0390871055252175;0.0013118901112432072
0.578819;1.0391076857094383;2.104765556706368e-06;2.025995427421285e-06;-0.0014017576347332748;-0.0013490001963775181;10.000113266815209;-0.7503469950305385;-0.013378998933791502;-0.013379000482088912;2.002165889054956e-06;0.0013489946498239165;1.039081057431129;0.0013499209775510402
0.585289;1.0391025782712306;2.1067983844143265e-06;2.027920627128742e-06;-0.0014412368114031383;-0.0013870001820300056;10.000114299587741;-0.7503469949386893;-0.013378998926173386;-0.01337900058141865;2.002129004403313e-06;0.001386994597722378;1.039075007682204;0.0013879548390733636
0.591759;1.039097478781058;1.0683623913918523e-06;1.028528988406704e-06;-0.0014796765258509868;-0.001424000188533338;10.000115386854574;-0.7503469948443664;-0.013378998918957493;-0.013379000683335083;1.0020892145350973e-06;0.0014239945430189617;1.0390689559076514;0.0014249888089417663
0.598229;1.0390923875674063;1.0705115395414813e-06;1.0305624774908961e-06;-0.0015191549420249112;-0.0014620001765199189;10.000116540328678;-0.7503469947475249;-0.013378998912319752;-0.013379000787702397;1.0020465017961776e-06;0.0014619944854241714;1.039062901869379;0.0014630251034148372
0.604699;1.0390873047975353;1.071235757393829e-06;1.0312256282381757e-06;-0.0015586329758936685;-0.001500000166405106;10.000117770687915;-0.7503469946481502;-0.013378998906456484;-0.013379000894366949;1.002000878787757e-06;0.001499994424692633;1.039056845582096;0.0015010627341752957
0.611169;1.0390822305767067;3.439095105658858e-08;3.334906622023425e-08;-0.0015970715614382022;-0.0015370001765544498;10.000119087306024;-0.7503469945462478;-0.013378998901569655;-0.01337900100318091;1.9523562111562078e-09;0.001536994360619649;1.0390507872523165;0.001538101468022949
0.617639;1.039077164756993;3.5135023383680184e-08;3.402956391967678e-08;-0.0016355097536510722;-0.0015740001686332908;10.00012049904192;-0.7503469944418376;-0.01337899889786793;-0.013379001114028816;1.900910598205311e-09;0.0015739942930287063;1.0390447270978518;0.001575142048406153
0.624109;1.0390721071213278;3.751088872098061e-08;3.628254327650679e-08;-0.001674986647539889;-0.0016120001619161603;10.00012201479477;-0.7503469943349552;-0.013378998895561751;-0.013379001226851773;1.8464739124411564e-09;0.0016119942217526;1.0390386652012265;0.0016131842042046243
0.630579;1.0390670572823473;3.828946939220779e-08;3.7000664645137556e-08;-0.001713424088126732;-0.001649000156562636;10.00012364373455;-0.7503469942256353;-0.013378998894836337;-0.013379001341656005;1.7889440539669716e-09;0.001648994146612885;1.0390326014640807;0.001650227942020787
0.637049;1.0390620148563636;4.075268623525049e-08;3.934272049524297e-08;-0.0017518611554515;-0.00168600015261426;10.000125395186387;-0.7503469941138876;-0.013378998895826477;-0.013379001458500198;1.7282014071336769e-09;0.0016859940674100302;1.0390265356069424;0.001687273205285314
0.64352;1.0390569792458855;4.156545144850449e-08;4.009930304541939e-08;-0.00179029784957509;-0.0017230001502505912;10.000127277803497;-0.7503469939996926;-0.01337899889861472;-0.013379001577465814;1.6641348788601236e-09;0.0017229939839237414;1.0390204671825407;0.0017243199004617702
0.64999;1.0390519497804382;4.2376655016029307e-08;4.0857579904813084e-08;-0.0018287341705614762;-0.0017600001495265104;10.000129298519063;-0.7503469938830143;-0.01337899890324143;-0.013379001698636319;1.5966853854667315e-09;0.0017599938959163336;1.039014395625922;0.0017613679270667587
0.65646;1.03904692575059;4.498316105859053e-08;4.3347145809550754e-08;-0.0018671701184415632;-0.001797000150457644;10.000131461782201;-0.7503469937638184;-0.013378998909724799;-0.013379001822099166;1.525870493505497e-09;0.001796993803141129;1.039008320304929;0.0017984171978216933
0.66293;1.0390419064651246;4.5827837524484696e-08;4.414481401316256e-08;-0.0019056056931862305;-0.001834000153164688;10.00013376939292;-0.7503469936420725;-0.013378998918093937;-0.013379001947945382;1.4517551263558423e-09;0.0018339937053520531;1.0390032405676677;0.0018354676417237416
0.67587;1.0390318913806629;4.9441577764248296e-08;4.7611686505694554e-08;-0.0019814367997158964;-0.0019070001576115294;10.000136221148866;-0.7503469935177192;-0.013378998928406731;-0.013379002076266354;1.374401810382705e-09;0.0019069936023108599;1.0389911558220963;0.0019085191940322718
0.68881;1.039022879757902;5.322528630110136e-08;5.1246376705053e-08;-0.0020583074489348074;-0.0019810001639150596;10.000138815663048;-0.7503469933906652;-0.013378998940739573;-0.013379002207171146;1.2938439001539883e-09;0.0019809934938017923;1.03897906562502;0.0019825717934289786
0.70175;1.0390128706795283;5.7100867940013326e-08;5.4974070145850447e-08;-0.002133096675754543;-0.0020530001721537645;10.000141550813558;-0.7503469932608019;-0.013378998955170819;-0.01337900234081433;1.2100794414159308e-09;0.002052993379652367;1.038967969742421;0.0020546253824145987
0.714691;1.0390028631897075;6.114622035546434e-08;5.886993298050084e-08;-0.002208923465072196;-0.002126000182387676;10.000144424163375;-0.7503469931280213;-0.013378998971771078;-0.013379002477398117;1.1230787481623213e-09;0.0021259932597448615;1.0389558681553486;0.0021276798971504728
0.727631;1.0389928564779605;6.53062051027567e-08;6.288115415387494e-08;-0.002283709794745265;-0.0021980001946227345;10.000147433504974;-0.7503469929922072;-0.013378998990604993;-0.013379002617135054;1.0328124114050493e-09;0.002197993134007969;1.038943761039423;0.002199735264883147
0.740571;1.0389838499070727;6.963762369678765e-08;6.706265323976105e-08;-0.0023595359376141377;-0.0022710002087880715;10.000150576986915;-0.7503469928532283;-0.013378999011736493;-0.013379002760216358;9.392813455598993e-10;0.0022709930023912476;1.038932648754958;0.0022727914255256144
0.749347;1.0389768429828952;7.333722947706295e-08;7.064159079956506e-08;-0.002409390950539537;-0.0023190002247568237;10.000153853024363;-0.7503469927109515;-0.013378999035223767;-0.013379002906818278;8.425158133664345e-10;0.0023189928648387065;1.038924531825548;0.002320848355536575
0.749347;1.0389768353253714;7.327476970063149e-08;7.060510774183505e-08;-0.0024093908164090324;-0.002319000242426936;10.000157260979194;-0.7503469925652415;-0.013378999061114467;-0.013379003057113219;7.425508838807119e-10;0.00231899272127493;1.0389244109088722;0.002320906071429832
0.74935;1.0389768267501425;7.320903382370536e-08;7.057170442206417e-08;-0.0024093906781135145;-0.002319000261524688;10.0001608018276;-0.7503469924159342;-0.013378999089451445;-0.013379003211268378;6.39408100146879e-10;0.002318992571593722;1.0389242867910071;0.0023209646186625205
0.749353;1.0389768171512415;7.313987226147727e-08;7.054147735383964e-08;-0.002409390535527968;-0.0023190002818922256;10.000164477277426;-0.7503469922628283;-0.01337899912027609;-0.013379003369455127;5.330911261586922e-10;0.0023189924156357825;1.0389241603800945;0.0023210240451076863
0.74936;1.0389768064599179;7.30671747583351e-08;7.05145195225621e-08;-0.002409390388509504;-0.0023190003034100994;10.000168288189608;-0.7503469921057102;-0.013378999153621117;-0.01337900353187669;4.235934516730612e-10;0.002318992253191606;1.0389240326427729;0.002321084360996705
0.749372;1.0389767945268908;7.299085315320051e-08;7.049089266290392e-08;-0.0024093902369073015;-0.002319000325999624;10.00017223394086;-0.7503469919443729;-0.013378999189506708;-0.013379003698791251;3.1091169841689267e-10;0.0023189920840492456;1.038923904514782;0.002321145525680173
0.749398;1.0389767810793638;7.294185307684227e-08;7.050045738130238e-08;-0.0024104290605725933;-0.0023200003496337785;10.000176312778589;-0.7503469917786205;-0.013378999227941417;-0.013379003870502677;1.9505210420267594e-10;0.002319991908012747;1.0389237769124644;0.0023222074780547826
0.749448;1.0389767657992515;7.285815947387504e-08;7.048354433728087e-08;-0.002410428899365515;-0.0023200003743342247;10.000180522684543;-0.7503469916082669;-0.013378999268916048;-0.013379004047325645;7.602872187667111e-11;0.0023199917248736485;1.0389236507861321;0.002322270177306157
0.74955;1.038976748377613;7.277077654071472e-08;7.046998611060596e-08;-0.0024104287331557354;-0.0023200004001487314;10.000184862351823;-0.7503469914331143;-0.013378999312403078;-0.01337900422956412;-4.6143947368404013e-11;0.0023199915344204324;1.0389235270431203;0.002322333626960286
0.749752;1.038976728460469;7.274170393498155e-08;7.051942771771905e-08;-0.0024125065218212516;-0.0023220004271362333;10.000189331592203;-0.7503469912529228;-0.013378999358362252;-0.013379004417510047;-1.714638222419894e-10;0.0023219913364838623;1.0389234064788617;0.0023243978729928986
0.749954;1.03897670559867;7.26779340234145e-08;7.054229678961342e-08;-0.002413545325252249;-0.0023230004553504518;10.00019393088318;-0.7503469910674008;-0.013378999406733113;-0.01337900461143092;-2.9995298922729374e-10;0.0023229911309391106;1.0389232898612524;0.002325462988695783
0.750157;1.0389766792813617;7.261046852372287e-08;7.056835743464764e-08;-0.0024145841233445082;-0.002324000484816453;10.000198660695933;-0.7503469908762209;-0.013378999457431809;-0.013379004811554076;-4.3166332017117525e-10;0.002323990917671015;1.0389221779988613;0.0023265290730084807
0.750359;1.0389766490184675;7.253934154692256e-08;7.059755509540744e-08;-0.0024156229159878664;-0.002325000515538971;10.00020352121494;-0.7503469906790273;-0.013378999510365051;-0.01337900501808471;-5.666825878352219e-10;0.002324990696563378;1.038922071727238;0.0023275962536501126
0.750562;1.0389756144317197;7.246464037955886e-08;7.06299336796846e-08;-0.002416659377067515;-0.0023260005475224024;10.0002085123105;-0.7503469904754283;-0.01337899956544145;-0.0133790052312427;-7.051319228175901e-10;0.0023259904675093893;1.0389219719296572;0.002328664661999718
0.750764;1.0389755752893317;7.238649980750254e-08;7.066536275939513e-08;-0.00241769815746333;-0.0023270005807631156;10.00021363374005;-0.750346990265012;-0.01337899962258783;-0.01337900545127963;-8.471308823803017e-10;0.002326990230403964;1.0389218795860629;0.00232973439364131
0.750967;1.0389755314870783;7.230507311482946e-08;7.070392973958405e-08;-0.0024187369320405354;-0.0023280006152248335;10.000218885737983;-0.7503469900473778;-0.013378999681776145;-0.013379005678474993;-9.927507649857565e-10;0.002327989985126259;1.0389217957397978;0.002330805501193511
0.751169;1.0389754830150544;7.222051359007554e-08;7.074567475876048e-08;-0.0024197757006563865;-0.00232900065083493;10.00022426948378;-0.7503469898221491;-0.013378999743028239;-0.013379005913119083;-1.1419942756419447e-09;0.0023289897315399294;1.038921721362457;0.002331878012043669
0.751372;1.038975429876926;7.216396244091369e-08;7.082050485880981e-08;-0.002421853442195526;-0.0023310006875151426;10.000229786905669;-0.7503469895889662;-0.013378999806388353;-0.013379006155488721;-1.294801122823158e-09;0.002330989469510199;1.0389206572184753;0.0023339519343066753
0.751777;1.0389753720063677;7.210453592947097e-08;7.089869110125138e-08;-0.0024239311775833506;-0.0023330007252211392;10.0002354401753;-0.7503469893474717;-0.013378999871893466;-0.013379006405843516;-1.4510720279626963e-09;0.0023329891989230657;1.0389206038207952;0.0023360272577174746
0.752182;1.0389743092463293;7.204232384249644e-08;7.098044589810839e-08;-0.0024260065717420097;-0.002335000763955341;10.000241231478348;-0.7503469890972897;-0.013378999939573559;-0.013379006664454001;-1.6107054251869644e-09;0.0023349889196949834;1.0389205614762473;0.0023381039666034984
0.752587;1.0389742413623158;7.197740089324331e-08;7.106581654446546e-08;-0.002428084292533182;-0.0023370008037590113;10.000247163070751;-0.75034698883802;-0.013379000009485458;-0.013379006931629587;-1.7736232155511513e-09;0.0023369886317781987;1.03891953033365;0.002340182051654617
0.752992;1.03897416808531;7.194085178834288e-08;7.118492883150283e-08;-0.002431200984743875;-0.0023400008447122486;10.000253237350945;-0.7503469885692531;-0.013379000081750263;-0.013379007207720088;-1.9397669235767055e-09;0.0023399883351635734;1.0389195104310063;0.002343261502842954
0.753396;1.0389730891473004;7.187079276445713e-08;7.127843478249109e-08;-0.002433276350116175;-0.002342000886961251;10.00025945697301;-0.7503469882905806;-0.013379000156561615;-0.013379007493099395;-2.1090818135860326e-09;0.002341988029864355;1.038919501810188;0.002345342297087686
0.753801;1.038973004235605;7.179837168152906e-08;7.137632055776222e-08;-0.0024353540483878252;-0.002344000930729283;10.000265825304023;-0.7503469880015856;-0.013379000234155973;-0.01337900778814364;-2.281513413986562e-09;0.0023439877158913944;1.038918504598627;0.002347424398324832
0.754611;1.0389719129490764;7.178575397452822e-08;7.153869040984484e-08;-0.0024395073453304683;-0.002348000976287164;10.000272347013778;-0.750346987701829;-0.013379000314774594;-0.013379008093218082;-2.4570107576914308e-09;0.0023479873932410475;1.0389185189633956;0.002351507763650142
0.755421;1.0389718148609683;7.18021000432138e-08;7.173585396535927e-08;-0.002444701954773647;-0.0023530010239295267;10.000279027998337;-0.7503469873908496;-0.013379000398647497;-0.0133790084086854;-2.635533555446568e-09;0.0023529870618859083;1.0389175450050225;0.002356592356390107
0.756231;1.0389707095973204;7.178554670000996e-08;7.190851331876488e-08;-0.0024488552236039715;-0.0023570010739695562;10.000285874567664;-0.7503469870681899;-0.01337900048598548;-0.013379008734912736;-2.8170627146302316e-09;0.0023569867217611688;1.0389165826647404;0.0023606781574796384
0.757041;1.0389705968127478;7.179820519647908e-08;7.211641276317229e-08;-0.0024540498127348467;-0.0023620011267049884;10.000292892638548;-0.7503469867334087;-0.013379000576965866;-0.013379009072263531;-3.0016010119259815e-09;0.002361986372760549;1.03891563171962;0.002365765153382942
0.757851;1.0389694761558168;7.414417529434144e-08;7.457745339326232e-08;-0.002458203053054938;-0.00236600118231312;10.000300087294223;-0.7503469863860524;-0.013379000671726106;-0.013379009421103242;-3.1891699441246884e-09;0.0023659860147542513;1.0389156918685267;0.002369853314785139
0.758661;1.0389693471631638;7.415856946656337e-08;7.480169010665583e-08;-0.002463397621387018;-0.002371001241124674;10.00030746286477;-0.7503469860256313;-0.013379000770377712;-0.013379009781815866;-3.3798041185744196e-09;0.0023709856476133075;1.0389147627873987;0.0023749425977404883
0.759471;1.038968209511175;7.413951993402184e-08;7.500125692797684e-08;-0.0024675508324842883;-0.0023750013032413572;10.000315023530323;-0.7503469856516514;-0.013379000873025676;-0.013379010154794369;-3.573530532889234e-09;0.0023749852712138366;1.038913844132454;0.002379032963943622
0.76028;1.0389670629244137;7.41511555751123e-08;7.523786133104642e-08;-0.002472742999058836;-0.0023800013688389018;10.000322773968037;-0.7503469852636554;-0.013379000979777206;-0.013379010540420183;-3.770356121990341e-09;0.002379984885425327;1.038913935589714;0.002384124382589493
0.76109;1.0389669071871102;7.41295880694563e-08;7.544996965483852e-08;-0.002476898559812157;-0.0023840014381081806;10.000330720012546;-0.750346984861227;-0.013379001090751866;-0.01337901093906399;-3.97028325337445e-09;0.0023839844900972467;1.0389130369488373;0.0023882168049269557
0.7619;1.0389657421325982;7.413893652713951e-08;7.569941024899828e-08;-0.002482090694457683;-0.0023890015112332528;10.000338869250818;-0.7503469844439631;-0.013379001206096815;-0.013379011351086703;-4.173318691237525e-09;0.002388984085049375;1.0389121480938703;0.0023933101441609905
0.76271;1.0389655676908947;7.411534534754116e-08;7.592447804279629e-08;-0.002486246232741823;-0.0023930015883775585;10.000347230635349;-0.7503469840114466;-0.013379001325997475;-0.013379011776825447;-4.379463368447831e-09;0.0023929836700744057;1.0389112689300601;0.0023974042725966927
0.76352;1.0389643839580764;7.412295648618093e-08;7.618689314340005e-08;-0.0024914383344593624;-0.0023980016696737655;10.00035581299956;-0.7503469835632439;-0.01337900145068026;-0.013379012216594403;-4.588711539970033e-09;0.002397983244955001;1.0389113993317467;0.0024024990333920936
0.76514;1.0389631911982302;7.425788500493844e-08;7.65789222195327e-08;-0.0025007862924447573;-0.0024070017552342213;10.000364623949034;-0.7503469830989252;-0.013379001580397086;-0.013379012670715241;-4.801062557915006e-09;0.0024069828094845686;1.0389095391111856;0.002411594268996412
0.766598;1.0389619897858493;7.436024167073159e-08;7.694649993316948e-08;-0.002509095254564019;-0.0024150018451722225;10.000373670416117;-0.7503469826180681;-0.013379001715395607;-0.013379013139547147;-5.016541755255232e-09;0.002414982363480407;1.038908688005299;0.002419689842086657
0.768055;1.038960780152175;7.446216733085107e-08;7.732038582200887e-08;-0.002517404190717223;-0.002423001939600442;10.000382959938198;-0.750346982120236;-0.013379001855911446;-0.013379013623488163;-5.235229494228502e-09;0.002422981906779906;1.0389078457050398;0.0024277856261700832
0.769513;1.0389595627244308;7.456382215975799e-08;7.770057906650742e-08;-0.002525713100833111;-0.0024310020386306276;10.000392500625054;-0.7503469816049626;-0.013379002002186243;-0.013379014122952892;-5.457262669515988e-09;0.002430981439230687;1.0389060118401618;0.002435881486290706
0.770971;1.0389573378892332;7.710434077199081e-08;8.043471001415033e-08;-0.0025340195458553884;-0.002439002142302091;10.000402299982566;-0.7503469810717543;-0.01337900215446788;-0.013379014638344304;-5.6827888926799306e-09;0.0024389809607026384;1.0389051858706162;0.0024439772794500525
0.772429;1.0389561058456531;7.721381459944686e-08;8.083530666472887e-08;-0.0025423283957151464;-0.0024470022508878368;10.000412364626662;-0.7503469805200992;-0.013379002312999063;-0.013379015170036678;-5.9119208859696394e-09;0.0024469804711059447;1.0389043670582847;0.002452072865558429
0.773887;1.038954866820693;7.732331002388302e-08;8.124229751537573e-08;-0.0025506372192990517;-0.002455002364465653;10.000422701273052;-0.7503469799494754;-0.013379002478026657;-0.013379015718367693;-6.144734668455884e-09;0.0024549799703824553;1.0389035545929826;0.0024601681119735324
0.775344;1.0389536209869796;7.743289044212169e-08;8.165571537444756e-08;-0.002558946016450467;-0.0024630024832107077;10.00043331741281;-0.750346979359363;-0.013379002649816582;-0.013379016283626916;-6.38129419317928e-09;0.002462979458485522;1.0389017476947364;0.0024682629100755797
0.776802;1.0389523685333406;7.754262290656891e-08;8.207560267315877e-08;-0.0025672547870123647;-0.002471002607326391;10.000444220934789;-0.7503469787492553;-0.013379002828657683;-0.013379016866053717;-6.621664052626505e-09;0.002470978935373548;1.038900945618961;0.0024763572009983466
0.77826;1.0389511096973043;7.765256709745496e-08;8.250200569798805e-08;-0.0025755635308683206;-0.0024790027370593217;10.000455419515552;-0.7503469781186634;-0.013379003014846727;-0.013379017465851645;-6.86590236322332e-09;0.0024789784010212125;1.0389001476380275;0.0024844509732175582
0.779718;1.038949844736262;7.776277136130535e-08;8.293496240000398e-08;-0.0025838722479488946;-0.002487002872703904;10.000466920552576;-0.7503469774671131;-0.013379003208658868;-0.01337901808320748;-7.114059876269639e-09;0.002486977855433659;1.0388983530079332;0.0024925442395358445
0.781175;1.038948573773992;7.787329836034842e-08;8.337449053481259e-08;-0.0025921809382089558;-0.002495003014575356;10.000478731488938;-0.7503469767941485;-0.013379003410333193;-0.013379018718309404;-7.3661914272675864e-09;0.0024949772986376075;1.0388975609550082;0.0025006370241934324
0.782633;1.0389472966467252;7.798426299101479e-08;8.382059681691534e-08;-0.00260048960159961;-0.0025030031629775886;10.000490859970144;-0.7503469760993265;-0.013379003620070135;-0.013379019371355591;-7.622357535060004e-09;0.0025029767306511256;1.0388967707525167;0.0025087293573875413
0.785549;1.038945012976833;8.087883645992824e-08;8.695204004563257e-08;-0.002617107359043105;-0.002519003318111574;10.000503313575331;-0.7503469753821901;-0.013379003838022051;-0.013379020042560604;-7.882621536103946e-09;0.0025189761514523446;1.0388939817920246;0.0025248212707646048
0.788464;1.0389427222361836;8.127120351554487e-08;8.768100352698237e-08;-0.002633725041434022;-0.0025350034803958282;10.0005160993802;-0.7503469746422627;-0.01337900406428866;-0.013379020732172788;-8.147058621173071e-09;0.002534975560952423;1.0388921935188429;0.002540912797872458
0.79138;1.0389394240624465;8.166451988433137e-08;8.841680762398588e-08;-0.0026503400976584735;-0.002551003649986381;10.000529223870993;-0.7503469738790608;-0.013379004298922696;-0.013379021440485315;-8.41575737277133e-09;0.0025509749589825562;1.0388894053467648;0.0025570039755912115
0.794296;1.0389371181111073;8.205890388126192e-08;8.915940056912965e-08;-0.002666957613619757;-0.002567003827118841;10.00054269324478;-0.7503469730920664;-0.013379004541938725;-0.01337902216783719;-8.688802394674347e-09;0.0025669743453044704;1.0388876167055208;0.0025730948423597355
0.797211;1.038934804047727;8.24544398762316e-08;8.99089849931673e-08;-0.002683575054241391;-0.0025830040120529215;10.000556513873855;-0.7503469722807008;-0.013379004793318862;-0.013379022914615478;-8.96626436623367e-09;0.0025829737196339576;1.0388848271307385;0.0025891854454731184
0.800127;1.038932481581192;8.545017405902055e-08;9.316726366147763e-08;-0.002700192419436613;-0.002599004204957049;10.000570693040459;-0.7503469714443404;-0.013379005053015886;-0.013379023681240238;-9.24819994909901e-09;0.0025989730816540217;1.03888303629743;0.002605275858526577
0.803042;1.0389301503032504;8.586412510156086e-08;9.39465868281032e-08;-0.002716809709071348;-0.0026150044061849283;10.000585239161284;-0.7503469705823403;-0.013379005320970338;-0.01337902446813448;-9.534645153893437e-09;0.002614972431012275;1.0388802440375788;0.0026213661737805576
0.805958;1.0389278097876107;8.627932176671323e-08;9.473323085738086e-08;-0.0027334269229494523;-0.0026310046157609025;10.000600160772644;-0.7503469696940404;-0.013379005597132856;-0.013379025275715392;-9.82562361338462e-09;0.0026309717673305374;1.0388784503233608;0.0026374564666601054
0.811789;1.0389234593683263;8.722083154491377e-08;9.603280348169093e-08;-0.0027656227918086205;-0.002662004833733743;10.000615465871377;-0.750346968778772;-0.01337900588146492;-0.013379026104411091;-1.0121166442893256e-08;0.0026619710902197006;1.0388736551801987;0.0026685467915126514
0.81762;1.0389180982651738;9.089274766266299e-08;9.996676589011026e-08;-0.002798854637344412;-0.00269400506007103;10.000631162862941;-0.7503469678358685;-0.013379006173939447;-0.013379026954685978;-1.0421304354597893e-08;0.002693970399270439;1.0388688586225614;0.0027006372296577252
0.823451;1.0389137255788026;9.190415626765434e-08;1.013460872022927e-07;-0.00283208887625437;-0.0027260052950018763;10.000647262171247;-0.7503469668646692;-0.013379006474560116;-0.013379027827052142;-1.0726060484696774e-08;0.0027259696940432625;1.0388630606886529;0.00273272792967746
0.829283;1.0389093405341085;9.563812435921874e-08;1.0535228475712735e-07;-0.0028642839242600444;-0.0027570055384042243;10.00066377733882;-0.7503469658645234;-0.013379006783371075;-0.013379028722050225;-1.1035485569511163e-08;0.002756968974081559;1.0388582615079134;0.002763819095187969
0.835114;1.038904942122513;9.66847036347382e-08;1.0677819412129662e-07;-0.0028975176290828722;-0.0027890057905391227;10.000680724797316;-0.750346964834806;-0.013379007100452554;-0.013379029640236354;-1.1349694438800181e-08;0.0027889682389369177;1.0388534612841736;0.0027959109503355333
0.846776;1.0388955293897455;1.0173192706545693e-07;1.1206194184791008e-07;-0.0029629431384066303;-0.0028520060512948623;10.000698122296248;-0.7503469637749315;-0.013379007425908439;-0.013379030582195483;-1.1668853754559635e-08;0.002851967488188341;1.0388436601734456;0.0028590037195756193
0.870101;1.0388791013215999;1.1226181215457108e-07;1.2263060896779617e-07;-0.003091719567884114;-0.0029760063207214587;10.000715987261009;-0.7503469626843382;-0.01337900775984348;-0.013379031548532693;-1.1993134946853351e-08;0.002975966721441512;1.0388248581562598;0.002983097614836678
0.893426;1.0388616569234341;1.2018938589845387e-07;1.3070162274563977e-07;-0.0032204889151646317;-0.0031000065991212238;10.000734336295238;-0.750346961562449;-0.013379008102359723;-0.013379032539832955;-1.2322687114048607e-08;0.003099965938313416;1.0388050549854904;0.003107192813992963
0.940075;1.0388291955800144;1.434387016745813e-07;1.5353057367090538e-07;-0.0034738669519079105;-0.0033440068859294683;10.000753185392194;-0.7503469604086686;-0.013379008453574938;-0.013379033556641882;-1.2657657038088276e-08;0.0033439651384130336;1.0387662502210113;0.003351289440462251
0.986724;1.038796716539003;1.6486182161414057e-07;1.7461004718995125e-07;-0.003723074109798511;-0.0035840071817686728;10.000772549903141;-0.7503469592224143;-0.013379008813620917;-0.013379034599483131;-1.2998225743031516e-08;0.0035839643213312388;1.0387284433388229;0.0035913875691906036
1.033374;1.0387642194159517;1.8757379369126123e-07;1.9693884294383682e-07;-0.0039691495525567095;-0.003821007486622359;10.000792445011506;-0.7503469580031137;-0.01337900918262061;-0.013379035668877366;-1.3344631485793154e-08;0.003820963486646218;1.0386906338476594;0.003828487257161243
1.126672;1.0387017039726922;2.3687965129153529e-07;2.448852662894184e-07;-0.0044519157759104954;-0.004286007799624168;10.000812887123638;-0.7503469567501722;-0.01337900956068745;-0.013379036765348256;-1.3697172541848922e-08;0.004285962633922883;1.0386168213161404;0.004293588564773951
1.219971;1.0386411695759008;2.91011420724036e-07;2.9749112162114185e-07;-0.004922169929554987;-0.004739008121530725;10.000833894727414;-0.7503469554629396;-0.013379009947948774;-0.013379037889418561;-1.4056187798449793e-08;0.004738961762698858;1.038545005309041;0.004746691553864505
1.31327;1.0385816156303413;3.4954612392123184e-07;3.5435037889753765e-07;-0.005376795914152822;-0.0051770084524221565;10.000855488226396;-0.750346954140678;-0.013379010344544744;-0.013379039041584556;-1.4422032011455461e-08;0.005176960872478645;1.0384751853270058;0.005184796278377778
1.499867;1.0384700418707615;4.7333377173135396e-07;4.74079421342228e-07;-0.006245434930365948;-0.006014008789161011;10.000877689377955;-0.7503469527825564;-0.0133790107505909;-0.013379040222291064;-1.479506614081279e-08;0.006013959962743345;1.038342360787843;0.006021902779352757
1.686465;1.0383644473742144;-4.278506473400627e-07;-3.9324510454950503e-07;-0.00705681824786309;-0.006796009221451556;10.000900520421839;-0.7503469513876752;-0.013379011166156413;-0.013379041431942573;-1.5175657439480976e-08;0.006795959032970774;1.0382175310173436;0.006804011094112518
1.873062;1.0382668313677086;-2.936051555892479e-07;-2.634767469177931e-07;-0.007815145284293003;-0.0075270095842285565;10.000924003315218;-0.7503469499550812;-0.013379011591299183;-0.013379042670935414;-1.5564172936602315e-08;0.0075269580826518795;1.0381016952846107;0.007535121280276992
2.059659;1.0381751934983656;-1.5165575149292954e-07;-1.2625328395492012e-07;-0.00852147028725446;-0.008208009955815705;10.000948159601087;-0.7503469484837719;-0.013379012026119486;-0.013379043939693054;-1.596097643571015e-08;0.008207957111287809;1.037992852910463;0.008216233425860277
2.246257;1.0380905333200778;-3.2353912753173006e-09;1.7237373537310947e-08;-0.00917686611428765;-0.008840010336517873;10.000973010475366;-0.7503469469727044;-0.013379012470774358;-0.013379045238695788;-1.636645303767818e-08;0.008839956118390465;1.0378930033130729;0.00884834762341919
2.432854;1.0380118503263729;1.4116301025895572e-07;1.5688570857906568e-07;-0.009783425026887529;-0.00942501072679059;10.00099857647686;-0.7503469454208054;-0.013379012925467362;-0.013379046568490337;-1.6781048577828756e-08;0.009424955103505123;1.0377991459256564;0.009433463930647234
2.619452;1.0379391441270096;2.790555906825176e-07;2.902955388640652e-07;-0.010344282435523555;-0.00996601112735215;10.001024876759177;-0.7503469438269763;-0.013379013390445295;-0.013379047929681542;-1.7205278564768998e-08;0.009965954066225058;1.0377132801421172;0.009974582354046605
2.806049;1.0378714142215248;4.080355610024728e-07;4.151447730929606e-07;-0.010860485012661358;-0.010464011538912223;10.001051928648288;-0.7503469421901053;-0.01337901386598878;-0.013379049322907718;-1.763968704885859e-08;0.010463953006180133;1.037634405332826;0.010472702850200183
2.992647;1.0378106600418353;-5.009367833178977e-07;-4.6009737918802074e-07;-0.011333108688770629;-0.010920012101342412;10.001079748204756;-0.7503469405090846;-0.01337901435238871;-0.013379050748821448;-1.808480307562145e-08;0.01091995192301794;1.0375615208345577;0.010928825326364744
3.179244;1.0377538807544782;-3.7228607140780665e-07;-3.3557492517264364e-07;-0.011766287425311286;-0.011338012541230522;10.001108351218297;-0.7503469387828364;-0.013379014849929559;-0.013379052208098567;-1.8541136730255434e-08;0.01133795081639566;1.0374956259388917;0.011346949661767242
3.365841;1.0377020753727266;-2.561538806996005e-07;-2.230915752131036e-07;-0.012161082203724827;-0.011719012992490034;10.001137754100945;-0.7503469370103305;-0.013379015358897932;-0.013379053701438064;-1.900918730248044e-08;0.011718949685983518;1.0374347199242262;0.01172807575242731
3.552439;1.0376552432850874;-1.418527597257236e-07;-1.1235152444913702e-07;-0.012519579763454991;-0.012065013455755095;10.0011679748017;-0.7503469351905886;-0.013379015879609322;-0.013379055229535785;-1.948944906161848e-08;0.012064948531462488;1.0373798020897882;0.012074203530155711
3.739036;1.037612383653866;-4.195124005441563e-08;-1.546940179550932e-08;-0.012843853023958305;-0.012378013931192915;10.001199033049787;-0.7503469333226842;-0.013379016412419795;-0.013379056793072313;-1.99824308325882e-08;0.0123779473525126;1.0373298717716724;0.012387332943934634
3.925634;1.0375744959072195;5.5041190829185365e-08;7.862586364392589e-08;-0.01313496016068075;-0.01265901441924972;10.001230949752179;-0.7503469314057494;-0.013379016957710387;-0.01337905839272688;-2.048866963604089e-08;0.012658946148816777;1.0372849283598575;0.01266846394472686
4.112231;1.0375395790165716;1.3652515541360298e-07;1.5778945772060132e-07;-0.013397033394022869;-0.012912014920271737;10.00126374681836;-0.750346929438984;-0.013379017515871085;-0.013379060029197387;-2.1008713617489908e-08;0.0129119449200818;1.0372449712915859;0.012921596482894546
4.298829;1.0375086321824805;2.1445041297298826e-07;2.3353605885339086e-07;-0.0136290534573336;-0.013136015434557727;10.001297447448207;-0.7503469274216524;-0.013379018087288325;-0.0133790617032128;-2.1543088212884742e-08;0.01313594366605105;1.0372090000173493;0.013145730502230082
4.485426;1.037481654243188;2.7593381119280123e-07;2.934466711641425e-07;-0.013835175693933437;-0.013335015962568132;10.001332075720109;-0.7503469253530808;-0.013379018672319897;-0.01337906341552966;-2.209228168948795e-08;0.013334942386506747;1.0371780140364206;0.013344865930951863
4.672023;1.0374566445251072;3.4743121485189687e-07;3.6301945001303165e-07;-0.014016414915123593;-0.013510016504032555;10.001367655937429;-0.7503469232326512;-0.01337901927127008;-0.013379065166910968;-2.2656762560571248e-08;0.01350994108127226;1.0371500129884696;0.013520002672649911
4.858621;1.0374356016525996;-6.353595383934341e-07;-5.836116816866822e-07;-0.014173838866183551;-0.013662017235158589;10.001404212751703;-0.7503469210597777;-0.013379019884382374;-0.01337906695809533;-2.3236999523278047e-08;0.013661939750209594;1.0371249966704967;0.013672140596374779
5.045218;1.037416524732794;-5.83730645747704e-07;-5.331906492275506e-07;-0.014310535158375706;-0.013794017806866626;10.001441771245743;-0.7503469188338926;-0.013379020511855152;-0.013379068789783517;-2.3833473421556232e-08;0.013793938393214083;1.0371039650399985;0.013804279525765758
5.231816;1.037400412493227;-5.490133288810755e-07;-4.990616117147943e-07;-0.014427557180953753;-0.013907018392246997;10.001480355984825;-0.7503469165544621;-0.013379021153883458;-0.013379070662654853;-2.4446690497564022e-08;0.013906937010220048;1.037086918242183;0.013917419231909457
5.418413;1.037387264002749;-5.176018129175477e-07;-4.6811116787634174e-07;-0.014524906808150991;-0.014001018991936986;10.001519990351106;-0.750346914220997;-0.013379021810697805;-0.013379072577379613;-2.5077185642541895e-08;0.014000935601207406;1.0370708564890097;0.014011559435866162
5.605011;1.0373750780585698;-4.887982995982193e-07;-4.396685901982861e-07;-0.014606707065155008;-0.014080019605930754;10.001560697808985;-0.7503469118330457;-0.013379022482567225;-0.01337907453460886;-2.5725526939461192e-08;0.014079934166195317;1.0370587798510684;0.014090699821022908
5.791608;1.0373658532671783;-4.6284095585820267e-07;-4.1396344525160885e-07;-0.014671949567113046;-0.014143020234296396;10.001602504013615;-0.7503469093901938;-0.013379023169787157;-0.01337907653496546;-2.6392334043987787e-08;0.014142932705236684;1.0370486882043162;0.014153840049025122
5.978205;1.0373575880834511;-4.392039128430508e-07;-3.904905627276283e-07;-0.014723719075191087;-0.01419302087699935;10.001645437624184;-0.750346906892074;-0.013379023872668792;-0.01337907857904857;-2.7078274709772076e-08;0.014192931218419845;1.0370405813024155;0.01420397976994643
6.164803;1.0373512807126941;-4.3215825092732895e-07;-3.830070431279807e-07;-0.01476203023860881;-0.014230021533606594;10.001689529520965;-0.7503469043383628;-0.013379024591523916;-0.013379080667432021;-2.778402690139178e-08;0.014229929705870387;1.0370344588173335;0.014241118632463936
6.3514;1.0373469298638422;-4.129259723917447e-07;-3.637731071829402e-07;-0.014788958257614804;-0.014256022204787885;10.001734811641695;-0.7503469017287622;-0.013379025326663187;-0.013379082800636702;-2.851024497735123e-08;0.014255928167757432;1.037030320320495;0.014267256302117079
