time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.537998;1.037343533473171;-4.099999923917818e-07;-3.6025598624247935e-07;-0.014804489109471105;-0.014271022889663282;10.00178131636483;-0.7503468990630067;-0.013379026078413438;-0.01337908497909826;-2.9257547774015088e-08;0.014270926604295478;1.0370271652669987;0.01428239247269197
6.724595;1.0373410899971927;-4.0857916490262e-07;-3.581889405254441e-07;-0.01481173506548763;-0.014278023588412622;10.00182907628872;-0.7503468963408986;-0.013379026847136995;-0.013379087203168405;-3.002651147692771e-08;0.014277925015728719;1.0370259930212526;0.01428952686394774
6.911192;1.0373395976812783;-4.0885231141294045e-07;-3.5775489370226755e-07;-0.014809658784046338;-0.014276024300833913;10.001878123849448;-0.750346893562336;-0.01337902763325053;-0.013379089473140648;-3.0817666480095003e-08;0.014275923402323702;1.0370268028700234;0.014287659217021808
7.284387;1.0373410547112027;-4.1310422500775246e-07;-3.6115645238106306e-07;-0.014785840120583734;-0.01425302502684525;10.001928490690052;-0.7503468907273256;-0.013379028437246119;-0.013379091789265883;-3.163151083933894e-08;0.01425292176439486;1.0370295940108838;0.014264789280712821
7.620263;1.0373454589943811;-4.351646696421526e-07;-3.817257318121172e-07;-0.014742353465585232;-0.014211025765671157;10.001980207384598;-0.7503468878359754;-0.013379029259695448;-0.013379094151746181;-3.2468523451972553e-08;0.014210920102334613;1.0370363655765884;0.01422291678030481
7.956138;1.0373508087027112;-4.5956538465499524e-07;-4.0455351886728403e-07;-0.014685394213596105;-0.014156026517147103;10.002033303633;-0.7503468848884606;-0.013379030101216006;-0.01337909656072243;-3.332915767069159e-08;0.014155918416621418;1.0370451166494379;0.014168041392047921
8.292013;1.0373581019167297;-4.7180507877009904e-07;-4.1566192744771896e-07;-0.014617050839215889;-0.014090027281202115;10.002087808185987;-0.7503468818849884;-0.013379030962428897;-0.013379099016278762;-3.4213832575421044e-08;0.014089916707825714;1.0370548462116391;0.014102162746290304
8.627889;1.0373663360517134;-4.995424057935547e-07;-4.4171368732958304e-07;-0.01454042089310013;-0.014016028056434562;10.00214374837999;-0.7503468788257819;-0.0133790318439509;-0.013379101518459476;-3.512294002725015e-08;0.014015914976630675;1.0370665531374677;0.014028280442509845
8.963764;1.037374508699628;-5.419719183975687e-07;-4.81933611843424e-07;-0.014458602271978635;-0.013937028842175233;10.002201149532327;-0.7503468757110897;-0.013379032746405096;-0.013379104067277395;-3.605685494371168e-08;0.01393691322384858;1.0370792362415244;0.013949394047058384
9.29964;1.0373836176242792;-5.707540233553317e-07;-5.090053159840419e-07;-0.014373683568637921;-0.013855029638751095;10.002260034534405;-0.750346872541204;-0.013379033670421323;-0.013379106662700292;-3.701594785276088e-08;0.013854911450415749;1.0370918942265348;0.013867503080177342
9.635515;1.037392659990949;-5.995249804226517e-07;-5.360751591197162e-07;-0.014287725570880047;-0.01377203044504688;10.002320424335352;-0.7503468693164674;-0.013379034616634608;-0.013379109304620182;-3.8000619818588765e-08;0.013771909657389877;1.0371045255501132;0.013784607015264823
9.97139;1.0374016332460663;-6.279159307745656e-07;-5.627892054897994e-07;-0.014202803173513339;-0.01369003126041257;10.002382338852064;-0.7503468660372872;-0.013379035585683872;-0.013379111992832052;-3.9011338386543796e-08;0.013689907845963285;1.0371171283614464;0.01370270529003891
10.307266;1.0374105349818392;3.8172809264036324e-07;4.1102426891907194e-07;-0.014119953703382055;-0.013610031909764429;10.002445797372364;-0.7503468627041797;-0.013379036578204296;-0.013379114727028744;-4.0048636308813145e-08;0.01360990601746223;1.0371297005435143;0.013622797313695399
10.643141;1.0374183628270461;3.546461847115084e-07;3.85535394594226e-07;-0.014040201542386326;-0.013533032742379492;10.002510818845982;-0.7503468593178237;-0.013379037594827918;-0.0133791175067993;-4.111309316414358e-08;0.013532904173329991;1.037141239818208;0.013545882468038707
10.979016;1.037426114282234;3.282935948160545e-07;3.6073324807064356e-07;-0.013963560288482134;-0.01345903358224102;10.002577422771134;-0.7503468558790811;-0.013379038636190372;-0.013379120331639746;-4.22053279746029e-08;0.013458902315121764;1.037152743869261;0.01347196011615772
11.314892;1.0374327865870139;3.0302173655295636e-07;3.369545498094126e-07;-0.013892091651688554;-0.013390034428749947;10.002645630347972;-0.7503468523889941;-0.0133790397029237;-0.013379123200968264;-4.3325979634488614e-08;0.013389900444518349;1.0371632104242976;0.013403029601352994
11.650767;1.0374393767073464;2.7863918458378005e-07;3.140119654109273e-07;-0.013824771787091376;-0.013325035281372853;10.002715464332528;-0.7503468488487943;-0.013379040795637048;-0.013379126114108353;-4.447567012746821e-08;0.01332489856334558;1.0371726372100112;0.013338090208434551
12.322518;1.0374518814472211;2.4562066977858436e-07;2.827205877625086e-07;-0.013705653874822888;-0.01321003614034699;10.002786947006749;-0.7503468452599119;-0.013379041914895428;-0.013379129070247532;-4.5654978794883075e-08;0.013209896673585856;1.0371900218335226;0.013223141123878875
12.994269;1.0374622975432586;2.1638507615029821e-07;2.5504948809985004e-07;-0.013607257105031663;-0.013115037004113544;10.0028600983688;-0.7503468416239675;-0.013379043061202162;-0.013379132068410344;-4.6864431759407075e-08;0.01311489477738764;1.037205361773718;0.013128181434836796
13.666019;1.0374696216778327;1.905294383628179e-07;2.3060704393470143e-07;-0.013527494685885221;-0.013038037872170586;10.002934935788158;-0.7503468379427527;-0.013379044234998015;-0.013379135107444212;-4.8104512682023706e-08;0.013037892877076204;1.0372166544914998;0.01305121014303777
14.33777;1.037474850460621;1.68000926823205e-07;2.0933860169928052e-07;-0.013466380829608972;-0.012979038743965856;10.003011473960811;-0.7503468342182247;-0.013379045436676102;-0.013379138186004912;-4.9375694516249124e-08;0.012978890975158619;1.0372248974733316;0.012992226175404353
15.009521;1.0374779804003127;1.4806083745855715e-07;1.905285965328132e-07;-0.013419766062521373;-0.012934039618968633;10.003089725117572;-0.7503468304525278;-0.013379046666590656;-0.013379141302560085;-5.067845707323478e-08;0.012933889074346444;1.03723108812278;0.012947228399530678
15.681271;1.0374790080552065;1.4340161638079278e-07;1.8640615240533714e-07;-0.01338661334004561;-0.012902040496441567;10.003169700144147;-0.7503468266480229;-0.013379047925052708;-0.013379144455414412;-5.2013283537373734e-08;0.012901887177601157;1.0372362236434662;0.012915215638983252
16.353022;1.0374789293380489;1.278208958741672e-07;1.7171357807162222e-07;-0.013364860745717386;-0.012881041376008382;10.003251409549955;-0.7503468228073047;-0.013379049212319527;-0.013379147642720527;-5.338065936214829e-08;0.012880885288165996;1.037238301030507;0.012894186682869737
17.024773;1.0374777405719866;1.2641050920077074e-07;1.706300632478836e-07;-0.013350358150191713;-0.012867042256729463;10.003334863449838;-0.750346818933206;-0.013379050528588449;-0.0133791508624606;-5.4781065634791e-08;0.012866883409582591;1.037239317087046;0.012880140287082068
17.696524;1.0374754372596793;1.264434861771985e-07;1.708851865335094e-07;-0.013344143211244419;-0.01286104313792121;10.00342007123507;-0.7503468150288205;-0.013379051873999665;-0.013379154112426963;-5.6214951741039676e-08;0.012860881545691077;1.0372392683731537;0.01287407515746412
18.368274;1.0374720147715855;1.2706904291398397e-07;1.7165445117161724e-07;-0.013341028096765399;-0.01285804401880577;10.003507041364607;-0.7503468110975571;-0.013379053248632266;-0.013379157390209064;-5.768271364058842e-08;0.01285787970059505;1.0372391511560408;0.012870989920807735
19.040025;1.0374684682152808;1.284605849718378e-07;1.7310007255556465e-07;-0.013342063249764712;-0.012859044898451953;10.003595781137223;-0.7503468071431705;-0.013379054652493802;-0.013379160693171821;-5.9184704743506657e-08;0.012858877878629037;1.0372369614579007;0.012871883111341648
19.711776;1.0374647924429066;1.3028073060543064e-07;1.748917758758168e-07;-0.013345173521396891;-0.012862045775860259;10.00368629654181;-0.7503468031697229;-0.013379056085521491;-0.01337916401842961;-6.072126025588411e-08;0.012861876084375886;1.037235695107478;0.012874753178346045
20.383527;1.037459982066907;1.323653302733531e-07;1.7686602088056117e-07;-0.013349308471976396;-0.012866046649894816;10.003778592206203;-0.750346799181554;-0.013379057547588252;-0.013379167362812316;-6.229270270407114e-08;0.012865874322727375;1.037233347686218;0.012878598477311659
21.383527;1.0374550314324842;1.3505946685755743e-07;1.7934951182384632e-07;-0.013356556104990203;-0.012873047519292635;10.003872671430788;-0.7503467951833225;-0.01337905903850566;-0.013379170722836625;-6.389932354880153e-08;0.012872872598947075;1.0372309144550511;0.012885417236221072
22.383527;1.0374499345485273;1.3802645650973821e-07;1.820117007206796e-07;-0.013364841269119132;-0.012881048382808373;10.003968536362501;-0.7503467911800715;-0.013379060558039299;-0.013379174094718687;-6.554135453154539e-08;0.012880870918695681;1.0372283903446604;0.012893207553520782
23.383527;1.0374446852750687;1.5364587081269614e-07;1.9677752221053076e-07;-0.013371051252247364;-0.012887049239042325;10.004066187718978;-0.7503467871772574;-0.013379062105927368;-0.013379177474405101;-6.721894564915751e-08;0.01288686928803226;1.0372257699807248;0.012898967433917387
24.383527;1.0374402767399027;1.5615157120233903e-07;1.9880700873908624e-07;-0.013375198949448608;-0.012891050086819384;10.004165623849458;-0.7503467831807493;-0.013379063681884355;-0.013379180857571178;-6.893217171530029e-08;0.012890867713435856;1.0372230477173001;0.012902694795581959
25.383527;1.0374347023320016;1.5877872835747534e-07;2.0084926082783766e-07;-0.013379333730971794;-0.012895050924390005;10.0042668404565;-0.7503467791968299;-0.013379065285603358;-0.01337918423958311;-7.06810719296351e-08;0.012894866201834986;1.0372212176716697;0.012906387440329608
26.383527;1.037429955074147;1.6118581720361184e-07;2.025674383728927e-07;-0.01338140624524713;-0.012897051749999972;10.004369831132829;-0.7503467752322219;-0.01337906691675051;-0.013379187615448812;-7.246568838145847e-08;0.012896864760618383;1.0372182737538738;0.012908043021735933
27.383527;1.0374250278923471;1.6372561478307574e-07;2.042938845592123e-07;-0.013383478743896804;-0.012899052561675364;10.004474587110439;-0.7503467712941392;-0.013379068574943483;-0.013379190979772589;-7.428606598128557e-08;0.012898863397656541;1.0372162097099022;0.012909659011537337
28.383527;1.0374199136037694;1.6606122977994117e-07;2.0569569431412878e-07;-0.01338347608973653;-0.012899053357332168;10.004581096586609;-0.750346767390341;-0.013379070259743012;-0.013379194326728438;-7.614222561833675e-08;0.01289886212133287;1.0372140191499426;0.01290923267562702
29.383527;1.037414604812294;1.6871614657071546e-07;2.0726872338171704e-07;-0.013384510995777399;-0.01290005413463746;10.00468934468011;-0.7503467635291835;-0.013379071970652006;-0.013379197650055713;-7.803415204041547e-08;0.012899860940551159;1.0372116954712163;0.012909761085763785
29.999994;1.0374090938530012;1.7135423691528543e-07;2.0867985748444697e-07;-0.013384508325253867;-0.012900054891145873;10.004799313259007;-0.7503467597196725;-0.013379073707095672;-0.01337920094304244;-7.996179244565202e-08;0.012899859864753362;1.0372092317222286;0.012909241153845388
29.999994;0.4567003648238784;9.716173284795312e-08;2.175549740229919e-07;-0.005893436759665578;-0.012900055624116861;10.00491098021125;-0.750346755971496;-0.013379075468414776;-0.013379204198487225;-8.192503646459851e-08;0.012899858903977006;0.45650462054842295;0.012908669656269581
29.999994;0.4566944252973697;1.0013521882629769e-07;2.1896866073936518e-07;-0.005893434086802211;-0.01290005633089649;10.005024318322787;-0.7503467522950306;-0.013379077253887576;-0.013379207408670123;-8.392369259694774e-08;0.012899858068911342;0.45650185420830713;0.01290804324170802
29.999994;0.45668825872387064;1.0328968651925316e-07;2.2038080394491244e-07;-0.005893431418756057;-0.012900057008396908;10.005139294155699;-0.7503467487013342;-0.013379079062724598;-0.013379210565326179;-8.59574864908373e-08;0.012899857370930185;0.456498924539643;0.012907358429056433
29.999995;0.456681856218632;1.0663461207187132e-07;2.217893724721785e-07;-0.00589342875993069;-0.012900057653414995;10.005255867910462;-0.7503467452021618;-0.013379080894038567;-0.01337921365959624;-8.802607654625e-08;0.012899856822116588;0.4564958228633056;0.012906611578430652
29.999995;0.45667520866950256;1.1018000206629007e-07;2.231921796056977e-07;-0.005893426115054473;-0.012900058262536561;10.005373994045673;-0.7503467418100281;-0.013379082746846477;-0.013379216681968197;-9.012907694681876e-08;0.012899856435266496;0.45649253994302097;0.01290579883291646
29.999997;0.4566683067244809;1.1401240569353344e-07;2.2475320613561138e-07;-0.005893880356207883;-0.012901058832101952;10.005493621495338;-0.7503467385382919;-0.013379084620087547;-0.013379219622241667;-9.226607734006434e-08;0.012900856223867522;0.45648906603255546;0.012905916077857677
29.999999;0.45666114075042913;1.1806691349001143e-07;2.2630353778508278e-07;-0.0058943346218485486;-0.01290205935823611;10.005614693256275;-0.7503467354012094;-0.013379086512618455;-0.013379222469516706;-9.443664791328441e-08;0.012901856202103828;0.4564853909193307;0.012905958944746854
30.000004;0.4566537015141033;1.2235490312058068e-07;2.2784056164692954e-07;-0.00589478891803111;-0.012903059836125995;10.005737148268494;-0.7503467324137763;-0.01337908842317247;-0.013379225212136355;-9.6639525771527e-08;0.012902856385113305;0.4564805034777281;0.012905922582812703
30.000015;0.45664598255219074;1.2711480165321776e-07;2.2986128172380954e-07;-0.0058966138529979815;-0.012907060257930824;10.005860917198724;-0.7503467295912074;-0.013379090350094104;-0.013379227838059901;-9.887010491750241e-08;0.01290685678929428;0.4564763904932529;0.012908801155993752
30.000035;0.45663798300386516;1.3227788337777073e-07;2.3219933523572818e-07;-0.005899352568442116;-0.012913060611918482;10.005985890797302;-0.7503467269486842;-0.013379092289948153;-0.01337923033689124;-1.0111828401604197e-07;0.012912857431403224;0.4564720364239072;0.012913588345900642
30.000077;0.4566287073809965;1.3784834868737843e-07;2.3486321925377957e-07;-0.005902992152709556;-0.01292106088544954;10.006111861198999;-0.7503467245012853;-0.013379094234981783;-0.013379232702769465;-1.0336877922519028e-07;0.012920858326035333;0.45646642610043786;0.012920279634607743
30.000159;0.456620161279857;1.431350583158316e-07;2.3635294777866364e-07;-0.005903446652016384;-0.012922061069212221;10.00623847762129;-0.7503467222626202;-0.01337909617296414;-0.01337923493486632;-1.056020250196165e-07;0.012921859483122954;0.45646154883436024;0.012919874210254435
30.000325;0.4566143478813253;1.3153659388949402e-07;2.0034914300159754e-07;-0.005878355323583424;-0.01286706115838061;10.006365277787864;-0.7503467202436837;-0.013379098091401474;-0.013379237035135801;-1.0779448977326385e-07;0.01286686090772499;0.4564613979211839;0.012863374116958651
30.00049;0.4566132712170893;1.273863202741676e-07;1.8012985707251864e-07;-0.005818605146530182;-0.012736061147090317;10.006491771014776;-0.7503467184547363;-0.013379099981145429;-0.013379239006344376;-1.0992006490856914e-07;0.012735862602653704;0.4564669614168418;0.012730781725617082
30.000655;0.4566159384462091;9.291650586226848e-08;9.30489064873878e-08;-0.005725550464315652;-0.012532061025719174;10.006617469033213;-0.7503467169068331;-0.013379101835414353;-0.01337924085105693;-1.1195204537270508e-07;0.012531864570661235;0.45647820991308147;0.012525098053200987
30.000747;0.4566153562821342;8.852241469523822e-08;7.131559743150243e-08;-0.005659867858267483;-0.012388060775869365;10.006741879950049;-0.7503467156096757;-0.013379103647300829;-0.013379242570589612;-1.1386366073233464e-07;0.012387866813442821;0.45648409502716536;0.012379322829226365
30.000747;0.4566055181705688;9.486481358986926e-08;7.26180489222218e-08;-0.005659865850206521;-0.012388060377350383;10.006864548982827;-0.7503467145701115;-0.013379105409286472;-0.013379244165385409;-1.1562838911744348e-07;0.012387869329815159;0.4564775630597254;0.012377455529717111
30.000748;0.4565954019279077;1.0132674371634943e-07;7.373840565854795e-08;-0.005659407021668962;-0.012387059812769352;10.006985115119335;-0.7503467137934489;-0.013379107114890198;-0.013379245637089435;-1.1722174298471905e-07;0.012386872115330549;0.4564705667885349;0.012374495579982053
30.000748;0.4565849728598887;1.0803948275748122e-07;7.497881313750669e-08;-0.005659405172336698;-0.012387059063579297;10.007103347847952;-0.7503467132840741;-0.01337910876081702;-0.013379246989606469;-1.1862312287420765e-07;0.012386875162116673;0.4564630648735623;0.012372441251473291
30.000748;0.45657418984642406;1.1484484199416246e-07;7.599913635625853e-08;-0.005658946509720872;-0.012386058113044983;10.007219174777415;-0.7503467130441858;-0.013379110346796829;-0.013379248228896606;-1.1981668479445667e-07;0.012385878458558599;0.4564550219095754;0.012369288591689672
30.000749;0.45656301131613003;1.2180570218143888e-07;7.693718637917444e-08;-0.005658487936740446;-0.012385056949134304;10.007332676584126;-0.7503467130715177;-0.013379111872218663;-0.013379249362607752;-1.2079129483331122e-07;0.012384881989921883;0.45644641508483424;0.012366030996202655
30.00075;0.4565514011887569;1.2883859557920591e-07;7.761035934359386e-08;-0.005657572562630835;-0.01238305556653778;10.007444049235392;-0.7503467133585288;-0.013379113333644176;-0.013379250399047695;-1.2153943211650053e-07;0.012382885739140688;0.45643724027193094;0.012361659538453647
30.000753;0.45653933976574;1.3578568825728825e-07;7.767717635035352e-08;-0.005655286600104842;-0.012378053964447864;10.007553551822475;-0.7503467138963165;-0.01337911472587599;-0.013379251345794695;-1.220565854270365e-07;0.01237788968679368;0.45642851515924715;0.012354163936109167
30.000758;0.4565278315692998;1.301891007050254e-07;4.988348993762768e-08;-0.0056511855270412565;-0.012369052141728313;10.007661448245162;-0.750346714680407;-0.013379116042912264;-0.01337925220866874;-1.2234225323964107e-07;0.01236889381215969;0.45641927812428273;0.012342533649740101
30.000769;0.456515898325597;1.3628064033758357e-07;4.728792999451043e-08;-0.005642058659947437;-0.012349050095358163;10.007767964042873;-0.7503467157123223;-0.013379117277287501;-0.01337925299168138;-1.2239955210123351e-07;0.01234889809607529;0.45640957913938;0.012319759580897933
30.00079;0.4565045644662015;1.4086644203973535e-07;4.1049466704872055e-08;-0.0056228923638669565;-0.012307047821832914;10.007873250654079;-0.7503467169959451;-0.013379118420494251;-0.013379253698161338;-1.2223201277568924e-07;0.012306902521432572;0.45640246552594516;0.012274836120573384
30.000834;0.4564968563289268;1.4168078703689427e-07;2.625833296755407e-08;-0.005579558962544067;-0.012212045319993063;10.007977370205323;-0.7503467185331981;-0.01337911946398457;-0.013379254331847765;-1.2184182355255168e-07;0.012211907069430131;0.4563989730488802;0.012176761745285033
30.00092;0.45649681002627107;1.0853526324726705e-07;-6.30973502045407e-08;-0.0054728093230823035;-0.011978042591818127;10.008080365662423;-0.7503467203236345;-0.01337912039897013;-0.013379254896959666;-1.2123170480844654e-07;0.011977911716355214;0.4564071309705288;0.011939538152004528
30.001006;0.456499474949444;7.24991225081778e-08;-1.5896290746661039e-07;-0.0053404999111609066;-0.011688039641274317;10.008182346966063;-0.7503467223672519;-0.013379121214811681;-0.013379255397379292;-1.2040780074178399e-07;0.011687916434012208;0.4564189764639574;0.011646169569732663
30.001092;0.4565049051055031;3.3746999811965215e-08;-2.609097336532583e-07;-0.005181711347998241;-0.011340036476114338;10.00828342307486;-0.7503467246668836;-0.013379121896347074;-0.013379255835869141;-1.1938053444087864e-07;0.01133992119233775;0.45643655903895397;0.011294662439708794
30.001178;0.45651414979956983;-7.207617745659046e-09;-3.677756188711978e-07;-0.004997818910842721;-0.0109370331047949;10.008383547220944;-0.7503467272282104;-0.013379122422985175;-0.013379256213952095;-1.1816170439545198e-07;0.010936925962651877;0.4564579284950235;0.010888024827556193
30.001265;0.4565262518527822;-6.053037507224872e-08;-5.017778551726612e-07;-0.004788803329510043;-0.010479029533705728;10.008482510209081;-0.7503467300566671;-0.01337912277137153;-0.013379256532172853;-1.1676124369323506e-07;0.010478930720427989;0.4564841252659315;0.01042626582789119
30.001351;0.4565412555433099;-1.142840208351785e-07;-6.367729590716908e-07;-0.004555570114428179;-0.009968025769971066;10.008580092987154;-0.7503467331527102;-0.013379122918769073;-0.013379256789997835;-1.151877539036884e-07;0.009967935447106236;0.4565141836951368;0.009911394861835452
30.001437;0.4565592102245061;-1.680589012629458e-07;-7.718407746966025e-07;-0.00429765282745601;-0.009403021818338363;10.008676174221106;-0.750346736509522;-0.013379122843689651;-0.01337925698468565;-1.1345061831912201e-07;0.009402940130882392;0.4565491405761518;0.009342420245924918
30.001523;0.4565801640119317;2.2704507829497012e-07;7.509274886715917e-08;-0.0040159552068934085;-0.008786017568546672;10.00877070743567;-0.7503467401157147;-0.0133791225226949;-0.013379257110448295;-1.115605918660665e-07;0.008785944765472868;0.45658804059589825;0.008721348708794655
30.001609;0.4566041585762013;1.7554486261908956e-07;-5.5033092764043786e-08;-0.00371046619791093;-0.008117013257997335;10.008863679655793;-0.7503467439606115;-0.01337912192736506;-0.013379257159179482;-1.0952776018527251e-07;0.00811694934664752;0.4566319336676234;0.008048187898679483
30.001696;0.45663123142347556;1.1081664530051817e-07;-2.1401728884929017e-07;-0.0033816308329390437;-0.007397008769487809;10.008955107883251;-0.7503467480363364;-0.013379121026205669;-0.013379257121008726;-1.0735810526324451e-07;0.007396953868292051;0.4566798678007758;0.007323949877507713
30.001782;0.4566624259248387;5.7887940469942524e-08;-3.470781668117044e-07;-0.003030357313601002;-0.006628004108612388;10.009045030244788;-0.750346752335316;-0.013379119789323669;-0.013379256984420326;-1.0505184688326395e-07;0.006627958320808958;0.4567318836551505;0.006550651528098114
30.001868;0.4566958018790718;3.409297584669514e-09;-4.8338558690087e-07;-0.0026566180360897574;-0.005809999278552031;10.009133496827463;-0.7503467568480527;-0.013379118191789913;-0.013379256737687188;-1.0260371453759447e-07;0.005809962693416623;0.45678801183834933;0.005728311004964775
30.001954;0.4567324422725971;-4.450125677461524e-08;-6.051563290048487e-07;-0.002260405988693106;-0.004942994285549134;10.009220593677934;-0.750346761563219;-0.013379116215020184;-0.013379256370787077;-1.0000393785028551e-07;0.0049429669772602;0.4568482765081789;0.004856944609371667
30.002041;0.45677143901097694;-8.507280938516656e-08;-7.106825355774329e-07;-0.001842616628269657;-0.004028989136342412;10.009306544720626;-0.7503467664684638;-0.01337911384720837;-0.013379255875885974;-9.724049878008034e-08;0.004028971166035972;0.45691370242930385;0.003938567600484458
30.002127;0.45681486924224735;3.3676230568363765e-07;1.9486364748899035e-07;-0.0014032431228235707;-0.003067983795917746;10.009391822449501;-0.7503467715514294;-0.013379111082949629;-0.01337925524615729;-9.430158277217536e-08;0.0030679752553815654;0.4569823154483278;0.002973196038158202
30.002213;0.45686078690279724;3.1196518392984895e-07;1.241609201917881e-07;-0.0009427193379968285;-0.0020609783627413758;10.00947706525421;-0.7503467767997867;-0.013379107921660926;-0.013379254475109806;-9.117583278087171e-08;0.0020609792424755666;0.45705513783822543;0.00196184587375797
30.002299;0.45691022821992;2.987435890371052e-07;7.901239339326607e-08;-0.00046103208070044004;-0.0010079727909618529;10.009562866393516;-0.7503467822004514;-0.013379104366420255;-0.013379253558416881;-8.785147152354834e-08;0.001007983126080971;0.4571321879330845;0.0009045303462797015
30.002385;0.4569622187088994;2.9800884956732203e-07;6.141281108185859e-08;4.092132406091545e-05;8.90329084392343e-05;10.00964969375617;-0.750346787740027;-0.013379100423192437;-0.013379252495797729;-8.431733553936548e-08;-8.901309311871568e-05;0.45721348436139997;-1.874083570023956e-05
30.002558;0.4570867784627539;3.366687473254747e-07;1.3014040972294013e-07;0.0011043214114315714;0.0024120387194314576;10.009737915680002;-0.7503467934045713;-0.01337909609777654;-0.013379251290881472;-8.056528912457831e-08;-0.002412009413192987;0.4573990478051325;0.002300039457282527
30.002713;0.45720792395707466;8.910541666641458e-07;1.3253926348808452e-06;0.0021289549130253916;0.004649044562800318;10.009827772523389;-0.7503467991763682;-0.013379091391740431;-0.013379249951166005;-7.659088130700718e-08;-0.004649005832796663;0.4575769003482742;0.004532876128673093
30.002868;0.4573366694809473;1.057888567606608e-06;1.6740976276979098e-06;0.003214687832052134;0.0070180505042053325;10.009919308980335;-0.7503468050312332;-0.01337908630128523;-0.013379248488515518;-7.239119808113269e-08;-0.007018002352530516;0.45776706392667565;0.0068977727954305755
30.003023;0.4574740346514376;1.3074755888589741e-06;2.2034769247948937e-06;0.004360718099412093;0.009517056488311042;10.010012338376802;-0.7503468109403646;-0.013379080819793445;-0.013379246919367227;-6.79619623643263e-08;-0.00951699897571352;0.45796755657031746;0.009392734167333081
30.003179;0.4576190557965209;1.640657659793648e-06;2.915193757680048e-06;0.005564859190428487;0.012141062490545229;10.01010646132933;-0.7503468168757241;-0.013379074941680794;-0.013379245264511695;-6.329723299517579e-08;-0.01214099570873588;0.458180392481691;0.012012766922844075
30.003334;0.457771787892845;2.0775995350714023e-06;3.8530330542773025e-06;0.006825389968381289;0.014886068470911477;10.01020113880099;-0.7503468228140754;-0.013379068665056287;-0.013379243546516022;-5.839233534928221e-08;-0.014885992558604757;0.458402587655173;0.01475387848476086
30.003489;0.45793229069572045;2.6321356061096073e-06;5.046893154039429e-06;0.008141509194961125;0.01775007438695681;10.010295773067892;-0.7503468287358124;-0.013379061991885302;-0.013379241785492497;-5.3246787328773246e-08;-0.017749989527976323;0.4586351651627013;0.017614076162678325
30.003644;0.45810061536691565;2.8593550435230854e-06;5.526809379130477e-06;0.009510584070065633;0.02072708045670944;10.010389749087238;-0.7503468346216733;-0.01337905492612797;-0.013379239997288706;-4.786516069389583e-08;-0.020726986613051543;0.458878157188906;0.02058736633422615
30.003799;0.45827579881855807;3.667560980041765e-06;7.272365039858942e-06;0.01093133533815239;0.023814086153242122;10.010482447199585;-0.75034684045254;-0.01337904747295633;-0.013379238194969943;-4.225629203252282e-08;-0.023813983806964385;0.45913159919626223;0.023670752862929512
30.003954;0.45845786332739435;4.171514776819238e-06;8.354253857891835e-06;0.012402960154865016;0.027009091987717695;10.010573246790537;-0.7503468462113737;-0.013379039640834317;-0.013379236391413888;-3.643113771289083e-08;-0.027008981105011258;0.45939351924524935;0.026862236757980298
30.00411;0.4586478225284183;4.814403200102832e-06;9.73792538436061e-06;0.013922850402674939;0.03030609766726032;10.010661555899356;-0.75034685188502;-0.013379031443910719;-0.013379234600747346;-3.040112864320814e-08;-0.030305978507578008;0.459664934767033;0.030155816269265032
30.004265;0.45884469381340715;5.635532945744447e-06;1.1508479341127076e-05;0.01549064139392732;0.033704103126117525;10.010746910729903;-0.7503468574656423;-0.013379022902253535;-0.013379232838383513;-2.417894635924641e-08;-0.033703976019571924;0.45994585385745657;0.03355048589694081
30.00442;0.4590474968895463;6.650052904630596e-06;1.3698312859338034e-05;0.01710411866620526;0.03719810830821006;10.010829086496345;-0.7503468629498476;-0.013379014040545286;-0.013379231121192268;-1.77797828149134e-08;-0.03719797364741304;0.4602352728341596;0.03704123714190669
30.004575;0.4592562474606674;7.372954268801606e-06;1.5252467189712002e-05;0.01876201387135069;0.04078511370758144;10.010908115955093;-0.7503468683354471;-0.013379004886266822;-0.0133792294675152;-1.1221446134375161e-08;-0.04078497139672877;0.46053317857703735;0.04062506199438588
30.00473;0.4594719600692866;8.268882210540687e-06;1.7181302943087564e-05;0.02046310298835667;0.04446211884386494;10.010984200573192;-0.7503468736191284;-0.013378995468059061;-0.013379227896238013;-4.523846806862989e-09;-0.044461969272657116;0.460838558009403;0.04429895591320306
30.004885;0.4596936514928577;9.439373957169585e-06;1.9704766664485094e-05;0.022206541423443124;0.04822712358148719;10.011057599670778;-0.750346878796074;-0.013378985815023326;-0.013379226424744494;2.291690874234275e-09;-0.048226967280239855;0.4611524020047675;0.04806091761236819
30.005041;0.4599213335783558;1.0754987900703446e-05;2.254093930425119e-05;0.023989679898746803;0.052074127980546274;10.011128581635173;-0.7503468838601802;-0.013378975955505112;-0.013379225066024418;9.202246561467572e-09;-0.05207396542301747;0.4614727022383103;0.0519049469410306
30.005196;0.4601550172471416;1.1916662281939167e-05;2.5040425389047708e-05;0.025812632097000583;0.056003132553122836;10.011197409383305;-0.7503468888043126;-0.013378965915108317;-0.013379223827956916;1.618411759955496e-08;-0.05600296370327197;0.4618014513300414;0.05583104462935674
30.005351;0.46039370098319804;1.3232496497381306e-05;2.7871831395174058e-05;0.02767314771684103;0.060009136773719905;10.01126430086954;-0.7503468936205514;-0.013378955716721028;-0.013379222715831753;2.3217059021646957e-08;-0.0600089621254222;0.46213665023172934;0.0598342134062519
30.005506;0.460637375550569;1.4425879688509709e-05;3.043507036172686e-05;0.029570406781583684;0.06409014121974362;10.011329369550703;-0.7503468982988668;-0.013378945382551029;-0.01337922173438427;3.028705813022052e-08;-0.06408996069733905;0.4624783150226238;0.0639124567378324
30.005661;0.4608870211251668;1.578221545066095e-05;3.3348689230647815e-05;0.031503656643770264;0.06824414530050672;10.011392641191307;-0.7503469028242749;-0.013378934936417054;-0.013379220888065943;3.738316118271285e-08;-0.06824395942811155;0.4628274756221155;0.06806377632603418
30.005817;0.4611416244029642;1.6975189968283992e-05;3.590564694764897e-05;0.03347063166161859;0.07246614974955252;10.01145421488636;-0.7503469071767302;-0.013378924405301947;-0.013379220180835002;4.449285286385397e-08;-0.07246595832614335;0.46318317052426317;0.07228317163632401
30.005972;0.4614011727483053;1.8483436490899315e-05;3.9142184450857846e-05;0.035470970599787356;0.07675515368164457;10.011514428074287;-0.750346911334221;-0.013378913818647946;-0.0133792196143828;5.1602240477361324e-08;-0.07675495739718217;0.46354444147001067;0.07656964035008433
30.006127;0.46166465479221985;2.024247549537458e-05;4.29177748659124e-05;0.03750330728604601;0.08110815712217433;10.011573863298562;-0.750346915274572;-0.013378903206245421;-0.013379219185123654;5.870008867650524e-08;-0.08110795664233693;0.46391132638346383;0.08092017873082175
30.006282;0.46193306837696935;2.1330400652371743e-05;4.5238688050566185e-05;0.03956642845831335;0.08552216221155201;10.011633202365852;-0.7503469189752964;-0.013378892597121996;-0.013379218883937177;6.577990762063642e-08;-0.0855219560586738;0.4642848573851024;0.08533178268905299
30.006437;0.46220641957059877;2.3227459410585498e-05;4.930503437828448e-05;0.04165904437230583;0.08999416569387497;10.011693028113225;-0.7503469224136732;-0.013378882019539828;-0.013379218699760312;7.283826604915015e-08;-0.0899939556403052;0.4646630661744029;0.08980144803520498
30.006592;0.4624837088240826;2.493111874256756e-05;5.2949377174058666e-05;0.04378069774799644;0.09452316985568077;10.011753717388103;-0.7503469255684427;-0.013378871501089408;-0.013379218622203207;7.987192813391668e-08;-0.09452295537794116;0.4650479804306313;0.0943281695506753
30.006748;0.4627649278745096;2.644338856803934e-05;5.617670491364678e-05;0.04593008458056293;0.0991061748229946;10.011815500569579;-0.7503469284225367;-0.013378861067992477;-0.013379218640671108;8.687593820806784e-08;-0.09910595525838443;0.4654376121125205;0.09890893978987522
30.006903;0.46305005940016575;2.786906549040684e-05;5.921366212924826e-05;0.048105434990846616;0.10373918059287013;10.011878577304618;-0.750346930963033;-0.01337885074361101;-0.013379218743422764;9.384333932990221e-08;-0.1037389552652268;0.46583195716183234;0.10353974712604756
30.007058;0.46333907201337554;2.9580936758450284e-05;6.286394425968726e-05;0.05030683085495016;0.10842218601847928;10.011943135881056;-0.7503469331779525;-0.01337884054841034;-0.013379218918353487;1.0076584348298949e-07;-0.10842195538050256;0.46623100471004525;0.10822057479742626
30.007213;0.4636309248832591;3.1581225163433195e-05;6.713130353311334e-05;0.052532849614354775;0.11315219104729154;10.012009300893435;-0.750346935054641;-0.013378830502758557;-0.013379219154357178;1.076331953876615e-07;-0.11315195558575575;0.4666357418661343;0.11294840294136795
30.007368;0.46392757166751186;3.352421500147002e-05;7.127005660709895e-05;0.05478193717874418;0.11792519698241456;10.012077148612034;-0.7503469365814817;-0.013378820628918748;-0.013379219441961278;1.1443149384921726e-07;-0.11792495586311486;0.4670441525813027;0.11771921198385922
30.007524;0.4642259587756881;3.530462646334451e-05;7.505431286535953e-05;0.05705381885328287;0.12274120409363291;10.012146784022395;-0.7503469377514551;-0.013378810948889982;-0.013379219772917368;1.211448975428516e-07;-0.12274195619703138;0.46745721963587833;0.12253398456084538
30.007679;0.4645280312914931;3.6923563107788106e-05;7.84867139369051e-05;0.05934787052210073;0.12759821252142398;10.012218330846117;-0.7503469385662516;-0.013378801481140075;-0.01337922014080386;1.2775983101431784e-07;-0.12759795657369757;0.4678739290074346;0.1273877057716666
30.007834;0.4648337301747023;3.838049943504276e-05;8.156669856026375e-05;0.06166230942659545;0.13249222240998745;10.012291846164032;-0.750346939037434;-0.01337879223975335;-0.013379220542493186;1.3426583112557013e-07;-0.1324919569787223;0.468294267209751;0.13227936450789698
30.007989;0.46514098938424053;4.028029912577808e-05;8.559405880244746e-05;0.06399647046828323;0.13742223196462386;10.012367316833199;-0.7503469391821079;-0.013378783235004795;-0.013379220977954093;1.406537160963505e-07;-0.1374219573975236;0.4687182192155732;0.13720695582098238
30.008144;0.4654507304651998;4.249671975404664e-05;9.02958789226024e-05;0.06634960994405135;0.14238624130719532;10.012444713072474;-0.7503469390171442;-0.013378774473992513;-0.013379221449809455;1.4691474297338038e-07;-0.14238595781785673;0.46914577474330343;0.14216848105390692
30.008299;0.4657638762814027;4.409827068416119e-05;9.367289095248667e-05;0.06872100390912861;0.14738225414915987;10.012523993288179;-0.7503469385577453;-0.01337876596016926;-0.013379221964940267;1.530399718549177e-07;-0.14738195823138253;0.469576931891959;0.1471619445977649
30.008455;0.46607836192042756;4.601767849840891e-05;9.772702152085725e-05;0.07110948596858883;0.15240826693937562;10.01260512307517;-0.7503469378203611;-0.013378757690503056;-0.013379222535823175;1.5901908209505495e-07;-0.15240795863360607;0.4700116907686867;0.15218534840247508
30.00861;0.46639414005584817;4.7479463638731496e-05;0.00010079591427709583;0.0735141661174253;0.15746228342460566;10.012688133466298;-0.7503469368240634;-0.01337874965428861;-0.013379223179040894;1.6484015261941945e-07;-0.15746295902163837;0.47044904456736264;0.15723768760847767
30.008765;0.4667121628065147;4.9737324285124e-05;0.00010556480047333309;0.07593477687353363;0.16254329792502514;10.012773127884868;-0.7503469355876832;-0.01337874183733018;-0.013379223912601568;1.704907767145944e-07;-0.1625429593909987;0.4708889761817281;0.16231495123590667
30.00892;0.46703237329470015;5.138917601549664e-05;0.00010903102736869647;0.07836997337910931;0.1676483166030114;10.012860236828717;-0.7503469341275787;-0.013378734226911208;-0.013379224754055176;1.7595954842028867e-07;-0.16764795973456847;0.4713314613466895;0.16741712708090303
30.009075;0.46735370334117476;5.290234638512099e-05;0.0001121963382096839;0.08081916648532352;0.17277633758712735;10.012949570759103;-0.750346932459052;-0.013378726813112495;-0.013379225719055933;1.8123725317481883e-07;-0.17277696004368082;0.4717764780360644;0.17254320489104719
30.009231;0.467676081307517;5.4743957891732664e-05;0.00011605925261816179;0.08328145524616105;0.17792535874934393;10.013041206523365;-0.7503469305980561;-0.013378719586923734;-0.013379226819528786;1.8631848778693827e-07;-0.17792596030941465;0.4722240178708726;0.17768917487439712
30.009386;0.4679994393283504;5.6629532357621855e-05;0.00012001100782797555;0.0857564071691808;0.1830943821077466;10.01313522643826;-0.7503469285604496;-0.01337871253730631;-0.013379228061287454;1.9120250486408536e-07;-0.18309396052332932;0.4726730896269654;0.18285402702847342
30.009541;0.4683247072809938;5.838466044803557e-05;0.0001236790087630361;0.08824330670833751;0.18828140804425428;10.013231749904106;-0.7503469263607452;-0.013378705651324064;-0.013379229442896629;1.9589013443653622e-07;-0.18828096067756017;0.4731247085383288;0.188037754766644
30.009696;0.46864981516458876;5.981376739203676e-05;0.00012664729338797884;0.09074040729574326;0.19348343697239945;10.013330900782762;-0.75034692401159;-0.013378698918674962;-0.01337923095628113;2.003799466407606e-07;-0.19348396076588478;0.47357887702297774;0.19323735832060865
30.009851;0.4689756993429114;6.129993606881981e-05;0.00012973325807208688;0.09324839143159794;0.19870146848845144;10.013432752722006;-0.7503469215225193;-0.013378692335566891;-0.013379232586837951;2.0466928176160415e-07;-0.19870096078615493;0.47403357369203697;0.19845084433620105
30.010006;0.4693022913102172;6.332407838960682e-05;0.0001339607430173281;0.09576541003847491;0.20393150011752648;10.013537308750397;-0.7503469188990316;-0.013378685904687833;-0.013379234313925589;2.0875699664245965e-07;-0.20393196073973227;0.47449075749860636;0.20367822275365635
30.010162;0.46962951756807625;6.501600863130295e-05;0.00013747563528379253;0.09829196026428975;0.20917453501162425;10.01364449988936;-0.7503469161439108;-0.013378679634154504;-0.013379236113304072;2.126409658327248e-07;-0.20917396062781246;0.47494937277222254;0.20891650501783857
30.010317;0.4699563128021644;6.609977552996248e-05;0.00013969272977976425;0.100825976350636;0.2144265757597141;10.013754160015672;-0.7503469132588508;-0.013378673536508711;-0.013379237958992445;2.1631359547997207e-07;-0.21442696045075105;0.4754093461046621;0.21416570608230867
30.010472;0.47028360894537047;6.751627915458218e-05;0.00014261395665285035;0.10336815439900102;0.21968861707760282;10.013865999553857;-0.750346910243813;-0.013378667625929644;-0.013379239823474788;2.1976381677682062e-07;-0.21968796021033904;0.4758695860966054;0.21942284677406146
30.010627;0.4706103430704938;6.94878117851912e-05;0.00014671033537643337;0.10591688253463205;0.22495765858674696;10.013979642896535;-0.7503469070957476;-0.013378661915320103;-0.013379241678317194;2.2298308827835166e-07;-0.2249569599106251;0.47633099556895114;0.22468795269095407
30.010782;0.4709374591374883;7.085645987384617e-05;0.0001495215372538643;0.10847192867465062;0.2302327063847477;10.014094719304188;-0.750346903809743;-0.013378656415236983;-0.013379243494479871;2.2596859539813562e-07;-0.23023295955695608;0.4767924901345417;0.22996005139376932
30.010938;0.47126292110847023;7.185650996312697e-05;0.00015154765831447864;0.11103236998586218;0.23551275813034345;10.014210946195853;-0.7503469003822345;-0.013378651132770166;-0.013379245241470644;2.2872385228654767e-07;-0.2355129591546996;0.47725500875368737;0.23523617090073132
30.011248;0.4718998190336539;7.485067677612679e-05;0.00015769368623226102;0.11616756868780732;0.24608086728599984;10.014328182533538;-0.7503468968128181;-0.013378646069538331;-0.01337924688837408;2.3125809860106046e-07;-0.24608095870921348;0.47816551082857905;0.2458003392581884
30.011527;0.4724730230802876;7.673752114008133e-05;0.00016150265277667012;0.12080252064648768;0.2555969804332357;10.01444644887434;-0.7503468931028441;-0.01337864122121391;-0.013379248406976648;2.3358452890500859e-07;-0.25559695822685075;0.4789859681778684;0.2553125839498649
30.011807;0.47304554772507035;7.873241984967168e-05;0.0001655310797426046;0.12544668305800824;0.2651101029720692;10.01456588401542;-0.7503468892532327;-0.013378636579266034;-0.01337924977376197;2.357184782429558e-07;-0.2651099577143492;0.4798063549335014;0.2648219300764496
30.012086;0.4736174022244243;8.06224205616639e-05;0.00016932866846677635;0.13009721124239437;0.27461423840650856;10.014686615518043;-0.7503468852635389;-0.013378632133004576;-0.013379250969756711;2.3767558467117466e-07;-0.27461395717813;0.4806266341647856;0.27432239803091696
30.012365;0.474186606541503;8.185087193134925e-05;0.0001717233287482084;0.13475020083366435;0.2841023881815288;10.01480866186989;-0.7503468811326417;-0.013378627870660449;-0.01337925197871657;2.394701015271923e-07;-0.28410195662620613;0.4814447511633647;0.28380700301918543
30.012645;0.4747552125277771;8.343313290464398e-05;0.00017485750859964113;0.1394037814912288;0.293569548569422;10.01493197340231;-0.7503468768610655;-0.013378623778753844;-0.013379252786441233;2.411150195453501e-07;-0.29356895606917205;0.4822606419967439;0.2932707560733284
30.012924;0.47532126303384215;8.430002399947128e-05;0.00017648040119685947;0.14405446011224868;0.3030097245491482;10.015056499767384;-0.7503468724520792;-0.013378619840494002;-0.013379253383698693;2.426242251468785e-07;-0.303009955517653;0.48307424886851047;0.30270866575129635
30.013203;0.4758838104891503;8.503221150861307e-05;0.00017781763623068327;0.14869992137116142;0.312418916122362;10.01518220140884;-0.7503468679108097;-0.013378616036163674;-0.013379253768215776;2.440151483937892e-07;-0.3124179549796797;0.48388452527047165;0.3121137412230536
30.013483;0.47644488371360955;8.546499799552183e-05;0.00017852382247734568;0.15333733387381415;0.32179012070750396;10.015309024561335;-0.7503468632445528;-0.013378612345375936;-0.013379253941989314;2.453088811476615e-07;-0.32178995446051734;0.48469242878845586;0.32148299475703274
30.013762;0.47700352174720373;8.621790561308762e-05;0.00017990009456580797;0.15796484706957756;0.33112033794656925;10.015436838041957;-0.7503468584636611;-0.013378608748882899;-0.013379253907675196;2.4652702838679563e-07;-0.33111995396243793;0.4854949159061168;0.33081044070835386
30.014041;0.4775577377528719;8.614255116183064e-05;0.00017954042093676974;0.16257926880973508;0.34040457335563584;10.015565385092815;-0.7503468535805642;-0.013378605230409379;-0.013379253665916439;2.4768952809359216e-07;-0.340403953482242;0.4862939446006253;0.3400920922092594
30.01432;0.4781095329855968;8.601338156770356e-05;0.00017906960639339396;0.16717872070351997;0.3496378228884247;10.01569430722843;-0.7503468486082769;-0.013378601778080024;-0.013379253213497984;2.4881474159841804e-07;-0.3496379530088221;0.4870874762705112;0.34932395899810004
30.0146;0.47865687082004715;8.581498385612739e-05;0.0001784565399104898;0.171760911091744;0.35881708696650044;10.015823200378474;-0.7503468435601238;-0.013378598383807162;-0.013379252545364992;2.499181430516612e-07;-0.35881695252412044;0.4878764716894044;0.3585010473819377
30.014879;0.47920068958488454;8.467788790807683e-05;0.00017588696160469083;0.17632409478462802;0.3679383711036628;10.015951613923312;-0.7503468384501283;-0.013378595041832529;-0.013379251658941969;2.5100990130226575e-07;-0.3679379520068378;0.4886598884650684;0.36762036093327305
30.015158;0.47973994569062717;8.426651585045806e-05;0.00017483704480766884;0.18086579952518203;0.37699766573225385;10.016078997722296;-0.7503468332939451;-0.013378591747609313;-0.013379250555516739;2.520952590173386e-07;-0.3769969514344561;0.489437686629455;0.37667790149006264
30.015438;0.48027558931754305;8.285517710050382e-05;0.00017170827808954273;0.1853847647074442;0.3859919815509593;10.016204709991618;-0.7503468281101799;-0.01337858849646505;-0.013379249239375246;2.5317643883689263e-07;-0.3859919507826171;0.4902088313304286;0.3856716705116349
30.015717;0.4808055872834216;8.175211213198042e-05;0.0001692290942791496;0.18987809060383898;0.3949173089149964;10.016328120656642;-0.7503468229189327;-0.013378585283202795;-0.013379247718149702;2.5425277194744615e-07;-0.39491795002620317;0.49097328634649645;0.39459666943207267
30.015996;0.4813318942793446;7.95724038501742e-05;0.00016451931971545736;0.1943458645105682;0.4037726585931951;10.016448742682167;-0.7503468177367194;-0.013378582104143234;-0.013379246004052697;2.553208567559389e-07;-0.4037729491425736;0.4917320182797175;0.4034508992450766
30.016276;0.4818524858751795;7.764378321603028e-05;0.00016034230161763425;0.1987851422501351;0.41255402051349127;10.016566303624002;-0.7503468125733226;-0.01337857895864592;-0.013379244113042263;2.563766151994804e-07;-0.41255294811230947;0.49248301748499335;0.412230361356489
30.016555;0.48236735455366736;7.546335357599503e-05;0.00015565361970813044;0.20319423351734622;0.42125840022187083;10.01668071295864;-0.7503468074345716;-0.013378575847904337;-0.013379242061883947;2.574174563783742e-07;-0.42125794691740753;0.49322631063657807;0.4209350588353207
30.016834;0.4828775120952082;7.349168555566134e-05;0.00015140829089876012;0.20757235182232772;0.42988379272481747;10.016791983768844;-0.7503468023276476;-0.013378572774055754;-0.013379239866306658;2.5844271143695197e-07;-0.42988394554163806;0.49396295453388817;0.4295609959223848
30.017114;0.4833819831708066;7.079005489863516e-05;0.000145663045924275;0.2119178692067773;0.43842820410912725;10.016900178289937;-0.7503467972633548;-0.013378569740954246;-0.013379237540555583;2.594524872713769e-07;-0.438427943973019;0.49469202306356436;0.43810517725941994
30.017393;0.483880816646913;6.731220036239033e-05;0.0001383267670820383;0.21622956813197683;0.4468896348604337;10.017005391182556;-0.7503467922551953;-0.013378566755455776;-0.013379235097331656;2.6044624106195755e-07;-0.4468889422037597;0.4954135965021698;0.4465666085154882
30.017672;0.48437507835724064;6.493660802471096e-05;0.00013328224064721494;0.22051491797127537;0.45528307298738097;10.0171077456371;-0.7503467873181205;-0.013378563828644077;-0.013379232549165907;2.6142168983077034e-07;-0.45528294022749477;0.49612875815999197;0.45496129621269815
30.017672;0.4843764876271361;6.493415188291468e-05;0.0001332782971525085;0.22051491855328642;0.4552830713814429;10.017207390634669;-0.750346782467502;-0.013378560975135434;-0.01337922990974567;2.623746050335645e-07;-0.4552829380383905;0.49613359356546183;0.4549622453633461
30.017672;0.4843773974150789;6.493183542845854e-05;0.00013327452342790452;0.22051491936933657;0.4552830696569607;10.017304535787549;-0.7503467777186782;-0.013378558210136565;-0.013379227193184764;2.6330004054523873e-07;-0.45528293563304056;0.4961381839468182;0.4549634566396923
30.017672;0.4843778397174128;6.492965622932113e-05;0.00013327092138817114;0.2205149204422568;0.4552830678124786;10.017399479709765;-0.7503467730869388;-0.013378555546983148;-0.0133792244126007;2.6419330453348317e-07;-0.4552829330103724;0.4961426019089602;0.45496492495127905
30.017673;0.4843788317460272;6.493919600829631e-05;0.00013329114181354182;0.22051779876496874;0.45528806576092834;10.017492548575275;-0.7503467685862648;-0.01337855299683941;-0.013379221577930126;2.650493404233704e-07;-0.4552879301687398;0.49614791428595073;0.45497164065379725
30.017673;0.48437837147791873;6.446703907832566e-05;0.0001323170396058026;0.22052022491677212;0.45529306940105124;10.017584003293232;-0.7503467642280525;-0.013378550570726927;-0.013379218693064115;2.658621818948881e-07;-0.4552929271052657;0.4961521813186019;0.45497859222318726
30.017673;0.4843774487179513;6.44962678106407e-05;0.00013237806922317542;0.22052555457933826;0.4553040669758375;10.017674000087405;-0.7503467600220552;-0.013378548282215793;-0.013379215755041725;2.6662532196060346e-07;-0.455303923817566;0.4961574499995311;0.4549917674320237
