time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.017674;0.48437806003471817;6.454596368808186e-05;0.000132480790600471;0.22053615423525638;0.45532406425765787;10.017762568739313;-0.7503467559772422;-0.013378546147987343;-0.013379212755961057;2.6733150091184694e-07;-0.45532392030387797;0.4961637526173235;0.45501415229963466
30.017675;0.4843782120895926;6.465501359610543e-05;0.00013270606319911623;0.2205569255005122;0.45536506104161156;10.017849593968947;-0.750346752100426;-0.013378544186646734;-0.013379209686713774;2.679714955763324e-07;-0.45536491656163053;0.4961711167652259;0.45505772966015595
30.017678;0.48438092181080394;6.484054418080531e-05;0.00013308844299474455;0.22059844273597864;0.4554460625639036;10.017934879189767;-0.7503467483960472;-0.01337854241731291;-0.013379206540521087;2.6853305476481574e-07;-0.4554459125875659;0.49618257876758987;0.45514147938212884
30.017683;0.4843871974298989;6.476337076627141e-05;0.00013292740609554952;0.2206815033502193;0.4556090683926697;10.01801825329081;-0.7503467448688022;-0.013378540857873107;-0.013379203312842793;2.690007182437183e-07;-0.4556089083805355;0.49620118634015753;0.4553073803429467
30.017694;0.4844030646917562;6.412444851159483e-05;0.00013160399811477127;0.2208480893070772;0.4559350885503655;10.018099574877;-0.7503467415249825;-0.01337853952270782;-0.01337919999855563;2.693568890922928e-07;-0.45593490394382774;0.4962339906300729;0.45563641277957617
30.017716;0.4844385512113722;6.381477154396493e-05;0.0001309550676409386;0.22118126180344794;0.45658612005071514;10.01817862540714;-0.7503467383704503;-0.013378538419847116;-0.013379196590951527;2.695841975409905e-07;-0.4565858992849629;0.49629403978703474;0.45629055986668066
30.017759;0.4845106879171351;6.36762613593504e-05;0.00013064965972170515;0.2218473271514596;0.45788918581052895;10.018255005315003;-0.7503467354077473;-0.013378537549434064;-0.013379193084111906;2.696680553860501e-07;-0.45788889441585906;0.49640937437493377;0.4575968079038266
30.017847;0.48465949576421385;6.250435858480507e-05;0.00012819145936445033;0.2231785713068047;0.46049132710090707;10.018328138984918;-0.750346732634441;-0.013378536905469017;-0.01337918947651396;2.6959809379762016e-07;-0.460491889354423;0.49663501858660847;0.4602031455345752
30.018021;0.48495903251431866;6.085041608751831e-05;0.00012470164784588995;0.22583960914901524;0.4656896147511228;10.018397379367212;-0.7503467300430179;-0.013378536479012916;-0.013379185771944494;2.6936791155816636e-07;-0.46568888412428816;0.4970809731712101;0.46540356270320893
30.018369;0.48556238497822046;5.648498959832639e-05;0.00011555594971594737;0.23115369580089218;0.47605021455361846;10.018462097975517;-0.7503467276216844;-0.01337853626078534;-0.013379181975919375;2.6897316014011104e-07;-0.4760498787520922;0.49796421608256897;0.47576804877995865
30.018717;0.486161366874133;5.2250883709703785e-05;0.00010670427345432216;0.23645367088564861;0.4863598441575406;10.01852169927711;-0.7503467253551421;-0.013378536243094838;-0.013379178091361753;2.6840921880160866e-07;-0.4863598732644333;0.4988427101574702;0.4860815899590102
30.019066;0.48675696692802556;4.764278481302333e-05;9.710699967727744e-05;0.2417378596434044;0.49661449851922757;10.018575575257907;-0.7503467232259818;-0.013378536421317729;-0.013379174117282518;2.6767027309065047e-07;-0.49661486768523544;0.4997174131498322;0.49634016859667046
30.019414;0.487349193687977;4.3107351947528696e-05;8.768315809503163e-05;0.24700363699420078;0.5068091778920513;10.018623075860503;-0.7503467212173089;-0.013378536794523986;-0.013379170050043267;2.667496408508781e-07;-0.5068088620346684;0.5005862805160509;0.506537765812074
30.019762;0.4879370494078683;3.813249689706501e-05;7.738265020328162e-05;0.25224833841626226;0.5169398893907995;10.018663586560583;-0.7503467193149496;-0.013378537363858762;-0.013379165885561182;2.6564063241242373e-07;-0.5169398563296261;0.501450264563482;0.5166723646248612
30.020111;0.4885205373502366;3.366213972737314e-05;6.814048693955695e-05;0.25746927956587445;0.5270016204414064;10.018696652046765;-0.7503467175086354;-0.013378538129499027;-0.01337916162132939;2.6433829679631246e-07;-0.5270008505836415;0.5023093215055416;0.5267369509723784
30.020459;0.4890986532834356;2.815710560975327e-05;5.6806045290487416e-05;0.26266372735122473;0.5369903850715168;10.018721985971657;-0.7503467157924796;-0.013378539089441418;-0.01337915725699267;2.628398098704143e-07;-0.5369898448066458;0.5031614227566652;0.5367295129312033
30.020807;0.48967241250998866;2.3081936797909307e-05;4.6376954661999455e-05;0.2678304786497309;0.5469031700187122;10.018739361798405;-0.7503467141639381;-0.013378540239768545;-0.013379152792453481;2.6114214962185774e-07;-0.5469028390049098;0.504007561795493;0.5466460400451414
30.021156;0.4902418396943424;1.7426828592489146e-05;3.479017652406794e-05;0.2729673280698972;0.5567359897471392;10.018748563520084;-0.7503467126207362;-0.013378541574239854;-0.013379148226008006;2.5924094395840435e-07;-0.5567358331805299;0.5048457502682766;0.5564825236443413
30.021504;0.4908049651998171;1.1585065375980412e-05;2.285080493933638e-05;0.2780714029722037;0.5664858307241172;10.01874946173009;-0.7503467111569433;-0.013378543084568895;-0.013379143555358628;2.571309910590972e-07;-0.5664848273338091;0.5056780031309481;0.5662349569671564
30.021852;0.4913638355922336;5.57733424346444e-06;1.0601678482798318e-05;0.2831420712853141;0.5761497004531551;10.018742064652677;-0.7503467097621348;-0.013378544762080629;-0.013379138779198467;2.548059163501347e-07;-0.5761488214696542;0.5065033250656176;0.5759023346605107
30.0222;0.4919164783917515;-7.109360306202735e-07;-2.1893206624013896e-06;0.2881764156609996;0.5857245920240495;10.018726481048283;-0.7503467084237344;-0.013378546598999756;-0.013379133897806289;2.5225923290579906e-07;-0.585723815601248;0.5073207065299309;0.5854806530465997
30.022549;0.4924639310140242;-7.237881540037153e-06;-1.543581566149512e-05;0.29317323957955904;0.595207513283983;10.018702875229668;-0.750346707127764;-0.013378548589544223;-0.013379128914562667;2.4948686332642495e-07;-0.5952078097472148;0.5081301271638686;0.5949679110900429
30.022897;0.4930052221327902;-1.3528408574567288e-05;-2.8173298459212185e-05;0.2981311462318056;0.6045974570614612;10.018671465746424;-0.7503467058586937;-0.013378550731607876;-0.013379123837632905;2.4648834976830094e-07;-0.6045978039277314;0.5089325582677008;0.6043611106535914
30.023245;0.49354137443442264;-2.0229851500440526e-05;-4.171522210196261e-05;0.30304894143086875;0.6138914235688655;10.018632540433263;-0.7503467046009447;-0.013378553027266671;-0.0133791186791148;2.432673825364794e-07;-0.6138917981636086;0.5097259595000703;0.6136582552186749
30.023594;0.49407042145857055;-2.7879736604638005e-05;-5.7147306307533666e-05;0.30792409798611525;0.6230874210140297;10.018586408115073;-0.7503467033400253;-0.01337855548111105;-0.01337911345273718;2.398303271396568e-07;-0.6230877924758685;0.5105112792768899;0.6228573471689252
30.023942;0.49459440645841996;-3.491682212078225e-05;-7.130801636165853e-05;0.31275703130383836;0.6321844338426736;10.018533301066467;-0.750346702062812;-0.01337855809853087;-0.013379108173828244;2.361828324991447e-07;-0.6321837868839111;0.5112884643240417;0.6319563862862541
30.02429;0.4951133556455289;-4.251007816953416e-05;-8.656230385962796e-05;0.31754546440760223;0.6411784701542456;10.018473312019212;-0.7503467007589216;-0.013378560884642933;-0.013379102860634788;2.3232925238754738e-07;-0.6411787814035007;0.5120554695664932;0.6409543712123724
30.024639;0.49562530712808767;-5.003951389498199e-05;-0.0001016570463209874;0.32228830014556464;0.6500705303050445;10.018406400552387;-0.750346699422816;-0.013378563842399705;-0.013379097532786492;2.2827445926900617e-07;-0.6500707760465003;0.5128152600595314;0.6498493010886184
30.024987;0.49613027255775666;-5.8193651539643767e-05;-0.00011798076541808474;0.326983698064418;0.6588576144457693;10.018332508088147;-0.7503466980546514;-0.013378566970937207;-0.013379092207834599;2.240241347395706e-07;-0.6588577708230348;0.5135648053527085;0.6586391756284382
30.025684;0.49713276445062354;-7.423835970172026e-05;-0.0001500038958814036;0.3362325052486527;0.6761148442183956;10.018251729321854;-0.7503466966589105;-0.013378570265963024;-0.013379086899167678;2.1958338942256488e-07;-0.6761137657435856;0.5150310745956768;0.675897995182369
30.026311;0.4980131754988833;-8.904245578523812e-05;-0.0001794515403528262;0.3443882934187225;0.6912779145216829;10.018164383615657;-0.7503466952414374;-0.013378573720601238;-0.013379081615633752;2.1495502068012055e-07;-0.6912777608179577;0.5163200373074417;0.691064761624643
30.026938;0.49887258812225416;-0.00010520857606842961;-0.00021153248006304106;0.35238059013979456;0.7060890450511127;10.01807096524325;-0.750346693805795;-0.01337857732490657;-0.013379076362603754;2.10138313706343e-07;-0.7060887560521674;0.5175776649307103;0.7058784789070573
30.027564;0.4997100235091548;-0.00012052971684674608;-0.00024182269044484354;0.36020532787573933;0.7205452185355904;10.017972073760813;-0.7503466923500508;-0.01337858106546078;-0.013379071144623745;2.0512937663414305e-07;-0.7205457514466872;0.5188059274987975;0.7203381526655869
30.027634;0.4997936729307433;-0.0001223771602756001;-0.00024547289314668107;0.3610650361313511;0.7221304559539139;10.017868384026041;-0.7503466908673224;-0.01337858492641509;-0.013379065968805684;1.9992322189954467e-07;-0.7221297469976545;0.5189447884427486;0.7219247899765094
30.027634;0.4997842679408047;-0.00012237378258840486;-0.00024546678022384816;0.3610650421009913;0.722130450299739;10.017760635506635;-0.7503466893507563;-0.013378588891503907;-0.0133790608460474;1.9451744836711028e-07;-0.7221297426998569;0.518949206853753;0.7219273994132505
30.028191;0.5005087250829651;-0.00013712354721349469;-0.00027456493869299414;0.36786112052637737;0.7346444316093758;10.017649567883854;-0.750346687797353;-0.013378592946308188;-0.013379055788026908;1.889155690271098e-07;-0.7346437385491155;0.5200121467252842;0.7344439909282768
30.028818;0.5013053449594497;-0.00015397191751180571;-0.00030771899931513315;0.3753444623614234;0.7483846977858872;10.017535818436565;-0.7503466862071512;-0.013378597079111949;-0.013379050802803525;1.831266952775505e-07;-0.748384734543286;0.5211775824499362;0.748187575279798
30.029445;0.5020810198903802;-0.00017123510298948946;-0.00034160700487122475;0.3826536307265797;0.7617660053782109;10.017419914027341;-0.7503466845796706;-0.013378601279521108;-0.013379045893499926;1.7716201553285327e-07;-0.7617657306818942;0.522312496530279;0.7615711622511985
30.030072;0.5028357247699146;-0.00018805954162391414;-0.0003745331044623319;0.38978793236515913;0.7747903339828899;10.01730233987498;-0.750346682911396;-0.013378605536735878;-0.013379041060956219;1.7103187543969252e-07;-0.7747897269644788;0.5234158733014129;0.7745977581413888
30.030699;0.5035684107547113;-0.00020638528234360044;-0.0004103571851218748;0.39674494150515843;0.7874577018482902;10.017183545001695;-0.7503466811962893;-0.013378609839287252;-0.01337903630704636;1.6474546449308718e-07;-0.7874577233901955;0.5244896936147049;0.7872683637413739
30.031326;0.5042810498666821;-0.00022329099244207146;-0.00044327936403750314;0.4035261405150692;0.7997710792434283;10.017063906251634;-0.7503466794264875;-0.01337861417645738;-0.013379031635544098;1.5831129624868674e-07;-0.7997707199597585;0.5255319346129622;0.7995839741518824
30.031953;0.5049735707408947;-0.00024100122011037656;-0.00047771879677803913;0.41013102085695313;0.8117324732943917;10.016943712638117;-0.7503466775915355;-0.013378618539997297;-0.013379027051477756;1.517377768590478e-07;-0.8117327166759837;0.5265445776076663;0.8115485815929367
30.03258;0.5056449208851318;-0.0002596612524500182;-0.0005139613954452312;0.41655932169585014;0.8233458826075162;10.016823165985718;-0.7503466756789218;-0.01337862292426998;-0.013379022560626813;1.450345224386777e-07;-0.8233457135411512;0.5275266210526443;0.823164179063705
30.033207;0.5062960625818453;-0.00027725138143101883;-0.0005480164288766735;0.4228124727436996;0.83461529721268;10.016702408929829;-0.7503466736773943;-0.013378627325317891;-0.013379018168785712;1.3821174501828585e-07;-0.8346157105545573;0.5284790884016665;0.8344367613738913
30.033834;0.5069269084984277;-0.0002950224841108579;-0.0005823625394739491;0.42889162585557855;0.8455457025096769;10.016581566317646;-0.7503466715812196;-0.013378631740785617;-0.013379013880802235;1.3127814870856863e-07;-0.8455457077129916;0.5294020289119248;0.8453693239870073
30.034461;0.5075374061832031;-0.0003127631435790821;-0.0006165863627279751;0.4347970099613528;0.8561401087606039;10.016460777674437;-0.7503466693927116;-0.013378636170699659;-0.013379009699800489;1.2424157697585878e-07;-0.8561407050121578;0.5302965147498592;0.8559668616860787
30.035088;0.5081285082635456;-0.0003305624102956507;-0.0006508662240729626;0.4405317873311248;0.8664055143860371;10.016340209872338;-0.7503466671223512;-0.013378640617050122;-0.013379005626495756;1.1711145322259772e-07;-0.8664057024473857;0.5311636316954724;0.8662343676990772
30.035715;0.50870019003011;-0.00034800244108673824;-0.000684384896032682;0.4460968075364153;0.8763459067110724;10.016220041229513;-0.7503466647867796;-0.013378645081891776;-0.013379001659819504;1.0990068750669004e-07;-0.876345700015948;0.5320014673666884;0.8761768342699879
30.036342;0.5092524325310308;-0.00036604229044921716;-0.0007190306841993995;0.4514939805442072;0.8859672825080382;10.01610043008586;-0.7503466624041907;-0.01337864956675987;-0.013378997799285282;1.0262687623678321e-07;-0.8859676977192971;0.5328131022330254;0.8858012544428798
30.036969;0.5097862562876266;-0.0003824827019109274;-0.0007504911946761654;0.45672669826546575;0.8952766310953533;10.01598150044403;-0.7503466599893244;-0.01337865407330017;-0.013378994046430616;9.531068274254328e-08;-0.8952766955614258;0.53359760292939;0.8951126225143796
30.037596;0.5103016338370148;-0.00040019364800605265;-0.0007843998763917142;0.46179648844042065;0.9042789709770808;10.015863353194081;-0.7503466575533067;-0.013378658602791204;-0.01337899040466278;8.797228587673673e-08;-0.9042796935471917;0.5343560258350573;0.9041179321821452
30.038223;0.5107985700791307;-0.0004173207662895965;-0.0008171251135427925;0.4667059542900187;0.9129812785344901;10.015746081749603;-0.7503466551079785;-0.0133786631562608;-0.013378986879619489;8.063117826085068e-08;-0.9129816916831115;0.5350894298668384;0.9128221751649238
30.03885;0.5112790606760305;-0.00043393362089083463;-0.0008488064801389914;0.4714595894545446;0.9213905516741084;10.015629802048577;-0.750346652668274;-0.013378667736645965;-0.013378983479341461;7.33085067245194e-08;-0.9213906899769773;0.5357978792918094;0.9212333423417
30.039477;0.5117411094926149;-0.00045057511675548163;-0.0008805133832259027;0.4760572624351337;0.9295118006072604;10.015514665229734;-0.7503466502520247;-0.013378672350213422;-0.013378980212563273;6.602680195960515e-08;-0.9295116884378696;0.5364824331564783;0.9293564260949562
30.040104;0.5121867322588858;-0.0004667894241756902;-0.0009113562703158549;0.48050409106700775;0.9373530114340678;10.015400793566059;-0.7503466478796775;-0.013378677005119263;-0.013378977086624408;5.880748440404753e-08;-0.9373526870782598;0.5371431364537175;0.9371994226383502
30.040731;0.5126159632968322;-0.00048219098016717373;-0.000940588788531431;0.4848018950238216;0.944919196450859;10.015288209894992;-0.7503466455717503;-0.013378681708262055;-0.013378974106863274;5.16689449441828e-08;-0.9449196859129674;0.5377810202668918;0.9447683334099461
30.041358;0.5130287873428616;-0.0004981670139819882;-0.0009709194214449183;0.4889545334996804;0.952219337963814;10.015176845636319;-0.750346643344743;-0.01337868646254631;-0.013378971276890845;4.462584721710208e-08;-0.9522196849547342;0.5383961039700165;0.9520701649239902
30.041985;0.5134262005903024;-0.0005138246826345382;-0.0010006088715818666;0.4929653678120612;0.9592594359383405;10.015066586376392;-0.7503466412107155;-0.013378691267427483;-0.013378968598300345;3.7690099020916126e-08;-0.9592596842113236;0.5389893903215848;0.9591119283154432
30.042612;0.5138081841294668;-0.0005282262890146043;-0.0010278379722824225;0.4968368563829425;0.9660454906267506;10.01495730920015;-0.7503466391807373;-0.013378696123775949;-0.01337896606936257;3.0872381873508516e-08;-0.9660466836845694;0.5395618590065501;0.9659006390373168
30.043239;0.5141756911620257;-0.0005428641985406616;-0.0010555123406207297;0.500573472677366;0.972585510857984;10.014848946164381;-0.7503466372655386;-0.013378701037843511;-0.013378963683153585;2.4181452671608075e-08;-0.972585683369793;0.5401134729395366;0.9724413154205976
30.043866;0.5145276844675504;-0.000557232857505458;-0.0010826537583347475;0.5041767622624642;0.9788854825402666;10.014741542351775;-0.7503466354713755;-0.013378706020325395;-0.013378961427674798;1.7622696991953992e-08;-0.9788856832563958;0.540645192694873;0.9787429754909011
30.044493;0.5148661219354196;-0.0005713707865676204;-0.001109336150199822;0.5076517520324928;0.9849524038957957;10.014635210882172;-0.7503466337986379;-0.0133787110835731;-0.01337895929093681;1.1199221676137007e-08;-0.9849526833304657;0.5411569812571004;0.984811634230152
30.04512;0.5151909739693372;-0.0005848182476428002;-0.0011346710329373007;0.5110010701303124;0.9907922883690393;10.0145300562667;-0.7503466322460511;-0.013378716239723299;-0.013378957267263621;4.913807014374061e-09;-0.9907926835779762;0.5416487976021083;0.9906533048272316
30.045747;0.5155021874905893;-0.0005985609316446628;-0.0011605729679075786;0.514227852969233;0.9964121324194015;10.014426170065153;-0.7503466308135008;-0.013378721499572126;-0.013378955357697554;-1.2301721736526336e-09;-0.9964126839876131;0.5421235893000494;0.996275002465471
30.046373;0.5157997346215089;-0.0006110841811021526;-0.0011841096457998876;0.5173352845838288;1.001818923909836;10.014323640134164;-0.7503466294996988;-0.01337872687249453;-0.013378953565170864;-7.2281862111138234e-09;-1.0018196845516947;0.5425792912506776;1.001683744985362
30.047;0.5160845613884432;-0.0006233996029670812;-0.0012072427056886291;0.5203270434681891;1.0070186590707215;10.014222544015876;-0.7503466282999842;-0.013378732367250179;-0.013378951890584113;-1.307395455745965e-08;-1.0070196852630497;0.5430168336051181;1.0068855499303693
30.047627;0.516357637363621;-0.0006365528247130164;-0.0012319946215748152;0.5232073961607816;1.012018362563478;10.014122980495907;-0.7503466272089282;-0.013378737990892705;-0.01337895033216572;-1.8758434060328222e-08;-1.0120186861116351;0.5434381524034436;1.0118864321719445
30.048254;0.5166179699797685;-0.0006484879182566048;-0.0012543921082199165;0.5259775709878105;1.0168230094267987;10.014025118217145;-0.7503466262237052;-0.013378743744674092;-0.013378948886615751;-2.427000624722148e-08;-1.016823687085944;0.5438421937987091;1.01669340402623
30.048881;0.516866584410907;-0.0006597215575664605;-0.0012754364517838165;0.5286413627331298;1.0214386115609009;10.01392915532132;-0.7503466253436942;-0.013378749622139377;-0.01337894755041814;-2.9597173120579398e-08;-1.021439688176798;0.544230913621893;1.0213114768588671
30.049508;0.5171045187503691;-0.0006712646323745521;-0.0012970809396026508;0.5312036179392416;1.0258731651116375;10.013835195410817;-0.7503466245678467;-0.01337875561342859;-0.01337894632044741;-3.4730524801878444e-08;-1.025873689378635;0.5446022795634655;1.0257476613985976
30.050135;0.517330849954885;-0.000682074265145682;-0.00131731540878356;0.5336656362152894;1.0301316714911406;10.013743204383355;-0.7503466238916413;-0.013378761711571695;-0.013378945193588359;-3.966291319941421e-08;-1.030131690686641;0.5449592771010704;1.0300079654054641
30.050762;0.5175466433329806;-0.0006921597860392819;-0.0013361586381125698;0.5360302517998125;1.0342181297251265;10.013653079861646;-0.7503466233052137;-0.013378767914069348;-0.013378944165871945;-4.4390547794237385e-08;-1.0342196920919284;0.5453019117257353;1.034098390520784
30.051389;0.5177519485134623;-0.0007025174914194851;-0.0013555351116604126;0.5383018688762963;1.0381415358223913;10.013564682336007;-0.7503466227946729;-0.01337877421903346;-0.013378943231159662;-4.891406975143839e-08;-1.0381416935810037;0.5456302031360356;1.0380229303830475
30.052016;0.5179478320086044;-0.0007126496735081491;-0.0013744831318307494;0.5404828769862585;1.0419049050110012;10.013477811106762;-0.7503466223449823;-0.013378780621225345;-0.01337894237903086;-5.3237680255320275e-08;-1.041905695140903;0.5459441789899248;1.0417895719995842
30.052643;0.5181353456022109;-0.0007215034760520248;-0.0013909727374348177;0.5425772426946239;1.0455142390022962;10.013392211308531;-0.7503466219423226;-0.013378787111463382;-0.01337894159461722;-5.7367520518263376e-08;-1.045514696762565;0.546244873686166;1.045401299943626
30.05327;0.5183124772373374;-0.0007316404441469128;-0.00140994727139044;0.544585743853748;1.0489755152537068;10.013307592032572;-0.7503466215760443;-0.013378793677965647;-0.013378940861814398;-6.131053458630923e-08;-1.0489756984399774;0.5465333240508927;1.0488650991711848
30.053897;0.5184812935204283;-0.0007404628459279236;-0.001426397460307101;0.5465124217086434;1.0522927545431808;10.013223636698706;-0.7503466212383169;-0.0133788003066185;-0.013378940165733762;-6.507498857518265e-08;-1.052293700170035;0.5468085566286758;1.052185954456427
30.054524;0.5186418080209141;-0.0007484629018990972;-0.0014412743544725427;0.5483607259343948;1.0554729394530467;10.013140023806475;-0.7503466209207259;-0.01337880697970769;-0.01337893949192023;-6.867284791434923e-08;-1.055473701952876;0.5470725776684601;1.0553688485938253
30.055151;0.5187940537491219;-0.0007566730069356552;-0.0014565667862027818;0.55013207641985;1.0585190967645117;10.01305646129349;-0.750346620613143;-0.013378813676415637;-0.013378938824357275;-7.21201309564244e-08;-1.058519703789002;0.5473243764034094;1.0584177618088302
30.055778;0.5189390763278529;-0.0007645683133913801;-0.0014712626653952668;0.551829981339981;1.0614362119485148;10.012972737688047;-0.7503466203072895;-0.013378820376292025;-0.013378938145114672;-7.5432829541982e-08;-1.0614377056763877;0.5475659384070355;1.061338672964256
30.056405;0.5190759375767917;-0.0007721029624702723;-0.0014852778487443648;0.5534563686262834;1.0642302841453448;10.012888718722294;-0.7503466199984354;-0.013378827063776357;-0.013378937436095974;-7.862288911831753e-08;-1.0642307076121198;0.54779625885913;1.0641345621382143
30.057032;0.5192066986042237;-0.0007803669974192265;-0.001500703294387953;0.5550147882797476;1.066904309784944;10.012804273715897;-0.7503466196819442;-0.01337883373086872;-0.013378936680250784;-8.16974817553154e-08;-1.0669057095949106;0.5480163442835371;1.0668124135784018
30.057659;0.5193294851471464;-0.0007860959372331611;-0.001511270454009578;0.5565061672519371;1.0694642966999048;10.012719252624299;-0.7503466193505179;-0.013378840373576093;-0.013378935861651094;-8.465925097376284e-08;-1.0694657116249051;0.5482272009579127;1.0693752166655008
30.058286;0.5194473471620374;-0.0007935693660619162;-0.0015251973683339175;0.5579351349765472;1.0719132634179507;10.012633504747102;-0.7503466189948101;-0.01337884698474796;-0.013378934967170726;-8.750685952417949e-08;-1.0719147137036487;0.5484278260732228;1.071826964206105
30.058913;0.5195583966085475;-0.0008001007973097234;-0.0015373275560425575;0.5593020555830085;1.074256170363901;10.012546836609234;-0.7503466186036614;-0.01337885355319873;-0.01337893398960636;-9.023613583899285e-08;-1.0742567158354808;0.5486192114561307;1.0741716506567778
30.05954;0.5196637392330515;-0.0008061798286760568;-0.001548600045880906;0.5606095128515521;1.0764960618147295;10.012458946743886;-0.7503466181642215;-0.013378860069391206;-0.013378932928635876;-9.283969211084954e-08;-1.076497718028256;0.5488013459158558;1.0764152713720334
30.060167;0.5197634377807108;-0.000811810116184343;-0.0015590229408758117;0.5618599987787194;1.0786379061575655;10.012369434177783;-0.7503466176648417;-0.013378866528699223;-0.013378931788030035;-9.530538547731136e-08;-1.0786387202929666;0.5489752092496495;1.0785588212077708
30.060794;0.5198585573168478;-0.0008180369955002949;-0.0015706005529301584;0.5630560957496862;1.0806847309039014;10.012277875019265;-0.7503466170983568;-0.013378872929752475;-0.0133789305709074;-9.761643197217846e-08;-1.0806857226431854;0.5491407715394241;1.0806082926178988
30.061421;0.5199481555209935;-0.0008237736699138677;-0.001581250014441357;0.5641992467601905;1.0826415073000992;10.012183887639615;-0.7503466164629456;-0.013378879271627881;-0.01337892927716878;-9.975318928507029e-08;-1.0826427250944524;0.5492990018687958;1.0825676751043543
30.062048;0.5200332940087669;-0.0008289876816675108;-0.0015909069479965504;0.5652915438099063;1.0845102661206603;10.01208716465205;-0.7503466157618004;-0.013378885552589695;-0.01337892790532474;-1.0169557892259034e-07;-1.0845107276623984;0.5494488741689251;1.0844379560128607
30.062675;0.5201149930664243;-0.0008337124207673872;-0.0015996332823908727;0.5663360696343975;1.0862949755049875;10.011987498596334;-0.7503466150026245;-0.013378891770372249;-0.013378926454957089;-1.0342609594900623e-07;-1.0862957303591558;0.5495903663943953;1.086225121604581
30.063302;0.520191275383522;-0.0008394627725031626;-0.0016103411196922426;0.5673321866251546;1.0879986774776425;10.011884808805343;-0.7503466141956389;-0.013378897922044839;-0.01337892492700514;-1.049320860716655e-07;-1.0879997331916482;0.5497254646034666;1.0879311575513892
30.063929;0.5202651674176154;-0.0008436133326378235;-0.0016179863951912858;0.5682851891614545;1.0896253320035052;10.011779126751765;-0.7503466133494671;-0.013378904002519345;-0.013378923323759204;-1.0620674220244115e-07;-1.0896267361638083;0.5498541742145273;1.0895600489969124
30.064556;0.5203336578253481;-0.0008482260470475035;-0.0016265331873125287;0.5691933295857607;1.0911779640172306;10.011670502658975;-0.75034661246781;-0.01337891000312389;-0.013378921648602363;-1.0724902966107285e-07;-1.0911787392775913;0.5499755240008679;1.0911137812084124
30.065809;0.5204829059626427;-0.0008566982398734624;-0.0016422219554133616;0.5708909272383296;1.094075161137941;10.011558923221804;-0.7503466115503145;-0.013378915912644514;-0.013378919904744255;-1.0806112109499193e-07;-1.0940757425307273;0.5502105574346197;1.0940123406392728
30.066938;0.5206017088031422;-0.0008633659684931466;-0.001654541515997813;0.5722865361728982;1.0964571457094145;10.011444356202603;-0.7503466105966295;-0.013378921720425787;-0.013378918094615671;-1.086450148371368e-07;-1.0964587459164614;0.5504023224379722;1.096396715495022
30.068067;0.5207100914684694;-0.0008697749325949664;-0.0016663936740958147;0.5735688439882968;1.0986440465300933;10.011326880336592;-0.7503466096096858;-0.013378927417966827;-0.013378916220061309;-1.0900187532648711e-07;-1.0986447494262594;0.5505758658436929;1.0985838955719713
30.069195;0.5208080611410965;-0.0008752748356340384;-0.001676534144351156;0.5747439933919504;1.100647879415964;10.011206731289146;-0.7503466085964314;-0.01337893299817645;-0.013378914282375086;-1.0913276296885258e-07;-1.1006487530513167;0.5507352280736574;1.1005888722515693
30.070324;0.5208975869389785;-0.0008809084563460026;-0.001686954847202535;0.5758213520716139;1.1024826392675924;10.011084214262656;-0.7503466075667296;-0.013378938454778928;-0.013378912282954002;-1.0903860031526059e-07;-1.1024837567824004;0.5508794405784601;1.1024246382359209
30.071452;0.5209776734775442;-0.0008848893139029389;-0.0016942395031180177;0.5768065441821597;1.1041613452816759;10.010959606546622;-0.7503466065318513;-0.013378943783581869;-0.013378910224951659;-1.0872065817063427e-07;-1.1041627606120838;0.5510105323340484;1.1041041864847663
30.072581;0.521049266980331;-0.0008893591566947576;-0.0017024863221414951;0.5777068127327746;1.105695989442923;10.01083311567339;-0.7503466055041966;-0.013378948984723221;-0.013378908115180074;-1.0818105974519061e-07;-1.1056967645392461;0.5511285375694546;1.1056385114896843
30.073709;0.5211143630884946;-0.0008936976141689244;-0.0017105014781808455;0.578530064080207;1.1070975879183542;10.010704901104889;-0.7503466044970595;-0.01337895406305762;-0.01337890596463263;-1.0742116279599627e-07;-1.1070987685693237;0.5512364957686344;1.107040612745185
30.074838;0.5211729482551363;-0.0008973132034145224;-0.001717153689270541;0.5792814541151082;1.108376125041098;10.01057514184047;-0.7503466035228904;-0.013378959025780322;-0.01337890378599198;-1.0643984583024432e-07;-1.1083777727091237;0.5513334494605714;1.1083194958247429
30.075966;0.5212250058994504;-0.0009006509246725461;-0.0017232951666814181;0.5799666847922216;1.1095426138896975;10.010444080084783;-0.7503466025917821;-0.013378963880012288;-0.013378901591135516;-1.0523429293676963e-07;-1.1095437769628012;0.5514214444214961;1.1094851708666225
30.077095;0.5212725281482482;-0.0009031029641139338;-0.0017277570465787572;0.5805921365699978;1.1106050711334616;10.010312044352542;-0.7503466017106677;-0.013378968632758106;-0.01337889939147232;-1.0380210201531398e-07;-1.1106057813328296;0.5514995256620274;1.1105466507673387
30.078223;0.5213134672354671;-0.0009062748181612511;-0.0017336176145289252;0.5811596898977499;1.1115714748193972;10.010179443126265;-0.7503466008828977;-0.013378973292170351;-0.013378897197734975;-1.0214222150167869e-07;-1.1115727858222642;0.5515707283878942;1.1115129495134375
30.079352;0.5213508466371206;-0.0009084565074819981;-0.001737596296038919;0.5816773937203833;1.112450844819914;10.010046668027117;-0.7503466001103333;-0.013378977866649471;-0.013378895018668766;-1.0025318325623484e-07;-1.1124517904338695;0.5516340741260709;1.1123910813430506
30.08048;0.5213826604413643;-0.0009112036913406939;-0.0017426753998626633;0.5821461245934015;1.1132491916912002;10.009913998597249;-0.7503465993970276;-0.013378982361726965;-0.013378892861267337;-9.813078043560198e-08;-1.1132497951685822;0.5516915761940587;1.1131880612516827
30.081609;0.5214119336135654;-0.0009128832943669156;-0.0017457220572836658;0.5825728690694137;1.1139735033011018;10.009781637528485;-0.7503465987501355;-0.013378986779746442;-0.013378890731315811;-9.576820220933578e-08;-1.1139748000268346;0.5517422488248256;1.1139119050965445
30.082738;0.5214366588068926;-0.0009145290471303531;-0.0017487200989113065;0.5829585018688624;1.1146297756917396;10.009649832408583;-0.750346598178971;-0.013378991123456523;-0.013378888633594732;-9.315732908404195e-08;-1.1146318050099617;0.5517881121728977;1.1145676279666121
30.083866;0.5214588583646678;-0.0009155338606077476;-0.0017505022224029315;0.5833089219281755;1.1152250258233865;10.009518931745278;-0.7503465976949639;-0.013378995399123657;-0.013378886573047304;-9.028992695006592e-08;-1.115226810118353;0.5518281880602289;1.1151612425726034
30.084995;0.5214775312579092;-0.0009169654577286836;-0.0017531133931856736;0.5836250759637124;1.115763249935104;10.009389309691336;-0.7503465973108687;-0.013378999617106114;-0.013378884556089118;-8.715964474922474e-08;-1.115764815349395;0.5518644897940819;1.1156977589040598
30.086123;0.5214947101829953;-0.000917707543270079;-0.001754412813412215;0.5839118175906535;1.1162494507113518;10.00926128643392;-0.750346597039482;-0.013379003791231223;-0.013378882590247488;-8.376380112342402e-08;-1.1162508206997561;0.5518960160100896;1.1161821841660207
30.087252;0.521508401775572;-0.0009193259794245163;-0.001757400804733778;0.5841695112501416;1.1166886388834116;10.009135126571167;-0.7503465968934578;-0.013379007938044208;-0.013378880682466033;-8.010285119364893e-08;-1.116689826169402;0.5519237542053456;1.1166195229590428
30.08838;0.5215216329893116;-0.0009202133974481549;-0.0017589946242954732;0.5844030786124133;1.1170838027657752;10.00901101601528;-0.750346596884339;-0.013379012075303865;-0.013378878838437355;-7.617774485098849e-08;-1.117085831762135;0.551947689581655;1.117013778310917
30.089509;0.5215313970552891;-0.0009207932892686453;-0.0017600140940553337;0.5846123097491501;1.11744095639721;10.008888985932494;-0.7503465970198893;-0.013379016219356558;-0.013378877063457358;-7.19891521724364e-08;-1.1174418374840116;0.551968808274422;1.117367953443902
30.091766;0.5215576965011138;-0.0009211430319073702;-0.0017605398736949837;0.5849729307200459;1.118053190957738;10.008768888752964;-0.7503465973030236;-0.013379020383294379;-0.013378875364003505;-6.754191406311312e-08;-1.118053843342275;0.5520120921244195;1.1179780529793768
30.093797;0.5215744426537015;-0.000922702235706042;-0.0017634111138038003;0.5852365431323814;1.1185013784962379;10.008650447432345;-0.7503465977342834;-0.013379024578173365;-0.01337887374976463;-6.284999811430264e-08;-1.1185018493438217;0.552041515535994;1.118424081654789
30.095829;0.5215876279831603;-0.0009227122390743394;-0.0017633351763666186;0.5854532941482207;1.1188685165795567;10.008533297908658;-0.7503465983134676;-0.01337902881589134;-0.013378872233599983;-5.79349506454224e-08;-1.1188698554942338;0.5520640504926978;1.1187900421417274
30.09786;0.5215962194867649;-0.0009215868986030653;-0.0017611067322683594;0.5856283412065627;1.1191666185073623;10.008417010620349;-0.7503465990375279;-0.013379033110459735;-0.013378870829389027;-5.282061903484535e-08;-1.1191678617979441;0.5520806726652714;1.1190859351367055
30.099891;0.5216021624259741;-0.0009225484503443458;-0.0017628770474289958;0.585770695888374;1.1194087052027015;10.008301119665058;-0.7503465998994202;-0.013379037478109819;-0.013378869551508037;-4.753047687851209e-08;-1.119409868257393;0.5520933610319527;1.119325761069956
30.101923;0.5216064821713007;-0.0009216814460611415;-0.0017611600864143517;0.5858851824387153;1.1196017713636317;10.008185142300686;-0.7503466008906382;-0.013379041937686804;-0.013378868415266736;-4.2086112240877065e-08;-1.1196038748725365;0.5521010957937725;1.1195175222034677
30.103954;0.521608131537954;-0.0009211225812129751;-0.0017600426322995758;0.5859763979205044;1.1197568091091528;10.008068566461352;-0.7503466020036886;-0.013379046510030664;-0.013378867435361218;-3.650423718532964e-08;-1.1197578816419136;0.5521058632415716;1.1196692246155946
30.105986;0.5216080980250906;-0.000920786666403242;-0.0017593584836017055;0.5860475860501462;1.1198778504935782;10.007950846231651;-0.7503466032328622;-0.013379051215491641;-0.01337886662324506;-3.079520590466902e-08;-1.1198798885633023;0.5521076644184981;1.1197888781404663
30.108017;0.5216073263903547;-0.0009207040564283866;-0.0017591623620555367;0.586104017953081;1.1199728620544498;10.007831458796344;-0.7503466045743091;-0.01337905607125966;-0.01337886598630255;-2.4965488092527903e-08;-1.1199748956349305;0.5521085223360767;1.1198814946568123
30.110048;0.5216047987315398;-0.0009191097816117094;-0.0017560849605352481;0.586146709895977;1.120045864715166;10.00770997544057;-0.7503466060248952;-0.013379061091445125;-0.013378865528962062;-1.9021093265354076e-08;-1.1200479028569081;0.5521064840424764;1.119952086150154
30.11208;0.5216014493629706;-0.0009187467257350362;-0.0017553643749672605;0.5861793689131695;1.1201018657637585;10.007586080911004;-0.7503466075809604;-0.01337906629014355;-0.013378865254268233;-1.296814547719506e-08;-1.1201029102285383;0.5521026109102242;1.1200046627710096
30.114111;0.521598279072316;-0.0009184978534026961;-0.0017548627349693838;0.5862041793224148;1.1201428682913317;10.007459551959348;-0.7503466092380536;-0.013379071683048768;-0.01337886516564754;-6.812191155724287e-09;-1.1201439177429777;0.5520989627338455;1.1200432330604246
30.116142;0.5215932937034218;-0.0009177731037878039;-0.001753459275604755;0.5862209863903106;1.120172857371463;10.007330219955099;-0.7503466109904257;-0.01337907728464605;-0.013378865267299117;-5.593992927754129e-10;-1.1201739253848648;0.5520935874327059;1.1200708054509534
30.118174;0.5215895101553808;-0.0009166114799312422;-0.0017512185167073747;0.5862341965855802;1.1201938326427432;10.007197976357967;-0.7503466128313259;-0.013379083104484336;-0.01337886556289996;5.780970075767356e-09;-1.1201949331318157;0.5520885183024495;1.1200893869474287
30.120205;0.5215839557232229;-0.0009159975722020574;-0.001750031922100181;0.5862409882751609;1.1202068233335538;10.007062819920847;-0.7503466147550549;-0.013379089146845834;-0.013378866054964682;1.2195104845647365e-08;-1.120207940957793;0.5520827760937859;1.120099979845021
30.122236;0.52157966410647;-0.000914916193773496;-0.0017479496333270778;0.5862462761281622;1.1202147997855743;10.00692483662161;-0.7503466167579557;-0.013379095412044378;-0.013378866744535098;1.8665805026582707e-08;-1.1202159488367482;0.5520773743727012;1.1201055800331756
30.126299;0.521574666109392;-0.000912792579916113;-0.001743880074498097;0.5862488589109222;1.1202197472845363;10.00678414329806;-0.750346618838213;-0.013379101896176386;-0.013378867630461797;2.5176093722210446e-08;-1.1202209567453576;0.552072327837557;1.120108178704934
30.130362;0.5215699790062025;-0.0009107448453442069;-0.0017399564242143656;0.5862462089973769;1.1202146957117458;10.00664088164345;-0.7503466209977264;-0.013379108590479952;-0.013378868709326528;3.171253321586886e-08;-1.1202159646643504;0.5520656567004882;1.120100766292609
30.134425;0.5215646062424023;-0.0009087167144162642;-0.0017360744528914908;0.5862398226988825;1.1202046445759146;10.006495196614901;-0.7503466232445021;-0.013379115482143605;-0.01337886997646434;3.826552821369005e-08;-1.120205972577836;0.5520593807926935;1.1200883355411004
30.138487;0.5215605281918727;-0.0009078491348947152;-0.0017344077068075802;0.586232968606025;1.1201915902446378;10.006347178137416;-0.7503466255915578;-0.0133791225565534;-0.013378871428442286;4.4828096960236836e-08;-1.1201929804709532;0.552053510553048;1.1200728831470563
30.14255;0.5215557671140818;-0.0009058352889867713;-0.0017305547583273307;0.586225535869062;1.1201795390038742;10.00619684944621;-0.7503466280534401;-0.01337912980002876;-0.013378873066434769;5.1396346742054665e-08;-1.1201809883287561;0.5520480427431348;1.1200584091854529
30.146613;0.521551301828726;-0.000903820968582111;-0.001726701717868122;0.5862181031622455;1.1201674875785945;10.006044221804894;-0.7503466306439946;-0.013379137201412353;-0.01337887489802636;5.797006489964228e-08;-1.120168996137767;0.552042966448037;1.120043912985024
30.150676;0.5215481139341412;-0.0009029289937273646;-0.0017249908333228624;0.5862128189524582;1.1201574324046062;10.005889380097926;-0.7503466333756053;-0.01337914475199919;-0.013378876936007282;6.455156262204181e-08;-1.1201580038877914;0.5520382803761983;1.1200303899254276
30.154738;0.5215442306576074;-0.000900890837232739;-0.0017210937822464115;0.5862069560435323;1.1201483802733323;10.005732555904585;-0.7503466362576202;-0.013379152444581148;-0.013378879195459487;7.11448899312152e-08;-1.120149011572244;0.5520350024973324;1.1200188326816767
30.162864;0.5215406307601621;-0.0008973129692738788;-0.0017142553006371738;0.586198977088214;1.1201352845908625;10.005574147554942;-0.7503466392938803;-0.013379160271556334;-0.013378881690152493;7.775500072087013e-08;-1.1201360191876735;0.5520311567581221;1.1200032323241729
30.170989;0.5215382866473229;-0.0008953654451025863;-0.0017105296290625914;0.5861942007306481;1.120126199554111;10.005414723738573;-0.7503466424821582;-0.013379168222632121;-0.013378884428853157;8.438641555584025e-08;-1.1201280267330036;0.5520277528150969;1.11999257697088
30.179115;0.5215362173563587;-0.0008922669665456762;-0.001704605322432823;0.5861915354264485;1.1201211171604175;10.005255030837018;-0.7503466458155703;-0.013379176283117862;-0.013378887413578362;9.104333916809828e-08;-1.1201230342079447;0.552024781306601;1.119984852452159
30.18724;0.5215343975092063;-0.0008902651385781932;-0.0017007773022909279;0.5861904217939911;1.1201190309900075;10.00509589334816;-0.7503466492822106;-0.013379184432364704;-0.013378890641122554;9.773002198962844e-08;-1.1201200416119372;0.5520232251111867;1.119979045351278
30.195366;0.5215328706414772;-0.0008876585539116606;-0.001695794356730059;0.5861898569994439;1.1201179623479154;10.004938000410084;-0.7503466528641123;-0.013379192644032829;-0.013378894105578383;1.0445085977982384e-07;-1.1201190489446011;0.5520220715108033;1.119975144337468
30.211617;0.5215316282320681;-0.0008824351863780281;-0.0016858118736323216;0.5861892539125888;1.1201168205584229;10.004781761538968;-0.7503466565390746;-0.013379200890560529;-0.01337889779873949;1.1121095281901131e-07;-1.1201180562050805;0.5520213167474101;1.1199711405763604
30.227868;0.5215306392734572;-0.000878847015212235;-0.0016789547824500625;0.5861891635868749;1.1201166898354749;10.004627287393454;-0.7503466602835335;-0.013379209149556433;-0.01337890171022058;1.1801504637211004e-07;-1.120118063391272;0.5520209644640436;1.1199680290659575
30.26037;0.5215298799712166;-0.0008721187930132968;-0.0016660982847147773;0.5861890273503936;1.1201164714337384;10.0044743939444;-0.7503466640742805;-0.013379217407446072;-0.013378905829491718;1.24865971936317e-07;-1.1201180705020617;0.5520210165623202;1.119964808725771
30.292872;0.5215293097126928;-0.000865840005965598;-0.0016541012895738064;0.58618893188418;1.1201162997862988;10.004322635942698;-0.7503466678887187;-0.013379225657134515;-0.013378910146771271;1.3176559711688902e-07;-1.120118077539273;0.5520214579670788;1.1199614817570553
30.357876;0.5215288168123223;-0.0008591843901096859;-0.0016413850762842781;0.5861887621702523;1.1201160487544184;10.004171419946559;-0.750346671703503;-0.013379233891665513;-0.013378914650501119;1.3871601964876606e-07;-1.1201170845067252;0.5520222518516598;1.1199570549482964
30.42288;0.521528386229557;-0.0008529047832618394;-0.0016293880245081874;0.5861886664426242;1.1201158767476536;10.004020135325248;-0.7503466754927068;-0.013379242100069069;-0.013378919325590568;1.4571922195428565e-07;-1.1201170914099394;0.5520243556096058;1.1199535401100893
30.487884;0.5215279053550337;-0.0008503611043175976;-0.0016245305652722107;0.586188590775554;1.120115774335727;10.00386822886927;-0.7503466792266763;-0.013379250267407048;-0.01337892415573803;1.5277691512748312e-07;-1.120117098257471;0.5520257370642497;1.119949951148413
30.552887;0.5215273473462827;-0.0008482668620685842;-0.0016205326398783066;0.5861885558252296;1.1201157185683692;10.003715234827293;-0.7503466828727632;-0.013379258376337987;-0.013378929124718142;1.598898524087479e-07;-1.1201171050597332;0.5520273714865097;1.1199463011667772
30.617891;0.5215266596068199;-0.0008466954859916452;-0.0016175346089305632;0.5861885283797049;1.1201156771756728;10.003560821045724;-0.7503466863981685;-0.013379266408951504;-0.013378934213858811;1.670556954881204e-07;-1.1201171118248814;0.5520292325502365;1.1199426015076135
30.747899;0.521525823049954;-0.0008451237088317157;-0.0016145365814587006;0.5861885008160903;1.1201156355817907;10.00340485977168;-0.7503466897728334;-0.013379274348978972;-0.013378939401154363;1.7426799252029592e-07;-1.1201171185571142;0.5520312924398315;1.1199388625550208
30.877907;0.5215248350191427;-0.0008445980855299336;-0.001613538343340138;0.5861884883994498;1.1201156229441687;10.003247431072596;-0.750346692971287;-0.013379282183512867;-0.01337894466406086;1.8151817727469697e-07;-1.1201171252579403;0.5520335281457692;1.1199350964106856
31.007915;0.521523706349623;-0.0008440720804143636;-0.0016125401038564306;0.5861884758809915;1.1201156101077632;10.0030887087798;-0.7503466959730991;-0.013379289903398307;-0.013378949982295465;1.887986079428259e-07;-1.1201171319258374;0.5520359263487591;1.1199313189031623
31.137923;0.5215224598933587;-0.0008440689772633901;-0.0016125417531895649;0.5861884709004221;1.1201156116498208;10.002928849618405;-0.7503466987617854;-0.013379297502797784;-0.013378955338995342;1.961026002511958e-07;-1.1201171385556885;0.5520384808950789;1.1199275490680882
31.397938;0.5215211262296002;-0.0008440655141601479;-0.0016125433948736899;0.5861884658389324;1.1201156129915646;10.002767966356329;-0.7503467013244587;-0.013379304978456862;-0.013378960720576528;2.034211652345035e-07;-1.1201171451411547;0.5520411857848746;1.1199238077575715
31.91797;0.5215197339025978;-0.0008445849752492365;-0.0016135449223399826;0.5861884683337792;1.1201156287106424;10.002606126295978;-0.7503467036530161;-0.013379312328101025;-0.013378966115423779;2.107413308383596e-07;-1.1201171516776376;0.5520440343613006;1.1199201171477047
32.91797;0.5215183030897603;-0.0008445808267096851;-0.0016135465483396345;0.5861884631331944;1.1201156296513881;10.002443363884574;-0.7503467057438024;-0.013379319548732877;-0.013378971513395135;2.1804824289956858e-07;-1.1201171581632137;0.5520470257502644;1.1199165007163674
33.91797;0.5215168459973789;-0.0008445763578662745;-0.001613548162572944;0.5861884578717278;1.1201156303907196;10.002279731559625;-0.7503467075947826;-0.01337932663653564;-0.013378976906696224;2.2532701190567434e-07;-1.1201171645967758;0.5520501672261018;1.1199129818799927
34.91797;0.5215153679420722;-0.0008445715916850649;-0.0016135497559378576;0.5861884525553588;1.1201156309267686;10.002115364775397;-0.7503467092028498;-0.013379333587611364;-0.013378982289402793;2.32562537247972e-07;-1.1201171709742503;0.55205346782786;1.1199095813468967
35.91797;0.5215138723879094;-0.0008445665560186409;-0.0016135513195921613;0.5861884471902503;1.120115631257062;10.001950503736948;-0.7503467105633032;-0.013379340397695564;-0.013378987655169582;2.397411834094856e-07;-1.1201171772865057;0.5520569328756394;1.1199063161107243
36.91797;0.5215123722220915;-0.000844561279148479;-0.0016135528498233951;0.5861884417824336;1.120115631378813;10.001785427883096;-0.7503467116714033;-0.013379347061652206;-0.013378992995184871;2.468538151938964e-07;-1.1201171835211874;0.5520605655057689;1.1199032018825696
37.91797;0.5215108963736483;-0.0008445557865235297;-0.001613554346785426;0.5861884363394348;1.1201156312897516;10.0016203370537;-0.7503467125234249;-0.013379353574115245;-0.013378998298120297;2.538945847023712e-07;-1.120117189666324;0.5520643701203131;1.119900255804719
38.91797;0.5215094863546944;-0.0008445500992794026;-0.0016135558094997036;0.5861884308738827;1.1201156309897757;10.001455295764373;-0.7503467131157301;-0.01337935992960015;-0.013379003552122837;2.608551906405602e-07;-1.1201171957120728;0.5520683523461519;1.1198974954614838
39.91797;0.5215081865518288;-0.0008445442341775479;-0.0016135572324354574;0.5861884254045401;1.1201156304825641;10.001290298698594;-0.7503467134444733;-0.013379366121539232;-0.013379008746744823;2.6772048634200367e-07;-1.1201172016500487;0.552072517134796;1.1198949363383408
40.91797;0.5215070270256473;-0.0008445382049511425;-0.001613558606523654;0.5861884199524209;1.1201156297757537;10.001125369256634;-0.7503467135067939;-0.013379372142331897;-0.013379013873298028;2.744697246872758e-07;-1.1201172074731307;0.5520768687126203;1.1198925909934774
41.91797;0.5215060069281302;-0.0008445320234303671;-0.0016135599235511497;0.5861884145363866;1.1201156288794811;10.000960620747396;-0.7503467133010122;-0.013379377984535056;-0.0133790189233587;2.81081373238558e-07;-1.1201172131767725;0.5520814100529235;1.119890468418859
42.91797;0.5215050920226428;-0.0008445256995981452;-0.0016135611780968787;0.5861884091706244;1.1201156278046784;10.000796266611625;-0.7503467128260559;-0.013379383641386381;-0.013379023886521275;2.875368835051357e-07;-1.1201172187593231;0.5520861403752746;1.1198885733428814
43.91797;0.5215042236861706;-0.0008445192424220047;-0.0016135623648284136;0.5861884038635963;1.1201156265628556;10.00063256737302;-0.7503467120831016;-0.013379389105594554;-0.013379028750384997;2.938220031320314e-07;-1.1201172242202118;0.5520910532413111;1.1198869079018803
44.91797;0.5215033368061545;-0.0008445126624808117;-0.001613563477389622;0.5861883986193587;1.1201156251671527;10.000469735276651;-0.7503467110795301;-0.013379394367794993;-0.013379033503061107;2.9992638511643185e-07;-1.120117229557615;0.5520961369702322;1.119885474389969
45.91797;0.52150237697458;-0.0008445059734634819;-0.0016135645113358455;0.5861883934399253;1.1201156236325482;10.000307863789075;-0.7503467098308046;-0.013379399417403974;-0.013379038135928034;3.058416587804924e-07;-1.1201172347674824;0.5521013792523681;1.1198842756184004
