time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.91797;0.5215013018426014;-0.0008444991898018747;-0.001613565466084862;0.5861883883262337;1.1201156219748314;10.000146984656334;-0.750346708356958;-0.013379404245150163;-0.01337904264589849;3.115594268172517e-07;-1.1201172398447592;0.5521067698629012;1.1198833140010866
47.91797;0.5215000809188581;-0.0008444923234477715;-0.001613566344023011;0.5861883832791147;1.1201156202102476;9.999987181205936;-0.7503467066767908;-0.013379408843940345;-0.013379047035307108;3.1707143239081266e-07;-1.1201172447847914;0.5521122969814732;1.1198825922650069
48.91797;0.5214987061533217;-0.0008444853840605807;-0.0016135671498525147;0.586188378302079;1.1201156183567145;9.99982860668865;-0.7503467048059204;-0.01337941320796469;-0.01337905130934909;3.2237197051599293e-07;-1.1201172495817988;0.552117950097402;1.1198821143563142
49.91797;0.5214971945044254;-0.0008444783812373987;-0.0016135678916771742;0.5861883734027836;1.1201156164344968;9.999671482861128;-0.7503467027597424;-0.013379417332500634;-0.01337905547488443;3.274614938730751e-07;-1.1201172542265316;0.5521237290536971;1.1198818846753926
50.91797;0.5214955729117531;-0.0008444713247231616;-0.0016135685820268435;0.586188368591671;1.1201156144654598;9.999516127654228;-0.7503467005558322;-0.013379421215526344;-0.013379059540240632;3.3234787085860234e-07;-1.12011725870778;0.5521296425451185;1.1198819067922543
51.91797;0.5214938611042561;-0.0008444642224723106;-0.0016135692379601232;0.5861883638821731;1.120115612473738;9.999362956686396;-0.7503466982127638;-0.013379424859653268;-0.01337906351434588;3.370431559111828e-07;-1.1201172630156049;0.5521357018048931;1.119882182621864
52.91797;0.5214920673480914;-0.0008444570799341532;-0.0016135698807136511;0.5861883592930494;1.120115610486893;9.99921248656858;-0.7503466957488754;-0.013379428272103058;-0.013379067407065062;3.415605189847155e-07;-1.1201172671411601;0.5521419186129941;1.1198827118414787
53.91797;0.5214901965444004;-0.0008444499012376124;-0.0016135705328170489;0.5861883548482005;1.1201156085342996;9.99906528051122;-0.7503466931829395;-0.013379431463168421;-0.013379071231281561;3.459136126854721e-07;-1.1201172710745164;0.5521482978468396;1.1198834911409257
54.91797;0.5214882608246159;-0.000844442689878458;-0.0016135712121371829;0.5861883505742116;1.120115606643575;9.998921793322356;-0.7503466905350269;-0.013379434444452663;-0.013379075004394555;3.501159442424032e-07;-1.1201172748043369;0.5521548277525045;1.119884514128674
55.91797;0.5214862851791084;-0.0008444354492075838;-0.0016135719276112804;0.586188346499673;1.1201156048370016;9.99878230015942;-0.7503466878269799;-0.013379437227104423;-0.013379078746402831;3.5417933748149836e-07;-1.1201172783189548;0.5521614834971184;1.1198857732112588
56.91797;0.5214843029454304;-0.0008444281843100752;-0.0016135726808433626;0.5861883426551064;1.1201156031309851;9.998646948745254;-0.7503466850817468;-0.013379439821416565;-0.013379082475740562;3.581107344319232e-07;-1.120117281607722;0.5521682391352902;1.11988726054568
57.91797;0.5214823423037018;-0.000844420903640777;-0.001613573471898685;0.5861883390699889;1.1201156015398575;9.998515752300133;-0.7503466823207025;-0.013379442238854308;-0.013379086207606318;3.6190965342801374e-07;-1.1201172846624694;0.5521750760893442;1.1198889655937454
58.91797;0.5214804183905474;-0.0008444136188077082;-0.0016135743031766064;0.5861883357686749;1.1201156000789032;9.998388562404415;-0.7503466795617589;-0.013379444495210504;-0.013379089956044471;3.655700637416795e-07;-1.1201172874771559;0.5521819867921353;1.1198908739033415
59.91797;0.5214785395939499;-0.0008444063431656416;-0.0016135751786458617;0.5861883327683232;1.1201155987633513;9.998265161108101;-0.7503466768212173;-0.013379446612379999;-0.013379093735761098;3.6908382928501503e-07;-1.120117290045668;0.5521889700440472;1.1198929690615271
60.91797;0.5214767151851343;-0.0008443990898161812;-0.0016135761010334195;0.5861883300787966;1.120115597606968;9.998145385050933;-0.7503466741171656;-0.01337944861678661;-0.013379097560093586;3.724420644798227e-07;-1.1201172923618088;0.5521960180532491;1.119895232936615
61.91797;0.5214749547671943;-0.0008443918699744007;-0.001613577068994048;0.5861883277047101;1.1201155966231253;9.998029158561787;-0.7503466714709082;-0.01337945053491896;-0.0133791014381325;3.7563565179398e-07;-1.1201172944222073;0.5522031058619432;1.1198976434749273
62.91797;0.5214732666424352;-0.0008443846931055447;-0.0016135780774125972;0.5861883256482429;1.12011559582608;9.997916446204929;-0.750346668906939;-0.013379452388755972;-0.013379105375758746;3.786564397700134e-07;-1.1201172962287984;0.5522101924710249;1.1199001743506916
63.91797;0.5214716612691913;-0.0008443775673821504;-0.0016135791219635937;0.5861883239092771;1.1201155952291701;9.99780719375333;-0.7503466664527142;-0.013379454193778905;-0.013379109378691264;3.814976917692627e-07;-1.1201172977902378;0.5522172304444702;1.1199027977675715
64.91797;0.5214701569388247;-0.0008443704984637338;-0.0016135802010271004;0.5861883224839332;1.1201155948421262;9.997701304584833;-0.7503466641369358;-0.013379455960561861;-0.013379113453141042;3.8415192907482257e-07;-1.120117299121678;0.5522241741656059;1.119905487814264
65.91797;0.521468780596696;-0.0008443634885606724;-0.0016135813124306746;0.5861883213638871;1.120115594671637;9.997598641878882;-0.7503466619866477;-0.013379457698752503;-0.013379117603512042;3.8660926675346935e-07;-1.1201173002406966;0.5522309850852821;1.1199082217319818
66.91797;0.5214675617219954;-0.0008443565374547403;-0.0016135824520682547;0.5861883205358579;1.1201155947231753;9.997499032810296;-0.7503466600251586;-0.01337945941966764;-0.013379121830160925;3.888603399395692e-07;-1.1201173011619416;0.5522376366212942;1.1199109791306978
67.91797;0.521466526266183;-0.0008443496449788796;-0.0016135836164854736;0.5861883199833411;1.120115595001818;9.997402283117731;-0.7503466582714206;-0.013379461134597637;-0.013379126130426168;3.9090074058905823e-07;-1.120117301894793;0.5522441156157107;1.1199137413182219
68.91797;0.5214656964920087;-0.0008443428137810434;-0.0016135848038547013;0.5861883196919779;1.1201155955130224;9.997308210858266;-0.7503466567398414;-0.013379462852026866;-0.013379130501400665;3.927320234174153e-07;-1.1201173024444067;0.5522504159027971;1.1199164916691493
69.91797;0.5214650900987798;-0.000844336049531327;-0.0016135860117024471;0.5861883196531441;1.1201155962626097;9.997216673665623;-0.7503466554399076;-0.013379464577955691;-0.013379134940728666;3.943596193751673e-07;-1.120117302815518;0.5522565301523912;1.1199192160362006
70.91797;0.5214647112082917;-0.0008443293587091193;-0.0016135872361790194;0.5861883198611634;1.1201155972556769;9.997127564648512;-0.7503466543779702;-0.013379466317442785;-0.013379139446221712;3.9579047033772187e-07;-1.1201173030167253;0.5522624489512145;1.119921902559134
71.91797;0.5214645443382382;-0.0008443227478341012;-0.0016135884741185888;0.5861883203065383;1.120115598494464;9.997040784421248;-0.7503466535608302;-0.013379468074162305;-0.01337914401624686;3.970321690799103e-07;-1.1201173030613585;0.5522681655676828;1.1199245407233462
72.91797;0.5214645638474005;-0.0008443162247333586;-0.0016135897225790063;0.5861883209716773;1.1201155999745953;9.99695620767792;-0.7503466529964273;-0.013379469848645228;-0.013379148648969635;3.98093728348101e-07;-1.120117302964788;0.5522736846191998;1.119927118978715
73.91797;0.5214647493489254;-0.0008443097992782546;-0.0016135909753373387;0.5861883218323277;1.120115601683722;9.996873651841389;-0.7503466526919451;-0.01337947163732894;-0.01337915333863276;3.989865881758112e-07;-1.1201173027412703;0.5522790292136729;1.1199296219285677
74.91797;0.5214650909645093;-0.0008443034831324212;-0.0016135922222417823;0.5861883228607075;1.1201156036054505;9.996792874454522;-0.7503466526527824;-0.013379473432831409;-0.013379158072148307;3.9972410237476024e-07;-1.1201173024027609;0.5522842344933261;1.1199320314747565
75.91797;0.5214655806235781;-0.0008442972895783213;-0.0016135934513686072;0.5861883240274904;1.120115605723104;9.996713635272263;-0.7503466528818729;-0.013379475225507993;-0.01337916283055464;4.003197647118727e-07;-1.1201173019595545;0.5522893312724838;1.1199343327178857
76.91797;0.5214661982205162;-0.0008442912335436564;-0.001613594649464726;0.586188325304675;1.1201156080192998;9.996635760650227;-0.7503466533780347;-0.013379477004995066;-0.013379167593616651;4.007859249862974e-07;-1.1201173014206278;0.5522943366996019;1.1199365176746996
77.91797;0.5214669077518759;-0.0008442853321699753;-0.0016135958016477215;0.5861883266675421;1.1201156104744723;9.996559140751621;-0.7503466541351796;-0.01337947875964589;-0.013379172343021332;4.011334339375431e-07;-1.1201173007919512;0.5522992581961491;1.1199385829828414
78.91797;0.5214676706068335;-0.0008442796056851051;-0.001613596892381237;0.5861883280922897;1.120115613067194;9.996483723506566;-0.7503466551440607;-0.01337948047639702;-0.013379177063890808;4.0137199354202377e-07;-1.1201173000740123;0.5523041014540411;1.119940526612488
79.91797;0.5214684630945089;-0.0008442740765149897;-0.0016135979060728958;0.5861883295541109;1.1201156157752339;9.996409529407421;-0.750346656392811;-0.013379482142668335;-0.01337918174488997;4.015110060248595e-07;-1.1201172992626727;0.5523088720895256;1.1199423481692454
80.91797;0.5214692783492996;-0.0008442687664791031;-0.001613598827291585;0.5861883310308614;1.1201156185755925;9.99633663001767;-0.7503466578640413;-0.013379483747637314;-0.013379186375782564;4.015597838822051e-07;-1.120117298353982;0.5523135714237986;1.1199440513378411
81.91797;0.5214701156871471;-0.0008442636944821994;-0.0016135996420792397;0.5861883325071603;1.1201156214450825;9.996265115002911;-0.7503466595338486;-0.01337948528327905;-0.013379190945077406;4.01526471375723e-07;-1.1201172973475237;0.5523181945614624;1.1199456443808327
82.91797;0.52147097742493;-0.0008442588747612638;-0.0016136003402447347;0.5861883339732372;1.1201156243637183;9.996195110502725;-0.7503466613751563;-0.013379486746898497;-0.013379195441440676;4.014169225007821e-07;-1.1201172962455452;0.5523227361052626;1.119947137430883
83.91797;0.5214718711003434;-0.00084425431555033;-0.001613600917772724;0.5861883354213647;1.1201156273180113;9.996126838652394;-0.7503466633608508;-0.013379488143313054;-0.013379199855650016;4.0123458614201467e-07;-1.1201172950518552;0.5523271952065664;1.1199485393787392
84.91797;0.521472800088919;-0.0008442500207952266;-0.0016136013771829813;0.5861883368448179;1.1201156302999258;9.996060641564144;-0.7503466654640462;-0.013379489483033047;-0.013379204178235952;4.0098083594983426e-07;-1.1201172937727173;0.5523315704725683;1.1199498572773003
85.91797;0.5214737520712538;-0.0008442459934605268;-0.0016136017248956239;0.5861883382396483;1.1201156333031521;9.995996929232554;-0.7503466676579416;-0.013379490776197397;-0.0133792083969533;4.006556157087641e-07;-1.1201172924175493;0.5523358531517745;1.1199510980948635
86.91797;0.5214747035174394;-0.0008442422356055012;-0.0016136019682337103;0.5861883396052157;1.1201156363203322;9.995936082346043;-0.7503466699168536;-0.013379492027794601;-0.013379212498438917;4.0025900290680276e-07;-1.1201172909985049;0.5523400279473218;1.1199522692523627
87.91797;0.5214756322875184;-0.0008442387457860763;-0.0016136021141633981;0.5861883409419782;1.1201156393415994;9.995878343132443;-0.7503466722171541;-0.013379493238299902;-0.01337921646902047;3.9979252133698994e-07;-1.120117289529714;0.5523440796637684;1.119953376655705
88.91797;0.5214765251672175;-0.0008442355177360753;-0.0016136021690031038;0.5861883422500321;1.120115642354398;9.99582376177854;-0.750346674537224;-0.013379494406662794;-0.013379220293101091;3.992594406784281e-07;-1.1201172880255539;0.5523480000839174;1.1199544243341881
89.91797;0.5214773781840287;-0.0008442325416338269;-0.0016136021381122862;0.5861883435299667;1.12011564534395;9.995772252639242;-0.7503466768559726;-0.013379495530419784;-0.013379223954845471;3.986654433369588e-07;-1.120117286497148;0.5523517896415635;1.11995541663167
90.91797;0.5214781898541512;-0.0008442298064870195;-0.001613602026085641;0.5861883447834157;1.1201156482932766;9.995723682082936;-0.7503466791507293;-0.013379496603175951;-0.01337922744176762;3.9801850133362825e-07;-1.120117284950474;0.5523554564368298;1.119956359037039
91.91797;0.5214789513606416;-0.0008442273005305368;-0.0016136018373238896;0.5861883460110174;1.1201156511841939;9.99567791611675;-0.750346681396339;-0.013379497615188375;-0.013379230744385951;3.9732691327867384e-07;-1.1201172833900206;0.5523590159949598;1.1199572567011706
92.91797;0.5214796443204694;-0.0008442250082383376;-0.001613601576624279;0.5861883472087431;1.120115653999543;9.995634849258478;-0.7503466835664608;-0.013379498558880492;-0.013379233854190882;3.9659879263163814e-07;-1.1201172818248248;0.5523624856610171;1.119958112404349
93.91797;0.521480248516274;-0.0008442229083354273;-0.0016136012505468184;0.5861883483661239;1.120115656724644;9.99559440629093;-0.7503466856368369;-0.013379499432935604;-0.013379236764239707;3.9584423091495437e-07;-1.1201172802703194;0.5523658735180859;1.1199589259041325
94.91797;0.5214807468763208;-0.0008442209769179591;-0.0016136008682649922;0.5861883494689658;1.1201156593475645;9.995556492008044;-0.7503466875889291;-0.013379500240618734;-0.013379239471344492;3.950771489877153e-07;-1.1201172787454408;0.552369174142511;1.1199596955992839
95.91797;0.5214811255418385;-0.0008442191921524614;-0.0016136004414406737;0.5861883505045901;1.120115661858336;9.995520945822248;-0.7503466894119757;-0.013379500985758816;-0.01337924197750985;3.943138086873351e-07;-1.1201172772689787;0.552372372499444;1.1199604202268278
96.91797;0.5214813794444887;-0.0008442175361385299;-0.0016135999847464715;0.5861883514657316;1.1201156642476917;9.995487577462546;-0.7503466911027592;-0.01337950167090587;-0.013379244289712804;3.9356804601039495e-07;-1.1201172758563571;0.5523754442156001;1.1199610990262163
97.91797;0.5214815190934927;-0.0008442159950440073;-0.0016135995152115408;0.586188352351535;1.1201156665074052;9.995456247448951;-0.7503466926648495;-0.013379502298515112;-0.013379246419119875;3.9284813389228847e-07;-1.1201172745171448;0.5523783569253188;1.1199617317373707
98.91797;0.5214815687715204;-0.0008442145590638319;-0.001613599049645685;0.5861883531658151;1.1201156686320501;9.99542688442656;-0.7503466941074972;-0.013379502872648568;-0.013379248380476067;3.921588273150494e-07;-1.1201172732554232;0.5523810846896179;1.1199623191674293
99.91797;0.5214815598739404;-0.0008442132215429302;-0.0016135986020515045;0.5861883539144805;1.120115670619594;9.995399436907428;-0.7503466954420109;-0.013379503399053498;-0.013379250190314345;3.9150481675281465e-07;-1.1201172720724748;0.5523836215305556;1.1199628637162597
100.0;0.5214815230919445;-0.0008442119774986508;-0.0016135981810976848;0.5861883546042862;1.120115672471012;9.995373850280473;-0.7503466966781793;-0.01337950388397839;-0.013379251864232711;3.90890724998358e-07;-1.120117270968516;0.5523859765277785;1.1199633687415829
