time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044441518796069;0.7499997167977481;0.7180847285766678;-8.024452852527485e-08;-6.810743040986719e-08;9.999963989411306;-0.7503469987600997;-0.01337900172726458;-0.01337900416701894;0.7179709930918602;-0.012801997790127764;1.0450896386881914;0.7180867890429689
0.0;1.0444414933145474;0.7499997168152316;0.7180847285953984;-8.028191277749496e-08;-6.793701615824435e-08;9.999964019795158;-0.7503469987612343;-0.013379001732333863;-0.013379004154282014;0.7179709931134094;-0.012800997804714304;1.0450896638419251;0.7180867689878913
1e-06;1.044441465942458;0.7499998130541237;0.7180848207410503;-1.1203249389463932e-06;-1.063501635934992e-06;9.999964050034315;-0.7503469987624497;-0.013379001737775415;-0.013379004140593339;0.7179709931365503;-0.012799997820340435;1.0450896909083045;0.7180867487613638
3e-06;1.044440440952959;0.7499992904835352;0.7180850050139097;-3.1342164948323e-06;-2.991462399605338e-06;9.999964077441037;-0.7503469987637198;-0.01337900174360883;-0.013379004125961519;0.7179709931612985;-0.012797997836977217;1.0450887200560932;0.7180867105125135
5e-06;1.0444404098972178;0.7499995791655477;0.7180852814136929;-6.254267451915001e-06;-5.978497393612752e-06;9.999964097927387;-0.7503469987649931;-0.01337900174986786;-0.013379004110431199;0.7179709931876589;-0.012794997854573175;1.0450887515452276;0.7180866542204358
1e-05;1.044439381326856;0.7499984976972118;0.7180849305710254;-1.3564381788235637e-05;-1.2977296667468375e-05;9.999964106369863;-0.7503469987662306;-0.01337900175659082;-0.013379004094055832;0.7179709932156535;-0.012787997873071923;1.0450877856777876;0.7180865264610196
2e-05;1.0444373553314257;0.7499963347445526;0.7180842288663946;-2.8184523661518455e-05;-2.6975102180141256e-05;9.999964098193631;-0.7503469987674418;-0.013379001763792416;-0.013379004076881076;0.71797099324533;-0.012774997892407672;1.045084822751086;0.7180862917938196
4.1e-05;1.0444342400260254;0.7499936014315683;0.7180837290122051;-5.706961038282334e-05;-5.4631004769980275e-05;9.99996407042161;-0.750346998768684;-0.013379001771439148;-0.013379004058944391;0.7179709932767484;-0.012746997912499695;1.045080863064185;0.7180857907742727
8.1e-05;1.0444262370982118;0.7499867409392272;0.7180826372663901;-0.00011223668033812117;-0.00010745139841817187;9.999964020907198;-0.750346998770042;-0.013379001779457935;-0.013379004040286946;0.7179709933099586;-0.012692997933266666;1.0450729068931317;0.718084830698866
0.000163;1.0444122592021468;0.7499755864224706;0.7180815418091941;-0.00022364471291791147;-0.00021412271343868974;9.99996394739588;-0.7503469987715884;-0.013379001787771024;-0.013379004020961732;0.7179709933449889;-0.012585997954640387;1.0450549544262775;0.7180829437630212
0.000325;1.04438334512208;0.7499502909702255;0.7180771759446614;-0.0004444977004352421;-0.0004255949584551203;9.999963847680654;-0.7503469987733391;-0.013379001796318452;-0.013379004001019818;0.7179709933818501;-0.012373997976568258;1.0450220057427482;0.7180792557680935
0.00065;1.0443284499385672;0.7499028033974351;0.7180694244368677;-0.0008754514500512536;-0.0008382767150979205;9.999963720249044;-0.7503469987752442;-0.01337900180506255;-0.01337900398050344;0.7179709934205316;-0.011958997999028146;1.0449550608411524;0.7180722209151138
0.000976;1.0442746434123553;0.7498558913600817;0.7180614751895465;-0.0012920981097973823;-0.00123730005330402;9.99996356466712;-0.7503469987772207;-0.013379001813998188;-0.013379003959462584;0.7179699934609872;-0.011557998022050455;1.0448911196598951;0.7180646512867886
0.001626;1.0441718620791272;0.7497620556851707;0.7180422661045244;-0.0020896019446810556;-0.002001185673962931;9.99996338145461;-0.7503469987791762;-0.0133790018231559;-0.013379003937963527;0.7179639935031473;-0.010794998045707474;1.0447691820748544;0.7180467727640526
0.002211;1.044085013866302;0.749678617897709;0.7180220555862764;-0.00276337076175836;-0.0026466693557405216;9.999963171972288;-0.7503469987810175;-0.013379001832583188;-0.013379003916084412;0.7179549935469437;-0.010149998070079881;1.044665247902133;0.7180283634516187
0.002797;1.0440030534755493;0.7495930562847047;0.7179964467072795;-0.0033998174651012313;-0.003256496043292529;9.999962938662046;-0.7503469987826614;-0.013379001842326066;-0.013379003893901302;0.7179399935923;-0.009541998095247568;1.044567316877174;0.718005024711018
0.003382;1.0439249852069918;0.7495035183671719;0.7179643488692595;-0.003997946752703094;-0.0038296990125843556;9.999962684553559;-0.7503469987840601;-0.013379001852413697;-0.013379003871467857;0.7179189936391137;-0.008969998121302575;1.0444753886098332;0.717976650005548
0.003967;1.043852800647395;0.7494107769031163;0.7179251316039796;-0.00456216894744002;-0.004370480338758174;9.999962411985722;-0.7503469987852247;-0.01337900186284506;-0.013379003848822709;0.7178889936872749;-0.00843199814833913;1.0443884625863482;0.7179401299904622
0.004553;1.043784600616207;0.7493123367835158;0.7178777099539547;-0.0050907011551278416;-0.004877124934240425;9.999962122198276;-0.7503469987862259;-0.013379001873590245;-0.013379003826011279;0.7178499937366953;-0.007925998176414673;1.044307538199295;0.7178953660605031
0.005138;1.0437201088374632;0.7492062901683183;0.717820445090034;-0.00559004878059601;-0.005355854607379681;9.999961815476754;-0.7503469987871725;-0.013379001884594453;-0.01337900380308232;0.7178019937873161;-0.007449998205530202;1.0442306147716995;0.7178422697109474
0.005724;1.0436596020972464;0.7490917140784685;0.7177522612866435;-0.006057136805715168;-0.005803711178249863;9.999961490923203;-0.750346998788191;-0.013379001895786164;-0.013379003780071676;0.7177419938391004;-0.0070019982356476825;1.0441586916215473;0.7177777618126534
0.006309;1.0436028964857424;0.7489698886019364;0.7176745107696207;-0.006497464639384146;-0.0062259548705109755;9.999961146913142;-0.7503469987894216;-0.013379001907096164;-0.013379003757000173;0.717670993892021;-0.006580998266704133;1.0440907681433758;0.7177027805915569
0.006894;1.043548996765106;0.7488368844807145;0.7175841122497854;-0.006910217646533224;-0.006621802585002507;9.999960782287584;-0.7503469987910335;-0.01337900191846338;-0.013379003733902356;0.7175879939460463;-0.00618499829861568;1.044026843829153;0.7176162612337774
0.00748;1.0434989913677721;0.748693776219784;0.7174813461784595;-0.007297879226207296;-0.006993619625627951;9.999960396677164;-0.7503469987932232;-0.0133790019298285;-0.013379003710855252;0.7174919940011273;-0.005813998331299971;1.0439669182336155;0.7175171623085382
0.008065;1.0434517007550959;0.7485397031670784;0.7173661983362778;-0.007661810540660603;-0.00734271116001422;9.999959989723138;-0.7503469987961896;-0.013379001941139149;-0.01337900368795984;0.7173829940571865;-0.005463998364689238;1.0439109909269435;0.717405414500817
0.00865;1.0434074016908563;0.7483729990624652;0.7172368809705612;-0.008002146074307522;-0.007669198238129942;9.999959560368604;-0.7503469988001356;-0.013379001952365896;-0.013379003665311938;0.7172599941141103;-0.0051369983987141965;1.0438580614665578;0.7172800013439928
0.009236;1.0433668138356273;0.7481951954727553;0.7170943668209566;-0.008321008916574106;-0.00797510451912108;9.999959106956979;-0.7503469988052852;-0.013379001963503208;-0.013379003643004247;0.7171219941717638;-0.004828998433300937;1.0438091294179281;0.7171398643582706
0.009821;1.0433280380231;0.7480031488987331;0.7169369480320124;-0.008620850326797732;-0.008262788834266656;9.999958627957117;-0.7503469988118614;-0.013379001974534873;-0.013379003621132132;0.7169699942300152;-0.004539998468380466;1.04376219439053;0.7169859789059423
0.010406;1.0432910743980557;0.7477978022671931;0.7167655274818355;-0.00890053737017922;-0.008531161739076972;9.999958122311094;-0.7503469988200434;-0.013379001985390356;-0.013379003599774281;0.7168029942887382;-0.0042689985038766734;1.043719256030114;0.7168173159451889
0.010992;1.0432569188506677;0.7475779828819658;0.7165782964702456;-0.009162416208754399;-0.008782460282046234;9.999957588468222;-0.7503469988299527;-0.013379001995931065;-0.0133790035789638;0.7166209943478098;-0.004014998539696184;1.0436783139934607;0.7166338493295988
0.011577;1.0432256635143444;0.7473459389129239;0.7163773466748193;-0.00940662272342417;-0.009016810217346011;9.99995702285556;-0.7503469988416627;-0.013379002005972885;-0.013379003558684868;0.7164239944071152;-0.0037769985757478467;1.0436403679418396;0.7164355556056458
0.012163;1.043196128584743;0.7470977875139838;0.7161597663314045;-0.009635834922016157;-0.009236785624702915;9.999956419513932;-0.7503469988552138;-0.013379002015336013;-0.013379003538886138;0.7162109944665377;-0.0035529986119619016;1.043604417525807;0.7162214088518637
0.012748;1.0431684059806476;0.7468356811741215;0.715927555224282;-0.00984914802532885;-0.00944151603170991;9.999955771180414;-0.7503469988706375;-0.013379002023890854;-0.013379003519487473;0.7159819945259462;-0.0033439986482941184;1.0435714623829833;0.7159914005751203
0.013333;1.04314249542509;0.7465576385273685;0.7156788138573519;-0.010047792206217519;-0.0096321784505236;9.999955070975577;-0.7503469988879815;-0.013379002031570657;-0.013379003500398086;0.7157369945852008;-0.0031469986847322672;1.0435405022163355;0.7157455044685358
0.013919;1.0431183965716087;0.7462659289957826;0.7154157177645973;-0.010233652120656009;-0.009810577587411539;9.99995431374423;-0.7503469989073178;-0.013379002038363862;-0.01337900348154761;0.7154769946441669;-0.0029639987212886965;1.043511536911989;0.7154847189551
0.014504;1.0430950214732497;0.745957592488437;0.7151361750699642;-0.010406515018663276;-0.009976518107763925;9.999953496236248;-0.7503469989287291;-0.013379002044299333;-0.013379003462895842;0.7151999947027381;-0.0027909987579813546;1.0434845665734582;0.7152070177832471
0.015089;1.0430745452694352;0.7456343946614257;0.7148403870436728;-0.010567184910218644;-0.010130748508108934;9.999952617070642;-0.750346998952283;-0.013379002049423088;-0.013379003444413751;0.714907994760844;-0.002629998794828455;1.0434585914408385;0.7149144011118453
0.015675;1.043054884478911;0.745295876553848;0.7145293422491958;-0.010716123909265756;-0.010273730370008973;9.999951677290554;-0.7503469989780012;-0.013379002053774024;-0.0133790034260592;0.7145989948184426;-0.002478998831837197;1.043434611793723;0.7146048539994264
0.01626;1.0430369432421929;0.7449427691247881;0.7142031221735547;-0.010855154079761101;-0.010407200579461144;9.999950680160895;-0.750346999005848;-0.013379002057373546;-0.013379003407769863;0.7142749948755264;-0.002337998868987405;1.0434126279105345;0.7142803701897225
0.016846;1.0430198178674968;0.744573399454316;0.7138607422221224;-0.01098358137471655;-0.010530501691700759;9.999949630000696;-0.7503469990357466;-0.013379002060241982;-0.013379003389482566;0.7139349949321344;-0.0022059989062331625;1.0433926400518299;0.7139399407796061
0.018016;1.0429889682158;0.7437880072725023;0.7131288671462965;-0.011212747883144844;-0.010750533835574023;9.999948531423046;-0.7503469990675946;-0.013379002062427361;-0.0133790033711535;0.7132069949883474;-0.0019659989435128035;1.0433556484697362;0.7132112303571446
0.01907;1.0429653743048979;0.7430293909874189;0.7124176666722813;-0.011390010952911794;-0.010920737669527402;9.99994738933441;-0.7503469991012528;-0.013379002064011486;-0.013379003352754106;0.7124989950442652;-0.0017759989807549172;1.0433266534716976;0.7125027214497375
0.020124;1.042945224982314;0.7422212974361172;0.7116566447361565;-0.011542935204706143;-0.011067576110770144;9.999946209251213;-0.7503469991365478;-0.01337900206508925;-0.013379003334264188;0.7117409950999739;-0.0016079990178794236;1.0433016554518926;0.7117443110890385
0.021177;1.0429274348095212;0.7413651180136018;0.7108478798549486;-0.011672972634146454;-0.011192450220502788;9.999944997481654;-0.7503469991733108;-0.013379002065751966;-0.013379003315679034;0.710933995155527;-0.0014589990548092918;1.0432796548429721;0.7109369777612299
0.022231;1.0429120059058032;0.7404601990468339;0.7099907467732006;-0.01178434162882805;-0.011299402804446856;9.999943760919807;-0.7503469992114021;-0.013379002066083567;-0.01337900329700985;0.7100799952109602;-0.0013269990914914734;1.0432606520732965;0.7100827059484662
0.023285;1.0428990316414148;0.7395098305427615;0.7090883402526496;-0.011877056715301962;-0.011388445246440974;9.999942506868834;-0.7503469992506916;-0.013379002066161168;-0.01337900327826965;0.7091789952663058;-0.0012109991278976071;1.0432446475543875;0.709181484600499
0.024338;1.0428885140421125;0.7385131666983439;0.7081398524797543;-0.011953257630100616;-0.011461627957120581;9.99994124327413;-0.7503469992910344;-0.013379002066068818;-0.013379003259461423;0.7082319953215886;-0.0011079991640109933;1.0432306416678643;0.7082343012751845
0.025392;1.042879459341112;0.7374708295225414;0.7071465589055619;-0.012015854898741511;-0.01152175175820542;9.999939978955183;-0.7503469993322834;-0.013379002065908016;-0.01337900324057204;0.7072399953768168;-0.001017999199822816;1.0432186347824806;0.707242150373581
0.026446;1.0428719602986356;0.7363861091953067;0.7061115544183519;-0.012064865267681807;-0.011568831079374354;9.999938723238289;-0.7503469993743105;-0.013379002065773927;-0.013379003221570039;0.7062049954319751;-0.0009379992353385132;1.04320862730925;0.7062070230175319
0.027499;1.0428658372153838;0.7352580088685793;0.7050340079875411;-0.012103829472325358;-0.01160626260626641;9.99993748503233;-0.7503469994170051;-0.01337900206572959;-0.013379003202415899;0.7051289954870195;-0.000866999270589686;1.0431996197000826;0.7051309146548757
0.028553;1.042860367876429;0.734088229741278;0.7039160414323642;-0.01213138069901925;-0.011632743431719649;9.999936272103774;-0.750346999460264;-0.013379002065827079;-0.013379003183075775;0.7040119955418779;-0.0008049993056295083;1.0431926123139161;0.7040138226471973
0.029606;1.0428563686884393;0.7328784587383018;0.7027587232254768;-0.012149904475026861;-0.011650551691318232;9.999935090889792;-0.7503469995039804;-0.013379002066148754;-0.013379003163512355;0.70285499559647;-0.0007499993405030502;1.043187605299408;0.7028567425422361
0.03066;1.042853931983304;0.7316309448395485;0.7015641518636255;-0.012159513847622101;-0.011659794569578883;9.999933946708994;-0.7503469995480281;-0.013379002066806929;-0.013379003143661505;0.7016609956507234;-0.0007019993752230946;1.0431825987073444;0.7016626727284113
0.031714;1.042852063655449;0.7303452750859183;0.7003326036951659;-0.012163213303213382;-0.011663364091554105;9.99993284443403;-0.750346999592257;-0.013379002067901576;-0.013379003123433944;0.7004299957045708;-0.0006589994097546675;1.0431795926873548;0.7004316099196525
0.032767;1.0428507655695798;0.7290234372282994;0.6990659849890823;-0.012159739669385706;-0.011660048925517653;9.999931789141515;-0.7503469996365104;-0.013379002069487965;-0.013379003102735454;0.6991629957579398;-0.0006209994439968318;1.043176587498275;0.6991645532277444
0.033821;1.0428501293471157;0.7276667360275643;0.6977654871838367;-0.012150345516923025;-0.01165104911856204;9.999930786169195;-0.750346999680649;-0.01337900207157407;-0.013379003081465187;0.6978629958107594;-0.0005869994777803367;1.0431755833877483;0.697864501018116
0.034875;1.0428501566252275;0.7262762134665746;0.6964321105012389;-0.012134903682769455;-0.011636242713546461;9.999929840977234;-0.7503469997245649;-0.013379002074131854;-0.013379003059495118;0.6965289958629762;-0.0005579995108805518;1.0431745804980521;0.6965304535058668
0.036982;1.0428520018808338;0.723401492896169;0.6936743124798829;-0.01209373929389275;-0.011596750513328768;9.999928959161458;-0.7503469997681729;-0.013379002077118403;-0.013379003036665078;0.6937709959145654;-0.0005069995430334158;1.043173578854886;0.6937723902221642
0.038879;1.0428551995516717;0.7207122044031666;0.6910934368815432;-0.01204303562815452;-0.0115480961998654;9.99992814616049;-0.7503469998113858;-0.013379002080502998;-0.013379003012801783;0.6911889959655252;-0.00046999957395510146;1.043175578463066;0.6911903388522356
0.040775;1.0428593505032624;0.7179319729434127;0.6884247398030138;-0.01198259430422664;-0.011490094212957923;9.999927406608233;-0.7503469998541002;-0.013379002084284887;-0.013379002987737601;0.6885199960158773;-0.00043899960335264365;1.043177579399887;0.688521292225111
0.042672;1.0428637364985471;0.7150669537538007;0.6856746040636409;-0.01191370080355918;-0.011423985329258576;9.999926744315488;-0.750346999896207;-0.013379002088502784;-0.013379002961313566;0.6857699960656729;-0.00041299963093319376;1.043180581785314;0.6857712490087952
0.044568;1.0428692765526995;0.7121263617552496;0.6828512668894573;-0.011839316582443736;-0.011352599403294935;9.999926163115221;-0.7503469999376071;-0.01337900209323953;-0.013379002933383916;0.6829449961149842;-0.00038999965643579437;1.043184585712399;0.682946207577936
0.046465;1.0428742525789492;0.7091123680246701;0.6799579408129431;-0.011758896645116318;-0.011275432740870906;9.999925667094711;-0.7503469999782251;-0.01337900209859933;-0.013379002903830465;0.6800509961638787;-0.00036999967965634404;1.0431895912373672;0.6800521677278553
0.048362;1.0428805788149196;0.7060326877879507;0.6770007774491802;-0.011674637784824695;-0.011194571213981729;9.999925259544765;-0.7503470000180067;-0.01337900210466173;-0.013379002872577367;0.6770939962124015;-0.0003519997004309382;1.0431935984168665;0.6770951288034018
0.050258;1.0428863597205686;0.7028924703009829;0.6739859519051828;-0.011587107980889865;-0.01111058001627837;9.999924942198122;-0.7503470000569031;-0.013379002111455126;-0.01337900283961092;0.6740769962605748;-0.00033599971861102986;1.043198607369937;0.6740780907961128
0.052155;1.0428926007911854;0.6996957007797066;0.6709166348385673;-0.011498042649755827;-0.011025112477028235;9.99992471585003;-0.7503470000948648;-0.013379002118964976;-0.013379002804987647;0.6710069963084049;-0.0003199997340640334;1.0432036183375937;0.6710080527590643
0.054051;1.0428995690964413;0.6964477891401175;0.6677978477099987;-0.011404858859932759;-0.01093568926000699;9.99992458132445;-0.7503470001318489;-0.01337900212716145;-0.013379002768809711;0.6678879963558967;-0.0003049997466817136;1.0432086316600198;0.6678890152636385
0.055948;1.0429051074017177;0.6931527454942347;0.6646348180824836;-0.0113113055408845;-0.01084592775216375;9.999924539331838;-0.7503470001678166;-0.01337900213601295;-0.013379002731204579;0.6647229964030495;-0.00028999975637593285;1.043213647649179;0.6647239779025553
0.057845;1.0429113021317464;0.6898140559830798;0.661429553293608;-0.011216560889041468;-0.010755018088394611;9.999924589345202;-0.7503470002027318;-0.013379002145473783;-0.013379002692331358;0.6615159964498375;-0.00027499976306898165;1.0432186665197898;0.6615169407440241
0.059741;1.0429172491909662;0.6864353812286845;0.6581861408655488;-0.011120476336920737;-0.010662827255421427;9.999924728945288;-0.7503470002365662;-0.013379002155477996;-0.013379002652374468;0.6582719964962198;-0.0002599997667002589;1.0432236884815538;0.6582729038277619
0.061638;1.0429230391990603;0.6830200035751092;0.6549076696474274;-0.011023077939177808;-0.010569379277482185;9.999924954060225;-0.750347000269301;-0.013379002165939794;-0.013379002611513894;0.6549929965421876;-0.0002459997672367544;1.043228713831475;0.6549938675494845
0.063534;1.0429285937521517;0.6795710716624621;0.6515972069621063;-0.010925706038548257;-0.010475960093656294;9.999925259194823;-0.7503470003009274;-0.013379002176751028;-0.013379002569910104;0.6516819965877726;-0.00023099976465822402;1.0432327428966972;0.651682831171292
0.065431;1.042934086176897;0.6760929679088942;0.6482588455866063;-0.010827670208761441;-0.010381905916274772;9.999925637485358;-0.7503470003314611;-0.013379002187792756;-0.013379002527712536;0.6483409966330136;-0.00021599975894373604;1.0432367759128787;0.6483417951644656
0.067327;1.042939437772992;0.6725856335505553;0.6448925779063475;-0.010729544846516703;-0.0102877682635911;9.999926080994236;-0.7503470003609639;-0.013379002198953067;-0.01337900248506514;0.6449749966779439;-0.00020099975008497953;1.0432408129746877;0.6449757596536154
0.069224;1.042944653956091;0.6690532331095509;0.6415023928543301;-0.010630908097530313;-0.010193142563418236;9.99992658097372;-0.7503470003895625;-0.013379002210137011;-0.01337900244210193;0.6415839967226247;-0.0001849997381005919;1.043244854041064;0.6415847244959875
0.073017;1.0429531518842676;0.6619232142699523;0.6346607882386804;-0.010433911572615097;-0.010004177362160352;9.99992712809927;-0.7503470004174297;-0.01337900222126295;-0.013379002398940354;0.6347399967671634;-0.00015399972304575704;1.0432518989763295;0.6347406864589348
0.076431;1.0429611857142125;0.6554396423358274;0.6284393907358194;-0.010256770089756551;-0.009834256734760113;9.99992771324726;-0.7503470004447432;-0.013379002232246771;-0.013379002355668388;0.6285169968116974;-0.0001259997050290797;1.043256947675501;0.628517650906984
0.079845;1.0429673367396344;0.6489025950232465;0.6221679393865933;-0.010079760242155187;-0.009664482377071728;9.999928328664861;-0.7503470004716746;-0.013379002243005787;-0.013379002312338907;0.6222429968563612;-9.699968421137599e-05;1.0432610001329299;0.62224361692319
0.083259;1.0429726977396558;0.6423192750022684;0.6158526619283061;-0.009904699850172784;-0.0094965863364756;9.999928968698281;-0.7503470004984096;-0.013379002253479936;-0.013379002268982395;0.6159259969012552;-6.799966077190696e-05;1.0432640563536202;0.6159265848027476
0.086673;1.0429773617355471;0.6356979930799295;0.6095014588567552;-0.009729066860185298;-0.0093281492491393;9.99992962959705;-0.7503470005251578;-0.013379002263624642;-0.013379002225611785;0.6095729969464275;-3.899963488094042e-05;1.0432671163490568;0.6095735546092659
0.090086;1.0429814185998698;0.6290443457772574;0.6031196320413387;-0.00955583168447621;-0.009162017990719036;9.99993030901757;-0.7503470005521373;-0.013379002273381046;-0.013379002182219867;0.6031899969918814;-9.999606700250067e-06;1.0432681802599082;0.6031905264359722
0.0935;1.0429839579589049;0.6223628386772835;0.596712011647613;-0.009381713055222105;-0.008995054071551463;9.99993100585239;-0.7503470005795442;-0.013379002282657164;-0.013379002138789634;0.5967799970375955;1.9000423613304863e-05;1.043268248320553;0.5967805004003356
0.096914;1.0429859843553013;0.6156585633560416;0.5902828833323436;-0.009210489687498975;-0.008830871238390174;9.999931719645565;-0.7503470006075251;-0.013379002291320581;-0.013379002095292284;0.5903489970835396;4.700045590452919e-05;1.043268320684963;0.5903494765485703
0.100328;1.0429875054405782;0.6089355223485612;0.5838360712442392;-0.009039657342335167;-0.008667068154892406;9.999932449574374;-0.7503470006361801;-0.013379002299194781;-0.0133790020516625;0.583899997129669;7.600049000157575e-05;1.043266397352468;0.5839004551124162
0.103742;1.0429876057848473;0.6021955089228674;0.5773737923998286;-0.008871453531841485;-0.008505797332850621;9.999933194162377;-0.7503470006655788;-0.013379002306053505;-0.013379002007789671;0.5774359971759098;0.00010400052570824791;1.0432644782092715;0.5774364359819819
0.107156;1.0429862902699567;0.5954404635929723;0.5708978783941765;-0.008703571236252948;-0.00834484614531795;9.999933951563218;-0.7503470006957655;-0.013379002311629133;-0.013379001963536839;0.5709589972221435;0.00013100056282676204;1.0432605630913863;0.5709594190721146
0.11057;1.042984633600531;0.588675328831853;0.5644124600867302;-0.008537206040830204;-0.008185351814288182;9.999934719801182;-0.7503470007267599;-0.013379002315660405;-0.013379001918763418;0.56447099726821;0.00015900060117249822;1.043256651846895;0.5644714048105947
0.113983;1.0429816408280856;0.5818995405364576;0.5579175225037488;-0.008372267353808055;-0.008027234989828259;9.999935497009181;-0.7503470007585581;-0.013379002317938742;-0.013379001873333202;0.5579749973139406;0.00018500064056097793;1.0432517444181733;0.5579753923262862
0.117397;1.042978240865498;0.575115693098731;0.5514150370177688;-0.008209164307417745;-0.00787088033756703;9.999936281213676;-0.7503470007911354;-0.01337900231829725;-0.013379001827108574;0.5514709973592009;0.0002120006807954543;1.0432448409363602;0.5514713824022647
0.120811;1.0429725835784447;0.56832390098162;0.5449060723232965;-0.008047629576886577;-0.007716045068816586;9.999937069787485;-0.75034700082446;-0.013379002316576422;-0.013379001779956094;0.5449609974039143;0.00023700072166834356;1.04323794176066;0.5449613738187441
0.124225;1.0429675922393837;0.5615278352950591;0.5383925969449752;-0.00788818051644909;-0.007563203044289617;9.99993785964976;-0.7503470008585037;-0.013379002312630985;-0.013379001731777291;0.5384459974480698;0.000263000762968058;1.0432290474191388;0.53844636767967
0.127639;1.0429603448795024;0.5547268893659836;0.5318755317721601;-0.007729010931383657;-0.0074106435604205595;9.99993864779043;-0.750347000893225;-0.013379002306362213;-0.013379001682531241;0.5319269974917104;0.0002870008044927518;1.043220158461554;0.5319273625097726
0.131053;1.0429527015295212;0.5479211537813602;0.5253539843770548;-0.0075734031740182705;-0.007261499849673094;9.999939430910533;-0.7503470009285544;-0.013379002297717501;-0.013379001632216272;0.5254039975349025;0.0003120008460752597;1.0432102752883528;0.5254043597860915
0.134466;1.0429448670278303;0.5411126862971835;0.5188298183214549;-0.007417535959699165;-0.007112106492917017;9.999940204911285;-0.750347000964406;-0.01337900228666838;-0.013379001580838015;0.5188779975777108;0.00033500088759977743;1.043198398094697;0.5188783577422256
0.13788;1.0429347114156888;0.5342994675514348;0.5123021399652871;-0.007264513067755831;-0.006965453616443948;9.999940965342276;-0.7503470010006829;-0.013379002273216013;-0.013379001528395646;0.5123499976201833;0.00035900092899083396;1.0431865269203733;0.5123503581573418
0.141294;1.0429242975509172;0.5274856265090584;0.5057738642504743;-0.007112643985488433;-0.006819905899118119;9.999941708166151;-0.7503470010372627;-0.013379002257415553;-0.013379001474868467;0.5058199976623406;0.00038100097017887527;1.0431736616430534;0.5058203589205079
0.144708;1.0429125633816685;0.5206696404129814;0.4992440346668562;-0.006963494910141896;-0.006676971813522715;9.999942430162989;-0.7503470010739967;-0.013379002239383384;-0.013379001420204947;0.49928799770416915;0.00040300101105999716;1.0431598019500061;0.49928836129776555
0.148122;1.0429006359020538;0.5138509763621407;0.49271158299821216;-0.00681512648287205;-0.006534784268150259;9.999943129024254;-0.7503470011107288;-0.01337900221928376;-0.013379001364342832;0.49275499774562875;0.0004250010514822322;1.0431439474008397;0.4927553652330834
0.151536;1.0428873895996698;0.5070321830494854;0.4861794740957502;-0.006668289639790794;-0.006394070163549708;9.999943802895986;-0.7503470011473113;-0.013379002197309602;-0.013379001307231034;0.486220997786674;0.00044600109127495896;1.0431280975093795;0.48622136972589286
0.15495;1.0428728883174954;0.5002112887999728;0.47964576317304236;-0.006523660655068142;-0.006255477110312958;9.999944449501495;-0.7503470011836104;-0.013379002173658994;-0.013379001248824797;0.47968599782726723;0.0004660011302856132;1.0431112518071022;0.47968637452330554
0.158363;1.0428571317091488;0.4933892754955731;0.47311136818958127;-0.006380134576984878;-0.006117945160100236;9.999945065583518;-0.7503470012195106;-0.013379002148512521;-0.013379001189095753;0.47315099786737985;0.0004860011683843445;1.0430934099513265;0.4731513804294166
0.165191;1.0428238607728488;0.4797440637942697;0.46004163399895465;-0.0060995254888995985;-0.005849056311134842;9.99994564716074;-0.7503470012549223;-0.01337900212203141;-0.013379001128064264;0.46007799790700316;0.0005250012054526047;1.0430545718213933;0.4600784126146907
0.171336;1.0427906295896112;0.4674616477260575;0.44827791904314335;-0.00585136025314212;-0.0056112625293341075;9.999946190332775;-0.750347001289789;-0.013379002094370703;-0.013379001065805477;0.44831199794615506;0.0005570012413819184;1.0430157374898077;0.44831244085338595
0.177481;1.0427538027622056;0.45517653345294745;0.43651237291641515;-0.00561001532688402;-0.0053800127855454715;9.999946691729908;-0.7503470013240987;-0.013379002065685805;-0.013379001002426278;0.43654499798485935;0.0005880012760741343;1.0429739071166975;0.436545472048005
0.183626;1.0427143775022305;0.44289118070497346;0.4247468264048204;-0.005374370568077955;-0.005154226198942736;9.999947148170161;-0.7503470013578899;-0.013379002036133207;-0.013379000938042179;0.4247779980231284;0.0006170013094381332;1.0429290808822131;0.42477850475414597
0.189771;1.042671354318406;0.43060614381319556;0.41298211904502447;-0.005143312486510026;-0.004932838515074039;9.999947555768212;-0.7503470013912322;-0.013379002005872064;-0.01337900087277113;0.4130109980609879;0.0006450013413926406;1.0428812589394927;0.4130115402355458
0.195916;1.0426256792027986;0.4183197897096907;0.4012161987699779;-0.004918433208897172;-0.004717370739177938;9.999947909224348;-0.7503470014241846;-0.013379001975069464;-0.013379000806754106;0.4012429980984971;0.000670001371876668;1.0428304413763163;0.4012435751877163
0.202061;1.0425764569807845;0.40603280382554213;0.3894499673515016;-0.0046988465739186275;-0.004506975906144649;9.999948202521166;-0.7503470014567643;-0.013379001943911022;-0.013379000740179087;0.38947499813572606;0.0006940014008630049;1.0427756282351555;0.38947561255658186
0.208206;1.0425246321587287;0.39374659372383397;0.37768431248000023;-0.004484946921214141;-0.004302026942428135;9.999948430776207;-0.7503470014889551;-0.013379001912602582;-0.013379000673266361;0.3777079981727332;0.0007160014283657959;1.0427188195287456;0.3777086504977638
0.214351;1.042469204939379;0.381459733900648;0.3659181295384425;-0.004276771395474087;-0.004102562690125214;9.999948591088698;-0.7503470015207454;-0.013379001881349264;-0.013379000606228136;0.3659399982095627;0.0007370014544340553;1.0426580152093576;0.36594069073805635
0.220496;1.0424111734166552;0.3691725942860612;0.35415131221578133;-0.004074347335556937;-0.003908604439098836;9.999948681761358;-0.750347001552148;-0.013379001850319849;-0.013379000539253852;0.3541719982462455;0.0007550014791314291;1.0425942151763625;0.3541727290801931
0.22664;1.0423495820589077;0.35688582858513784;0.342384713232194;-0.003876229026499188;-0.0037187680917010195;9.999948701487037;-0.7503470015831868;-0.01337900181962699;-0.013379000472516679;0.3424039982828113;0.0007720015025106877;1.0425274193064447;0.3424047693994326
0.232785;1.0422853399346073;0.34459983808291034;0.3306183087278354;-0.00368522146043207;-0.003535740534760611;9.999948649300318;-0.7503470016138769;-0.013379001789354588;-0.013379000406171127;0.33063599831928564;0.0007880015245915772;1.0424576274076518;0.33063681180328847
0.23893;1.0422174930718082;0.33231317445236275;0.31885091117575615;-0.0034989188944829254;-0.00335721641946448;9.999948524751948;-0.7503470016442145;-0.013379001759611238;-0.013379000340356292;0.3188679983556659;0.000801001545352061;1.0423848391494015;0.3188688513893086
0.245075;1.0421470796938965;0.32002726371843637;0.30708346069979986;-0.003318031833756846;-0.0031838733678926355;9.999948327962754;-0.7503470016741748;-0.013379001730552932;-0.013379000275199967;0.30709899839192284;0.0008130015647462793;1.042309054108819;0.30709989279467403
0.25122;1.0420740191781317;0.3077409751210586;0.2953148080708867;-0.0031421853524041398;-0.0030153515942048944;9.999948059659037;-0.7503470017037075;-0.013379001702354757;-0.013379000210809417;0.2953289984280311;0.0008230015827277625;1.0422292719143715;0.29532993340724367
0.257365;1.0419973893331822;0.2954551588171634;0.2835459301382199;-0.002972805051663779;-0.002853021487939493;9.999947721173307;-0.7503470017327327;-0.013379001675173167;-0.013379000147280627;0.283558998463987;0.0008320015992527476;1.0421464923294252;0.28355997598572724
0.26351;1.0419171503908307;0.2831686980446979;0.27177564439940793;-0.002808153639836013;-0.0026952154544247976;9.999947314587713;-0.7503470017611392;-0.013379001649150898;-0.013379000084711578;0.27178799849979773;0.0008390016142962668;1.042061715238998;0.2717890178070391
0.2758;1.0417477917844553;0.2585976411036395;0.2482335359721699;-0.0024963134812629522;-0.0023963124780147734;9.999946843142157;-0.7503470017887887;-0.013379001624439207;-0.013379000023180685;0.24824399853547124;0.0008470016278851293;1.0418799406012182;0.2482451340193097
0.28809;1.0415670190199804;0.23402704931699622;0.2246866805068729;-0.002207193989340239;-0.0021191491290308414;9.999946311102235;-0.7503470018155358;-0.01337900160118609;-0.013378999962728549;0.22469499857103337;0.0008490016400942613;1.0416871683804585;0.22469625808198895
0.30038;1.0413728231316908;0.20945743401579028;0.20113518013601814;-0.0019386757595111891;-0.0018616960137853354;9.999945722645961;-0.7503470018412506;-0.013379001579517684;-0.013378999903363853;0.20114199860655102;0.0008440016510104843;1.0414813985150988;0.2011433888390182
0.312669;1.041167171552445;0.1848882396760459;0.17757725204582128;-0.001693054783230999;-0.0016261563354129432;9.999945081007061;-0.7503470018658097;-0.013379001559542083;-0.013378999845063076;0.1775829986421219;0.000832001660712627;1.041262630914162;0.1775845300934124
0.324959;1.0409480657947234;0.16032011384678213;0.1540130321890697;-0.0014691518349541407;-0.0014114051812774882;9.999944388693544;-0.7503470018890831;-0.013379001541346193;-0.013378999787776498;0.15401699867784008;0.0008130016692768654;1.041030865371316;0.15401868892458423
0.337249;1.0407175071478023;0.13575236408301045;0.13044068625141236;-0.0012668778201701074;-0.001217359401095568;9.999943647932254;-0.7503470019109421;-0.013379001524991684;-0.013378999731458818;0.13044399871377638;0.00078800167678821;1.0407871014426828;0.13044588463604875
0.349539;1.0404735122512905;0.11118474181275038;0.10685939495343551;-0.0010870106214314016;-0.0010447759604045826;9.999942861068604;-0.7503470019312609;-0.013379001510538665;-0.013378999676096761;0.10686199874997909;0.0007560016833392979;1.0405313384644748;0.10686413952092194
0.361829;1.04021806450017;0.08661852071203452;0.08326930361597698;-0.0009284890553366065;-0.0008926414176254792;9.999942030988757;-0.7503470019499062;-0.0133790014980581;-0.013378999621714705;0.08327099878648055;0.000717001689017684;1.0402625757478015;0.08327351264172869
0.374119;1.0399501759861465;0.06205360200489319;0.05966958782923007;-0.0007921089104986931;-0.0007617317532184975;9.999941160853437;-0.7503470019667491;-0.013379001487614107;-0.013378999568365427;0.059669998823304364;0.000671001693904134;1.0399808128108023;0.059673158787335874
0.385174;1.0396973552431572;0.039956465145355745;0.03843073630916436;-0.0006884998525180496;-0.000662265199877603;9.999940253483834;-0.7503470019816915;-0.013379001479269252;-0.013378999516107071;0.03843199886046765;0.0006250016980799092;1.0397160494736581;0.03843642811878846
0.385174;1.0396974044959386;0.039956465164473536;0.03843073629937831;-0.0006884995989374196;-0.0006622659217309309;9.9999393110928;-0.7503470019946678;-0.013379001473112407;-0.01337899946498006;0.0384319988979808;0.0006250017016189291;1.0397162857509559;0.038436388539853046
0.385175;1.039697455793507;0.039954390942329776;0.0384287412546316;-0.0006895493042143049;-0.0006632765029370751;9.999938335049249;-0.7503470020056247;-0.013379001469265385;-0.013378999415012036;0.03842899893585558;0.0006250017045776481;1.0397165216227726;0.03843334959852381
0.385176;1.0396975039064404;0.03995230559802941;0.038426735696845384;-0.0006885580577514379;-0.0006623240639180027;9.999937326025902;-0.7503470020145186;-0.013379001467875132;-0.013378999366239005;0.038426998974110366;0.0006250017070001398;1.0397167568735053;0.038431310793150104
0.385178;1.0396975585345942;0.039947107176677495;0.038421735753253826;-0.000688583477938363;-0.0006623494647393504;9.999936284793376;-0.7503470020213184;-0.013379001469102387;-0.013378999318698688;0.03842299901276553;0.0006250017089117863;1.0397169911097806;0.03842727248940559
0.385183;1.0396976097209527;0.03993774915136888;0.03841273522312797;-0.0006886678451421548;-0.0006624315642283845;9.999935212883733;-0.7503470020259804;-0.013379001473099164;-0.013378999272397473;0.03841299905183809;0.0006250017103063747;1.0397172238436176;0.038417235156243866
0.385193;1.0396976524579722;0.03991799254220395;0.038393733541923346;-0.000688880296663378;-0.0006626368643910887;9.999934113043867;-0.7503470020284262;-0.013379001479985565;-0.013378999227305977;0.03839499909132837;0.0006250017111568447;1.0397174545795413;0.0383991989997506
0.385212;1.0396966866483186;0.03987948149229484;0.03835673080822747;-0.000689260776662018;-0.000663004423053477;9.999932989142449;-0.7503470020285621;-0.013379001489830624;-0.013378999183388258;0.038357999131203455;0.0006250017114279392;1.0397166829539715;0.03836216543374108
0.385251;1.0396966973412323;0.03980356561073961;0.03828371547608543;-0.0006879380870900146;-0.0006617332274715482;9.999931844988879;-0.7503470020263046;-0.013379001502639808;-0.013378999140619113;0.038283999171403245;0.0006240017110676222;1.0397159087926535;0.038288120523234465
0.385328;1.0396946648659349;0.039650629033606194;0.03813669535027357;-0.0006873332107415272;-0.000661153741031906;9.99993068312486;-0.7503470020215661;-0.013379001518368681;-0.013378999098986807;0.03813699921185871;0.0006240017099966781;1.03971413198882;0.038141101697811666
0.385482;1.0396915358828909;0.03934583452893977;0.037843654549091374;-0.0006861405904012012;-0.0006600096512226787;9.999929504320813;-0.7503470020142414;-0.013379001536957254;-0.013378999058477848;0.03784399925249136;0.00062300170812451;1.039711352371419;0.03784808635125846
0.38579;1.0396842211909891;0.038743492180752355;0.03726457328682524;-0.0006836514089555593;-0.000657621145685543;9.999928307628274;-0.750347002004239;-0.013379001558351882;-0.01337899901903461;0.03726499929319557;0.0006220017053769643;1.0397035696923334;0.03726911098737495
0.386406;1.0396705706838867;0.037566946602999356;0.0361334153327902;-0.0006780925954321791;-0.0006522841096016668;9.999927091350918;-0.7503470019915165;-0.013379001582497604;-0.013378998980540471;0.03613399933382549;0.0006190017016925447;1.039689783666685;0.03613818370834066
0.387023;1.0396569638647764;0.036426831680561156;0.03503726699308349;-0.0006728934220060391;-0.0006472928335640251;9.9999258545699;-0.7503470019760892;-0.013379001609320582;-0.013378998942865263;0.03503699937420163;0.000616001697000573;1.0396759940166205;0.03504125873898975
0.387639;1.0396443937733055;0.03532005965625044;0.0339731273147947;-0.0006681340039915339;-0.000642723776864481;9.999924597946212;-0.7503470019580313;-0.013379001638728403;-0.013378998905922382;0.03397399941412969;0.0006140016912277614;1.0396632005323614;0.03397835402816372
0.388255;1.039631858578531;0.034247627876853586;0.03294199171319632;-0.0006627958588132135;-0.000637597927800964;9.999923323474913;-0.7503470019374675;-0.013379001670626566;-0.013378998869692177;0.0329429994534189;0.0006110016843223854;1.0396494030578696;0.032947434129187464
0.388872;1.0396203608227281;0.03320749273117681;0.03194186496872475;-0.0006579219949463788;-0.0006329179126169752;9.999922033848351;-0.7503470019145616;-0.013379001704935282;-0.01337899883421285;0.03194299949190395;0.0006080016762654088;1.039637601334096;0.03194751668414992
0.389488;1.039607890727152;0.03219958615807322;0.030972745524793684;-0.0006536001458632505;-0.0006287693646462398;9.999920731926592;-0.7503470018895193;-0.013379001741594954;-0.013378998799561231;0.030972999529462877;0.0006050016670807596;1.039624794904926;0.03097760175268273
0.390104;1.039596454910214;0.031221887800439146;0.03003263041442284;-0.0006487609780409808;-0.0006241224813191852;9.999919420316504;-0.7503470018625852;-0.013379001780555363;-0.013378998765836805;0.030032999566021467;0.0006020016568491959;1.039612983229107;0.03003768917572193
0.390721;1.0395860440868696;0.030273356556192708;0.02912052221275111;-0.0006445311419764257;-0.0006200610110125346;9.999918101045857;-0.7503470018340227;-0.013379001821762118;-0.013378998733149237;0.029120999601546536;0.0006000016456958001;1.0396021657897536;0.029125799724107854
0.391337;1.0395746608041712;0.02935392886127036;0.028236417575087287;-0.0006398597891099452;-0.0006155753240368939;9.99991677547755;-0.7503470018041064;-0.013379001865166388;-0.01337899870161536;0.028236999636030664;0.0005970016337533096;1.0395903420809585;0.028241892542868526
0.391953;1.039564303545688;0.028462625167636937;0.02737932004152216;-0.0006358121067101516;-0.0006116888643747517;9.999915444694182;-0.7503470017731275;-0.013379001910747437;-0.013378998671366483;0.027379999669483162;0.0005940016211316297;1.0395795115978386;0.02738498765731529
0.39257;1.0395539673476915;0.027598371287291243;0.026548225309956916;-0.0006313973998448336;-0.0006074492505575231;9.999914110641404;-0.7503470017413825;-0.01337900195850288;-0.013378998642551385;0.02654899970192855;0.0005910016079005318;1.0395696738470468;0.026554085057692564
0.393186;1.039544650990667;0.026760155991276898;0.025742136714714346;-0.0006276754754506381;-0.0006038753822067927;9.999912777183097;-0.7503470017091505;-0.013379002008420803;-0.013378998615329051;0.025742999733400405;0.0005890015940949593;1.039559828351337;0.02574820763331342
0.393802;1.039535356582628;0.02594794816669577;0.024961051335685082;-0.0006235964614063257;-0.0005999579232025589;9.999911449732759;-0.75034700167668;-0.01337900206048836;-0.013378998589855386;0.02496099976394959;0.0005860015797578429;1.0395499746915469;0.02496631036172882
0.394419;1.039526079688927;0.025159667313697655;0.02420296861240386;-0.0006192082045624723;-0.000595742895133792;9.999910133639528;-0.750347001644191;-0.013379002114722194;-0.01337899856626386;0.024202999793670795;0.0005830015649916802;1.0395401125219852;0.02420841537312451
0.395035;1.0395168192487025;0.02439635538244232;0.02346889156528927;-0.000615560871754372;-0.0005922405344955376;9.999908832540765;-0.7503470016118832;-0.01337900217116961;-0.013378998544638601;0.02346899982271429;0.0005810015499686011;1.0395302415321637;0.023474547250622084
0.395651;1.0395085741536902;0.02365491559806904;0.02275581993292067;-0.0006126778828070645;-0.0005894728241221807;9.999907547959678;-0.7503470015799322;-0.013379002229881476;-0.013378998524989767;0.022755999851263607;0.0005780015349039092;1.0395213614557253;0.022761657998337348
0.396884;1.0394910918526743;0.02223962195970512;0.021394680294591954;-0.0006051092825200927;-0.0005822026852856753;9.99990628024148;-0.7503470015484853;-0.013379002290895795;-0.013378998507259137;0.021394999879488893;0.000573001520041616;1.0395044721303082;0.021400952213972996
0.397993;1.0394777111338211;0.021037578412501246;0.02023856651282312;-0.000599050893653567;-0.0005763828830310692;9.999905029579367;-0.7503470015176686;-0.01337900235422711;-0.013378998491363729;0.020238999907521666;0.0005680015056462391;1.0394895735253828;0.020245211451920566
0.399103;1.0394633702825462;0.019901043139630543;0.01914546160867186;-0.0005933616269589291;-0.0005709185621469496;9.999903796847994;-0.7503470014875784;-0.013379002419832912;-0.013378998477235999;0.01914599993547771;0.0005640014919645607;1.0394756656911648;0.019152510361165494
0.400212;1.0394510660913268;0.018825912614254373;0.018111365173826083;-0.000588106815236402;-0.0005658709445964135;9.999902584444749;-0.7503470014582618;-0.013379002487597226;-0.013378998464822755;0.018110999963477918;0.0005600014791840693;1.0394617486312785;0.018117823465469016
0.401322;1.039438793256136;0.017807985233497286;0.017132276277561136;-0.0005833607093752743;-0.0005613125906001907;9.999901396116673;-0.7503470014297368;-0.013379002557364147;-0.013378998454058863;0.017132999991635603;0.0005560014674363729;1.039449822173919;0.01714015033657805
0.402431;1.039427551225117;0.01684623580644444;0.016207195080901658;-0.0005791520003845973;-0.0005572705837742396;9.999900235494364;-0.7503470014020414;-0.013379002628971707;-0.013378998444857392;0.016207000020042196;0.0005520014568402202;1.0394378859874283;0.016214492537022115
0.403541;1.0394163332214545;0.015935443580159792;0.01533111818721598;-0.0005745236874298244;-0.0005528247794391632;9.999899104786762;-0.7503470013752492;-0.013379002702254662;-0.013378998437120081;0.015332000048774264;0.0005490014475327166;1.0394259397628205;0.01533988536778462
0.40465;1.0394061372355878;0.015074583831719224;0.014503047454710594;-0.0005705506598255197;-0.0005490087735976386;9.99989800486554;-0.7503470013494362;-0.01337900277704344;-0.01337899843074119;0.014503000077907032;0.0005460014396617721;1.0394159833382832;0.014511298695026854
0.405759;1.0393969631219373;0.014259495160229724;0.013718983086490088;-0.0005672573808793497;-0.0005458461310874402;9.999896936656887;-0.7503470013246462;-0.01337900285318669;-0.013378998425610503;0.013720000107508313;0.0005430014333693281;1.0394050166379827;0.013728731665243658
0.406869;1.0393868054372317;0.013489105376802646;0.012977922052013716;-0.0005636611746723545;-0.0005423924894951562;9.999895902088667;-0.7503470013008795;-0.013379002930584536;-0.013378998421634395;0.012978000137626294;0.0005400014287879388;1.0393960396018334;0.01298718713478039
0.407978;1.0393786626931156;0.012760335668503318;0.01227686592562129;-0.0005608319300272597;-0.0005396756290860542;9.99989490308503;-0.7503470012780963;-0.013379003009191233;-0.013378998418748686;0.01227700016829454;0.0005380014260412445;1.0393860522243579;0.012286707979835878
0.409088;1.0393705348738342;0.01207107753934057;0.011613813455989967;-0.0005577424036822559;-0.0005367082865902987;9.999893940174784;-0.7503470012562223;-0.013379003088983701;-0.013378998416897232;0.011614000199539148;0.0005350014252304139;1.039378054576774;0.011624210598929164
0.410197;1.039362417410664;0.011418212272293083;0.010985765013728983;-0.0005554803164330063;-0.0005345369833024432;9.999893012471828;-0.750347001235137;-0.013379003169939375;-0.013378998416009138;0.010986000231380431;0.000533001426401798;1.0393690467604801;0.010996787154463842
0.411306;1.03935431051261;0.01080173927433306;0.01039272086894913;-0.0005540516081510314;-0.0005331674517984316;9.9998921181928;-0.7503470012146635;-0.013379003252044913;-0.01337899841600169;0.010393000263823284;0.0005320014295334345;1.0393610288900699;0.010404444202782732
0.412416;1.0393472116923275;0.010217508002427059;0.009830679017353804;-0.0005524497477405832;-0.0005316307738760503;9.999891254984563;-0.7503470011946085;-0.01337900333531148;-0.013378998416778828;0.009831000296837027;0.0005300014345628177;1.0393540011112434;0.009843086433464886
0.413525;1.0393401200370669;0.009665506784516716;0.009299639459533701;-0.0005506879040728092;-0.0005299401298382546;9.999890420409503;-0.7503470011748223;-0.013379003419761027;-0.013378998418216555;0.009300000330367523;0.0005290014414149528;1.039346963642335;0.00931281824885886
0.414635;1.0393340346457016;0.009143666242500683;0.008797603327425987;-0.0005498212849166656;-0.0005291102786746668;9.999889612122963;-0.7503470011552147;-0.01337900350537816;-0.013378998420173574;0.008798000364377624;0.0005290014500066089;1.0393399168594115;0.008811650822919216
0.415744;1.0393279546021164;0.008649896024241256;0.00832256935813844;-0.0005488240858982568;-0.0005281547584497092;9.99988882703738;-0.7503470011357326;-0.013379003592069994;-0.013378998422533692;0.008322000398865294;0.0005280014602475256;1.0393328613439277;0.008336472293159774
0.416853;1.0393218779560087;0.008182117495580338;0.007872538062487682;-0.0005487564205023474;-0.0005280935683929382;9.999888060465867;-0.7503470011163494;-0.013379003679672947;-0.013378998425235598;0.007873000433856726;0.0005280014720469786;1.039326797824821;0.007888403746637655
0.417963;1.0393168039780822;0.007740336464360964;0.007447508313285395;-0.0005485880381295434;-0.0005279349376475058;9.99988730654736;-0.7503470010970614;-0.013379003767989908;-0.0133789984282562;0.00744700046939075;0.0005280014853250209;1.039320727061093;0.0074633935891571974
0.420182;1.039305686881817;0.006924341513438916;0.006662454365531194;-0.0005490272691856433;-0.0005283639805023759;9.99988655941044;-0.7503470010778736;-0.013379003856821997;-0.013378998431574793;0.006663000505498656;0.0005280015000291163;1.0393096497583205;0.006681568702847529
