time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.422179;1.039297592724937;0.006264288527669268;0.0060274118247587724;-0.0005500975041777682;-0.0005293986109159305;9.999885813973071;-0.7503470010588061;-0.013379003945981514;-0.01337899843516742;0.006028000542191236;0.0005300015161369405;1.0393005665368182;0.006048919070698062
0.424176;1.0392895064529617;0.005666608367904313;0.005452374131434626;-0.0005530578577532932;-0.0005322518862138126;9.999885066593537;-0.750347001039904;-0.01337900403528668;-0.013378998439025907;0.005453000579462224;0.0005320015336371016;1.039292477888108;0.005476538408907356
0.426173;1.0392824273092676;0.005126106901033217;0.00493234015585141;-0.0005558545766457219;-0.0005349472089800233;9.999884316005732;-0.7503470010212119;-0.013379004124541134;-0.013378998443160449;0.004932000617289902;0.0005350015525061879;1.039284384142018;0.004958566267979603
0.428169;1.0392753529903778;0.004636540853011652;0.004461309521223561;-0.000559562814603431;-0.000538519606413794;9.999883563731908;-0.750347001002748;-0.01337900421351512;-0.013378998447578914;0.004462000655624017;0.0005390015726955613;1.0392772854992665;0.0044920573636619
0.430166;1.0392692831836985;0.004194795285836439;0.004036282118547876;-0.0005642024693352447;-0.0005429877191780608;9.999882813465033;-0.7503470009845119;-0.013379004301965746;-0.013378998452273461;0.004036000694388195;0.0005430015941311636;1.0392711820625655;0.004069970839398787
0.432163;1.0392632179367203;0.003794628750508689;0.003651257869894923;-0.0005697914644701008;-0.0005483693232189139;9.99988206992675;-0.7503470009665011;-0.013379004389698045;-0.013378998457234541;0.003651000733507928;0.0005480016167174342;1.0392640738190866;0.003689492161261247
0.43416;1.0392581570819068;0.003431885726020734;0.0033022357626004664;-0.000575309225576803;-0.0005536818800029156;9.999881337643265;-0.7503470009487135;-0.013379004476599189;-0.013378998462476078;0.003302000772933358;0.000554001640341076;1.0392589606619573;0.003345734860859003
0.436157;1.0392531006571373;0.0031044830473487516;0.0029872157310447175;-0.0005818084662125596;-0.0005599388602630657;9.999880620268236;-0.750347000931147;-0.013379004562610554;-0.01337899846804003;0.002987000812638673;0.0005600016648904838;1.0392528424872487;0.0030366124487648774
0.438154;1.0392480491216243;0.0028082627824560706;0.0027021973757073913;-0.0005882594569740935;-0.0005661494378300879;9.999879920678993;-0.750347000913801;-0.013379004647698851;-0.013378998473967531;0.002702000852592743;0.0005670016902787434;1.0392477192864051;0.00275841036801107
0.440151;1.0392440027922554;0.002540109596302306;0.0024441810921059194;-0.0005957098585674231;-0.0005733211575862826;9.999879241103555;-0.7503470008966795;-0.013379004731864529;-0.013378998480258503;0.002444000892717499;0.0005740017164359576;1.0392425911876846;0.0025080493157549847
0.442148;1.0392399615284085;0.002297941093844379;0.0022111663075851783;-0.000604167766826205;-0.0005814623590579848;9.99987858329643;-0.7503470008798055;-0.013379004815147227;-0.013378998486842417;0.0022110009328743956;0.0005810017432796562;1.03923845842538;0.0022835999682685355
0.444145;1.0392359254137609;0.0020786389650415973;0.002000152739998527;-0.0006125991786448501;-0.0005895780901432781;9.999877949192308;-0.7503470008632346;-0.013379004897614398;-0.013378998493558468;0.002000000972898176;0.0005890017706962307;1.0392343212561077;0.0020824525847431725
0.446142;1.0392318941386176;0.0018801239518554706;0.0018091398856671659;-0.0006210101499366255;-0.0005976741772777263;9.999877341358285;-0.750347000847043;-0.013379004979346359;-0.013378998500168823;0.001809001012651646;0.0005980017985501491;1.0392301799249177;0.0019027912329324353
0.448139;1.0392288677663328;0.0017013588752314293;0.0016371283747930617;-0.0006294025806525403;-0.00060575186482476;9.999876762839758;-0.7503470008313032;-0.013379005060406653;-0.013378998506417253;0.00163700105204816;0.0006060018267147651;1.0392260346689874;0.0017430671855628455
0.450136;1.0392248459458822;0.0015381834500872436;0.0014801184765300722;-0.0006388181767887567;-0.0006148146952301462;9.999876216993798;-0.7503470008160658;-0.013379005140808501;-0.013378998512070977;0.0014800010910232713;0.0006150018550960599;1.0392218856706585;0.0016001791449146408
0.452133;1.0392218278586949;0.0013916384513313507;0.0013391088295592786;-0.0006482237273532252;-0.0006238672894876971;9.999875707644005;-0.7503470008013456;-0.013379005220510205;-0.013378998516927329;0.001339001129496016;0.0006240018836450896;1.0392187330074176;0.001474731389201405
0.45413;1.039218813234569;0.001258605264883247;0.0012111002331487808;-0.000658658478332422;-0.0006339102537765514;9.999875239020591;-0.7503470007871078;-0.013379005299447463;-0.013378998520829074;0.0012110011673658726;0.0006340019123668354;1.039215576680946;0.0013643783197270643
0.456127;1.0392158015966069;0.0011390834726707265;0.0010960923983216772;-0.0006680454156961535;-0.0006429449647946834;9.999874815088855;-0.7503470007732675;-0.013379005377572965;-0.01337899852367513;0.0010960012045338565;0.0006430019413009749;1.039211416734946;0.0012681340519507763
0.458124;1.039213792415689;0.001029956033618449;0.0009910850659221688;-0.0006784663234416291;-0.0006529740129020543;9.99987443895749;-0.7503470007597204;-0.013379005454866222;-0.013378998525405387;0.0009910012409025547;0.0006530019704899017;1.0392082533649678;0.0011842200462791853
0.460121;1.0392107854014438;0.0009322598536378385;0.0008970781018235775;-0.0006888812916244951;-0.0006629979816767782;9.999874112951648;-0.7503470007463785;-0.01337900553132307;-0.013378998525971221;0.0008970012763570888;0.0006640019999738602;1.0392060868756279;0.0011134251184014372
0.462117;1.039208780379251;0.0008428799306226363;0.0008110722952420604;-0.0007003310953250236;-0.000674017109852685;9.999873839047897;-0.7503470007331867;-0.01337900560694918;-0.013378998525298766;0.0008110013107573155;0.0006740020297930875;1.0392029175637094;0.001051895924959846
0.464114;1.039205776917624;0.0007628528334580714;0.0007340668125111632;-0.0007107373796297007;-0.0006840327504809174;9.99987361893897;-0.7503470007201061;-0.013379005681751871;-0.013378998523272604;0.0007340013439512525;0.0006840020599773407;1.039199745721328;0.0010006625296538304
0.468108;1.0392017739328476;0.0006235861390391345;0.0006000567384277112;-0.0007325829406819211;-0.0007050568068727186;9.999873453501865;-0.7503470007070866;-0.01337900575573047;-0.01337899851975071;0.0006000013757955449;0.0007050020905383184;1.0391945716796869;0.0009230957600468387
0.471703;1.0391977724947705;0.0005196561132803442;0.0005000493572093795;-0.0007533793937131073;-0.0007250714508451582;9.99987334265824;-0.7503470006940626;-0.013379005828870884;-0.013378998514578386;0.0005000014061550248;0.00072500212146859;1.0391893957385454;0.0008780109521726166
0.475297;1.0391937719481645;0.0004333941881234427;0.00041704291052376013;-0.0007741711800018694;-0.0007450817188109482;9.999873286099273;-0.7503470006809595;-0.013379005901145836;-0.013378998507595885;0.00041700143488358467;0.0007450021527406387;1.0391852180772223;0.0008510542312307293
0.478892;1.0391897717740055;0.0003606435115442203;0.0003470375141947557;-0.000794959582833313;-0.0007650888461320567;9.999873283825215;-0.750347000667682;-0.013379005972531183;-0.013378998498652175;0.00034700146182141476;0.0007650021843067596;1.0391810387508769;0.0008372828120176378
0.482486;1.0391867712773184;0.00030036514854598625;0.00028903328393243427;-0.0008157462075029025;-0.0007850936228622175;9.999873335551552;-0.7503470006540964;-0.013379006043027128;-0.01337899848761487;0.00028900148681148104;0.0007850022160962469;1.0391768576815046;0.0008337422632569595
0.486081;1.0391827696768625;0.00025047931913839714;0.00024102960223348446;-0.0008375696183162499;-0.0008060969441433012;9.999873439884343;-0.7503470006400375;-0.013379006112654952;-0.013378998474376508;0.00024100150970080914;0.0008060022480085726;1.0391726746120977;0.000838463197161504
0.489675;1.0391797663633682;0.00020890809631826592;0.00020102647591051402;-0.0008593926146146396;-0.0008270991959800441;9.999873594801628;-0.7503470006253216;-0.013379006181435671;-0.0133789984588667;0.00020100153033059508;0.0008270022799275581;1.0391684891360948;0.0008482482626231695
0.49327;1.0391767608968632;0.00017357279006963494;0.00016702393300007426;-0.0008801755408159603;-0.0008471006754847669;9.999873798393207;-0.750347000609757;-0.013379006249379388;-0.013378998441060561;0.0001670015485417716;0.000847002311761504;1.0391643007919624;0.0008604457897225918
0.496864;1.0391737529525562;0.00014447261237146802;0.0001390212671846012;-0.0009019970713561114;-0.0008681016845581445;9.999874048440883;-0.7503470005931647;-0.01337900631648359;-0.013378998420964384;0.0001390015641849708;0.0008680023434598854;1.0391601091366864;0.0008761637847493155
0.500459;1.0391707423623484;0.00012056918719141801;0.00011601929729612461;-0.0009238180065712367;-0.0008891022068820392;9.999874341983709;-0.7503470005753937;-0.013379006382733583;-0.013378998398580016;0.00011600157711982277;0.0008890023749837642;1.0391569138233425;0.0008936043619967665
0.504053;1.0391677289176755;0.00010082336247134082;9.701808384050729e-05;-0.0009456384857310737;-0.0009101023775881301;9.999874675541301;-0.7503470005563164;-0.013379006448106204;-0.01337899837389417;9.700158721137431e-05;0.0009100024062733153;1.039152714686183;0.0009121853427770976
0.507648;1.039164712354885;8.419506712120272e-05;8.101679139966806e-05;-0.0009674586951890088;-0.000931102377163531;9.999875045229057;-0.7503470005358189;-0.01337900651256495;-0.01337899834691976;8.100159433557951e-05;0.000931002437247449;1.0391485117502475;0.000931507302354264
0.511242;1.0391616925154314;6.964606203009955e-05;6.701633593090645e-05;-0.0009892786073760615;-0.0009521021802880692;9.999875446674404;-0.7503470005137957;-0.013379006576056087;-0.01337899831773093;6.700159839752544e-05;0.0009520024678115297;1.0391453051441395;0.0009513034186440027
0.514837;1.0391586692692214;5.821362707536328e-05;5.601492446295729e-05;-0.0010121375216743664;-0.0009741019216914929;9.999875875083337;-0.7503470004901561;-0.013379006638516749;-0.013378998286448599;5.600159936295343e-05;0.0009740024978527101;1.0391410950079008;0.0009725137339587377
0.518431;1.0391556425878425;4.886046111695076e-05;4.7014369781199124e-05;-0.0010339570213867227;-0.0009951015146281203;9.999876325667215;-0.7503470004648409;-0.013379006699875967;-0.013378998253216689;4.7001597284505674e-05;0.0009950025272485636;1.039137881462235;0.0009929694006424775
0.522026;1.0391526123452264;4.054747600229988e-05;3.901475346835026e-05;-0.001055776322748725;-0.0010161010106629655;9.999876794533169;-0.7503470004378427;-0.013379006760047616;-0.013378998218201495;3.900159228409041e-05;0.0010160025558899222;1.0391336645673281;0.0010135612316735907
0.52562;1.0391495783132527;3.327265159753416e-05;3.2014140080773826e-05;-0.0010775955139302083;-0.0010371004961209247;9.999877279241609;-0.7503470004092143;-0.01337900681893451;-0.013378998181597967;3.200158449829115e-05;0.0010370025836865724;1.039130444236142;0.001034257886708267
0.529215;1.039146540334209;2.8077180808536602e-05;2.701450505901543e-05;-0.001099414507106983;-0.0010580998884564534;9.999877778054799;-0.7503470003790469;-0.01337900687643787;-0.013378998143618091;2.7001574038497066e-05;0.0010580026105527895;1.0391262202351716;0.0010550583146094294
0.532809;1.0391434982864671;2.391980457644802e-05;2.301383213967026e-05;-0.0011212333825323577;-0.0010790992673431375;9.999878288597776;-0.7503470003474428;-0.013379006932458868;-0.013378998104455034;2.2001560992192138e-05;0.0010790026363911103;1.0391229923108143;0.001075886031317504
0.536404;1.0391404522429333;1.976352486724649e-05;1.9014193971642037e-05;-0.0011440912515348002;-0.0011010986047119656;9.999878807430768;-0.7503470003145094;-0.013379006986900734;-0.01337899806425759;1.9001545448987358e-05;0.0011010026610927329;1.0391197602871483;0.001097772074464429
0.539998;1.0391374022972553;1.6646389660653915e-05;1.601453948416899e-05;-0.0011659098355195781;-0.0011220979129662246;9.999879330594212;-0.7503470002803578;-0.013379007039672638;-0.013378998023147433;1.600152751260364e-05;0.0011220026845598164;1.0391155240767376;0.0011186672182424513
0.543593;1.0391343486008078;1.3529269944015895e-05;1.3014884840544005e-05;-0.0011877282979743896;-0.0011430972113724838;9.99987985406689;-0.750347000245095;-0.013379007090686814;-0.013378997981239489;1.3001507282213104e-05;0.0011430027067358692;1.039112283701744;0.0011395708946752205
0.547187;1.0391322913190912;1.1451310718010523e-05;1.1015229859575549e-05;-0.0012095477864259047;-0.0011640964867100357;9.999880373722863;-0.7503470002088224;-0.013379007139851818;-0.013378997938627889;1.1001484832331483e-05;0.0011640027276352083;1.039108039333243;0.001160491796219982
0.550782;1.0391292306061066;9.373347991380618e-06;9.015574452188166e-06;-0.0012313660113869754;-0.0011850957586606592;9.99988088520974;-0.7503470001716522;-0.01337900718707157;-0.013378997895374148;9.001460221969767e-06;0.0011850027473621152;1.0391047912549953;0.001181416029698451
0.554376;1.0391261665906437;8.334523756654583e-06;8.015918517608844e-06;-0.001253184099302402;-0.0012060950143359848;9.999881384200819;-0.7503470001337154;-0.013379007232263576;-0.013378997851520715;8.001433524772894e-06;0.001206002766103358;1.0391015397849226;0.0012023496951860944
0.557971;1.0391230992996459;6.256576984247434e-06;6.0162620334955695e-06;-0.0012750020844413115;-0.001227094289973033;9.999881867239521;-0.7503470000951434;-0.013379007275372551;-0.013378997807106864;6.001404838196812e-06;0.0012270027841040808;1.0390972852302003;0.0012232784729409882
0.561565;1.03912002855789;5.2177626378073276e-06;5.016605043373712e-06;-0.0012968199328162308;-0.0012480935562441443;9.999882332808749;-0.7503470000560342;-0.013379007316353643;-0.013378997762173295;5.001374255564996e-06;0.0012480028016437484;1.0390940278260987;0.0012442138198264492
0.56516;1.0391169540261855;4.1802206703892345e-06;4.018168852912067e-06;-0.0013186376572672416;-0.0012690928289206265;9.999882781556307;-0.7503470000164331;-0.013379007355172884;-0.013378997716749299;4.00134184514805e-06;0.0012690028190056866;1.0390897676698405;0.0012651494676884983
0.572349;1.0391118752609498;3.141806010206693e-06;3.0188950956597337e-06;-0.0013622741016312207;-0.0013110921199526349;9.999883214953199;-0.7503469999763499;-0.013379007391833639;-0.013378997670831574;3.0013076634811413e-06;0.0013110028364472488;1.039083504728364;0.0013070852906022388
0.578819;1.0391067919268624;2.103326561481608e-06;2.0195516804789228e-06;-0.0014017536917729264;-0.0013490914278545207;9.999883633344165;-0.7503469999357959;-0.01337900742636714;-0.013378997624391108;2.001271779634219e-06;0.0013490028541889125;1.0390772388761518;0.0013450213274575973
0.585289;1.0391017037841703;2.105346204133869e-06;2.021542633121358e-06;-0.001441232887508901;-0.0013870907370857625;9.99988403547405;-0.7503469998947875;-0.013379007458799608;-0.013378997577413695;2.001234282412193e-06;0.0013870028724160923;1.039070969906247;0.0013829585140520118
0.591759;1.0390966106146573;1.0668947926049637e-06;1.022216537411463e-06;-0.0014796726295827989;-0.0014240900912477971;9.999884419637803;-0.7503469998533135;-0.013379007489151542;-0.013378997529926157;1.0011952608470181e-06;0.00142400289128684;1.0390646975277031;0.0014198938307281583
0.598229;1.0390915123471525;1.069026174008746e-06;1.0243150673599312e-06;-0.0015191510816524247;-0.0014620894547693847;9.999884784463609;-0.7503469998113173;-0.013379007517458847;-0.013378997481979894;1.0011547802457161e-06;0.001462002910949487;1.0390584213590155;0.0014578293361589435
0.604699;1.0390864089090268;1.069730215561122e-06;1.0250424020648056e-06;-0.001558629159257639;-0.0015000888514707343;9.999885128971217;-0.7503469997687107;-0.013379007543780033;-0.013378997433626881;1.001112870383625e-06;0.0015000029315524789;1.0390521409562141;0.0014957638707964866
0.611169;1.0390813003097148;3.2862807213591576e-08;2.7228755806710834e-08;-0.0015970677958405633;-0.0015370883030800088;9.999885452654334;-0.7503469997253969;-0.013379007568188278;-0.01337899738491851;1.0695159329437777e-09;0.0015370029532376863;1.0390458559075713;0.0015326970323629346
0.617639;1.039076186448252;3.3581831801564654e-08;2.7970482000018237e-08;-0.0016355060458244518;-0.0015740877745490324;9.999885755172837;-0.7503469996812849;-0.013379007590772141;-0.01337899733590513;1.0246549439155315e-09;0.0015740029761337167;1.0390395659177365;0.001569629396500417
0.624109;1.0390710673060446;3.593015288486856e-08;3.028263120708439e-08;-0.0016749830036860913;-0.0016120872877945314;9.999886035845085;-0.7503469996362871;-0.013379007611652593;-0.013378997286621574;9.781987578170506e-10;0.0016120030003501729;1.0390332707741317;0.0016075605427198637
0.630579;1.0390659428213134;3.667864418064134e-08;3.10575621789846e-08;-0.0017134205139850973;-0.0016490868447050185;9.999886293800879;-0.7503469995903106;-0.013379007630987858;-0.013378997237080876;9.300563462497904e-10;0.0016490030259778054;1.0390269702163863;0.001644490384756749
0.637049;1.0390608130602608;3.910921006027482e-08;3.345381813430527e-08;-0.0017518576563519716;-0.0016860864464467065;9.999886528370368;-0.7503469995432778;-0.01337900764894391;-0.013378997187280247;8.801381749755819e-10;0.001686003053094427;1.0390206638498405;0.0016814188330214908
0.64352;1.039055678029043;3.988677340598589e-08;3.426177812565726e-08;-0.0017902944304248143;-0.0017230860942667378;9.999886738881417;-0.7503469994951577;-0.013379007665657187;-0.013378997137211012;8.28346954190702e-10;0.0017230030817587457;1.0390143511789218;0.0017183457881751333
0.64999;1.039050537818443;4.066025178862902e-08;3.506843844571171e-08;-0.001828730835732116;-0.0017600857895576408;9.999886924229546;-0.7503469994459566;-0.01337900768123054;-0.013378997086881762;7.745670894259737e-10;0.001760003112003463;1.039008031693225;0.0017552711397765689
0.65646;1.0390453925233607;4.322653458066611e-08;3.760324757419059e-08;-0.001867166871621486;-0.0017970855337114942;9.999887082688993;-0.7503469993956973;-0.013379007695758605;-0.013378997036335208;7.186577661917075e-10;0.0017970031438389593;1.0390017049089535;0.0017921947653556556
0.66293;1.0390402421133331;4.402847886180152e-08;3.844284654187445e-08;-0.001905602537307925;-0.001834085327910243;9.999887212126403;-0.7503469993444253;-0.013379007709347237;-0.013378996985631966;6.604547228869209e-10;0.0018340031772585334;1.0389963703450396;0.0018291165335818013
0.67587;1.0390300865534206;4.759692895684717e-08;4.194812130937311e-08;-0.0019814337369992523;-0.0019070851729594876;9.999887310823693;-0.7503469992922202;-0.013379007722111319;-0.01337899693481829;5.997619379389897e-10;0.0019070032122420891;1.038984027492408;0.0019020363150556155
0.68881;1.0390209256224776;5.133273565083549e-08;4.5617455436197186e-08;-0.0020583044810227246;-0.0019810850698672423;9.999887377882208;-0.7503469992391837;-0.013379007734164545;-0.013378996883909257;5.363407191924934e-10;0.001981003248741696;1.0389716758336385;0.001975953995953962
0.70175;1.0390107589614237;5.515776168102417e-08;4.937581648780853e-08;-0.0021330938038541356;-0.0020530850198524036;9.99988741273778;-0.7503469991854189;-0.01337900774562961;-0.013378996832907117;4.699338817215213e-10;0.0020530032866541872;1.0389603149081759;0.0020478694869141313
0.714691;1.0390005860529647;5.91498882695037e-08;5.329817114443602e-08;-0.0022089206900209155;-0.002126085024578577;9.999887415257607;-0.75034699913102;-0.013379007756676149;-0.01337899678183163;4.003004582564311e-10;0.0021260033258216093;1.038947944355575;0.0021207827091889696
0.727631;1.0389904062810855;6.325404086194573e-08;5.7331528197496745e-08;-0.0022837071170406765;-0.0021980850861483456;9.999887386391144;-0.7503469990760613;-0.01337900776754338;-0.013378996730715997;3.2722121183725644e-10;0.002198003366059419;1.0389355638879776;0.0021926935588377438
0.740571;1.038981218971664;6.752720940818728e-08;6.153065257683677e-08;-0.002359533357460985;-0.0022710852068898993;9.999887327731534;-0.750346999020581;-0.013379007778517043;-0.013378996679579116;2.5049567544791394e-10;0.002271003407186125;1.0389241732123762;0.002265601887211222
0.749347;1.038974023419113;7.116642176703293e-08;6.51225886917234e-08;-0.002409388467895197;-0.0023190853892536556;9.999887240141854;-0.7503469989645777;-0.013379007789900855;-0.013378996628417605;1.699446340479124e-10;0.00231900344904518;1.0389157719506983;0.0023135075091032585
0.749347;1.0389738189307736;7.104169621579807e-08;6.509440650189326e-08;-0.0024093884309969883;-0.0023190856359134237;9.999887122884388;-0.7503469989080112;-0.01337900780201;-0.013378996577226647;8.540414684854693e-11;0.0023190034915178312;1.0389153596117344;0.002313410214958822
0.74935;1.0389736050211997;7.091203260635448e-08;6.506456170487599e-08;-0.00240938838938433;-0.0023190859495838398;9.999886973799049;-0.7503469988508055;-0.013379007815166164;-0.013378996526030605;-3.2873304934258764e-12;0.0023190035345345594;1.0389149356259892;0.002313309787139068
0.749353;1.0389733813547;7.077743818789912e-08;6.50330973740373e-08;-0.0024093883426003684;-0.00231908633320536;9.999886790356587;-0.750346998792856;-0.01337900782969874;-0.013378996474894603;-9.629823041124193e-11;0.0023190035780825055;1.038914499372202;0.002313206016734812
0.74936;1.0389731477130755;7.063793963426983e-08;6.500004528480604e-08;-0.00240938829015873;-0.0023190867897277395;9.99988657081809;-0.7503469987340259;-0.013379007845956855;-0.013378996423902747;-1.9380403066337283e-10;0.0023190036222011353;1.038914050127215;0.0023130986984656794
0.749372;1.0389729039626179;7.049356676576015e-08;6.496542922885318e-08;-0.0024093882315910317;-0.0023190873220507425;9.999886314150753;-0.7503469986741628;-0.013379007864307239;-0.013378996373136056;-2.9598598591999925e-10;0.0023190036669719118;1.0389135869779043;0.0023129876155230738
0.749398;1.0389726501083925;7.037533946314886e-08;6.495908967447505e-08;-0.002410427146424871;-0.002320087932939431;9.999886018723615;-0.7503469986131371;-0.013379007885115757;-0.013378996322692814;-4.030360173864624e-10;0.0023200037125057577;1.0389131087789958;0.002313872539287128
0.749448;1.0389723863279237;7.022127946551387e-08;6.492132144434334e-08;-0.0024104270741600125;-0.002320088625004317;9.999885681632318;-0.7503469985508371;-0.013379007908736279;-0.013378996272730592;-5.151582043013602e-10;0.0023200037589336873;1.0389126141784517;0.0023137532394509313
0.74955;1.0389721128773795;7.006241581584983e-08;6.488190720463144e-08;-0.0024104269942968977;-0.00232008940102862;9.999885299083566;-0.7503469984871356;-0.013379007935514529;-0.013378996223471414;-6.325705641206615e-10;0.002320003806395418;1.0389121016773584;0.002313629490361466
0.749752;1.038971829960025;6.996075575025955e-08;6.490046383680491e-08;-0.0024125048663167256;-0.002322090264322269;9.99988486639585;-0.7503469984218939;-0.013379007965783896;-0.013378996175163338;-7.555199424234706e-10;0.002322003855017847;1.0389115696731734;0.0023155010621896815
0.749954;1.0389715377317787;6.98232616910005e-08;6.488742878548728e-08;-0.002413543749634466;-0.002323091218529129;9.999884377796016;-0.7503469983549884;-0.01337900799984206;-0.013378996128041378;-8.842877945396119e-10;0.0023230039049051384;1.0389110164882;0.002316367698918327
0.750157;1.0389712364049748;6.968087319739272e-08;6.487258684220227e-08;-0.0024145826236880046;-0.002324092266871001;9.999883827200733;-0.7503469982863186;-0.013379008037942019;-0.013378996082304504;-1.0191673659191048e-09;0.0023240039561469718;1.0389094404354007;0.002317229107060898
0.750359;1.0389709263037634;6.953354780661004e-08;6.485586882708607e-08;-0.002415621488084534;-0.00232509341146452;9.999883209376845;-0.750346998215801;-0.013379008080312562;-0.013378996038104204;-1.1604382820462423e-09;0.002325004008823593;1.038908839891685;0.0023180849668470688
0.750562;1.0389696078826598;6.938128421244739e-08;6.483724858097545e-08;-0.002416658016606476;-0.0023260946535033004;9.999882520225961;-0.7503469981433658;-0.013379008127177907;-0.01337899599556025;-1.3083550411543606e-09;0.0023260040630088035;1.0389082132935443;0.0023189349494072047
0.750764;1.0389692817302583;6.922412068035346e-08;6.481648782432329e-08;-0.0024176968601098826;-0.00232709599405784;9.999881756084848;-0.7503469980689622;-0.013379008178765627;-0.013378995954803397;-1.4631464715210282e-09;0.00232700411878725;1.038907559077007;0.0023197787250825493
0.750967;1.0389689485200493;6.906212401773475e-08;6.479354627655435e-08;-0.002418735693472495;-0.0023280974344301515;9.99988091317657;-0.750346997992545;-0.01337900823530962;-0.013378995916004827;-1.6250259612665797e-09;0.002328004176268039;1.0389068756785;0.0023206159645306605
0.751169;1.0389686089491286;6.889537266051181e-08;6.476831391196623e-08;-0.0024197745165926016;-0.0023290989759397027;9.99987998820523;-0.7503469979140551;-0.013379008297043051;-0.013378995879364652;-1.7941905294145347e-09;0.0023290042355584993;1.0389061616130952;0.002321446340105226
0.751372;1.0389682636756594;6.875492983173246e-08;6.477051289298502e-08;-0.002421852308360316;-0.002331100619679575;9.999878979182947;-0.750346997833435;-0.013379008364184874;-0.013378995845083558;-1.9708077890984484e-09;0.00233100429672674;1.0389044155047031;0.002323269528308573
0.751777;1.0389679132275784;6.860983523960233e-08;6.477017664370005e-08;-0.002423930089631372;-0.0023331023664261235;9.999877885242455;-0.7503469977506507;-0.013379008436917347;-0.01337899581334801;-2.1550290410080594e-09;0.0023330043598029987;1.0389036360410409;0.0023250852090305365
0.752182;1.0389665579653127;6.84601244650094e-08;6.476720706446834e-08;-0.002426005525223103;-0.0023351042166271808;9.999876705945512;-0.750346997665687;-0.013379008515350425;-0.013378995784327191;-2.3470262436859872e-09;0.0023350044247991116;1.0389028219639953;0.002326893063020628
0.752587;1.0389661981837632;6.830583797180923e-08;6.476127694901692e-08;-0.0024280832828928174;-0.0023371061704469238;9.999875440945196;-0.7503469975785402;-0.013379008599505192;-0.013378995758176493;-2.547007291191664e-09;0.0023370044917249266;1.038900972113094;0.0023286927762767146
0.752992;1.0389658342422419;6.817799945970833e-08;6.47821228940196e-08;-0.0024312000073162345;-0.0023401082280266193;9.99987408979121;-0.7503469974892231;-0.013379008689332644;-0.013378995735046516;-2.7551994751608035e-09;0.0023400045606069954;1.038900085464242;0.002331484052855794
0.753396;1.0389644665577453;6.801458646827459e-08;6.477003342210253e-08;-0.0024332754000614314;-0.002342110389722232;9.999872651460663;-0.7503469973977765;-0.013379008784742945;-0.013378995715079984;-2.9718273141240552e-09;0.0023420046314898894;1.0388991611700706;0.0023332666187239194
0.753801;1.0389640955341701;6.784652823715728e-08;6.475464701100786e-08;-0.0024353531205787435;-0.002344112655955411;9.999871123968985;-0.7503469973042716;-0.013379008885632213;-0.013378995698381883;-3.197097044812372e-09;0.0023440047044295215;1.038897198588808;0.002335040205946254
0.754611;1.0389627215416357;6.773573138106021e-08;6.479571662189111e-08;-0.0024395064342982325;-0.002348115027031468;9.99986950446416;-0.7503469972087826;-0.013379008991900056;-0.013378995684988607;-3.431194098500881e-09;0.002348004779504144;1.0388961972222561;0.0023388045256827364
0.755421;1.038962344906527;6.765110980782848e-08;6.486322531253741e-08;-0.0024447010547603756;-0.0023531175032314956;9.999867789290471;-0.7503469971113593;-0.013379009103443784;-0.013378995674865396;-3.6743063752986953e-09;0.0023530048568132225;1.0388941565997323;0.0023435592405469615
0.756231;1.0389609659087766;6.753060789239028e-08;6.489760521242872e-08;-0.0024488543286573313;-0.002357120085022078;9.999865973692513;-0.7503469970120226;-0.013379009220129856;-0.01337899566792013;-3.926666668129802e-09;0.002357004936448974;1.0388920762535152;0.0023473039504846647
0.757041;1.0389605847678784;6.743619903811115e-08;6.49583587402516e-08;-0.0024540489168013257;-0.0023621227731917883;9.999864051849498;-0.7503469969107713;-0.013379009341775107;-0.013378995664016777;-4.188568546159726e-09;0.002362005018480073;1.0388899557649567;0.0023520381993330976
0.757851;1.0389592016089189;6.967185558872697e-08;6.726312106813773e-08;-0.002458202150057386;-0.0023661255687058074;9.999862017552354;-0.7503469968075853;-0.013379009468170961;-0.0133789956629791;-4.460328516349421e-09;0.0023660051029605975;1.0388887947498202;0.0023557614957108075
0.758661;1.0389588162943586;6.957253531181167e-08;6.732163968224425e-08;-0.0024633967052716194;-0.0023711284728180695;9.999859864719914;-0.7503469967024281;-0.013379009599122364;-0.013378995664578269;-4.742245819579273e-09;0.002371005189934837;1.0388865928000577;0.0023604733426571987
0.759471;1.0389574285933272;6.943620360935351e-08;6.73457249357139e-08;-0.0024675498972060545;-0.0023751314867405263;9.999857587041426;-0.750346996595253;-0.013379009734462093;-0.013378995668516955;-5.034593812376242e-09;0.0023750052794254475;1.038884349447294;0.0023641732630312585
0.76028;1.0389560380389773;6.932684295599559e-08;6.739679689459506e-08;-0.0024727420384736782;-0.0023801346121202207;9.999855177377459;-0.7503469964860018;-0.013379009874054859;-0.013378995674434676;-5.3376102572450246e-09;0.0023800053714364707;1.0388830641291993;0.0023688608003538444
0.76109;1.0389556439714756;6.918043101817791e-08;6.74131093633258e-08;-0.0024768975675303574;-0.002384137851105383;9.999852627993732;-0.750346996374597;-0.013379010017799349;-0.013378995681941895;-5.6514909873059356e-09;0.0023840054659938557;1.03888073615853;0.002372535503147617
0.7619;1.0389542456500835;6.906093164885976e-08;6.74563393108636e-08;-0.002482089663768142;-0.002389141206513633;9.999849930980666;-0.750346996260929;-0.013379010165613997;-0.01337899569065302;-5.976411439167652e-09;0.002389005563176363;1.0388783647399702;0.002377196925971202
0.76271;1.0389538423948559;6.890431713274623e-08;6.746465434256923e-08;-0.002486245156620161;-0.002393144681869453;9.99984707769205;-0.7503469961448461;-0.01337901031741993;-0.013378995700196317;-6.312553528379467e-09;0.0023930056630989765;1.0388759490468973;0.0023808446471680106
0.76352;1.0389524336007068;6.877458669685465e-08;6.74996537176027e-08;-0.0024914372055835263;-0.0023981482811242906;9.999844058335594;-0.7503469960261574;-0.01337901047314597;-0.013378995710211821;-6.660114512039753e-09;0.0023980057658871626;1.0388744882723282;0.0023854782742422937
0.76514;1.0389510186758184;6.87677427423682e-08;6.765348177191485e-08;-0.0025007851031975652;-0.0024071520084360805;9.999840862653446;-0.7503469959046652;-0.013379010632754963;-0.013378995720345935;-7.0193008213357985e-09;0.0024070058716748103;1.0388709815737205;0.002394097435127014
0.766598;1.0389495970904847;6.872372863289409e-08;6.777192997320778e-08;-0.0025090939970397615;-0.0024151558681644644;9.99983748021214;-0.7503469957802077;-0.013379010796261302;-0.013378995730247832;-7.390324622966778e-09;0.002415005980622592;1.0388684280087108;0.0024017017746905886
0.768055;1.0389481684648512;6.86743719310858e-08;6.788557065057393e-08;-0.002517402856707111;-0.0024231598648272418;9.999833900198263;-0.7503469956526619;-0.01337901096372085;-0.013378995739572833;-7.773411709028268e-09;0.00242300609293776;1.0388658265590665;0.0024092909543801315
0.769513;1.0389467325263857;6.861937598396792e-08;6.799417266793608e-08;-0.0025257116817738057;-0.0024311640030601754;9.99983011221543;-0.7503469955219204;-0.013379011135208218;-0.013378995747993413;-8.168804345496716e-09;0.002431006208863829;1.0388621761892598;0.00241686463818397
0.770971;1.0389442890273695;7.099737137564846e-08;7.044512230673571e-08;-0.002534018032780662;-0.002439168287552205;9.999826107423198;-0.7503469953878793;-0.013379011310795294;-0.013378995755216404;-8.576741864701856e-09;0.0024390063286504992;1.0388594759073193;0.0024244224753262075
0.772429;1.0389428375702527;7.093799280627238e-08;7.055071028568107e-08;-0.0025423267793075878;-0.002447172723185101;9.99982187825254;-0.7503469952504477;-0.013379011490541933;-0.01337899576098262;-8.997428693271617e-09;0.0024470064525470197;1.0388567248188987;0.002431964100124397
0.773887;1.03894137782101;7.087192981284622e-08;7.065062641657014e-08;-0.002550635490105219;-0.0024551773142702537;9.999817416940223;-0.7503469951095605;-0.013379011674505736;-0.01337899576504196;-9.431037515459528e-09;0.0024550065808088026;1.0388539221463842;0.002439489138772652
0.775344;1.0389399094018335;7.079892461369336e-08;7.074464838604201e-08;-0.002558944165166319;-0.002463182064600746;9.999812714373446;-0.750346994965177;-0.013379011862760911;-0.013378995767150344;-9.877756669232626e-09;0.0024630067136788814;1.0388500672310146;0.002446997212771636
0.776802;1.0389384318877346;7.071873882940364e-08;7.083254275956743e-08;-0.0025672528046766317;-0.0024711869773133537;9.999807759613445;-0.7503469948172637;-0.013379012055411015;-0.013378995767088907;-1.0337812539460012e-08;0.0024710068513634233;1.0388471595370012;0.0024544879434135495
0.77826;1.0389369447962202;7.063113322963333e-08;7.091406062949759e-08;-0.0025755614089183866;-0.0024791920550239644;9.999802540107074;-0.7503469946657811;-0.013379012252587872;-0.013378995764649076;-1.0811439248692262e-08;0.002479006994035606;1.0388441986238484;0.0024619609520205345
0.779718;1.0389354476698234;7.053585687792462e-08;7.098894322754581e-08;-0.002583869978224295;-0.0024871973001923484;9.999797042902093;-0.7503469945106803;-0.01337901245444718;-0.013378995759595166;-1.1298847818744474e-08;0.0024870071418453352;1.0388401840225576;0.002469415859295354
0.781175;1.0389339401230564;7.043262475724995e-08;7.10569608314079e-08;-0.002592178512974012;-0.0024952027154357403;9.999791255815644;-0.7503469943519094;-0.01337901266116214;-0.013378995751660917;-1.1800234279927442e-08;0.0024950072949100344;1.0388371150568534;0.0024768522922703432
0.782633;1.0389324217266125;7.032110016684069e-08;7.111795540250283e-08;-0.0026004870135810086;-0.002503208303614476;9.99978516706132;-0.7503469941894265;-0.013379012872898067;-0.013378995740579143;-1.2315809737379534e-08;0.002503007453307755;1.038833990758079;0.0024842698844275814
0.785549;1.0389298919105927;7.298390005649854e-08;7.385056484261055e-08;-0.0026171046014704354;-0.002519214067868778;9.999778763929179;-0.7503469940232081;-0.013379013089792011;-0.013378995726113249;-1.2845819626679195e-08;0.0025190076170895502;1.0388288099076282;0.0024996682616699314
0.788464;1.0389273498484677;7.313461987024204e-08;7.416682666060206e-08;-0.0026337221080578598;-0.0025352200121143585;9.999772032573302;-0.7503469938532318;-0.013379013311976119;-0.013378995708068817;-1.339054170151666e-08;0.0025350077862990083;1.0388245711003967;0.0025150470260689515
0.79138;1.038923794701623;7.327585905668133e-08;7.447585477861631e-08;-0.0026503369826952707;-0.002551226140663067;9.999764959606013;-0.7503469936794265;-0.013379013539613314;-0.013378995686276597;-1.3950270487907828e-08;0.002551007960988828;1.0388192727475043;0.002530405741272088
0.794296;1.038921225486712;7.340722217739095e-08;7.477733521442836e-08;-0.0026669543116507304;-0.0025672324586095484;9.999757533761594;-0.7503469935016405;-0.01337901377290045;-0.013378995660580881;-1.4525312049903814e-08;0.0025670081412258105;1.0388149130611015;0.0025457439300453615
0.797211;1.0389186411280695;7.352828934185798e-08;7.50711858633035e-08;-0.0026835715601643893;-0.0025832389715194286;9.999749745695265;-0.7503469933196502;-0.013379014012055844;-0.013378995630856313;-1.5115997862936454e-08;0.0025830083270823164;1.038809490099205;0.0025610610918330662
0.800127;1.0389160405482434;7.62375947988528e-08;7.785884191005699e-08;-0.002700188728473149;-0.0025992456847102265;9.999741586376961;-0.7503469931331852;-0.013379014257316343;-0.013378995597020589;-1.572269360501205e-08;0.00259900851863339;1.0388050018177761;0.0025763567147142653
0.803042;1.0389134225492362;7.635266169423214e-08;7.815241483301433e-08;-0.0027168058167385428;-0.0026152526031230886;9.99973304597488;-0.7503469929419496;-0.013379014508948718;-0.013378995559030426;-1.6345786543342563e-08;0.0026150087159678213;1.0387994460918522;0.0025916302706958877
0.805958;1.038910785999202;7.645606030849156e-08;7.843795430822262e-08;-0.002733422825015906;-0.0026312597309558036;9.999724113745296;-0.7503469927456384;-0.013379014767259875;-0.013378995516875991;-1.6985669417205864e-08;0.0026310089192050595;1.0387948207876196;0.0026068812177567303
0.811789;1.0389061297187827;7.707241794969355e-08;7.922084584347236e-08;-0.0027656184843200507;-0.002662267072478867;9.999714778437225;-0.7503469925439281;-0.013379015032570439;-0.013378995470573871;-1.7642750482793557e-08;0.0026620091285029014;1.0387871238429036;0.002637109008724085
0.81762;1.0389004525772427;8.040539069628908e-08;8.262234926257065e-08;-0.002798850116663678;-0.0026942746321793614;9.999705029238076;-0.7503469923364551;-0.01337901530515522;-0.01337899542014906;-1.8317474217312434e-08;0.002694009344047169;1.038779353268396;0.0026683130903258972
0.823451;1.0388957533681191;8.106365115462615e-08;8.345326752006488e-08;-0.002832084139033073;-0.0027262824149301454;9.999694856586057;-0.7503469921228224;-0.013379015585203416;-0.013378995365601122;-1.901031358855561e-08;0.002726009566049466;1.0387705071350135;0.002699492903157813
0.829283;1.038891031051444;8.442990229716674e-08;8.689497556853623e-08;-0.0028642789673942225;-0.002757290425261306;9.999684251893761;-0.7503469919026187;-0.013379015872839631;-0.01337899530687979;-1.97217510140126e-08;0.002757009794759949;1.0387625835857854;0.0027296478935232237
0.835114;1.0388862844412083;8.509388386037436e-08;8.774017076250888e-08;-0.0028975124497239058;-0.002789298668211846;9.99967320688557;-0.7503469916754137;-0.013379016168175939;-0.013378995243894043;-2.0452279176104307e-08;0.0027890100304650473;1.0387545808148486;0.002760777519184353
0.846776;1.0388765124459614;8.974333829045348e-08;9.242683817171156e-08;-0.0029629377340136443;-0.0028523071483733432;9.99966171359486;-0.7503469914407477;-0.013379016471337428;-0.013378995176533104;-2.1202404559789827e-08;0.002852010273476043;1.0387414969794775;0.0028228812383239653
0.870101;1.038859713926558;9.985995440510464e-08;1.0238190225744351e-07;-0.0030917139362084973;-0.0029763158699783474;9.999649765034878;-0.7503469911981325;-0.013379016782469874;-0.013378995104675115;-2.1972639763033658e-08;0.002976010524128977;1.038719330123742;0.002945958497993346
0.893426;1.0388418878251158;1.0735833969859687e-07;1.0982260313666987e-07;-0.0032204830540651015;-0.00310032483703362;9.999637355669025;-0.7503469909470678;-0.013379017101754338;-0.013378995028193105;-2.2763498968506998e-08;0.0031000107827855194;1.0386960782156422;0.0030690087314537437
0.940075;1.038809033518219;1.3016204200656174e-07;1.3200431883258856e-07;-0.0034738608590476733;-0.003344334052663237;9.999624480710782;-0.7503469906870583;-0.013379017429412882;-0.01337899494697164;-2.357549726204226e-08;0.0033440110498214556;1.038653739226001;0.003312031351937791
0.986724;1.038776150173955;1.5112259535821419e-07;1.5241940741283867e-07;-0.003723067782330507;-0.0035843435212460093;9.99961113484663;-0.7503469904176254;-0.013379017765703358;-0.013378994860924002;-2.440914339856542e-08;0.003584011325605153;1.0386123111402614;0.003551025733976795
1.033374;1.0387432371745895;1.7335454695301906e-07;1.7406640970298895e-07;-0.00396914298689901;-0.0038213532463158444;9.999597311596398;-0.7503469901383107;-0.01337901811091775;-0.0133789947700069;-2.5264939097553475e-08;0.0038210116104766597;1.0385707919195637;0.00378699119677736
1.126672;1.0386802939979598;2.221624520891968e-07;2.213133120450494e-07;-0.004451908967770183;-0.004286363230372723;9.999583003661787;-0.7503469898486669;-0.013379018465382779;-0.013378994674233893;-2.6143402221073343e-08;0.0042860119047390685;1.0384931794714467;0.0042509270099272255
1.219971;1.0386193198187832;2.757778581933929e-07;2.7320154378420986e-07;-0.004922162874193223;-0.004739373477568743;9.999568203825074;-0.7503469895482334;-0.013379018829458795;-0.013378994573667365;-2.7045104409304027e-08;0.00473901220867205;1.0384174716972283;0.004702832424038619
1.31327;1.0385593139696438;3.337772872048102e-07;3.293246932233487e-07;-0.005376788606625678;-0.005177383991458865;9.999552905086468;-0.7503469892365237;-0.013379019203533724;-0.01337899446839576;-2.797069524837749e-08;0.005177012522564145;1.0383436665889278;0.005139706708954094
1.499867;1.0384472762227994;4.5701022521728747e-07;4.482988023819027e-07;-0.006245427365585409;-0.006014394772296862;9.999537099872862;-0.7503469889130221;-0.013379019588009331;-0.013378994358524807;-2.8920888393659302e-08;0.006014012846740345;1.0382067622619755;0.00597554917429033
1.686465;1.0383412057939259;-4.4474885936942617e-07;-4.1979978430151747e-07;-0.007056810420600367;-0.006796405912718962;9.99952077986058;-0.7503469885771711;-0.013379019983281299;-0.013378994244179942;-2.989642175828131e-08;0.006796013181565708;1.0380777569225899;0.00675635916622974
1.873062;1.038243102072026;-3.110984823076286e-07;-2.9082490259328607e-07;-0.007815137189276022;-0.007527417250000366;9.999503936608875;-0.7503469882283716;-0.01337902038972282;-0.01337899412550026;-3.0898033909735835e-08;0.007527013527428851;1.0379576488417446;0.007486136049262119
2.059659;1.038150964797231;-1.697651200821874e-07;-1.5441461149918062e-07;-0.008521461919340527;-0.008208428864632602;9.99948656172201;-0.750346987866016;-0.013379020807689818;-0.013378994002615337;-3.1926468130912894e-08;0.00820801388471313;1.0378444363540889;0.008165879178568316
2.246257;1.0380657935022466;-2.1982198560629715e-08;-1.1757094449205771e-08;-0.009176857468579911;-0.00884044075918232;9.999468646309113;-0.7503469874895194;-0.013379021237534674;-0.013378993875621872;-3.298247492280603e-08;0.008840014253762475;1.0377401178477064;0.008796587885955463
2.432854;1.0379865875325058;1.2175690491236708e-07;1.2703785517231914e-07;-0.00978341609875527;-0.009425452936152367;9.999450180334579;-0.7503469870983333;-0.013379021679597881;-0.013378993744601395;-3.406681125058914e-08;0.009425014634854019;1.0376416917215248;0.00938026149403728
2.619452;1.037913346309741;2.589678410715522e-07;2.5957374995647943e-07;-0.010344273220594979;-0.009966465397911949;9.999431152237822;-0.7503469866919507;-0.013379022134195735;-0.013378993609679958;-3.518025891502101e-08;0.009966015028189232;1.0375511563624438;0.009919899334094392
2.806049;1.0378450692485721;3.872432524363395e-07;3.8352814818355114e-07;-0.010860475506819374;-0.010464478146718206;9.999411549164813;-0.7503469862699187;-0.013379022601628996;-0.013378993471057993;-3.6323638985377514e-08;0.010464015433919364;1.037467510180693;0.010416500756345324
2.992647;1.0377837557953544;-5.224572477491389e-07;-4.92630133452075e-07;-0.011333098888165168;-0.010920491324110585;9.99939135745395;-0.7503469858318405;-0.013379023082192253;-0.013378993328981034;-3.749779678062987e-08;0.010920015852186084;1.0373897516529798;0.010871065137988295
3.179244;1.0377264051205646;-3.945590561260238e-07;-3.690455318704193e-07;-0.011766277326401908;-0.0113385046582957;9.999370563219353;-0.750346985377343;-0.013379023576167421;-0.013378993183704918;-3.870358482813668e-08;0.011338016283131306;1.0373188793059986;0.011287591875694194
3.365841;1.0376740162178548;-2.7920455237614775e-07;-2.5752223300333116e-07;-0.012161071803276994;-0.011719518284409617;9.999349153372814;-0.7503469849060296;-0.013379024083821758;-0.013378993035476357;-3.994187302449731e-08;0.01171901672688582;1.0372528916474912;0.011667080361249842
3.552439;1.037626588435302;-1.65707100544155e-07;-1.4776496060235603e-07;-0.012519569058384599;-0.01206553220369187;9.99932711615467;-0.7503469844174585;-0.013379024605436697;-0.013378992884528648;-4.121356817652405e-08;0.012065017183568704;1.0371927871124258;0.012011529962497542
3.739036;1.037583120804643;-6.663606755641002e-08;-5.188890769712408e-08;-0.012843842011073775;-0.012378546416332532;9.999304440788636;-0.7503469839111503;-0.013379025141354382;-0.013378992731108586;-4.251961830528333e-08;0.012378017653291353;1.0371375640286609;0.012322940017799208
3.925634;1.0375446126054317;2.9498169512749967e-08;4.1176409769855916e-08;-0.013134948836508367;-0.012659560922411295;9.99928111701652;-0.7503469833866061;-0.01337902569200165;-0.01337899257550123;-4.386101213985266e-08;0.012659018136160945;1.037087220575639;0.012602309831441635
4.112231;1.037509062863903;1.1009522977271003e-07;1.1928554669130853e-07;-0.013397021754785793;-0.012912575721623265;9.999257134666628;-0.7503469828433242;-0.013379026257869861;-0.013378992418019429;-4.5238771794111965e-08;0.012912018632298594;1.0370417547649715;0.012853638671780878
4.298829;1.0374774711435708;1.8710373288416313e-07;1.9395249646872047e-07;-0.013629041498988005;-0.013136590813235984;9.999232483644997;-0.7503469822808189;-0.013379026839471213;-0.013378992258986321;-4.6653927398920975e-08;0.013136019141864862;1.03700016444755;0.013075925784149602
4.485426;1.0374498368769431;2.4763930149088187e-07;2.5275755888402746e-07;-0.013835163412208449;-0.013335606196195931;9.999207154409156;-0.7503469816986411;-0.013379027437318608;-0.013378992098738579;-4.810749142999548e-08;0.01333501966506079;1.0369634473422378;0.013273170411207593
4.672023;1.0374241600585046;3.1815655769597663e-07;3.211982049009404e-07;-0.014016402305621959;-0.01351062186835602;9.999181138208646;-0.750346981096372;-0.013379028051929302;-0.013378991937648717;-4.960044512899172e-08;0.01351002020210613;1.0369296011090743;0.013446371806356027
4.858621;1.037402439961656;-6.656478906754737e-07;-6.265922797040625e-07;-0.014173825924589333;-0.013662638003925543;9.99915442700274;-0.7503469804735912;-0.013379028683816277;-0.013378991776139184;-5.113374054358653e-08;0.013662020753229588;1.0368986234234567;0.013596529235334515
5.045218;1.0373826763751262;-6.150674507752062e-07;-5.77358380358862e-07;-0.014310521880728358;-0.013794654251778327;9.999127013290757;-0.7503469798298539;-0.013379029333471286;-0.013378991614659505;-5.27083238056443e-08;0.013794021318677739;1.036871511989264;0.013726641971544743
5.231816;1.0373658687673974;-5.814345253780077e-07;-5.444447160417792e-07;-0.014427543563901662;-0.013907670782856322;9.999098889741504;-0.7503469791646735;-0.01337903000135675;-0.013378991453655493;-5.432517543718194e-08;0.013907021898717275;1.0368482645229555;0.013837709291067654
5.418413;1.0373520169671047;-5.511445011543977e-07;-5.14738234045007e-07;-0.014524892849163574;-0.01400168759554685;9.999070048834835;-0.7503469784775072;-0.013379030687922825;-0.013378991293567144;-5.598534221992878e-08;0.014001022493621102;1.0368258787755469;0.013929730467985279
5.605011;1.0373391206470572;-5.235007473789898e-07;-4.875684648762784e-07;-0.01460669276273904;-0.014080704687437166;9.999040483091356;-0.7503469777677704;-0.013379031393656248;-0.01337899113482501;-5.768992732189751e-08;0.014080023103653123;1.0368073525854968;0.014006704765462907
5.791608;1.0373291795896888;-4.987426069226736e-07;-4.6316519440197057e-07;-0.014671934921004472;-0.014143722055809556;9.999010185272992;-0.7503469770348721;-0.013379032119105058;-0.013378990977835032;-5.9440062931232854e-08;0.01414302372906247;1.0367906839205687;0.014067631421671674
5.978205;1.0373201937981364;-4.763453878986219e-07;-4.4102345605682443e-07;-0.01472370408644384;-0.014193739697185003;9.998979147739854;-0.7503469762782206;-0.013379032864848104;-0.013378990822992081;-6.123690368724533e-08;0.014193024370077384;1.0367758709244543;0.01411550965729334
6.164803;1.0373131633550967;-4.7058136221945627e-07;-4.3490052115643523e-07;-0.01476201490959531;-0.01423075760681762;9.998947362043518;-0.7503469754971844;-0.01337903363147695;-0.013378990670719479;-6.308161360456423e-08;0.014230025026888823;1.0367629119742523;0.01415033871936599
6.3514;1.0373080890847481;-4.5267375990361535e-07;-4.1705673333177366e-07;-0.014788942591959967;-0.014256775780017867;9.998914819494965;-0.7503469746910686;-0.013379034419623282;-0.013378990521499715;-6.497533405593694e-08;0.01425602569963966;1.0367518056845748;0.014174117921765603
