time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
6.537998;1.0373039711803544;-4.511167727215715e-07;-4.1495941054739524e-07;-0.014804473111837062;-0.014271794209325214;9.998881511332593;-0.750346973859136;-0.01337903522998004;-0.013378990375879406;-6.691916237678508e-08;0.014271026388444453;1.0367415508427118;0.014186846652174477
6.724595;1.0373008104777977;-4.5111056920959223e-07;-4.143418956244464e-07;-0.014811718741237004;-0.014278812887178784;9.998847427664748;-0.7503469730006479;-0.01337903606329881;-0.013378990234463371;-6.891414047657522e-08;0.01427802709343014;1.0367331463676006;0.014191524365987715
6.911192;1.0372986077931152;-4.528452936150481e-07;-4.1538719955058626e-07;-0.01480964213901388;-0.014276831804832925;9.998812556743802;-0.750346972114885;-0.013379036920375809;-0.013378990097926199;-7.096124146172986e-08;0.014276027814756787;1.0367265913247194;0.01418715058569895
7.284387;1.0372993641218675;-4.5860706193800093e-07;-4.2029797824832226e-07;-0.01478582316103491;-0.014253850953019696;9.998776885847803;-0.7503469712011495;-0.013379037802011154;-0.013378989967029528;-7.306137247472583e-08;0.014253028552611065;1.0367218849057418;0.014161724897755395
7.620263;1.037303080456142;-4.822269655095974e-07;-4.4240631164517707e-07;-0.01474233619819175;-0.014211870320844054;9.998740402405158;-0.7503469702587688;-0.01337903870895285;-0.013378989842611676;-7.521540083717872e-08;0.014211029307204949;1.036721026319989;0.014117246944954623
7.956138;1.037307758384626;-5.082380462322437e-07;-4.6680287199412123e-07;-0.014685376645350866;-0.014156889896797179;9.998703094233813;-0.7503469692870871;-0.013379039641857283;-0.013378989725551535;-7.742417826195982e-08;0.014156030078790401;1.0367220146847105;0.014059716423057093
8.292013;1.0373143996794436;-5.221402493540291e-07;-4.795096115201346e-07;-0.014617032977369172;-0.014090909668341298;9.998664949758043;-0.7503469682854316;-0.01337904060127132;-0.013378989616743525;-7.968856120884443e-08;0.014090030867661644;1.0367238490626203;0.013991133082072033
8.627889;1.0373220055667907;-5.515934031062744e-07;-5.071890531298111e-07;-0.01454040274513811;-0.014016929620869159;9.998625958291887;-0.7503469672530928;-0.013379041587637867;-0.013378989517102426;-8.200944078048141e-08;0.014016031674126569;1.036727528623748;0.013914496731818222
8.963764;1.0373295775090048;-5.957932283044725e-07;-5.490657365088495e-07;-0.014458583845615634;-0.01393794973983581;9.998586109835317;-0.7503469661893553;-0.013379042601322891;-0.013378989427579879;-8.438776579039828e-08;0.013937032498469505;1.0367320527517427;0.013832807248705026
9.29964;1.0373381172259069;-6.264013560804764e-07;-5.77822933244694e-07;-0.014373664871862386;-0.013855970010476688;9.998545395074911;-0.7503469650935238;-0.01337904364263944;-0.013378989349172468;-8.682453809828113e-08;0.013855033340931012;1.0367364210195311;0.013748064575100619
9.635515;1.037346625869804;-6.570553496323922e-07;-6.066065990408655e-07;-0.014287706612062086;-0.013772990414913205;9.998503805868134;-0.7503469639649163;-0.013379044711856755;-0.013378989282922128;-8.93207781123687e-08;0.013772034201716162;1.0367406331025417;0.01366226871844263
9.97139;1.037355104781805;-6.873876987275696e-07;-6.350623215232011e-07;-0.014202783961476381;-0.013691010934178573;9.998461335196703;-0.7503469628028724;-0.013379045809221146;-0.013378989229926789;-9.187748155061737e-08;0.013690035081027363;1.0367446887404457;0.013577419757124022
10.307266;1.0373635553593397;3.202552272956485e-07;3.369822071892446e-07;-0.014119934247362095;-0.01361103137362069;9.9984179766154;-0.7503469616067815;-0.013379046935000949;-0.01337898919136259;-9.449560415480053e-08;0.013610035979088221;1.036748587806338;0.013494517839421976
10.643141;1.0373709791059393;2.9111120281344056e-07;3.0969783466821874e-07;-0.014040181851909035;-0.013534052061791197;9.998373724267982;-0.7503469603760864;-0.013379048089524276;-0.013378989168491819;-9.717607943597748e-08;0.013533036896130345;1.0367513304645264;0.01341456317673947
10.979016;1.0373783776393095;2.6263412015589015e-07;2.8307449217293284e-07;-0.013963540373248913;-0.013460072800513942;9.998328573198352;-0.7503469591102608;-0.013379049273187976;-0.013378989162643939;-9.99198359548276e-08;0.01345903783236673;1.0367539173629086;0.013337556054710053
11.314892;1.0373847526658806;2.3517397492776665e-07;2.574499040225633e-07;-0.013892071521519934;-0.013391093565131844;9.998282519264398;-0.750346957808775;-0.013379050486436094;-0.013378989175193569;-1.0272780401450905e-07;0.013390038787989186;1.0367553497544526;0.013265496854265924
11.650767;1.037391105931693;2.0853787163521893e-07;2.3263792563140654e-07;-0.013824751451896086;-0.013326114329100575;9.99823555906708;-0.7503469564710695;-0.013379051729717971;-0.013378989207551158;-1.0560092324127873e-07;0.013325039763175795;1.0367556294852418;0.013197386044797463
12.322518;1.0374034391924873;1.7319901355035927e-07;1.9945505324771274e-07;-0.013705633344547241;-0.01321113506498316;9.99818769014409;-0.7503469550965551;-0.013379053003461155;-0.013378989261154543;-1.0854013802903595e-07;0.013210040758085156;1.0367637589318734;0.013079224157782924
12.994269;1.0374137542674853;1.4157468891823372e-07;1.6987196977986402e-07;-0.013607236389597011;-0.013116155741684364;9.998138911362684;-0.7503469536846293;-0.013379054308068237;-0.013378989337461853;-1.1154637836511513e-07;0.01311504177285022;1.036769740952902;0.012981011798906903
13.666019;1.0374210531303476;1.1326027624149356e-07;1.4349884368030734e-07;-0.01352747379517807;-0.013039176326579213;9.998089223335834;-0.7503469522346907;-0.013379055643901893;-0.013378989437950482;-1.1462054301081528e-07;0.01303804280758482;1.0367715788442813;0.01290074970332561
14.33777;1.037426337962318;8.820126414336202e-08;1.2028294793784341e-07;-0.013466359773553632;-0.012980196783920974;9.99803862816085;-0.7503469507461504;-0.013379057011253982;-0.01337898956414092;-1.1776348333221463e-07;0.012979043862403932;1.0367702763182303;0.012838438764891174
15.009521;1.0374296111803545;6.565726745438436e-08;9.951075213334384e-08;-0.013419744851185158;-0.012935217074847976;9.997987128956147;-0.750346949218439;-0.013379058410338655;-0.013378989717656728;-1.2097599891411703e-07;0.012934044937434087;1.036766837495285;0.012790080020460764
15.681271;1.0374308756724118;5.8319019605165744e-08;9.341352692273913e-08;-0.013386591983706288;-0.012903237157193057;9.997934730367206;-0.7503469476510155;-0.013379059841320973;-0.013378989900265838;-1.2425885313183504e-07;0.01290204603277753;1.0367622669098135;0.012754674639904724
16.353022;1.0374311342408784;3.998235325233456e-08;7.673584072366536e-08;-0.013364839254817077;-0.012882256986024248;9.997881439434245;-0.7503469460433805;-0.013379061304353703;-0.013378990113869647;-1.2761276597267346e-07;0.012881047148457933;1.0367545695838283;0.012730223927233646
17.024773;1.0374303907843074;3.573720752339179e-08;7.365924874425485e-08;-0.013350336535168175;-0.012868276512394448;9.997827265889077;-0.7503469443950552;-0.01337906279959664;-0.01337899036047817;-1.310383730099955e-07;0.012867048284411762;1.0367457511170035;0.012712729310331303
17.696524;1.0374286490772293;3.2854660461563774e-08;7.191582120755831e-08;-0.013344121482368531;-0.012862295683479042;9.997772222106425;-0.750346942705524;-0.013379064327211483;-0.013378990642197207;-1.3453620175998758e-07;0.012861049440521475;1.0367358177128918;0.012703192338104092
18.368274;1.0374259134473611;3.048193740351407e-08;7.068372060379194e-08;-0.013341006264123358;-0.012859314441512693;9.997716322743834;-0.750346940974203;-0.013379065887348064;-0.013378990961224949;-1.3810667535828244e-07;0.012858050616649089;1.0367257761907558;0.012696614703795161
19.040025;1.0374231887355188;2.8790384383801056e-08;7.012802581648149e-08;-0.013342041323395015;-0.012860332723277555;9.997659583905246;-0.7503469392004584;-0.013379067480135209;-0.013378991319861543;-1.4175012692481952e-07;0.012859051812652499;1.0367136340394585;0.012693998287047556
19.711776;1.037420480380895;2.744046519977634e-08;6.992156344571677e-08;-0.013345151511488084;-0.012863350460431739;9.997602022716757;-0.75034693738364;-0.013379069105680442;-0.01337899172052626;-1.4546684099811132e-07;0.012862053028370717;1.0367023995111955;0.012693345190998082
20.383527;1.0374167943865529;2.626581004452466e-08;6.990415144323525e-08;-0.013349286389037688;-0.012867367580467163;9.99754365816921;-0.7503469355231116;-0.013379070764079464;-0.013378992165766516;-1.49257098317213e-07;0.012866054263592884;1.0366900817325324;0.012693657751334506
21.383527;1.0374131372080782;2.5609264068617735e-08;7.040608780996623e-08;-0.013356533959918104;-0.012874384007497328;9.997484512473596;-0.7503469336182584;-0.013379072455412306;-0.013378992658264722;-1.531211714262407e-07;0.012873055518053483;1.036677690801443;0.0126969385360015
22.383527;1.0374095156248468;2.51319040449113e-08;7.110062887540319e-08;-0.013364819073117483;-0.012882399662119407;9.997424611612239;-0.7503469316684621;-0.013379074179723149;-0.013378993200866052;-1.5705929286340867e-07;0.012881056791441263;1.0366652378558059;0.012701190364690782
23.383527;1.0374059368603823;3.7211047193244293e-08;8.391673268139314e-08;-0.013371029016723544;-0.01288841446038853;9.997363984731567;-0.7503469296730753;-0.013379075937011466;-0.013378993796632698;-1.6107164156950305e-07;0.012887058083391058;1.0366527351259416;0.012703416339248826
24.383527;1.0374034080092958;3.607826725890674e-08;8.401867966026087e-08;-0.013375176686003442;-0.01289242831359321;9.997302663309776;-0.7503469276314185;-0.01337907772722999;-0.01337899444888531;-1.6515833819116775e-07;0.01289105939347984;1.0366401960016347;0.012703619880429754
25.383527;1.0373999371055709;3.496641554967443e-08;8.416004163207222e-08;-0.013379311451426134;-0.012896441127247915;9.997240681101724;-0.750346925542783;-0.01337907955027722;-0.013378995161193927;-1.693194341370766e-07;0.01289506072124309;1.036628635091649;0.01270380477669679
26.383527;1.037397532445352;3.353164001846107e-08;8.400870994489344e-08;-0.013381383961671333;-0.012898452801461584;9.997178074762955;-0.7503469234064314;-0.01337908140599562;-0.013378995937339898;-1.735548991475625e-07;0.012897062066188082;1.036616068218343;0.012701975223644486
27.383527;1.0373952027765956;3.212439575573576e-08;8.390207921668429e-08;-0.013383456468650634;-0.012900463230326328;9.997114884714291;-0.7503469212216114;-0.013379083294176038;-0.013378996781284111;-1.7786460066813526e-07;0.012899063427780948;1.0366045123590004;0.012700135841242475
28.383527;1.0373929574068954;3.0405442195515125e-08;8.35126501461344e-08;-0.013383453835485866;-0.012900472301419212;9.997051155869453;-0.750346918987578;-0.013379085214562741;-0.013378997697157573;-1.8224827469492724e-07;0.012899064805412764;1.0365929856095002;0.01269629168443456
29.383527;1.0373908062993649;2.8895825147590485e-08;8.334204621675897e-08;-0.013384488775507339;-0.012901479894925766;9.996986937646446;-0.7503469167036012;-0.013379087166859814;-0.013378998689277045;-1.8670549995752068e-07;0.012900066198374352;1.0365815072487825;0.012693448254215589
29.999994;1.0373887601296352;2.725686790679378e-08;8.306329058962856e-08;-0.01338448615233338;-0.012901485883380071;9.996922283512225;-0.7503469143689677;-0.01337908915072292;-0.01337899976216745;-1.912356684294868e-07;0.012900067605864063;1.036570097891141;0.01268961151248361
29.999994;0.1310231302988064;-0.00164969979380607;-0.012572482550993004;-0.00037883445595696396;-0.002890102938941907;9.996857251184826;-0.7503469119829884;-0.013379091165724125;-0.01337900092057088;-1.958379555736506e-07;0.012900069027021134;0.13044677963697748;0.012685787911900405
29.999994;0.1310213289111961;-0.0016497013302232625;-0.012572482699736291;-0.00037883185876110605;-0.0028901053040372576;9.996791903506072;-0.7503469095450133;-0.013379093211307902;-0.013379002169443946;-2.0051132302944707e-07;0.012900070460941387;0.13043557619545998;0.012681984431328971
29.999994;0.13101966871534806;-0.001649702806004402;-0.012572482775513759;-0.00037882928151550775;-0.0028901056348484846;9.996726309029468;-0.7503469070544276;-0.013379095286764628;-0.013379003513968441;-2.052545488705279e-07;0.012900071906652507;0.13042451300474064;0.01267820859769358
29.999994;0.13101816310473874;-0.0016497042143381582;-0.01257248277261478;-0.0003788267294023004;-0.0028901037713942104;9.996660541976395;-0.7503469045106199;-0.013379097391239781;-0.013379004959594182;-2.100662344079887e-07;0.012900073363088557;0.13041361732962053;0.012674468500319199
29.999994;0.13101682614021481;-0.0016497055479800728;-0.012572482684991925;-0.00037882420802363157;-0.0028900995444050216;9.996594681834083;-0.7503469019129607;-0.01337909952377031;-0.013379006512081614;-2.1494477735299543e-07;0.012900074829086422;0.1304029183115834;0.012670772804494806
29.999995;0.13101567258600827;-0.0016496773992396403;-0.012572258431654736;-0.000378949593402577;-0.0028910673469535364;9.996528813416855;-0.750346899260814;-0.013379101683309977;-0.013379008177498024;-2.1988834576925348e-07;0.01290007630338781;0.13039244704052008;0.012667130764554767
29.999995;0.13101471795459374;-0.0016497770299573596;-0.012573008652408384;-0.00037910442205053114;-0.002892256492355184;9.996463028099807;-0.7503468965535557;-0.0133791038687182;-0.013379009962189237;-2.2489485881819803e-07;0.01290107778463577;0.1303822367091043;0.012664552256917327
29.999997;0.13101397858877822;-0.0016497192914950638;-0.012572560121506956;-0.00037935777108147946;-0.002894193203012246;9.996397425539932;-0.7503468937905925;-0.013379106078724272;-0.013379011872778096;-2.2996196308706292e-07;0.012901079271348053;0.13037232279072009;0.012661047832864635
29.999999;0.1310136958373266;-0.0016498583787223568;-0.012573590953553277;-0.0003799386212968736;-0.002898617456209519;9.996332114545636;-0.7503468909713809;-0.013379108311894138;-0.013379013916191345;-2.3508700964539644e-07;0.012903080761874923;0.13036274319610688;0.01265962875208898
30.000004;0.13101343985577074;-0.0016500370167294373;-0.012574945477385226;-0.00038091964779570387;-0.0029060927573845217;9.99626721825404;-0.7503468880954677;-0.013379110566935642;-0.0133790160991703;-2.4026733630843465e-07;0.012906082254272198;0.13035353684180828;0.012659307107014912
30.000014;0.13101345425508001;-0.0016503345263391284;-0.01257720685178947;-0.0003831397806981825;-0.002923007889643944;9.996202885890865;-0.7503468851633609;-0.013379112843830573;-0.013379018426876037;-2.455013596979386e-07;0.01291208374651062;0.13034373915301975;0.0126620958777832
30.000034;0.13101278661680765;-0.0016506600369369257;-0.012579776030488475;-0.00038752345448324316;-0.0029564302708310953;9.996139294848732;-0.7503468821792397;-0.013379115144691906;-0.013379020901640582;-2.507898590800041e-07;0.01292208523719691;0.1303343783945507;0.012669008289982332
30.000075;0.13101364004691485;-0.001650726099331586;-0.012580253918676423;-0.0003960311160451631;-0.00302125286332;9.996076642533565;-0.7503468791532035;-0.013379117471914509;-0.013379023522243924;-2.5613612019346897e-07;0.01293708672471066;0.1303244759066643;0.01268105686182082
30.000156;0.13101530702645361;-0.0016477881707991806;-0.01255779476604778;-0.0004123558864789993;-0.0031456387493046293;9.996015153747509;-0.7503468760996282;-0.013379119823759902;-0.013379026283326993;-2.6154493987219546e-07;0.012946088204674296;0.13031404588758155;0.012687252638039114
30.000317;0.13101761647334037;-0.0016306479293106233;-0.012427072259934792;-0.0004418527806508011;-0.003370404499004605;9.99595509120075;-0.7503468730338896;-0.013379122190529278;-0.01337902917610518;-2.670209051766694e-07;0.012875089669764894;0.1303030920631968;0.012613603833702044
30.00047;0.1310233219749229;-0.0016008232683605234;-0.012199406854617111;-0.0004651940692932279;-0.0035481680932042095;9.995896732562906;-0.7503468699712845;-0.013379124553213858;-0.013379032191321355;-2.7256618941014384e-07;0.012705091112080869;0.13029560651476288;0.01244111483756296
30.00047;0.13102572825500028;-0.0016008230663607573;-0.012199405562929365;-0.000465192298525699;-0.003548119723666551;9.995840357358288;-0.7503468669274206;-0.01337912688518314;-0.01337903532317334;-2.781792655380695e-07;0.01270509252457167;0.13028957397714785;0.012438787597219527
30.00047;0.1310286941857602;-0.001600822717021825;-0.012199404219056468;-0.0004651905745833553;-0.0035480660250782263;9.995786300030156;-0.7503468639189204;-0.013379129157172933;-0.013379038571116523;-2.838551791637596e-07;0.012704093901348155;0.13028397399684666;0.012435623817321856
30.00047;0.1310322424567077;-0.0016007928107329668;-0.012199178668308172;-0.00046531674842368155;-0.003548981388383882;9.99573499638003;-0.7503468609642984;-0.01337913134212301;-0.01337904193815512;-2.8958635054718173e-07;0.012704095238527006;0.13027877747422612;0.012433624495113945
30.00047;0.13103637934032877;-0.0016007921793901047;-0.01219917724995274;-0.0004653150536939788;-0.0035489165927362534;9.995686955956709;-0.7503468580837455;-0.013379133415951795;-0.013379045428077331;-2.953636741901034e-07;0.012704096535783173;0.13027394715383428;0.012431787815129675
30.000471;0.13104110411064893;-0.0016006635498409766;-0.01219820125505277;-0.0004652839275983567;-0.0035486219323979506;9.995642714653046;-0.7503468552971131;-0.013379135355402529;-0.013379049043651906;-3.011782047948594e-07;0.012704097796618198;0.13026944508224775;0.012430109979124904
30.000471;0.13104641981103374;-0.0016006626841320404;-0.012198199794717214;-0.00046528216916524217;-0.003548545672819691;9.995602786128869;-0.7503468526212806;-0.013379137136409654;-0.013379052785879229;-3.070222379646082e-07;0.012704099025813905;0.1302652414111227;0.012428588152004936
30.000472;0.13105233083847423;-0.0016005044465418887;-0.012196999612369506;-0.00046537878721800944;-0.0035492139982727126;9.99556758704574;-0.7503468500687829;-0.013379138735832793;-0.013379056654316589;-3.1288895034273435e-07;0.012703100228238567;0.13026132103540167;0.012426220876930408
30.000473;0.13105882807681102;-0.001600188858119218;-0.01219460071957307;-0.00046557373776913837;-0.0035506269395391933;9.995537387774212;-0.7503468476485157;-0.013379140136099438;-0.013379060647450366;-3.187721239715652e-07;0.012701101411560266;0.1302576841015465;0.01242300693201146
30.000476;0.13106588012773251;-0.0015995586522830482;-0.01218980440982341;-0.0004659654397720479;-0.0035535350242332318;9.995512328120359;-0.7503468453679705;-0.013379141328168745;-0.013379064762064055;-3.246662305696831e-07;0.012697102586955597;0.13025433970065015;0.012417945048066724
30.000481;0.13107344000281032;-0.001598171400482701;-0.012179238706229608;-0.0004667213772403711;-0.0035592151137183083;9.995492455325357;-0.7503468432353629;-0.013379142310132047;-0.013379068993737728;-3.3056654645467907e-07;0.012688103765384616;0.13025129870427715;0.012408032831590554
30.000492;0.13108265609581332;-0.0015953114067374023;-0.012157337949945111;-0.0004680915075731562;-0.003569539916804279;9.995477744201507;-0.7503468412597488;-0.013379143084040944;-0.013379073339821317;-3.3647072732963604e-07;0.012670104954023697;0.13024857238926843;0.012389265389829951
30.000513;0.13109108944228162;-0.0015890571755736895;-0.012109680363489478;-0.0004706896468818463;-0.0035892528199314737;9.995468111110721;-0.7503468394491031;-0.013379143654685809;-0.013379077800535284;-3.423795146682612e-07;0.012630106154832947;0.13024717643682884;0.012348636516510646
30.000556;0.1311020890050105;-0.001574360543901759;-0.011997482671751365;-0.0004749895707255228;-0.0036218723864378586;9.995463435869075;-0.7503468378087877;-0.013379144029655213;-0.013379082376915024;-3.4829346444909483e-07;0.012533107364498525;0.13024613092956885;0.012251141208589904
30.000642;0.1311158705985906;-0.001536220312817762;-0.011706411620092614;-0.00048065006890683667;-0.0036647901121982336;9.995463564120698;-0.7503468363422019;-0.013379144216829175;-0.013379087070649505;-3.5420935489154737e-07;0.012267108574637687;0.13024845206471206;0.011984775930261532
30.000728;0.13113175206635996;-0.0014867486853304363;-0.011328860084703985;-0.00048180282757785843;-0.003673302605691872;9.995468290523833;-0.7503468350522908;-0.013379144220565381;-0.013379091885230118;-3.6012061264885346e-07;0.011909109771262446;0.13025314460609083;0.011626536662473217
30.000814;0.131149935320924;-0.0014258720127949178;-0.010864275558760279;-0.000478174919355033;-0.0036453288521799314;9.995477343256352;-0.7503468339415;-0.013379144041234841;-0.013379096824185747;-3.6602049716305325e-07;0.01146011093485367;0.1302612019843625;0.011177418054006252
30.0009;0.1311696345189455;-0.001354202686292633;-0.010317420137063412;-0.00046938163915053593;-0.003577966563374169;9.995490360526787;-0.750346833009747;-0.01337914367671423;-0.013379101888040045;-3.719054109239585e-07;0.010920112041837895;0.130271610432934;0.010637414898318006
30.000985;0.13119013622882503;-0.0012717991528645408;-0.009688821490943052;-0.0004551336803227149;-0.0034690401412872073;9.995506897839435;-0.7503468322538048;-0.013379143123257048;-0.013379107072481355;-3.7777720195101556e-07;0.010292113066612645;0.13028535229869498;0.010009523652852724
30.001071;0.1312140283136489;-0.0011790856303387498;-0.008981558224397536;-0.00043542531077107296;-0.0033184509184645207;9.995526485619065;-0.7503468316700737;-0.013379142377245253;-0.013379112368009007;-3.836421789033427e-07;0.009575113983730755;0.1303024070906961;0.00929274189889223
30.001157;0.1312381424225334;-0.0010762731628841385;-0.008197508905457526;-0.0004097584027505856;-0.0031225032604384924;9.995548672393932;-0.7503468312564532;-0.013379141437462262;-0.013379117762124514;-3.895052882517027e-07;0.008772114768949393;0.13032175219550896;0.008490066744722325
30.001243;0.13126418998494685;-0.0009637195558606445;-0.007339325351265097;-0.00037780092568523026;-0.0028786444329173583;9.995572997964643;-0.7503468310112501;-0.013379140306153017;-0.013379123242673482;-3.953642126104855e-07;0.007884115399519349;0.13034436459108784;0.00760249437824668
30.001329;0.13129237763051663;-0.0008416705435002905;-0.00640892692383768;-0.00033961937565872964;-0.00258740273238075;9.995598919387607;-0.7503468309316011;-0.013379138988746622;-0.013379128798060485;-4.01210158879116e-07;0.006911115855976994;0.13036922380749166;0.006630019894998873
30.001415;0.13132147918934575;-0.0007101997624673019;-0.005406992755061364;-0.00029482081482971043;-0.002245838347266208;9.995625844903426;-0.7503468310123186;-0.013379137492814084;-0.013379134413724018;-4.0703320690227246e-07;0.005856116125233477;0.13039731778609667;0.005575635711481403
30.001501;0.1313516836840326;-0.0005700268538750627;-0.004339040182092864;-0.00024317408294229818;-0.0018522147503602373;9.995653305120992;-0.7503468312460734;-0.01337913582782594;-0.013379140069653935;-4.128244574692635e-07;0.004718116202457842;0.13042864847095884;0.004438330884796498
30.001586;0.13138392945748192;-0.0004210783771645555;-0.003204538037339121;-0.0001843918885543699;-0.0014043657714305827;9.995681029771301;-0.750346831625451;-0.013379134005679355;-0.013379145742618373;-4.185746914614449e-07;0.0034991160892273794;0.13046223107076912;0.00322009348118087
30.001672;0.13141698264203194;-0.0002637541064503124;-0.002006628844758241;-0.00011842844197895106;-0.0009019967544667962;9.995708861071712;-0.7503468321455136;-0.013379132039786756;-0.013379151410147084;-4.242743827952822e-07;0.002201115789698243;0.13049908551686684;0.0019229132146618328
30.001758;0.1314508061299809;-9.835954481269321e-05;-0.0007476886174475608;-4.508731780517775e-05;-0.00034364833621067546;9.995736650744437;-0.7503468328063199;-0.013379129943510776;-0.013379157051920554;-4.29914573939868e-07;0.000824115309805935;0.13053922662812334;0.0005467819095865858
30.001844;0.13148558490152715;7.480017885618814e-05;0.0005699079679107093;3.582854262172626e-05;0.0002721402419898479;9.995764221362178;-0.7503468336146717;-0.013379127731410876;-0.01337916264912581;-4.3548592174367853e-07;-0.0006308853400923158;0.1305816614960602;0.00035469322948459273
30.00193;0.13152203258890935;0.00025555024700597145;0.0019447599560895447;0.00012454791015210152;0.0009470595885572919;9.995791393480781;-0.750346834583091;-0.013379125421387097;-0.013379168184057552;-4.4097725057183136e-07;-0.0021618861437198455;0.13062739118642305;0.0018866424445108116
30.002016;0.13155936513778266;0.0004434880196674512;0.0033737380178138223;0.00022111395802070058;0.0016813873455600197;9.995818036880616;-0.7503468357265509;-0.01337912303164549;-0.013379173640658392;-4.4637595337052455e-07;-0.003768887081295524;0.1306764090552237;0.0034946257956652133
30.002102;0.13159732632233492;0.0006384088152588079;0.004855230626924145;0.00032588082180491423;0.002477769103677851;9.995844125867515;-0.7503468370603925;-0.013379120575359464;-0.013379179005584142;-4.51669462669287e-07;-0.005449888133460518;0.13072769841131054;0.005176640142050374
30.002187;0.1316368543420568;0.0008399472203782993;0.006386355507414955;0.0004387618819943302;0.0033354703180063444;9.995869806623562;-0.7503468385995595;-0.013379118060874688;-0.013379184267902463;-4.568461392892545e-07;-0.007203889283306174;0.130782236470236;0.006931682765721855
30.002273;0.13167618067681766;0.0010479142750920586;0.007965688910683472;0.000559989581373064;0.0042562401058619265;9.99589543571877;-0.7503468403565069;-0.013379115495214288;-0.013379189416590892;-4.618957602340541e-07;-0.00902989051766046;0.1308400009779706;0.008758751209226267
30.002359;0.13171698405197058;0.0012620542865577759;0.009591131139686763;0.0006896324545525756;0.0052404898642394475;9.99592154168014;-0.7503468423392958;-0.013379112884360346;-0.013379194438548637;-4.6680877050873436e-07;-0.010927891830426488;0.13089997212339455;0.010657844331551987
30.002445;0.1317582424675374;0.0014819303841310308;0.01125935125584592;0.0008278573915015999;0.006289451979791169;9.995948710642729;-0.7503468445521676;-0.01337911023052033;-0.013379199318574824;-4.715743889523424e-07;-0.012895893225317633;0.1309621300005731;0.012626963574234405
30.002531;0.13179893904782175;0.0017073847595666285;0.012969188197375388;0.0009747595341230805;0.0074038407769294635;9.995977457285164;-0.7503468469971392;-0.013379107530745353;-0.013379204040441935;-4.7618086931546873e-07;-0.014932894713374346;0.13102844757708493;0.01466511208894639
30.002617;0.13184098937160374;0.0019381727078570507;0.014718545608365054;0.001130417003191639;0.008584082872583563;9.99600816309277;-0.7503468496755503;-0.013379104778467519;-0.013379208589075518;-4.806183687126492e-07;-0.01703789630699322;0.13109688190320515;0.016771292773197638
30.002703;0.13188361228233672;0.0021739756758552197;0.016505001459770578;0.0012950433388161091;0.009831761004641091;9.996041096144516;-0.7503468525893503;-0.013379101965611425;-0.01337921295282561;-4.848811949839038e-07;-0.019209898015264768;0.13116737451985194;0.01894450802908901
30.002789;0.13192536007651015;0.0024145724876209365;0.018327006874271697;0.001468411215463963;0.011145191591943658;9.996076459181173;-0.7503468557414615;-0.01337909908412182;-0.013379217123968308;-4.889675232601425e-07;-0.021447899841632638;0.13124086098529417;0.021183760354058508
30.002874;0.13196860764602855;0.002659660099865391;0.020181887310548912;0.0016508998389771635;0.01252698902425939;9.996114445360552;-0.7503468591346064;-0.013379096127156492;-0.013379221097180916;-4.928782627142628e-07;-0.023751901782938352;0.13131627739466714;0.02348905138638967
30.00296;0.13201116932150958;0.0029089609813993823;0.022067792681206535;0.0018424193543546297;0.013976587158552517;9.99615529880179;-0.7503468627689687;-0.013379093089606626;-0.013379224868414578;-4.96617476432406e-07;-0.026118903828947933;0.1313945619017988;0.025857381425995384
30.003046;0.1320549857132599;0.0031622819715910635;0.023982888361746543;0.002042929337042688;0.015493405094495554;9.996199298702846;-0.7503468666414851;-0.013379089968425822;-0.013379228435784669;-5.001925742783487e-07;-0.028549905962345662;0.13147465852222215;0.0282897509522944
30.003132;0.13209809570334227;0.0034192437119942116;0.0259245818552965;0.0022527403824912067;0.01707993578354028;9.996246630689814;-0.7503468707465107;-0.013379086763242834;-0.013379231799692288;-5.036111580641505e-07;-0.03104390816153089;0.131557526056311;0.030785161289548155
30.003218;0.13214145738160618;0.003679818445883155;0.027892444352831777;0.002471577034563958;0.01873390451572843;9.996297290143604;-0.7503468750750901;-0.013379083476285079;-0.013379234962098373;-5.068766782523749e-07;-0.033597910405197155;0.1316421450896963;0.03334061355512609
30.003304;0.1321840729116556;0.003943516701509408;0.02988293175557868;0.002699726537748219;0.020457554892376495;9.996351150850435;-0.7503468796148828;-0.013379080110036672;-0.013379237928193125;-5.09988236054285e-07;-0.03621291267489876;0.1317285124911555;0.03595710757735266
30.00339;0.13222786277899748;0.004210164475881366;0.031894245550547824;0.002937158713490424;0.02225028093661187;9.996408125841606;-0.7503468843524181;-0.013379076664045461;-0.013379240708564477;-5.129448508449095e-07;-0.03888691495626672;0.13181762837620048;0.03863264133828432
30.003475;0.13227084337014558;0.004479740024138339;0.03392662456078814;0.0031837200117703747;0.024111145852458177;9.996468241453712;-0.7503468892743705;-0.013379073135322944;-0.013379243318125766;-5.15748876898815e-07;-0.041619917240131615;0.1319084905807566;0.04136721057347431
30.003561;0.13231396325395947;0.004751693333818858;0.03597563058486336;0.003439696424431905;0.02604207355482732;9.996531566592733;-0.7503468943658573;-0.01337906952144779;-0.013379245772687039;-5.18405259816527e-07;-0.04441091952249088;0.13200209713655167;0.044159808340968706
30.003647;0.13235623296813662;0.005026058955628596;0.03804175569108266;0.0037048152428706778;0.02804111259215451;9.996598137971642;-0.7503468996086973;-0.013379065820621617;-0.013379248086312363;-5.209184280089561e-07;-0.04725792180331915;0.13209644944185459;0.0470084256601972
30.003733;0.13239862065753877;0.0053024500524862005;0.040121771675370316;0.003979266402115373;0.030109428712958228;9.996668003179758;-0.7503469049828778;-0.013379062029652049;-0.013379250270519566;-5.232899732579256e-07;-0.05016092408483622;0.13219355450324966;0.049913053609263354
30.003819;0.13244111994125887;0.005580657977666383;0.04221405173873573;0.004262866989614798;0.03224554140112226;9.99674131288676;-0.7503469104702241;-0.013379058145335129;-0.013379252333586394;-5.255186555591284e-07;-0.053118926369441787;0.13229242220998996;0.05287268501190129
30.003905;0.1324827493176795;0.005860464946401837;0.04431722833544891;0.00455582659067748;0.034451191645674104;9.996818334055407;-0.7503469160565439;-0.013379054168722586;-0.013379254279027376;-5.276025851214977e-07;-0.05613092865940756;0.13239305671172963;0.055886314328540666
30.003991;0.13252426251350086;0.0061417341451174765;0.04643000211883764;0.004857930038698213;0.036724491592057214;9.996899368302058;-0.7503469217301053;-0.013379050108171756;-0.01337925610554146;-5.29541256932539e-07;-0.059195930959210795;0.13249545510855898;0.05895293655931262
30.004077;0.13256513137980347;0.006424123032984691;0.04854994561906793;0.005169201117307946;0.03906568958626136;9.99698465898294;-0.7503469274795289;-0.013379045979361986;-0.013379257809286092;-5.31335212567637e-07;-0.062313933275747496;0.1325996163146398;0.06207254701807945
30.004162;0.1326051566606246;0.006707510659794519;0.05067622213258036;0.00548968902463579;0.041475164294489796;9.99707433317616;-0.7503469332949849;-0.013379041803053614;-0.013379259385550735;-5.329851500457428e-07;-0.06548293561586346;0.13270554567406515;0.06524314223003955
30.004334;0.13268680715231615;0.0072766148616381626;0.05494162745809647;0.0061577445920895126;0.04649344110426741;9.9971683667383;-0.7503469391705186;-0.01337903760194222;-0.013379260829119222;-5.344921575900534e-07;-0.07197193798586933;0.13292225656590884;0.07173372029499443
30.004489;0.13275960949334803;0.007790041423126417;0.05878529096050339;0.006789794956118032;0.05123701487056248;9.99726657997006;-0.7503469451038853;-0.013379033397111864;-0.013379262135587135;-5.358581446689148e-07;-0.07797894039196374;0.1331237758672961;0.07774227984531497
30.004643;0.13283303591064977;0.00830383719518427;0.0626269162896915;0.007450869554506062;0.05619371945635483;9.99736872956609;-0.7503469510944771;-0.013379029206508977;-0.013379263302045313;-5.370868427822504e-07;-0.08413994283963865;0.13333114289775808;0.0839048192835518
30.004798;0.13290540992968444;0.008816817917710995;0.06645834870670576;0.008140455302632696;0.06135999892614917;9.997474678435347;-0.7503469571429366;-0.013379025047511102;-0.013379264324566912;-5.381844763544558e-07;-0.09045094533247229;0.13354439926148373;0.09021733767979558
30.004952;0.1329775534441515;0.009327963767962466;0.07027157053188639;0.00885798097886712;0.06673088362855038;9.997584445857926;-0.7503469632531925;-0.013379020939674233;-0.013379265196671798;-5.391574661161571e-07;-0.09690594787016805;0.1337625814842765;0.09667383505667772
30.005107;0.13304975764529436;0.009836427351607762;0.07406009415860436;0.009603342742383081;0.07230510580035387;9.997698108622378;-0.7503469694320408;-0.013379016904373675;-0.013379265912623114;-5.400083031050212e-07;-0.10350195044875687;0.13398671957301558;0.10327131111170129
30.005261;0.13312188061965702;0.010341390762773494;0.07781789695818218;0.010375985293499392;0.07807821759743153;9.997815772236743;-0.7503469756857121;-0.013379012964341356;-0.013379266471686132;-5.407332587291443e-07;-0.11023395306438473;0.1342148398444915;0.1100047657256491
30.005416;0.13319321877974313;0.010842016908450238;0.08153918335800243;0.011175236095018016;0.0840452777499992;9.997937677401488;-0.7503469820185402;-0.013379009144569885;-0.013379266878536973;-5.413239637851408e-07;-0.1170969557154487;0.13444797358825752;0.11686920201180788
30.005571;0.13326359830135354;0.011337354610433224;0.08521704748798162;0.01200049050110656;0.09020163442832106;9.998064276050716;-0.7503469884329126;-0.013379005472042101;-0.013379267140202086;-5.417718813699583e-07;-0.12408795840063487;0.13468616375034312;0.12386162746928771
30.005725;0.13333327574257023;0.011826713815815413;0.08884629531698282;0.012851426653718951;0.09654450349213847;9.998196137096157;-0.7503469949272636;-0.013379001973841781;-0.013379267263280174;-5.420724485661296e-07;-0.13120196111759402;0.13492846003642506;0.1309770509146808
30.00588;0.13340208440867446;0.012309472243800997;0.09242252443415083;0.013727230570962269;0.10306770614302771;9.998333748857023;-0.7503470014946372;-0.013378998675164717;-0.013379267253915033;-5.4222654929977e-07;-0.13843596386437076;0.1351749095445268;0.13821247910737763
30.006034;0.13347048938869147;0.012784871934601547;0.0959398846843814;0.014627579864888999;0.10976828611851808;9.998477396221414;-0.7503470081237236;-0.013378995598595303;-0.013379267119646016;-5.422396153488588e-07;-0.1457849666404329;0.13542455223507355;0.14556291638808525
30.006189;0.1335378808492315;0.013252601004766785;0.09939662811993244;0.015551452785692319;0.11663889304964536;9.998627191339123;-0.7503470148004674;-0.013378992765385903;-0.013379266870948056;-5.421205120567221e-07;-0.1532449694454701;0.13567942015412196;0.15302436537536057
30.006343;0.13360491219500698;0.013711797513393879;0.10278597130400206;0.016498661400684168;0.12367739987659826;9.998783201390161;-0.7503470215090586;-0.013378990197023856;-0.013379266519910364;-5.418813387773222e-07;-0.16081197227738542;0.13593753867173872;0.16059282692148483
30.006498;0.13367021060264705;0.014161977896000473;0.10610553011294628;0.017468053702369334;0.130876323942484;9.998945518468682;-0.7503470282320992;-0.013378987915335894;-0.013379266076088676;-5.415374449943019e-07;-0.16848297513204358;0.13619892667631364;0.16826530036242882
30.006652;0.1337352109020041;0.01460274651397733;0.10935142874720472;0.018459369372749404;0.13823229060576445;9.999114174453041;-0.7503470349503665;-0.013378985941882408;-0.013379265545359577;-5.411070937208285e-07;-0.17625397800503737;0.13646359336806138;0.17603778473997242
30.006807;0.13379855924651535;0.015033738561119109;0.11252224296332375;0.019471584692000044;0.145738961008053;9.999289043428705;-0.7503470416430621;-0.01337898429687242;-0.013379264934151813;-5.40609287824957e-07;-0.1841219808924081;0.13673053826040268;0.18390728034061252
30.006962;0.1338605070890689;0.01545439193293342;0.1156138149758735;0.020504173924078058;0.15339221332308597;9.999469853028005;-0.750347048288529;-0.013378982996816904;-0.013379264253254397;-5.400597237463485e-07;-0.1920819837898424;0.13700175994169927;0.19186879014895244
30.007116;0.13392228007490947;0.015864527887409326;0.11862397124162309;0.021556818548813604;0.16118826876421713;9.999656216531326;-0.7503470548647746;-0.013378982052106799;-0.013379263518165886;-5.394692449459137e-07;-0.20013098669293677;0.13727526481321073;0.19991932123194497
30.007271;0.13398252278032802;0.01626373310141671;0.12155101840670045;0.022628160553486657;0.16911856820361457;9.999847668830789;-0.7503470613497537;-0.013378981467237679;-0.013379262747248294;-5.388472566854358e-07;-0.20826698959768986;0.13755006420913513;0.20805688458873764
30.007425;0.13404167718891538;0.016651669028031064;0.12439226779836957;0.023717930010079536;0.1771806485114927;10.000043752826175;-0.7503470677225195;-0.013378981243834596;-0.013379261957700296;-5.382063623698246e-07;-0.2164849925003669;0.1378281650691053;0.2162764931350992
30.007549;0.13408682155375445;0.01695323072952977;0.12659937258819967;0.024600858190674684;0.18371028794729166;10.000244094008144;-0.7503470739645698;-0.013378981383057544;-0.013379261161884716;-5.375634502492886e-07;-0.22310599539924308;0.13805256733581636;0.22289916006738186
30.007549;0.1340839806910591;0.016953231808931556;0.12659937829461662;0.024600825373046767;0.18371023220607188;10.000448402215213;-0.7503470800593067;-0.013378981885707505;-0.013379260367944035;-5.369371043456255e-07;-0.22310599829717323;0.13805626551889377;0.2229008975682141
30.007549;0.13408145212745115;0.016953440686928188;0.126600936337053;0.024601108793872273;0.18371254356435301;10.00065640781037;-0.750347085991087;-0.01337898275111247;-0.013379259582009894;-5.363440620599173e-07;-0.22310900120083718;0.1380602434816995;0.22290571511646118
30.007549;0.13407929358670512;0.01695362228126546;0.1266022913045672;0.02460152303108648;0.18371583701694183;10.0008678002216;-0.7503470917461034;-0.013378983976228914;-0.013379258808217876;-5.357963974773845e-07;-0.22311200411779739;0.13806447122310941;0.22291061886183938
30.007549;0.134077558016406;0.01695374940889215;0.12660324022722413;0.024602199282137905;0.18372109177903564;10.001082259057313;-0.7503470973136747;-0.01337898555665963;-0.013379258048811044;-5.353015056507147e-07;-0.2231180070550642;0.13806991616098088;0.2229186122551446
30.007549;0.13407609669226556;0.016954392067300986;0.12660823144190358;0.02460360958558135;0.18373211070599763;10.001299558280087;-0.7503471026864807;-0.01337898748772189;-0.01337925730518842;-5.348649704376772e-07;-0.22313001001748273;0.13807455783355121;0.22293269661374704
30.00755;0.1340763570679442;0.016955529490274002;0.12661580022801652;0.024606940760201396;0.18375585528972394;10.001519615746265;-0.7503471078597146;-0.013378989763417792;-0.013379256577415649;-5.344920144494701e-07;-0.2231530130052873;0.13808039428565874;0.2229578713668535
30.00755;0.1340760402069997;0.016957662604283604;0.12663192252542904;0.02461303623866104;0.1838018673771118;10.001742444658344;-0.7503471128288394;-0.013378992376485906;-0.013379255862870454;-5.341872829561502e-07;-0.22320001601504252;0.13808643952365188;0.22300713472260583
30.007552;0.134077366555703;0.016961777208308732;0.12666191591024917;0.024625680752360976;0.18389544263663687;10.001968063646117;-0.7503471175867739;-0.013378995320698393;-0.0133792551561776;-5.339562449296569e-07;-0.2232940190435739;0.13809471116594793;0.22310348544531663
30.007556;0.13407998122383982;0.016970319584714576;0.1267244306816259;0.02465073864960449;0.18408092695338713;10.002196388483897;-0.7503471221223695;-0.013378998592560233;-0.013379254450066588;-5.338051732607986e-07;-0.2234830220897667;0.13810721699740688;0.22329492454060912
30.007563;0.13408490609388274;0.016986963867564722;0.126845973062457;0.024701127195523098;0.18445342260814154;10.002427159611095;-0.7503471264216761;-0.013379002191048721;-0.013379253736307802;-5.337374732579715e-07;-0.22385902515167866;0.13812495344535375;0.22367345444145353
30.007577;0.13409332250937503;0.017020580888304913;0.1270916840692817;0.024801674841255457;0.18519671035233123;10.00265997931135;-0.7503471304720811;-0.013379006115633613;-0.013379253006602233;-5.337525342013771e-07;-0.22461002822239617;0.13815591237239397;0.22442707669994547
30.007605;0.13410718651900708;0.017086847364223876;0.12757674728200663;0.02500288592614218;0.18668510019880313;10.002894413360892;-0.7503471342662731;-0.013379010364248173;-0.013379252253038966;-5.338484707712689e-07;-0.226112031289562;0.13821208564659818;0.22593179093425475
30.00766;0.13413332177862647;0.017217323778613815;0.12853014954569902;0.025405624884827047;0.18966164465439098;10.003130082422487;-0.7503471378028929;-0.013379014931544727;-0.013379251467707404;-5.34022293207567e-07;-0.22911003433671004;0.13831846544873447;0.2289325950755874
30.007772;0.1341806415451071;0.017469704909347097;0.13037335277108397;0.026211506722958643;0.19561657570017604;10.0033667225735;-0.750347141085391;-0.01337901980616908;-0.013379250641433253;-5.342684478960066e-07;-0.23508003734316577;0.13852304154866804;0.23490548633233876
30.007996;0.13426493534271042;0.017939609893325194;0.1338021738378491;0.027823723875291025;0.20752747691746654;10.003604193446003;-0.7503471441230439;-0.01337902497008518;-0.013379249763148587;-5.345813148090167e-07;-0.24692204028536166;0.13892179978876248;0.24675046210200838
30.00822;0.13434408724150296;0.018364796340820753;0.1368997794113123;0.029435120757049724;0.21942819318795453;10.00384243140205;-0.7503471469337657;-0.013379030401771737;-0.01337924882093614;-5.349593049786205e-07;-0.25863104314097196;0.13931372779143744;0.2584625192940921
30.008443;0.13441907354920163;0.01874716040761001;0.13968022255022153;0.03104432882488204;0.23130844233368644;10.004081389832228;-0.7503471495438623;-0.013379036078831556;-0.013379247804123936;-5.354050906778008e-07;-0.27021104589154754;0.13969882231844333;0.27004565284771326
30.008667;0.1344891083184908;0.01908793393043349;0.14215429041552535;0.03264962109803982;0.24315813624543897;10.004321016996649;-0.750347151984029;-0.01337904197755203;-0.013379246706167594;-5.359225370083734e-07;-0.28166104852197543;0.1400780854376406;0.28149885500692556
30.00889;0.13455515310387683;0.01938889470648567;0.14433490406617466;0.0342494836664695;0.25496571820643993;10.004561261753093;-0.7503471542861091;-0.013379048071956876;-0.013379245526284255;-5.365146809709177e-07;-0.29298505101905653;0.14045051362041927;0.29282611521140184
30.009114;0.13461599624493553;0.019651950292359686;0.14623814053071607;0.035842511401000796;0.26672438269108706;10.004802042249318;-0.7503471564816159;-0.013379054335215565;-0.01337924426808392;-5.371840538160291e-07;-0.30418205336950727;0.14081709782538387;0.3040264207639422
30.009338;0.13467394188987883;0.019878350687172655;0.14787128140435596;0.0374279012202622;0.27842491438063754;10.005043193237215;-0.7503471585996928;-0.01337906074164802;-0.013379242936880599;-5.379332120763373e-07;-0.31525505555823763;0.14117583446208407;0.31510275816291633
30.009561;0.13472679250567723;0.02006982954653096;0.1492500280983274;0.03900385325464499;0.29005959024694666;10.00528445864982;-0.7503471606648804;-0.013379067265788826;-0.01337924153635009;-5.38763547746219e-07;-0.32620505756914214;0.14152873032671553;0.3260561140477694
30.009785;0.13477568506027462;0.02022777704925645;0.15038381961949324;0.04056985217306964;0.3016235183883213;10.00552552754719;-0.7503471626950073;-0.013379073880515508;-0.013379240064934564;-5.396730438701589e-07;-0.33703305938726696;0.14187479721897064;0.3368874756261257
30.010009;0.13482157035543063;0.020353884378364197;0.1512844425224769;0.042124959422158686;0.31310869518475254;10.005766101724952;-0.7503471646986586;-0.01337908055710781;-0.013379238514865837;-5.406570040257344e-07;-0.34774106099961694;0.14221504456960388;0.34759883080785625
30.010232;0.13486441568100666;0.02044983503271888;0.15196465479855883;0.04366842818820566;0.32451056927611105;10.006005954173709;-0.7503471666760803;-0.01337908726713756;-0.01337923687452181;-5.417128025281231e-07;-0.35833006239371706;0.14254847496704992;0.3581911682798286
30.010456;0.13490220832605213;0.02051662808425094;0.1524343081088256;0.045198847815061845;0.33582455371375525;10.006244882594617;-0.750347168625212;-0.013379093985980289;-0.01337923513079523;-5.428420069167165e-07;-0.3688000635556179;0.14287508172035898;0.36866447806808744
30.010679;0.13493783417066554;0.020556318132927364;0.15270549484504203;0.04671627524976765;0.3470449422433048;10.006482606093504;-0.7503471705458572;-0.013379100694823285;-0.013379233269552385;-5.440473489166051e-07;-0.37915506447061254;0.143195846783352;0.3790227516654887
30.010903;0.1349704293782473;0.02056990712710811;0.15278667864183879;0.04821996883625383;0.3581690773234514;10.006718777377625;-0.7503471724376488;-0.013379107377833753;-0.013379231276675296;-5.453304940150754e-07;-0.38939406512613817;0.14350974139584616;0.3892649806150526
30.011127;0.13499975439179593;0.020558971108313225;0.15268985729815135;0.04970899312145538;0.3691914239609329;10.006953089101904;-0.7503471742964867;-0.013379114018497363;-0.01337922914047292;-5.466916596306597e-07;-0.39952006551338615;0.14381872751716487;0.39939415504614173
30.01135;0.1350261144398877;0.020524152907286337;0.15241945043086372;0.05118347515833015;0.3801128560137969;10.0071853531761;-0.7503471761135924;-0.013379120600529246;-0.013379226851869892;-5.481287134808916e-07;-0.4095330656283421;0.144120755622126;0.4094102638051829
30.011574;0.1350489171262987;0.020467847815034343;0.15199387899636843;0.052642184008735146;0.39092663808536315;10.007415555860206;-0.7503471778767347;-0.013379127110187577;-0.013379224402101864;-5.496374731319065e-07;-0.41943406547328815;0.14441677178763057;0.4193142957053068
30.011798;0.1350706125837407;0.020390788945509997;0.15141576479999083;0.0540860583079124;0.4016332343139217;10.007643837972893;-0.750347179573041;-0.01337913353475078;-0.013379221781553822;-5.512126083845863e-07;-0.42922606505703753;0.1447067390556116;0.4291092409742703
30.012021;0.1350880169877072;0.020293604876130862;0.15069328721014616;0.05551327620737405;0.4122290579321397;10.007870374730036;-0.7503471811918618;-0.013379139859539516;-0.013379218980156125;-5.528470083247407e-07;-0.43890806439433605;0.14499064469449194;0.4387940918388531
30.012245;0.13510403364853993;0.02017838086860305;0.14983858212099654;0.0569247992720065;0.42271306111245766;10.008095289211589;-0.7503471827247413;-0.013379146067591057;-0.01337921598796589;-5.545307599034416e-07;-0.4484830635047031;0.14526948144298502;0.448371841706791
30.012468;0.13511763086363396;0.020045795569938345;0.14885775218503947;0.058320013729619674;0.43308423069506646;10.008318647382689;-0.7503471841632343;-0.013379152141405792;-0.013379212796498776;-5.562501053376221e-07;-0.4579510624101507;0.14554222912030407;0.45784248481075607
30.012692;0.1351287608470142;0.019897037943581147;0.14775956869979598;0.05969858303507259;0.4433406650621355;10.008540474644308;-0.7503471854986675;-0.013379158064620008;-0.013379209400511178;-5.579872793296677e-07;-0.4673150611332503;0.1458088545806911;0.4672090177234471
30.012916;0.13513753939525466;0.019732830763056406;0.14654914403370778;0.06106065117654231;0.4534834492811001;10.008760763650406;-0.750347186724943;-0.013379163823391226;-0.013379205798272268;-5.597228716566292e-07;-0.47657405969614713;0.14607032286739124;0.4764704405572122
30.013139;0.13514373813719033;0.019554347400977636;0.14523530001907947;0.06240571300071432;0.4635099603806045;10.008979476630198;-0.7503471878403216;-0.013379169408532265;-0.013379201989744152;-5.614375567591059e-07;-0.485730058120925;0.14632660824894583;0.48562875565777414
