time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.013363;0.13514829245910565;0.01936295831367285;0.14382706929967673;0.06373412383893426;0.4734199340069824;10.009196555988275;-0.7503471888456081;-0.013379174816954862;-0.013379197974978843;-5.631115700745283e-07;-0.4947840564324256;0.14657769915478097;0.49468496554726854
30.013587;0.13515132473423225;0.01915909568354831;0.14232741717572267;0.0650459971776123;0.4832139531231717;10.009411945227587;-0.7503471897421415;-0.01337918005019292;-0.01337919375517356;-5.647253833433726e-07;-0.5037380546599504;0.14682359067016704;0.5036410726711954
30.01381;0.13515163854086856;0.01894370402473854;0.14074449781361184;0.0663406477953711;0.49289144600441087;10.009625627707585;-0.7503471905320621;-0.01337918511108232;-0.013379189334809631;-5.6626171050487e-07;-0.5125920528330646;0.14706327186337081;0.5124970795720817
30.014034;0.13515033772289567;0.01871766330328013;0.13908354615796417;0.06761879905254214;0.5024540288340595;10.009837657153623;-0.7503471912186597;-0.01337919000150743;-0.013379184722063432;-5.677063882268182e-07;-0.5213470509759017;0.1472997266498277;0.5212539877143225
30.014257;0.13514720757017257;0.01848191860781782;0.13735167558888758;0.06888004443650309;0.5118995878785317;10.01004811112099;-0.7503471918051671;-0.013379194723467179;-0.013379179928532287;-5.69047287016681e-07;-0.5300050491070415;0.14752994199936703;0.5299137975187149
30.014481;0.1351433487061175;0.018237175562526638;0.13555288677597824;0.07012525787114622;0.521230477557707;10.01025700962333;-0.7503471922940922;-0.01337919928190182;-0.013379174969978173;-5.702725098974192e-07;-0.5385670472423685;0.14775590668864874;0.538477510783709
30.014705;0.13513674780454124;0.017983707945790472;0.13369113673942526;0.07135344411041367;0.5304471598254406;10.010464307963218;-0.7503471926883384;-0.013379203684895825;-0.013379169866203501;-5.713701835058587e-07;-0.5470340453953086;0.1479776029983161;0.5469461322457551
30.014928;0.13512919357380868;0.017723019103735447;0.13177569927749994;0.072565470664593;0.539549277149144;10.010669913111258;-0.7503471929910654;-0.01337920794111817;-0.013379164638798667;-5.723291676977849e-07;-0.5554070435752501;0.1481940021710605;0.5553206696635583
30.015152;0.1351198365169086;0.01745497938388277;0.12980636121153866;0.07376101461217348;0.5485379018680836;10.010873659662842;-0.7503471932038736;-0.013379212058135002;-0.013379159309179486;-5.731394216124304e-07;-0.5636860417877113;0.14840706969836479;0.5636011341911232
30.015376;0.1351086484808842;0.017180415691411648;0.12778918675556922;0.07494019995135882;0.5574142218101363;10.011075329888062;-0.7503471933266954;-0.013379216042459152;-0.013379153897614989;-5.737919819791959e-07;-0.5718740400376485;0.14861477622839428;0.571790540302225
30.015599;0.1350964293462099;0.01690062251508829;0.12573294016222827;0.07610356577718722;0.5661789988810129;10.011274703970084;-0.7503471933598631;-0.013379219899987563;-0.013379148421124728;-5.742782410000988e-07;-0.5799700383342533;0.14881810382997232;0.5798879040956034
30.015823;0.13508330988335113;0.016615415982840265;0.123636062402223;0.0772511225961091;0.5748317319558643;10.011471554260941;-0.7503471933054707;-0.013379223635881553;-0.013379142891719787;-5.745897992228498e-07;-0.5879760366925822;0.14901804044411898;0.5878952404666077
30.016046;0.13506814002125142;0.016325911669129202;0.12150784624598779;0.07838264337986266;0.583375744991065;10.01166564614931;-0.7503471931659829;-0.013379227253847319;-0.013379137318097844;-5.747191844218444e-07;-0.5958940351298629;0.14921256555407067;0.5958145612026967
30.01627;0.13505222176940368;0.016031555070783833;0.11934292197745684;0.07949887821646931;0.5918111967899791;10.011856781911264;-0.7503471929427316;-0.013379230756771544;-0.013379131709237711;-5.746594246847332e-07;-0.6037230336604624;0.14940464173646653;0.6036448749875837
30.016494;0.1350352696679769;0.015733996860041094;0.1171538100005076;0.08059977079553608;0.6001390553969633;10.012044815980959;-0.7503471926372797;-0.013379234148542541;-0.013379126076294353;-5.744021378767656e-07;-0.6114650322930341;0.14959121890442417;0.6113881881139835
30.016717;0.13501731010447474;0.015433719093863943;0.11494405453325077;0.08168526464510932;0.6083589707636681;10.012229648988633;-0.7503471922524365;-0.01337923743413834;-0.01337912043123425;-5.739370796939772e-07;-0.6191210310310188;0.1497742420711192;0.6190455057812351
30.016941;0.13499767973326451;0.015129602987197012;0.11270585858804051;0.08275562505988303;0.6164761676542141;10.012411272485618;-0.7503471917899796;-0.013379240619329979;-0.013379114784462902;-5.732550597792141e-07;-0.626692029876023;0.14995365706764943;0.6266178332021642
30.017165;0.13497808812116938;0.014823844690597027;0.11045411956757108;0.08381144395518177;0.6244874457586259;10.01258983482982;-0.7503471912479747;-0.013379243711795245;-0.013379109145486522;-5.723504494391981e-07;-0.6341790288294921;0.1501294147721044;0.6341061754074128
30.017388;0.13495758112616557;0.014516513225218795;0.1081901575509024;0.08485258550390222;0.6323963415967938;10.01276563043398;-0.7503471906196156;-0.013379246720104895;-0.01337910352578176;-5.712206407232741e-07;-0.6415830278909639;0.15030047337761496;0.6415115378138856
30.017612;0.1349364791349952;0.014206839512015566;0.10590796924524819;0.08587951338215122;0.6402049927277401;10.012939025462233;-0.7503471898934965;-0.013379249650035662;-0.01337909793949631;-5.698644056915845e-07;-0.6489040270573448;0.15046880050103156;0.6488339280270757
30.017835;0.13491549159989266;0.013896425201823838;0.10361892865563509;0.08689247916699584;0.647911930398745;10.0131103946174;-0.7503471890561747;-0.01337925250296245;-0.013379092400848967;-5.682799356261328e-07;-0.6561440263242029;0.15063237395226065;0.6560753562477578
30.018059;0.13489263165994328;0.01358530740850556;0.101324820408466;0.08789056913259956;0.6555199090886996;10.01328010286449;-0.7503471880954012;-0.0133792552766598;-0.013379086921852155;-5.664646655823409e-07;-0.6633030256854573;0.15079317402580428;0.6632358338241137
30.018283;0.1348701363823369;0.013272777554344096;0.09901859799071572;0.08887558598079538;0.6630314122448823;10.013448531228223;-0.7503471870022603;-0.013379257965597701;-0.013379081514500108;-5.644181547766591e-07;-0.6703830251309695;0.150950172730774;0.6703173710326761
30.018506;0.1348466904631286;0.012960345351580683;0.09671247126009776;0.08984670636491088;0.6704465375268253;10.013616065855983;-0.7503471857725353;-0.013379260561564505;-0.01337907619466383;-5.6214375115908e-07;-0.6773840246441822;0.15110333939196643;0.6773199747002758
30.01873;0.1348232428519572;0.012648406885065147;0.09440866418576686;0.0908046107849458;0.6777654170535401;10.013783014869727;-0.7503471844062823;-0.013379263054966523;-0.013379070980446378;-5.596473439308665e-07;-0.6843070242017629;0.15125265860991524;0.6842446472287269
30.018954;0.13479890418205354;0.012336275370027686;0.09210265221044907;0.09174913054978816;0.6849910410636548;10.013949548093446;-0.7503471829056462;-0.013379265434968611;-0.013379065885164911;-5.569360473136913e-07;-0.6911530237772726;0.1513991368642868;0.691092387839257
30.019177;0.13477462873962445;0.012024587562205927;0.08979849841536248;0.09268099100547451;0.6921237608907984;10.014115710584912;-0.7503471812733062;-0.013379267689271723;-0.013379060913358226;-5.540174980079551e-07;-0.6979230233469067;0.15154279469081217;0.6978641935871139
30.019401;0.1347492603723261;0.011713703128883493;0.0874996521084675;0.09359972623154912;0.6991658802758453;10.014281461641366;-0.7503471795120676;-0.013379269804775563;-0.013379056064796014;-5.508989919548959e-07;-0.7046180228922768;0.15168165485660134;0.7045610581691276
30.019624;0.13472390979228385;0.011403592434673267;0.08520514266420762;0.09450626066957886;0.7061184218369423;10.014446678966495;-0.7503471776247632;-0.01337927176880127;-0.013379051341112357;-5.475865827659323e-07;-0.711239022399969;0.1518187358760108;0.7111839708080727
30.019848;0.13469757917306732;0.011094129254975495;0.08291466749815735;0.09539991495473603;0.7129814868159532;10.014611129790632;-0.7503471756154585;-0.013379273571299734;-0.013379046747217259;-5.440836223205795e-07;-0.7177850218612083;0.15195205619656804;0.7177319175159974
30.020072;0.13467113244242382;0.010786463303750686;0.08063628061765929;0.09628164199128557;0.7197576449450918;10.0147744672468;-0.7503471734917522;-0.01337927520667352;-0.013379042288673806;-5.40389581880961e-07;-0.7242590212718829;0.1520826380601533;0.7242078839683974
30.020295;0.13464459615156354;0.010480521095383;0.0783694560407453;0.09715157632446769;0.7264478117221262;10.014936287374091;-0.7503471712648331;-0.013379276672615665;-0.01337903797076951;-5.36501285550361e-07;-0.7306610206308045;0.15221050318295098;0.7306118584970479
30.020519;0.1346182719610194;0.010175345107347605;0.0761069037836027;0.09801013640120405;0.7330535724405833;10.015096199857494;-0.7503471689462153;-0.013379277967974466;-0.01337903379922616;-5.324154981893749e-07;-0.7369920199368419;0.15233566960821965;0.7369448327038038
30.020743;0.13459080847493982;0.009872821219061106;0.07386353201037005;0.09885620746682057;0.7395741655250826;10.015253780607335;-0.7503471665443175;-0.013379279092163163;-0.0133790297809204;-5.281307914857073e-07;-0.743252019188446;0.15245715111541008;0.7432067987778034
30.020966;0.1345635099675663;0.009571711325747531;0.07162937415560512;0.09969125802103276;0.7460136478910638;10.015408446098714;-0.7503471640647384;-0.01337928004516826;-0.013379025925815516;-5.236484979081105e-07;-0.7494430183867169;0.15257695548216946;0.7493997470359611
30.02119;0.13453643249940656;0.009272490852845669;0.0694080168099716;0.10051521917806835;0.7523714174460578;10.015559484786374;-0.7503471615135525;-0.013379280828254994;-0.013379022248430772;-5.189734954242976e-07;-0.7555650175381932;0.15269308751413915;0.7555236657410782
30.021413;0.13450851623369153;0.008975482952998116;0.06720247364177592;0.10132755524308319;0.7586497455016987;10.015706199292516;-0.7503471588975998;-0.013379281444740768;-0.013379018765663329;-5.141155877960532e-07;-0.7616190166530443;0.1528075574564781;0.7615795427382402
30.021637;0.13448180417590455;0.008681234517496356;0.06501585036080551;0.10212977991536165;0.7648486696490063;10.015847963392568;-0.7503471562210587;-0.013379281898714806;-0.013379015492257975;-5.090887842819479e-07;-0.7676050157404549;0.15291938594920138;0.7675673683741133
30.022084;0.1344203926784075;0.008098493900528973;0.06068287855333152;0.10370138761748228;0.7770162208103422;10.015984222622196;-0.7503471534839012;-0.013379282193068484;-0.013379012438133818;-5.039062515310894e-07;-0.7793800148070614;0.15314960220945964;0.7793441374871529
30.022487;0.13436776855605068;0.007583134748589178;0.05684688284244175;0.1050812752999064;0.7877076155587538;10.016114503865818;-0.7503471506813253;-0.013379282328912896;-0.013379009609448178;-4.98576596006028e-07;-0.7897550138597208;0.15334824471711234;0.7897208497669529
30.022889;0.13431517168278626;0.007075838330607004;0.05306795393481471;0.10642827968894598;0.7981625502110188;10.016238460243962;-0.7503471478009894;-0.013379282306331437;-0.013379007010204044;-4.931062149790004e-07;-0.799923012908715;0.1535423677271634;0.7998905089907431
30.023292;0.134263364595954;0.006578486474251299;0.04936001073129814;0.1077435548435608;0.8083849856020439;10.016355909982064;-0.7503471448217003;-0.01337928212598531;-0.013379004642204963;-4.875031872437089e-07;-0.8098890119689607;0.15373003847695216;0.8098581205154922
30.023694;0.134212609582944;0.006089770244568815;0.045713296300604035;0.10902837625445745;0.8183826236767777;10.016466769039912;-0.7503471417170173;-0.013379281789915112;-0.013379002505800838;-4.817771992601201e-07;-0.8196560110602403;0.15391232276373074;0.8196266883260968
30.024097;0.13416290866874178;0.005609857021177578;0.04212922499255912;0.11028329252482562;0.8281592179412972;10.016570938043975;-0.7503471384618671;-0.013379281300780628;-0.01337900060141574;-4.759372761002507e-07;-0.8292290102064386;0.15409027819693963;0.8292012136066755
30.0245;0.13411401640093448;0.00514036685668593;0.038620191144524876;0.11150921910868815;0.8377227910741432;10.01666827381541;-0.7503471350372486;-0.013379280661265806;-0.013378998930199785;-4.6999147753041526e-07;-0.8386110094317724;0.15426295693099545;0.8385846959742073
30.024902;0.1340670348865116;0.004680860986082574;0.03518274899608251;0.11270755959236597;0.8470764939903631;10.01675864905902;-0.7503471314306325;-0.013379279874490656;-0.01337899749458825;-4.639474105831765e-07;-0.8478050087563104;0.154430405619338;0.8477801364484426
30.025305;0.13402083679624874;0.004231943871196017;0.03182193199585566;0.11387841412596443;0.8562276986578832;10.016842024706284;-0.7503471276353111;-0.01337927894452821;-0.013378996298499394;-4.57811533070187e-07;-0.8568170081954136;0.15459366691649856;0.8567935383498374
30.025707;0.13397563522435005;0.0037919022768526946;0.02852494353573063;0.11502256726326293;0.865180513275126;10.016918479141923;-0.7503471236509296;-0.01337927787582529;-0.013378995346303772;-4.515888134244285e-07;-0.8656490077616054;0.15475378507173151;0.8656269051989439
30.02611;0.13393216848579062;0.0033624962639843617;0.025305021027887366;0.1161415392774487;0.8739410613504986;10.016988192138694;-0.7503471194831819;-0.013379276673114317;-0.013378994641452301;-4.452835664744684e-07;-0.8743050074648007;0.15490880621080488;0.8742842392747388
30.026512;0.13388952745935687;0.0029427495873339737;0.022155166477790738;0.11723499906091028;0.8825122387053485;10.017051416671361;-0.750347115142286;-0.013379275344507323;-0.01337899418642712;-4.389006119676291e-07;-0.8827880073115295;0.15506077576777974;0.8827685427287196
30.026915;0.13384855096923864;0.002533480898495606;0.019081547238712047;0.11830460828577058;0.8909003878457875;10.01710844071932;-0.7503471106422374;-0.013379273903187692;-0.013378993983299912;-4.324460226095643e-07;-0.8911030073049593;0.1552087370563615;0.8910848185169182
30.027317;0.1338083124672344;0.0021335550184429187;0.01607591096320113;0.11935025840977032;0.8991102455725206;10.01715950417541;-0.7503471060008182;-0.013379272363535324;-0.013378994032363891;-4.259267088759346e-07;-0.899251007444803;0.15535272506932707;0.8992340698351241
30.02772;0.13376855208562244;0.0017446640205327876;0.01315115022282743;0.12037209287019446;0.9071441659049767;10.017204735833483;-0.7503471012387329;-0.013379270737917403;-0.013378994330392618;-4.193486988045699e-07;-0.9072380077280919;0.15549376154544334;0.9072222997185712
30.028122;0.13373056121039406;0.0013642135217954018;0.010287719665820243;0.12137227673591329;0.9150091478059204;10.017244195200426;-0.750347096378018;-0.013379269037226783;-0.013378994871415244;-4.127150079924616e-07;-0.9150650081534416;0.15563186131433546;0.9150505100505989
30.028525;0.1336939724609793;0.000994415031789248;0.007502492031891213;0.12235096264944986;0.9227082087270828;10.0172779665674;-0.7503470914401653;-0.01337926727056653;-0.01337899564868092;-4.0602509419637245e-07;-0.9227360087260724;0.15576704284305595;0.9227226993546512
30.028927;0.13365784430334746;0.0006343227485748716;0.004788531722121928;0.12330775373694197;0.9302442161068346;10.017306257409139;-0.7503470864423234;-0.013379265444339416;-0.013378996655509639;-3.992772165618794e-07;-0.9302540094570678;0.1558983316535341;0.9302418624261787
30.02933;0.13362310491914375;0.0002836719370359866;0.002143927165553085;0.12424432605501355;0.9376225977464776;10.017329476976402;-0.7503470813936702;-0.013379263563938643;-0.013378997885070852;-3.9247080894563016e-07;-0.937623010357603;0.15602775426420742;0.9376119935075614
30.029732;0.1335897965002609;-5.855334754701941e-05;-0.00043883436408298905;0.12516130946934378;0.9448470234857278;10.017348206976896;-0.750347076297522;-0.013379261636622942;-0.013378999329885417;-3.8560568790746625e-07;-0.9448440114365989;0.15615432664379836;0.9448340892832855
30.030135;0.1335566593924365;-0.0003907655311186903;-0.0029476413016020146;0.12605794281215824;0.9519200617647486;10.017363075307676;-0.7503470711568258;-0.01337925967221251;-0.013379000981160188;-3.786801505673229e-07;-0.9519220127026691;0.15627704404383738;0.9519131479691603
30.030537;0.13352375235550454;-0.0007142318062643597;-0.005391971894769712;0.12693494004098824;0.9588462042627459;10.01737468513144;-0.7503470659765922;-0.013379257680098025;-0.013379002828518836;-3.7169110756716157e-07;-0.9588590141640054;0.15639888032979155;0.9588511671995316
30.03094;0.13349292868074086;-0.0010279941690808931;-0.00776439192342398;0.1277946291763643;0.9656291198709854;10.01738360065235;-0.7503470607634858;-0.013379255664426446;-0.013379004860191031;-3.646360183474682e-07;-0.9656570158272375;0.15651679565406643;0.9656501446833307
30.031342;0.1334613877933145;-0.0013344003031116756;-0.010082669265927437;0.12863456314990937;0.972270316953128;10.017390270291076;-0.7503470555249281;-0.01337925362156336;-0.013379007062945413;-3.575134334950583e-07;-0.9723200176987903;0.15663274083841217;0.9723140802046615
30.031745;0.13343190284058434;-0.0016315900971448694;-0.012332457527372448;0.1294582143952048;0.9787754627103556;10.017395000580914;-0.7503470502683308;-0.013379251541285636;-0.013379009422362937;-3.503204021424832e-07;-0.9788500197868704;0.15674565969403775;0.978844976035486
30.032148;0.1334024808603125;-0.0019198681212897032;-0.014516103150941253;0.13026390042714692;0.9851462395692198;10.017398107316302;-0.7503470450006272;-0.013379249409690368;-0.013379011923335583;-3.430508669604359e-07;-0.9852500221021218;0.15685649748825226;0.9852458361662105
30.03255;0.13337420173379627;-0.002200420217510741;-0.016642368570512045;0.13105318121876539;0.9913861286119455;10.017400031158209;-0.7503470397277658;-0.013379247212286265;-0.013379014549248005;-3.3569836050720667e-07;-0.9915230246552943;0.15696421054235501;0.9915196659664868
30.032953;0.13334603371535814;-0.002473612764755077;-0.018714053927115604;0.13182543451693382;0.997497683660263;10.017401260486066;-0.7503470344553214;-0.013379244935823936;-0.01337901728034761;-3.282592658263149e-07;-0.9976700274522229;0.15706977380111992;0.9976674716454822
30.033355;0.13331872413340268;-0.0027376575045646163;-0.020717437167817584;0.1325819938875616;1.0034848038645532;10.017402226529912;-0.7503470291909305;-0.01337924256730546;-0.013379020093132596;-3.207324673901591e-07;-1.0036950304921035;0.1571731859416125;1.0036932585493605
30.033758;0.13329141675024078;-0.0029946094746278237;-0.022668107232400612;0.13332228089747167;1.0093490095063682;10.017403277662712;-0.7503470239468725;-0.01337924009218615;-0.013379022961717384;-3.131165369551069e-07;-1.0096000337713027;0.15727446544894846;1.0095990299029887
30.03416;0.13326605659125546;-0.0032447260824773477;-0.024567586736992643;0.1340486634161537;1.0150928357303368;10.017404690057402;-0.7503470187405384;-0.01337923749515097;-0.0133790258614921;-3.0540888453545755e-07;-1.0153870372865283;0.1573726390997488;1.0153867872526867
30.034563;0.13323943963967833;-0.0034863521781646487;-0.026403836717307477;0.13475861192394165;1.0207213263583779;10.017406708902971;-0.7503470135913852;-0.013379234762299339;-0.013379028772332857;-2.976085896673435e-07;-1.021059041034834;0.15746973151467042;1.021059531577711
30.034965;0.13321373350224577;-0.003721728839005372;-0.028193359000369154;0.1354543868751985;1.0262347088862438;10.01740960826213;-0.7503470085172609;-0.01337923188071839;-0.013379031677072342;-2.897189708139229e-07;-1.0266180450136606;0.15756375826260388;1.0266192644401744
30.035368;0.1331888421356814;-0.00394996042858423;-0.02992930084241461;0.13613630876337976;1.0316359365229515;10.017413693071646;-0.7503470035344998;-0.01337922883607758;-0.01337903455699033;-2.817471896722449e-07;-1.0320660492198992;0.15765572139574052;1.0320679886130315
30.03577;0.133164775927941;-0.004171292586131068;-0.031613439078128344;0.13680475757471347;1.0369276913055963;10.017419214249486;-0.7503469986609339;-0.01337922561238982;-0.013379037390236341;-2.737032056861607e-07;-1.037406053645986;0.15774561268932194;1.0374087069813662
30.036173;0.13314055539510475;-0.004386018158868104;-0.033248164152544564;0.13745894117224294;1.0421116452532249;10.01742628458501;-0.750346993917867;-0.013379222194343178;-0.013379040154057716;-2.655992520409711e-07;-1.042639058277042;0.15783342685906845;1.0426424203501115
30.036575;0.1331161918784564;-0.004594395721559949;-0.034835396591740404;0.13809948657456061;1.047192486653908;10.017434873895175;-0.7503469893295958;-0.013379218570580366;-0.013379042826786538;-2.5744882907259163e-07;-1.0477680630933874;0.1579201720864906;1.0477721259271688
30.036978;0.13309268043409297;-0.004796419380802932;-0.036374778665366515;0.13872729651601115;1.052169052362208;10.017444899926549;-0.7503469849218921;-0.013379214735906331;-0.013379045388032413;-2.492651226480556e-07;-1.0527940680758434;0.1580038697425818;1.0527988177812728
30.03738;0.13306991852357666;-0.004991423252225639;-0.03786121307390657;0.1393429456075991;1.0570462448394833;10.0174563307166;-0.7503469807199626;-0.013379210689922877;-0.01337904781964371;-2.410601911980983e-07;-1.0577210732088125;0.15808655045583683;1.0577264890797233
30.037783;0.13304707181125283;-0.005181659120831958;-0.039311959567384744;0.13994574945704377;1.061825293413035;10.017469156616883;-0.7503469767461096;-0.013379206433882941;-0.01337905010888666;-2.328465026538842e-07;-1.062549078481365;0.15816725548462127;1.0625551331736256
30.038185;0.13302395045356297;-0.005365354405998933;-0.040713591158042996;0.14053581930753764;1.066508423903273;10.017483290394392;-0.7503469730194441;-0.013379201968067191;-0.013379052251483302;-2.2463901079350077e-07;-1.0672810838876234;0.15824604484422294;1.0672877424871374
30.038588;0.13300172614884279;-0.005544521566075671;-0.042080976471415406;0.14111446224637678;1.0710959790967909;10.017498537607896;-0.75034696955813;-0.013379197289973443;-0.013379054251266976;-2.164555993345542e-07;-1.0719190894250805;0.15832300148843007;1.071926307910246
30.03899;0.13298022579128152;-0.00571753537718419;-0.04340177699070879;0.1416821935953796;1.0755931455204317;10.017514595383787;-0.7503469663809712;-0.01337919239619189;-0.013379056116358682;-2.0831677855949582e-07;-1.0764640950908801;0.1583992223089732;1.0764718204215815
30.039393;0.13295845789218774;-0.005884345889585274;-0.044675893502912074;0.14223781777460182;1.07999886478643;10.017531007825037;-0.7503469635065078;-0.013379187287609406;-0.01337905785570669;-2.0024481220213365e-07;-1.0809191008783559;0.15847380365106759;1.0809272742648268
30.039796;0.13293651234717146;-0.006046395084380153;-0.04591421913688102;0.1427820057230244;1.0843174785802452;10.01754711218988;-0.7503469609504108;-0.013379181971752923;-0.01337905947855991;-1.9226251225884944e-07;-1.0852851067764824;0.15854683457740332;1.0852936683482424
30.040198;0.13291538404734005;-0.006203818293635082;-0.04711740181378092;0.14331582119161956;1.0885487905020617;10.017562038100042;-0.7503469587225193;-0.013379176459648144;-0.013379060993851187;-1.8439280379565275e-07;-1.089564112771696;0.1586193985514781;1.0895730035960294
30.040601;0.13289407335553624;-0.006356746543696934;-0.048286753149603505;0.1438385646577434;1.0926956243689043;10.017574786322621;-0.750346956826163;-0.013379170761402876;-0.013379062407603151;-1.766588460147224e-07;-1.0937571188487376;0.15869057408747933;1.0937662798806471
30.041406;0.13285350278538918;-0.006646925765495639;-0.050506538111501506;0.14485384529098766;1.1007438613365328;10.017584351641244;-0.7503469552618112;-0.013379164884993395;-0.013379063722340963;-1.6908431098277463e-07;-1.1018981249907456;0.1588444313328363;1.1019074962780504
30.04213;0.132818347976797;-0.0068928314698468345;-0.052388835636436606;0.14573315995444067;1.1077147256829383;10.01758986548148;-0.7503469540324901;-0.013379158838486128;-0.013379064939020495;-1.616933864117209e-07;-1.1089491311800599;0.15897703003922528;1.1089586530716298
30.042855;0.13278534232853467;-0.007125256082175492;-0.054168583865228624;0.14658221798679658;1.1144378732055016;10.017590750579393;-0.7503469531462288;-0.013379152633484949;-0.013379066057095731;-1.5450940877843937e-07;-1.115749137398629;0.15910642232182515;1.1157587524520034
30.043579;0.13275239959626287;-0.007343996083967255;-0.05584494487948001;0.1473999949883089;1.120922738973379;10.01758676096217;-0.7503469526148181;-0.01337914628684167;-0.013379067073519449;-1.4755224623500772e-07;-1.122308143629303;0.15923165578859255;1.1223177974061584
30.044304;0.1327215003670735;-0.007549767293538108;-0.05742240669446731;0.14818970825220396;1.1271765556563613;10.017577807700016;-0.7503469524516877;-0.013379139819358211;-0.013379067983754307;-1.4083667708986506e-07;-1.128633149858817;0.15935377026758524;1.128642790500742
30.045028;0.1326917305838705;-0.00774453966930736;-0.058916219602182775;0.14895151815842853;1.1332080377556466;10.017563771945879;-0.7503469526702039;-0.013379133252901675;-0.013379068784174887;-1.34373763469233e-07;-1.1347341560775555;0.1594717910097797;1.1347437336244648
30.045753;0.13266296444524844;-0.007926827800986958;-0.060315054938193946;0.1496864758001799;1.1390263018201192;10.017544528013095;-0.7503469532813705;-0.01337912660709376;-0.013379069473930891;-1.2817410156161814e-07;-1.1406171622749997;0.15958772857076742;1.1406266281551931
30.046477;0.13263533706230485;-0.008098506642013743;-0.06163305050459787;0.15039546941325024;1.1446371859536713;10.017520044286373;-0.7503469542910727;-0.013379119897278068;-0.013379070054015028;-1.2224901567352659e-07;-1.1462911684370476;0.15969958620340433;1.1463004752279453
30.047202;0.1326089054092179;-0.008260344519007007;-0.06287597165563628;0.15107974906648178;1.150049986486275;10.017490390288158;-0.7503469557006593;-0.013379113135306828;-0.013379070524619549;-1.1660842286593916e-07;-1.1517631745473875;0.15980936530007706;1.15177227593879
30.047927;0.1325836426432251;-0.008411772228766877;-0.06403944699094562;0.15174002832474218;1.1552706048982124;10.017455713295108;-0.7503469575113092;-0.013379106331175434;-0.013379070885716238;-1.1125895387450378e-07;-1.157040180590749;0.15991606191594504;1.1570490311458526
30.048651;0.1325596700903845;-0.008554676940309104;-0.0651377377032208;0.15237745696228486;1.1603069287465193;10.01741621172889;-0.7503469597259202;-0.013379099493131364;-0.013379071141274939;-1.0620432586533032e-07;-1.162129186556539;0.16002065648550337;1.1621377415213017
30.049376;0.13253695262364673;-0.008688463949677453;-0.06616629147433194;0.1529927543502668;1.1651649271993116;10.017372062887103;-0.7503469623474289;-0.01337909262731795;-0.013379071301970174;-1.0144730490406e-07;-1.1670371924391485;0.16012210929769596;1.1670454082913415
30.0501;0.13251552466445313;-0.008813693759897859;-0.0671293194305703;0.15358679770480796;1.1698511098537165;10.017323377157567;-0.7503469653777257;-0.01337908573947254;-0.013379071383085793;-9.699235381255465e-08;-1.1717701982339934;0.1602213692797757;1.1717780333887966
30.050825;0.13249440698257028;-0.008931060834665081;-0.06803257632805146;0.15415914832756356;1.174370896578262;10.01727022839923;-0.7503469688164012;-0.013379078837467593;-0.013379071399529872;-9.284593030744855e-08;-1.1763352039346935;0.1603173854579883;1.1763426182256063
30.051549;0.13247466719329887;-0.009042020929635837;-0.06888656432971056;0.15471202060900677;1.1787314954765595;10.017212712784273;-0.7503469726584189;-0.013379071930774044;-0.013379071362659093;-8.901290720714754e-08;-1.1807372095338318;0.16041211012391923;1.1807441629440125
30.052274;0.132456067557207;-0.009143677469200778;-0.06966928710885922;0.1552458393068319;1.1829379762954764;10.017150990746229;-0.7503469768925383;-0.013379065028233963;-0.013379071281668108;-8.549344662338861e-08;-1.184983215024428;0.16050349834172006;1.1849896676357445
30.052998;0.13243880794712232;-0.00924011041744667;-0.07041167580682385;0.15576153865807157;1.1869953516285427;10.017085252289212;-0.7503469815015245;-0.013379058139079704;-0.013379071166964976;-8.228478200340187e-08;-1.1890772204005384;0.16059351008164688;1.189083133406388
30.053723;0.1324217334249184;-0.009329484163670982;-0.07110032676885374;0.15625864463424427;1.1909102479963294;10.017015635277904;-0.7503469864658932;-0.013379051276838014;-0.013379071030194;-7.938513518851828e-08;-1.1930262256577762;0.16068111019493198;1.1930315616197174
30.054448;0.1324059059436343;-0.009413084416096252;-0.07174443718947952;0.1567390078767011;1.1946870062407808;10.01694220873935;-0.7503469917687052;-0.013379044460917299;-0.013379070880299833;-7.67940665966531e-08;-1.1968342307935786;0.16076626612009642;1.1968389535916482
30.055172;0.13239024418139977;-0.0094904907312694;-0.07234136229444448;0.15720201822553187;1.1983306242183538;10.016864993066347;-0.7503469973955346;-0.013379037713652755;-0.013379070720967877;-7.450853665207207e-08;-1.2005062358056051;0.16084894878699682;1.2005103119002238
30.055897;0.13237579506150077;-0.00956311275102321;-0.07290124080885334;0.1576493934157286;1.2018443872018374;10.016783953441209;-0.7503470033309915;-0.013379031057147875;-0.013379070552071222;-7.251862624150054e-08;-1.204048240688801;0.16093013011594498;1.204051640703359
30.056621;0.13236239430896649;-0.009628921376874938;-0.07340865774882405;0.15808200564251979;1.2052361311219948;10.01669900684802;-0.7503470095563705;-0.013379024512579498;-0.013379070372315657;-7.080696150266919e-08;-1.2074642454344735;0.16100877551362316;1.207466944121841
30.057346;0.13234917455886216;-0.009690804240792012;-0.0738860896893819;0.15849903094838502;1.2085073855922606;10.016610072826904;-0.7503470160483439;-0.0133790180996984;-0.013379070180903598;-6.935039036572894e-08;-1.210758250031807;0.161085843793623;1.210760225296349
30.05807;0.1323370749426252;-0.00974776567786264;-0.07432541089338371;0.1589023064038926;1.2116635689243502;10.016517127397949;-0.7503470227781825;-0.01337901183743499;-0.013379069977640917;-6.81204746447114e-08;-1.213935254469259;0.1611612954163614;1.2139364878972545
30.058795;0.13232512059315066;-0.009800153436567264;-0.07472982362822275;0.1592911199483999;1.2147084073396317;10.016420205866387;-0.7503470297130731;-0.013379005745266234;-0.013379069761566538;-6.708573728195337e-08;-1.216999258735865;0.161234099656946;1.2169997387567653
30.059519;0.13231333459173863;-0.009848432933325487;-0.07510287013068087;0.15966595886701146;1.217645605783143;10.016319350948015;-0.7503470368195777;-0.013378999841729421;-0.013379069529934942;-6.621790875766752e-08;-1.2199532628235585;0.16130523669503471;1.2199529890519334
30.060244;0.1323027371076038;-0.009892667452231737;-0.07544445277678155;0.16002856091471734;1.2204791204941394;10.016214526372636;-0.750347044066521;-0.013378994142291342;-0.013379069278026866;-6.549699636369345e-08;-1.2228032667286828;0.16137469415477917;1.2228022529073
30.060968;0.1322932794706711;-0.009931972299351813;-0.07574784987531055;0.160379555942929;1.22321431200994;10.016105539989423;-0.7503470514254239;-0.013378988659444578;-0.0133790689989081;-6.491053769597373e-08;-1.2255512704506157;0.1614434598822273;1.2255495447725842
30.061693;0.13228410670420424;-0.009969245095631627;-0.07603565056764583;0.16071796578324063;1.2258517213677511;10.015992080551412;-0.7503470588700816;-0.013378983403883677;-0.013379068684509198;-6.444858692124914e-08;-1.2282012739893562;0.161509517505679;1.2281988779531883
30.062418;0.13227507361143923;-0.010001966132881691;-0.07628871125185967;0.16104430208534987;1.2283965041423768;10.015873878191385;-0.7503470663761257;-0.013378978385303051;-0.013379068327837864;-6.409945640463641e-08;-1.2307572773448772;0.16157384959103122;1.2307542649184595
30.063142;0.13226615074303405;-0.010030714032571303;-0.07651144084867467;0.16135904787919522;1.2308523366286932;10.015750815418466;-0.7503470739196898;-0.013378973612003764;-0.013379067923981533;-6.384966281378309e-08;-1.233222280516913;0.16163644076193587;1.2332187182291816
30.063867;0.13225836675181876;-0.010056764837637207;-0.07671294670388865;0.16166383148290628;1.233221623840324;10.015622898549736;-0.7503470814769727;-0.01337896909021742;-0.013379067470514395;-6.368728372263782e-08;-1.2355992835034864;0.16169827362292385;1.2355952514099124
30.064591;0.1322507016818102;-0.010080437235958693;-0.07689623856713351;0.1619577913364675;1.235507143309745;10.015490201736382;-0.7503470890252157;-0.013378964822995883;-0.013379066967230764;-6.360487640820243e-08;-1.2378922863005477;0.16175832408127108;1.2378878800871862
30.065316;0.13224407862005644;-0.010100545174512168;-0.0770517186976112;0.1622426811307304;1.2377134707061594;10.015352854184433;-0.7503470965419502;-0.013378960808272309;-0.013379066414176615;-6.359881317532633e-08;-1.2401032889029409;0.16181656584969054;1.2400986224849688
30.06604;0.13223748763127965;-0.010117510586231076;-0.07718318781963503;0.16251736614450504;1.239841334600584;10.015211028691363;-0.7503471040025314;-0.013378957039503486;-0.013379065811002969;-6.366644443295972e-08;-1.2422352913041284;0.16187398413046805;1.2422304973574332
30.066765;0.13223097275942863;-0.010132627204665661;-0.07730047589678102;0.1627823693786638;1.2418941072683611;10.015064930292548;-0.7503471113796869;-0.013378953509224085;-0.01337906515844419;-6.380489926556946e-08;-1.244291293496826;0.16192958386588577;1.2442865211671597
30.067489;0.13222444624832724;-0.010144825433353254;-0.07739546030142286;0.16303806696722495;1.2438752754263769;10.014914806152186;-0.7503471186463717;-0.013378950211131665;-0.013379064458110764;-6.401156823514804e-08;-1.2462742954759878;0.1619833840247027;1.2462697076501406
30.068938;0.13221688982585453;-0.010162785128240747;-0.077534952301075;0.16352554183573764;1.2476336655815354;10.014760921641596;-0.750347125779238;-0.01337894714064923;-0.013379063710778034;-6.428352951862188e-08;-1.2500342972396148;0.16208240931798862;1.2500300685142705
30.070243;0.13220987348449212;-0.010171030577258754;-0.07759993878897696;0.16393556583756735;1.2507949655387522;10.01460350114472;-0.7503471327596223;-0.013378944295791315;-0.013379062916460429;-6.461659105612533e-08;-1.2531932987864376;0.16216768886872274;1.2531896127875266
30.071547;0.13220390885104075;-0.010172135940499103;-0.07760973282932637;0.16432116860253485;1.2537585113911547;10.014442740526231;-0.7503471395713149;-0.013378941676833579;-0.013379062075136788;-6.500713628754561e-08;-1.2561523001151864;0.16224925837304813;1.2561493450262524
30.072851;0.13219901780317106;-0.010168196281350187;-0.0775802811254581;0.16468426775029998;1.2565382702048462;10.014278883411354;-0.7503471461978419;-0.013378939284100957;-0.013379061185960347;-6.545533219775233e-08;-1.2589243012255051;0.16232716030216687;1.258922265305376
30.074155;0.13219409034034157;-0.0101587478915273;-0.07750867543786939;0.165024862382347;1.2591443819915755;10.014112231613177;-0.7503471526225634;-0.013378937116219266;-0.013379060247332202;-6.596521455749319e-08;-1.2615213021171579;0.16240144211800667;1.2615203723658934
30.075459;0.13219008203088772;-0.010144326124843856;-0.07739841249043634;0.16534575115771125;1.2615886072788305;10.013943053259588;-0.7503471588304719;-0.013378935171001707;-0.013379059259159469;-6.654277671204285e-08;-1.2639543027895368;0.16247315343933308;1.2639546666252985
30.076764;0.13218691064915974;-0.010124573048827492;-0.07724680298691478;0.16564818970079406;1.2638810868955268;10.013771460289862;-0.7503471648098032;-0.013378933447653854;-0.013379058224839403;-6.71948104491823e-08;-1.2662333032437476;0.16254234233409365;1.2662351506083616
30.078068;0.13218370621214992;-0.010102531689910448;-0.07707758488585942;0.16593219501140874;1.2660303591865485;10.013597373919055;-0.7503471705534253;-0.013378931946790708;-0.013379057152537536;-6.792696397572656e-08;-1.2683683034844575;0.16260805345403725;1.2683718276817775
30.079372;0.13218030051367421;-0.010074765484913328;-0.07686465058657235;0.16619891700039435;1.2680470110523205;10.013420659590697;-0.7503471760587768;-0.013378930667445879;-0.013379056055708239;-6.874140630759146e-08;-1.2703683035199171;0.16267232917756108;1.270373699936102
30.080676;0.13217778013238876;-0.010043421784869729;-0.07662376664313804;0.16645075237614454;1.2699390734619067;10.013241301554581;-0.7503471813264474;-0.013378929606067395;-0.013379054949701088;-6.963699555551075e-08;-1.272242303361114;0.16273421024986254;1.2722497662235994
30.08198;0.1321752350557545;-0.010009862877501583;-0.07636588112059071;0.16668747562094885;1.2717138906601495;10.013059423297046;-0.7503471863582509;-0.013378928760135165;-0.013379053845843172;-7.061156486130899e-08;-1.273997303018973;0.16279372969588726;1.2740070221653186
30.083285;0.1321726189779818;-0.00997354072809394;-0.07608685193289745;0.16690982574991178;1.2733777135283577;10.012875208170378;-0.7503471911546441;-0.013378928130189519;-0.013379052749882775;-7.166359226294653e-08;-1.27564230249934;0.16285190474574499;1.2756544622813708
30.084589;0.13217086969708647;-0.009933520184302914;-0.07577900611345229;0.16712010521362863;1.2749390059046097;10.012688845852713;-0.7503471957137869;-0.013378927717488668;-0.013379051664950204;-7.27920679034266e-08;-1.2771823017994224;0.16290874013175627;1.2771970818669454
30.085893;0.13216904308551816;-0.009891410845516289;-0.07545517283075512;0.16731793814480567;1.276404008303114;10.012500482704649;-0.7503472000335956;-0.013378927522408492;-0.013379050593683628;-7.39948846041206e-08;-1.2786253009086221;0.16296423655505354;1.2786428763209254
30.087197;0.13216712882942677;-0.009847529126215874;-0.07511776893239255;0.167503960161785;1.277777586328024;10.012310218548043;-0.7503472041134788;-0.013378927545047785;-0.013379049538917573;-7.526762357806145e-08;-1.2799772998125138;0.16301739216920208;1.2799978394774303
30.088501;0.13216604642447705;-0.00980105292750009;-0.07475999149313993;0.16768034017848898;1.2790671490995311;10.012118217371045;-0.7503472079535037;-0.013378927784465101;-0.013379048503725354;-7.660529284170813e-08;-1.2812432984966915;0.16307019923932475;1.281266964259369
30.089805;0.13216482722372752;-0.009753445548540967;-0.074393545803842;0.167846446048359;1.2802770202511693;10.011924791503706;-0.7503472115523993;-0.013378928236444085;-0.013379047490580446;-7.800495316227905e-08;-1.2824292969488096;0.16312163781876995;1.2824562436502325
30.09111;0.13216337502102102;-0.00970385870610857;-0.07401199828109119;0.16800277325674756;1.281411580756859;10.011730357334148;-0.7503472149067058;-0.013378928892992824;-0.013379046501416919;-7.946589838078375e-08;-1.2835412951595213;0.16317167178853992;1.2835716688370424
30.092414;0.13216165800737567;-0.009652485187512456;-0.07361682207392618;0.16815022824052844;1.282477756603236;10.011535362507852;-0.7503472180132694;-0.013378929743221656;-0.01337904553849092;-8.098834003956635e-08;-1.2845822931227948;0.16322125238626753;1.2846162272962167
30.093718;0.13215964643357192;-0.009599477779471979;-0.0732091850111892;0.16828906337115082;1.2834774842535213;10.011340221350986;-0.750347220873269;-0.01337893077394379;-0.013379044603823966;-8.257171338482746e-08;-1.2855572908346125;0.16326932256910692;1.285594902759538
30.095022;0.13215730815442167;-0.009545273979746161;-0.0727924259935784;0.1684199082941211;1.2844155770554833;10.011145234422413;-0.7503472234923315;-0.013378931970986416;-0.01337904369778206;-8.421376179514921e-08;-1.2864702882904313;0.16331682023069818;1.286511675489457
30.096326;0.13215566986721192;-0.009491070227093624;-0.07237508713381113;0.16854471573116617;1.2852965702571104;10.01095055156422;-0.750347225876147;-0.013378933321049872;-0.013379042819152037;-8.591110197170417e-08;-1.2873262854845273;0.1633636830109568;1.2873715236588497
30.097631;0.13215259200929205;-0.009434844505020341;-0.07194292139522154;0.16866113360581153;1.286123265296125;10.01075617993796;-0.7503472280266221;-0.013378934812987449;-0.013379041965792043;-8.7658803993401e-08;-1.2881272824127048;0.1634088505213334;1.2881764263712863
30.098935;0.13215011365778861;-0.009377786790388054;-0.07150387392000453;0.16877240280279007;1.286900228766007;10.010561982261722;-0.7503472299421812;-0.013378936438711813;-0.01337904113342652;-8.944865648380095e-08;-1.2888782790758142;0.16345426299699367;1.28893136540614
30.100239;0.13214722139327864;-0.009320313285117255;-0.07106167087873935;0.16887747393738115;1.2876292520619559;10.010367690539253;-0.7503472316199683;-0.01337893819319124;-0.013379040314681265;-9.12691755710946e-08;-1.289581275480757;0.16349786280561399;1.289638324726945
30.101543;0.13214289789107284;-0.009262325389134404;-0.07061609932838156;0.16897545692353025;1.2883133637650457;10.010172969893368;-0.7503472330564832;-0.013378940073089656;-0.013379039500003374;-9.310789765141443e-08;-1.2902402716392858;0.16354060190368375;1.2903012900021886
30.104152;0.1321465729162194;-0.009144802362173866;-0.06971215956864484;0.16915860867509894;1.2895630202601263;10.009977505333064;-0.7503472342485752;-0.013378942074676967;-0.01337903867860903;-9.495302955548789e-08;-1.2914392675674953;0.16360544895364101;1.2915042488023298
30.106499;0.13214889889791037;-0.00903626189485532;-0.06887732349879612;0.1693077347015679;1.290561086408923;10.009781057207634;-0.7503472351959203;-0.01337894419151055;-0.013379037840461024;-9.679314214540525e-08;-1.2923912632860246;0.16366338572778497;1.2924601909555458
30.108847;0.13214987802845232;-0.00892826119220959;-0.06804720502463825;0.1694419913486245;1.2914536777834769;10.009583473758237;-0.7503472359012237;-0.013378946413132883;-0.013379036979674425;-9.861663481229231e-08;-1.2932392588192834;0.16371839277611727;1.2933121092332183
30.111194;0.13215141742710634;-0.008818677709243616;-0.06720464922984255;0.16956523510682653;1.2922517351813076;10.009384697340872;-0.7503472363677067;-0.013378948725663857;-0.01337903609571957;-1.0041146513593962e-07;-1.293992254193753;0.16377143724994334;1.2940689994704377
30.113542;0.132151572133803;-0.00870814129764561;-0.06635548979824409;0.1696762867833849;1.2929659585283115;10.00918473434856;-0.750347236597615;-0.013378951113406121;-0.013379035191777288;-1.0216438276125817e-07;-1.2946612494369323;0.1638214693666849;1.2947418592416018
30.115889;0.13215246286786522;-0.008598395124119949;-0.0655119668554156;0.16977889964106277;1.293604733726923;10.008983569643188;-0.7503472365934463;-0.013378953560810073;-0.013379034273254039;-1.0386093973812746e-07;-1.295256244577696;0.16387042434027993;1.295340685937111
30.118237;0.13215210490039794;-0.008488622601335497;-0.06466889171018213;0.16987149931037165;1.294176341010794;10.00878115435384;-0.7503472363597479;-0.01337895605529394;-0.01337903334746165;-1.0548729775095654e-07;-1.2957842396453223;0.16391722914001605;1.2958724753940905
30.120584;0.13215256423803623;-0.008379128507169216;-0.0638275972386859;0.1699577090975246;1.2946887256885877;10.008577485869854;-0.7503472359026132;-0.013378958589969863;-0.013379032422589539;-1.0703108484667551e-07;-1.2962542346662174;0.1639628107348892;1.2963462221158164
30.122932;0.1321519084284569;-0.008270238464544956;-0.06299154145656918;0.1700355768219529;1.2951467236587841;10.008372618394594;-0.7503472352283849;-0.013378961163389706;-0.013379031506046345;-1.084795556391935e-07;-1.2966712296629452;0.16400610119698908;1.2967669211406905
30.125279;0.13215212715589142;-0.00816095629785719;-0.06215220042327546;0.170108715092595;1.295558752250515;10.008166622089732;-0.7503472343443699;-0.01337896377579102;-0.013379030604608464;-1.0981868321739056e-07;-1.297042224656526;0.1640480399475495;1.2971415694357227
30.127627;0.13215137384357176;-0.00805406510680879;-0.06133166615446003;0.17017507356534325;1.295927758068748;10.007959618506076;-0.7503472332597559;-0.01337896642508525;-0.013379029725838987;-1.1103508219763715e-07;-1.297372219666565;0.16408857297381169;1.297475165516888
30.129974;0.13215055401702244;-0.007947259871385452;-0.06051195851070234;0.17023656191759684;1.2962596017140682;10.00775184337296;-0.7503472319852805;-0.013378969106293047;-0.013379028878411461;-1.1211690932871874e-07;-1.2976642147075512;0.16412765069576435;1.297770708452159
30.132322;0.1321496949588976;-0.007840563986499115;-0.059693255346574575;0.17029357190517466;1.2965572780236738;10.0075436544283;-0.7503472305332349;-0.013378971813789319;-0.013379028070385091;-1.1305242836135209e-07;-1.2979252097861487;0.16416422882899137;1.2980351969469472
30.134669;0.13214888591535795;-0.007735715191331673;-0.05888875934343589;0.17034688259146982;1.2968261547202458;10.007335511966778;-0.750347228917428;-0.013378974541952799;-0.013379027306864836;-1.1382939569458853e-07;-1.2981562049027358;0.16420027222510217;1.2982696288511681
30.137017;0.1321470962964663;-0.007631310270403211;-0.05808825298860267;0.1703953182177125;1.2970677226638807;10.007127984264038;-0.750347227152722;-0.01337897728403608;-0.013379026590182912;-1.1443632203568452e-07;-1.2983612000543037;0.16423475621349143;1.2984780012650436
30.139365;0.13214639536428063;-0.007528906763184;-0.05730267574601371;0.1704420015228867;1.29728547540138;10.006921761284149;-0.7503472252556811;-0.013378980032043592;-0.013379025922455188;-1.1486454940903914e-07;-1.298544195235544;0.16426766498599607;1.2986643109821565
30.14406;0.13215771044256375;-0.007327683330196387;-0.05576011673591334;0.17052501615235552;1.2976613731417672;10.006717598887622;-0.7503472232451872;-0.013378982777699056;-0.013379025306892972;-1.1510920221331611e-07;-1.298853190439878;0.16431799245535622;1.2989765562798874
30.148755;0.1321690615086411;-0.007130344209683988;-0.05424771833967572;0.17059925313251323;1.2979703421671067;10.006516196389166;-0.7503472211403025;-0.013378985513941061;-0.013379024747526294;-1.1516787416567447e-07;-1.2990971856620637;0.1643647416412932;1.2992237392388069
30.149994;0.13216053872548764;-0.0070792840172294496;-0.053856780331093035;0.1706164742819546;1.2980420560002675;10.006318112459887;-0.7503472189574821;-0.013378988235369826;-0.01337902425012339;-1.1504000114450418e-07;-1.2991531809011856;0.16438591832461394;1.2992828662567126
30.149994;1.0401417625992193;-1.327504037612673;-1.2771362573801064;0.24755255588324074;0.23816630230536479;10.006123762877017;-0.7503472167101847;-0.013378990936173148;-0.013379023823873534;-1.1472848342885975e-07;-1.2991531761622857;1.044584528606899;1.299285946987643
30.149994;1.0401302682104496;-1.3275049854587755;-1.2771335316585934;0.2475700528248261;0.23818237329564323;10.0059334421863;-0.750347214408535;-0.013378993608296233;-0.013379023481751665;-1.1424067366063018e-07;-1.2991531714552786;1.0445985857392437;1.2992889923994149
30.149994;1.0401178181917927;-1.3275046343183141;-1.2771307676755224;0.24758752705924383;0.23819864587536976;10.00574732589213;-0.7503472120577889;-0.013378996244192426;-0.01337902323896655;-1.1358782038027038e-07;-1.2991531667923237;1.0446121168796345;1.2992920134846488
30.149994;1.0401075389656098;-1.3275030587450076;-1.277124197812065;0.24762256700398108;0.23823132514760786;10.005565463297948;-0.7503472096585834;-0.013378998842103904;-0.013379023109946217;-1.1278476505376036e-07;-1.2991531621864314;1.0446271590456613;1.2992950228881617
30.149994;1.0401022194954503;-1.3275022528477813;-1.2771123114318783;0.24769153577978154;0.23829551319830486;10.005387800843524;-0.7503472072110915;-0.01337900140558671;-0.013379023106381388;-1.1184936827017742e-07;-1.2991531576516762;1.0446467441705383;1.2992980365938989
30.149994;1.040105799889603;-1.3275004888970947;-1.2770886012711942;0.2478291957666828;0.23842374636537472;10.005214240757384;-0.7503472047208667;-0.013379003936921822;-0.013379023237470157;-1.1080004911138655e-07;-1.2991531532036955;1.044677888824206;1.2993010718566438
30.149994;1.04012650142165;-1.32749461378292;-1.2770399349256032;0.24810562748945847;0.2386815480512484;10.005044646532982;-0.7503472022009294;-0.013379006434092362;-0.013379023510312291;-1.0965357447840507e-07;-1.2991531488601735;1.0447286027178897;1.299304144248978
30.149995;1.0401832275749692;-1.3274853550921093;-1.2769438008982938;0.24865771318572363;0.23919621705271246;10.004878795115403;-0.7503471996687661;-0.013379008894446279;-0.01337902392966286;-1.0842559426732252e-07;-1.299153144641454;1.0448209053198727;1.2993072668309216
