time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.149996;1.0403109940546134;-1.3274657895804083;-1.276750567276005;0.2497619333079243;0.24022548514306782;10.004716371666682;-0.7503471971416754;-0.013379011319167263;-0.013379024497838496;-1.0713228660479713e-07;-1.299153140570047;1.0449968333783826;1.2993104507441142
30.149997;1.0405804850121845;-1.3274243933389211;-1.276362492538513;0.2519693549989831;0.2422823715403588;10.004556974341131;-0.750347194634074;-0.013379013715330379;-0.013379025214201604;-1.0579099478548989e-07;-1.2991531366700078;1.0453414391658369;1.2993137067085716
30.150001;1.041133897954496;-1.3273290837060732;-1.275574745134773;0.25638600246567567;0.24639456950957161;10.004400120022463;-0.7503471921594004;-0.013379016094929877;-0.013379026072778341;-1.0441876001730953e-07;-1.2991531329684933;1.0460227855088302;1.299317044856679
30.150008;1.0422537812271937;-1.3270955093261387;-1.2739620114939303;0.26521548799153966;0.2546022459457972;10.004245344306371;-0.750347189733591;-0.013379018470245465;-0.013379027058907368;-1.0302917933999884e-07;-1.2991531294953436;1.047375940481592;1.2993204715650857
30.150021;1.0445040728456285;-1.326454503808697;-1.2705849414500856;0.2828655813958526;0.27095664436278494;10.004092318203693;-0.7503471873746917;-0.013379020848805516;-0.013379028148394782;-1.0163104383160934e-07;-1.29915412627809;1.050070971482353;1.299324988529996
30.150049;1.0490062563329934;-1.324484495764355;-1.263233418729555;0.31810110583296813;0.30339557224152264;10.003940829770233;-0.7503471851003393;-0.013379023231641746;-0.013379029311230922;-1.0022974238932185e-07;-1.2991551233384635;1.0554319366308471;1.2993295961332063
30.150076;1.0534841126557288;-1.321597663860223;-1.255103456705394;0.3532122817145221;0.33544596687556266;10.003790711159875;-0.7503471829270043;-0.013379025614412444;-0.013379030517476817;-9.88287567119008e-08;-1.2991561206932682;1.0607588762632907;1.2993342951837348
30.150103;1.0579332854083792;-1.3178071296409186;-1.2462219834575827;0.3881524699675688;0.36707242105765575;10.003641849066264;-0.7503471808701948;-0.013379027990087647;-0.013379031740698129;-9.743078377685832e-08;-1.299157118355724;1.066046812336906;1.2993390848451722
30.150131;1.0623481320110075;-1.3131231268608303;-1.236613990723995;0.42287640947957583;0.39824236160952525;10.003494210291588;-0.7503471789439166;-0.01337903035247501;-0.013379032956909486;-9.603845653028483e-08;-1.2991591163353684;1.0712877562657557;1.299344960674717
30.150158;1.066723526152248;-1.3075634757417338;-1.2263102354235031;0.45733874682067505;0.4289240425362292;10.003347772510468;-0.7503471771596043;-0.013379032698716778;-0.013379034141905303;-9.465374309465756e-08;-1.2991601146390932;1.076475716026194;1.2993499142327392
30.150185;1.0710530401244553;-1.3011441188764574;-1.2153403379562553;0.4914965783874105;0.45908957074217793;10.003202431346667;-0.7503471755247686;-0.01337903502848783;-0.01337903527201282;-9.327817027256848e-08;-1.2991611132737644;1.0816056995971108;1.2993549331583805
30.150212;1.0753333808921672;-1.293888608055458;-1.2037365723888307;0.5253043387502007;0.48870819847838276;10.003058025167078;-0.7503471740410818;-0.013379037340539142;-0.013379036327555997;-9.191410130573249e-08;-1.2991621122477226;1.0866707187511724;1.2993600019950209
30.15024;1.0795583053899085;-1.2858176992260255;-1.1915310467791784;0.55872251570759;0.5177569091416044;10.002914432897736;-0.750347172703839;-0.013379039631006295;-0.013379037292941678;-9.056326381913931e-08;-1.2991631115708433;1.0916657920873503;1.299365104283214
30.150267;1.0837238703700747;-1.276958588804283;-1.178758344854349;0.5917133611768057;0.5462140181410791;10.002771581511343;-0.7503471715049566;-0.013379041895477206;-0.01337903815309598;-8.922401875488609e-08;-1.2991641112542605;1.0965869436382527;1.2993702253368982
30.150294;1.0878258151794782;-1.267338678002452;-1.1654526740052564;0.6242389587497079;0.574058411589373;10.00262937751041;-0.7503471704359573;-0.013379044131041368;-0.013379038892584974;-8.789159039552063e-08;-1.299165111310359;1.1014281976539038;1.2993753546390998
30.150322;1.091860193930048;-1.2569876418987644;-1.1516490804898614;0.6562657250191568;0.6012733168279706;10.002487713231234;-0.7503471694872352;-0.013379046335490464;-0.013379039499378013;-8.655969037114705e-08;-1.2991671117517167;1.1061865732392926;1.2993814855367922
30.150349;1.0958248736105223;-1.2459398891159013;-1.1373841462339644;0.6877613905518349;0.6278425342256391;10.002346551776334;-0.7503471686480764;-0.013379048505518326;-0.013379039967825855;-8.522152201713405e-08;-1.2991681125877075;1.1108570811231975;1.2993866114074488
30.150376;1.0997150569447076;-1.2342237572911468;-1.1226908321580358;0.7186972083562685;0.6537548512347977;10.002205948333186;-0.7503471679107462;-0.01337905063630185;-0.013379040297670198;-8.387101352127562e-08;-1.2991691138216837;1.115436723144905;1.2993917232353165
30.150404;1.1035287383321277;-1.2218767907306078;-1.1076067439248416;0.7490467896227145;0.6789998235068607;10.0020659872925;-0.7503471672726304;-0.01337905272236936;-0.01337904049269875;-8.250382217720542e-08;-1.2991701154500601;1.1199214949048413;1.2993968118864725
30.150431;1.1072627597407831;-1.2089334276604984;-1.0921670238457901;0.7787833098906275;0.703567399893574;10.001926762113392;-0.7503471667331232;-0.013379054758895337;-0.013379040560984845;-8.111701017205655e-08;-1.2991711174616816;1.1243103901794413;1.2994018710180806
30.150458;1.110915238913016;-1.1954297380972907;-1.07640624471665;0.807888055669481;0.7274541275977773;10.00178840120688;-0.7503471662904757;-0.013379056742779614;-0.013379040513757181;-7.97078724122848e-08;-1.299172119839406;1.128599404589035;1.2994068974274804
30.150486;1.1144841166484203;-1.1814025284310943;-1.0603590976535662;0.83633950335862;0.7506540582163317;10.001651061768488;-0.7503471659412133;-0.01337905867204708;-0.01337904036268472;-7.827354509302237e-08;-1.2991731225646017;1.1327875382179542;1.2994118891001705
30.150513;1.1179684272815802;-1.166889528802275;-1.044059366391582;0.8641230506765626;0.7731666089421222;10.001514933754434;-0.7503471656799813;-0.013379060543963896;-0.013379040118638484;-7.681174888832306e-08;-1.29917512561941;1.1368727981612532;1.2994178426283665
30.15054;1.1213651725001823;-1.1519249146631938;-1.027538910311727;0.8912233381595702;0.7949917197687408;10.001380273501288;-0.7503471655001988;-0.013379062353781281;-0.013379039791568962;-7.532127226738625e-08;-1.2991761289856736;1.1408541984489902;1.2994227532880154
30.150568;1.1246762529247367;-1.136550121135055;-1.0108309583787072;0.9176324764272574;0.8161323181458738;10.001247443878519;-0.7503471653966548;-0.013379064093521516;-0.013379039389286381;-7.380146529724948e-08;-1.2991771326442652;1.1447307571009446;1.2994276171930004
30.150595;1.1278973164807766;-1.1207986701188053;-0.9939668636995382;0.9433380531239149;0.8365914603812742;10.001116942291537;-0.7503471653662618;-0.013379065751426469;-0.013379038916067277;-7.2251070502361e-08;-1.29917813657451;1.1485004968764654;1.2994324321170725
30.150622;1.13103120911232;-1.1047106399850084;-0.9769768777230057;0.9683342825017399;0.8563725768083529;10.000989333926395;-0.7503471654039527;-0.013379067314226058;-0.013379038373635178;-7.066727460678232e-08;-1.2991791407534945;1.1521654486295665;1.2994371963979723
30.15065;1.1340749568338038;-1.0883190871473694;-0.9598897796616528;0.9926177762965682;0.8754851674073978;10.000865160861965;-0.7503471654985887;-0.013379068770163963;-0.013379037764967627;-6.904578429426841e-08;-1.2991801451567417;1.1557236505783914;1.2994419074155126
30.150677;1.1370311056064581;-1.071660966671375;-0.9427326779883098;1.016187605857114;0.8939363489185211;10.000744958912776;-0.7503471656334632;-0.013379070109777614;-0.01337903709808554;-6.738180318841093e-08;-1.2991811497596362;1.1591771434488227;1.2994465616114874
30.150704;1.1398974843552474;-1.0547688556647106;-0.9255325029404938;1.0390403420155856;0.9117342671854877;10.000629266356269;-0.7503471657895887;-0.01337907132368435;-0.013379036387212447;-6.567138018401379e-08;-1.2991821545393738;1.162524963374644;1.299451155136297
30.150732;1.1426768292965854;-1.0376788378274258;-0.9083149175146563;1.061180519541763;0.9288897856802334;10.000518557408148;-0.750347165949296;-0.013379072397981785;-0.01337903565156165;-6.391301243092428e-08;-1.2991841594761027;1.1657691358036877;1.2994566835617793
30.150759;1.145368615066031;-1.020422607538737;-0.8911041951379032;1.082612468355538;0.9454157149699469;10.000413212334998;-0.7503471660993728;-0.013379073311235922;-0.013379034911529367;-6.210915766301291e-08;-1.2991851645515757;1.1689096716611942;1.2994611422292934
30.150786;1.1479735463418232;-1.0030319204352431;-0.8739234751230666;1.1033387270716157;0.9613219034279961;10.000313517645699;-0.7503471662331012;-0.013379074035962633;-0.013379034183298066;-6.026659417550278e-08;-1.2991861697477216;1.171948561840108;1.29946552667926
30.150841;1.1529353823186193;-0.9679684098377155;-0.8397373006786263;1.1427066156300014;0.991330036786046;10.000219657036999;-0.7503471663491363;-0.013379074542338564;-0.013379033476389836;-5.8395489295891745e-08;-1.2991881750470404;1.1777127732934927;1.299470832128668
30.150895;1.1575653479891583;-0.9327088555038303;-0.8059063640978056;1.1793577810471352;1.0190260145968486;10.000131742431355;-0.7503471664468198;-0.013379074802346545;-0.013379032794430321;-5.650791764394412e-08;-1.2991901804329986;1.1830872549920235;1.299476053865453
30.15095;1.161876396789253;-0.8974612697509505;-0.7725678554830573;1.2133856363719695;1.044530031108186;10.000049868942558;-0.7503471665229424;-0.013379074794147225;-0.013379032136767544;-5.461615785188085e-08;-1.2991921858894544;1.1880849488887877;1.2994811879889065
30.151005;1.165880777957706;-0.8624106356193635;-0.7398398434958345;1.2448936202361474;1.0679648900238494;9.999974132066878;-0.7503471665724516;-0.013379074504406452;-0.013379031502980157;-5.2731252004716794e-08;-1.2991951914002946;1.1927237949316525;1.2994872314064072
30.151059;1.1695934013538056;-0.8277165166485126;-0.7078177084437424;1.2739987367740702;1.0894564785142513;9.999904601353167;-0.7503471665894658;-0.013379073926510141;-0.013379030898089775;-5.086214871077312e-08;-1.299197196948818;1.197021732671254;1.2994921822012453
30.151096;1.1719016001073737;-0.804964211041784;-0.687000745936933;1.2920599102466492;1.1027176993295993;9.999841293985101;-0.7503471665679042;-0.013379073056416139;-0.013379030332197178;-4.9015149699015194e-08;-1.2991982025161857;1.1996987066825278;1.299496039748541
30.151096;1.1718941312847764;-0.8049642116986289;-0.6870007472509374;1.292059910982214;1.1027176428156973;9.999784184010677;-0.7503471665040209;-0.01337907189023521;-0.013379029816591873;-4.7193425302056255e-08;-1.299198208081511;1.1997106719191342;1.2994988036426909
30.151096;1.171886689366153;-0.8049642124775375;-0.6870007486558704;1.2920599122396048;1.1027175901590787;9.999733230507376;-0.7503471663996293;-0.013379070425637995;-0.01337902936134976;-4.539637395451147e-08;-1.299198213624456;1.1997225944429986;1.299501472480829
30.151096;1.1718792952647263;-0.8049642133844489;-0.6870007501429406;1.2920599139830442;1.1027175413991348;9.999688373010406;-0.7503471662629259;-0.013379068664204965;-0.013379028974064218;-4.361925889990005e-08;-1.2991982191271911;1.199734452768001;1.299504043550695
30.151096;1.171871774600572;-0.8049444816069501;-0.6869840305587658;1.292052550058078;1.10271140243532;9.999649478846553;-0.7503471661056071;-0.013379066610216192;-0.01337902865934322;-4.185353122102568e-08;-1.299198224574459;1.1997452398054156;1.299506513093933
30.151096;1.1718654619417885;-0.804937427603411;-0.6869774876265797;1.2920589376272344;1.1027159709234309;9.999616332618116;-0.7503471659377579;-0.013379064267088455;-0.013379028420195088;-4.0087318615315685e-08;-1.2991982299536695;1.1997579580747606;1.299508876434741
30.151096;1.1718583975769565;-0.8049374289034494;-0.6869774892715788;1.2920589406268201;1.1027159340433696;9.999588710344446;-0.7503471657637943;-0.013379061636261581;-0.013379028260965969;-3.830679443524487e-08;-1.2991982352555602;1.1997696134348028;1.2995111283752836
30.151096;1.1718523903509266;-0.8049279241718688;-0.6869688546168298;1.2920662548630548;1.1027213007406718;9.999566428770935;-0.7503471655815213;-0.013379058718639212;-0.013379028189277109;-3.6498446588118544e-08;-1.299198240473272;1.199782215349696;1.2995132641925553
30.151096;1.171846564823643;-0.8049185393846402;-0.6869603222693474;1.2920724039221458;1.102725676722148;9.999549318634623;-0.7503471653844417;-0.013379055515252446;-0.01337902821421928;-3.4649980024819306e-08;-1.2991982456007038;1.1997947774768765;1.2995152805271462
30.151096;1.1718418267006243;-0.8049008140937108;-0.6869441483982328;1.2920859841589842;1.1027355586397736;9.99953717968061;-0.7503471651658697;-0.01337905202678383;-0.013379028342713165;-3.2749083169128995e-08;-1.2991982506330553;1.1998083128219554;1.2995171758983157
30.151096;1.1718389789825898;-0.8048662688184329;-0.686912632997338;1.2921135107484936;1.1027557631102516;9.999529747735876;-0.7503471649208586;-0.013379048254459933;-0.013379028577761956;-3.0781136494234473e-08;-1.2991982555681145;1.1998238247359787;1.299518950924549
30.151096;1.171840016799185;-0.8047952429168467;-0.6868478307835858;1.2921689880038882;1.102796369374427;9.999526686093851;-0.7503471646445246;-0.013379044203402048;-0.013379028918190013;-2.8729181366082376e-08;-1.2991982604065597;1.1998432958966228;1.2995206073733288
30.151096;1.1718482931734784;-0.8046543353593575;-0.686719264828735;1.2922779824253614;1.1028760283128514;9.999527633299868;-0.7503471643318634;-0.013379039885715318;-0.013379029357189954;-2.657813436271391e-08;-1.29919826515137;1.1998716841377868;1.2995221460601516
30.151096;1.171871021097644;-0.8043702035916622;-0.6864601046259342;1.29249783190322;1.1030368521550669;9.999532276921585;-0.7503471639804854;-0.013379035319156104;-0.013379029879317076;-2.4318085561779955e-08;-1.299198269804988;1.19991493516654;1.2995235661563822
30.151097;1.1719212496278362;-0.8038033256471555;-0.6859436444769013;1.2929359173718755;1.1033581462664033;9.999540356684498;-0.7503471635910238;-0.013379030522366275;-0.013379030460469355;-2.194330427707357e-08;-1.2991982743660608;1.1999910058554988;1.2995248665845702
30.151099;1.1720284166058326;-0.8026716107910202;-0.6849120240078579;1.2938124434311187;1.1040000088525446;9.999551589881593;-0.7503471631649902;-0.013379025512477941;-0.013379031074200737;-1.945059197999948e-08;-1.2991982788305854;1.2001308766938936;1.299526046541682
30.151103;1.1722473844757204;-0.8004094750339832;-0.682851029571772;1.2955556021198946;1.1052758192124208;9.999565599664363;-0.7503471627054158;-0.013379020306148069;-0.013379031698263303;-1.6838877049821704e-08;-1.299199283196407;1.2003995433603734;1.2995281044379308
30.15111;1.1726861375379343;-0.7958909955939399;-0.6787390404929109;1.2990129139789628;1.1078056417870368;9.99958190358533;-0.7503471622197876;-0.013379014919880498;-0.013379032315192805;-1.410832178667492e-08;-1.2991992874651421;1.2009210028086672;1.2995290372391402
30.151125;1.1735561682479523;-0.786888856199294;-0.6705614191918742;1.3058149858561325;1.1127758266281793;9.999599958810824;-0.7503471617191887;-0.013379009368268602;-0.01337903291094619;-1.1259885481481857e-08;-1.2991992916398154;1.2019382471035465;1.2995298407735962
30.151154;1.1752475529606639;-0.769023423931109;-0.6543909271155409;1.318969135474948;1.1223626433549778;9.999619234419159;-0.7503471612132999;-0.013379003663269695;-0.013379033476601264;-8.298193276463002e-09;-1.299201295722375;1.2038982575261392;1.29953251081984
30.151183;1.176868443728027;-0.7513540343632316;-0.6384718845899036;1.3315419987503403;1.131495673003987;9.999639284327486;-0.75034716070751;-0.013378997817268774;-0.013379034011186643;-5.2344250885140345e-09;-1.299202299714419;1.2057749999406082;1.2995340450757846
30.151212;1.1784199471080559;-0.7338958788566805;-0.6228126940158358;1.3435506248906401;1.1401918187269449;9.999659764640157;-0.7503471602048496;-0.013378991847149168;-0.013379034521613176;-2.0837724581988013e-09;-1.299203303619972;1.207572434943894;1.299535444603552
30.151241;1.1799060649503763;-0.7166601227035457;-0.6074169706717142;1.3550164118484562;1.1484685901411702;9.99968036929577;-0.7503471597103085;-0.01337898577433327;-0.013379035018966786;1.1394238882202466e-09;-1.2992043074479127;1.2092925362548388;1.2995367125682342
30.15127;1.1813288135327236;-0.6996587402697186;-0.5922902961763816;1.365959126492712;1.1563437287826297;9.999700748246594;-0.7503471592338544;-0.013378979621342577;-0.013379035513698135;4.423426952674394e-09;-1.29920531121309;1.2109382948581906;1.299537851563043
30.151299;1.1826900206231283;-0.6829023828136404;-0.5774373865943839;1.3763970886559165;1.1638336652585497;9.999720486065119;-0.750347158789104;-0.013378973409162168;-0.013379036012785277;7.759892151194005e-09;-1.2992063149362407;1.2125117063875133;1.299538863193078
30.151328;1.1839926814667467;-0.6664003916042824;-0.5628614470423121;1.386349064167633;1.1709537987061676;9.99973914305195;-0.750347158389705;-0.013378967158077638;-0.01337903651903812;1.1146001641929668e-08;-1.299208318641665;1.214016765334691;1.2995407501897425
30.151357;1.1852377885398635;-0.6501569665406659;-0.548562486558969;1.3958338653751865;1.1777213026329374;9.999756291629117;-0.7503471580486617;-0.013378960890932422;-0.013379037030443738;1.4583856950916412e-08;-1.299209322351325;1.2154554747505166;1.2995415177760545
30.151386;1.186428153525695;-0.6341811499581053;-0.5345439058940739;1.4048704176327111;1.1841514326972085;9.999771512684788;-0.750347157779934;-0.013378954634509043;-0.01337903754140869;1.8075708798092107e-08;-1.2992103260794492;1.2168308524559412;1.299542172182868
30.151415;1.1875667579462725;-0.6184773993078004;-0.5208053674322004;1.4134778551106892;1.1902592309509412;9.999784381022588;-0.7503471575981693;-0.01337894841720496;-0.013379038047192303;2.161958889698036e-08;-1.299211329832995;1.2181439210277907;1.299542718340374
30.151444;1.1886544229762417;-0.6030498802897153;-0.5073474241484629;1.4216731182550058;1.1960598626226573;9.999794468140728;-0.7503471575161839;-0.013378942265442353;-0.013379038546100893;2.5208626468472917e-08;-1.299212333615511;1.2193986909603918;1.299543159527758
30.151473;1.1896940563303964;-0.5879020403233439;-0.49416926939761296;1.429471492359842;1.2015648508994698;9.999801335822415;-0.7503471575412586;-0.013378936201336872;-0.013379039037882082;2.8833269506617778e-08;-1.2992133374296977;1.220598156794465;1.2995434981757696
30.151502;1.1906865045524533;-0.5730391566059625;-0.48127267063935214;1.4368917306527922;1.2067905632399771;9.999804503106027;-0.7503471576723028;-0.013378930241988923;-0.013379039522578741;3.248386520044965e-08;-1.2992143412790198;1.2217423057081835;1.2995437362605213
30.151531;1.1916356958633538;-0.5584604170486026;-0.46865317382869803;1.4439504296992425;1.2117482959861103;9.999803448455056;-0.7503471579008564;-0.013378924399754298;-0.013379040000771279;3.615218715885955e-08;-1.2992163451686196;1.2228351204007712;1.2995448755082184
30.15156;1.1925415776012065;-0.5441685147543585;-0.4563110320411973;1.4506613800643664;1.2164508993751328;9.99979766415556;-0.750347158214579;-0.013378918683155865;-0.013379040474203541;3.9831686867742606e-08;-1.2992173491048362;1.223877577812465;1.2995449176966023
30.151589;1.193406940698909;-0.530162961831158;-0.44424282949477045;1.457041668347498;1.220910980460862;9.999786683201158;-0.7503471585996301;-0.013378913097130272;-0.013379040946269547;4.3517509825386887e-08;-1.2992183530948613;1.224872651890816;1.2995448647867547
30.151619;1.19423372025424;-0.5164452538338965;-0.4324472952479881;1.4631065346281864;1.2251403359810011;9.999770071826205;-0.7503471590421853;-0.013378907642686597;-0.013379041421302093;4.720667555126629e-08;-1.2992193571470185;1.2258223154646744;1.2995447187045777
30.151648;1.1950237631922216;-0.5030145494406092;-0.4209213605175303;1.4688694418357229;1.2291492418041665;9.999747458590369;-0.7503471595308749;-0.01337890231866112;-0.013379041902541609;5.0896443776691394e-08;-1.2992203612703728;1.2267285428049055;1.29954448168559
30.151677;1.1957778350678998;-0.48986940806626916;-0.4096619487764227;1.4743434977834498;1.2329486767004483;9.999718576655658;-0.7503471600582411;-0.013378897125743295;-0.013379042390618297;5.458215287077006e-08;-1.2992213654726001;1.227593314530637;1.2995441579309925
30.151706;1.196497891717469;-0.47700783718354656;-0.3986652052797654;1.4795424884673414;1.2365488604566317;9.999683268065503;-0.7503471606185071;-0.013378892069021509;-0.013379042883858631;5.825771723129196e-08;-1.2992223697569776;1.2284176183558553;1.299543755116687
30.151735;1.1971846766806924;-0.46442839017627946;-0.3879282487100362;1.4844799142829557;1.239960934153339;9.999641498064518;-0.7503471612040261;-0.013378887156018406;-0.013379043378941136;6.191763963743421e-08;-1.2992233741211694;1.2292034485923342;1.2995432841008976
30.151764;1.1978419296782479;-0.4521313384247038;-0.37744876423507123;1.4891683807224125;1.2431921076875228;9.999593405597807;-0.7503471618048415;-0.013378882393586797;-0.01337904387164037;6.555787449757981e-08;-1.2992253785582084;1.2299538055736783;1.299543757026425
30.151793;1.198468531205902;-0.4401095407737906;-0.3672199167384241;1.4936189840295386;1.2462532935297994;9.999539302627367;-0.7503471624108974;-0.01337887778858242;-0.013379044358595072;6.917468205693278e-08;-1.2992263830585404;1.2306686937983402;1.299543184907077
30.151822;1.1990662322498453;-0.42836470122892695;-0.3572414092791645;1.4978424318747074;1.249152053145203;9.999479597165555;-0.7503471630140018;-0.013378873349117741;-0.013379044837902787;7.276336113182846e-08;-1.2992273876127463;1.23135012384929;1.2995425760450563
30.151851;1.1996379193086406;-0.41688927801287845;-0.3475050084717839;1.50185127126527;1.2518962465935763;9.999414732680215;-0.7503471636091725;-0.01337886908217302;-0.013379045307330409;7.631907150647782e-08;-1.29922839221327;1.23200011037976;1.299541936253917
30.15188;1.2001823085137333;-0.4056835825915431;-0.33801034282612846;1.505653592791906;1.254494318306005;9.999345141603762;-0.7503471641956189;-0.013378864991706442;-0.013379045762760304;7.983806712346037e-08;-1.2992293968542141;1.2326196638169817;1.2995412705324043
30.151909;1.200703232130785;-0.3947428592043284;-0.3287514125204197;1.5092631806597192;1.256954069581438;9.999271183882675;-0.7503471647774161;-0.013378861080365548;-0.013379046198942132;8.331655746087364e-08;-1.299230401530409;1.2332097867763536;1.2995405847853883
30.151938;1.2011995902283705;-0.38406155876175513;-0.31972302891343446;1.512685941219689;1.2592818495334073;9.999193153665084;-0.7503471653632282;-0.013378857350315241;-0.013379046611741044;8.674786760212924e-08;-1.2992314062359123;1.233772474364517;1.299539886044636
30.151967;1.2016731131875886;-0.3736389906185108;-0.3109233201645909;1.5159316214013487;1.2614842187408275;9.999111364253581;-0.750347165963854;-0.013378853801328668;-0.013379047000227455;9.012154302524385e-08;-1.2992324109625488;1.2343097205181204;1.2995391809533383
30.151996;1.2021247194427054;-0.3634679338026857;-0.30234527029494057;1.5190099191191437;1.263568522051935;9.999026183792298;-0.7503471665888402;-0.01337885042968827;-0.013379047367212033;9.342519912463642e-08;-1.299234415700138;1.2348205330678508;1.2995394736670816
30.152025;1.2025562245925465;-0.3535452027049409;-0.2939850637965698;1.5219312081799774;1.2655416994486486;9.998937989669232;-0.7503471672441723;-0.01337884722852589;-0.013379047717954961;9.664620598726161e-08;-1.2992354204375456;1.2353089427405595;1.299538764542316
30.152054;1.2029674557764312;-0.34386832807317425;-0.285840032479969;1.5246987840370485;1.2674068696804244;9.998847159153678;-0.7503471679320916;-0.013378844188365834;-0.013379048059407006;9.977287995056985e-08;-1.2992364251630744;1.2357729977317202;1.2995380506281182
30.152083;1.2033602925341904;-0.3344315809609684;-0.27790434580046874;1.5273247990408023;1.2691723288652903;9.998754099765616;-0.7503471686529785;-0.013378841299001047;-0.013379048400375751;1.0279510763306225e-07;-1.2992374298652827;1.2362157519225832;1.2995373273595225
30.152112;1.2037345624493498;-0.32523008485739996;-0.2701734181294122;1.529812669840548;1.2708412438385823;9.998659226199338;-0.7503471694067388;-0.013378838552259282;-0.013379048749909818;1.0570316504432742e-07;-1.2992384345352088;1.2366382555400108;1.299536589706693
30.152141;1.2040921884526143;-0.31625934223480734;-0.2626425406104202;1.5321728314371588;1.2724203746764273;9.998562920576761;-0.7503471701928806;-0.013378835943284689;-0.013379049115082788;1.0848719491796429e-07;-1.2992394391676414;1.2370415510865742;1.2995358325209923
30.15217;1.2044328964271565;-0.30751697920858656;-0.2553093045867159;1.5344082655311848;1.2739125887339857;9.998465546285498;-0.7503471710110258;-0.013378833469168178;-0.013379049501339887;1.1113818970390793e-07;-1.2992404437592315;1.2374246717666333;1.2995350512537804
30.1522;1.2047576751194369;-0.2989956852995873;-0.24816695933540608;1.53652861093461;1.275324943063317;9.998367489994576;-0.7503471718605902;-0.013378831125662806;-0.013379049914232933;1.1364750275843328e-07;-1.299241448305797;1.2377916404325209;1.2995342429362216
30.152229;1.2050683760035343;-0.29069244479246836;-0.2412121942061607;1.5385390707126345;1.2766598923738819;9.998269181626089;-0.750347172738469;-0.013378828905497972;-0.013379050360724211;1.1600553115511461e-07;-1.2992424528005646;1.2381404727927716;1.2995334056067875
30.152258;1.20536381454508;-0.28260205782727715;-0.23444053748841473;1.5404431690387885;1.2779217020600264;9.99817105635864;-0.7503471736370981;-0.013378826800145481;-0.013379050849659034;1.1820163731686668e-07;-1.2992434572322777;1.2384741870402516;1.2995325363929007
30.152287;1.2056449474426063;-0.2747198198526665;-0.22784751482066654;1.5422469131131664;1.2791144182605794;9.99807347020976;-0.7503471745446973;-0.01337882480276675;-0.01337905138945174;1.202247672482054e-07;-1.299245461585125;1.2387918122581336;1.2995326313767248
30.152316;1.2059136414097171;-0.2670426119267179;-0.22142983829409577;1.54395700367385;1.2802416855390406;9.997976668232187;-0.750347175447225;-0.013378822910301;-0.013379051983916885;1.220643803702566e-07;-1.2992464658419511;1.2390953857588296;1.2995316875502017
30.152345;1.2061698197565538;-0.2595642017822421;-0.21518204087523934;1.5455791264461707;1.2813083623710908;9.997880849002993;-0.7503471763301088;-0.013378821123252957;-0.01337905263060304;1.237105770268179e-07;-1.2992474699864214;1.2393839401907585;1.2995307035513877
30.152374;1.2064143243980907;-0.2522813355422354;-0.2091009794536149;1.5471161567166272;1.2823159983867067;9.997786234161243;-0.7503471771786893;-0.013378819443492972;-0.013379053322355438;1.2515285384783515e-07;-1.2992484740017856;1.2396604936166735;1.2995296786155273
30.152403;1.2066461366669488;-0.24518876942014492;-0.2031822049637546;1.5485706210977506;1.2832678276008371;9.997693076568785;-0.7503471779785974;-0.013378817874389015;-0.013379054050546634;1.263804960697486e-07;-1.2992494778708694;1.239924055857987;1.2995286117249691
30.152432;1.2068681505172454;-0.2382835852916341;-0.19742254880967863;1.5499508139756915;1.2841676985119725;9.997601625504808;-0.7503471787163538;-0.013378816424655418;-0.013379054808199828;1.2738537750183355e-07;-1.2992504815783485;1.240175647499178;1.2995275021094288
30.152461;1.2070792657095957;-0.2315607162977948;-0.19181776271705384;1.551257556112972;1.2850175035863138;9.997512049004113;-0.750347179379901;-0.01337881511002594;-0.013379055589624858;1.281632052926796e-07;-1.2992514851103631;1.2404163121504792;1.2995263511343842
30.15249;1.2072804186376416;-0.2250142302369383;-0.18636255701738808;1.552496943211038;1.2858213277955384;9.997424357539126;-0.7503471799600593;-0.013378813949972009;-0.013379056387101582;1.287115865591596e-07;-1.2992524884525145;1.2406461098285184;1.2995251632469402
30.152519;1.207471542582842;-0.21864171030673613;-0.18105473092935234;1.5536703699253473;1.2865804186538794;9.99733846838717;-0.7503471804516563;-0.013378812963481783;-0.013379057189811359;1.290285932988355e-07;-1.299253491589722;1.2408661039625624;1.2995239442814217
30.152548;1.2076534869016093;-0.21243981147248345;-0.17589118844717502;1.5547823650818906;1.2872976327959078;9.9972543761549;-0.7503471808519813;-0.013378812165990683;-0.013379057986107955;1.2911447076711881e-07;-1.2992544945064206;1.241075357107281;1.299522699521154
30.152577;1.2078272145645714;-0.20640259089375323;-0.17086668918704823;1.5558370530311874;1.28797535642182;9.997172235692085;-0.7503471811583945;-0.013378811568252073;-0.01337905876618537;1.2897361073176795e-07;-1.299255497186779;1.2412769285187815;1.2995214332430192
30.152606;1.2079916140392783;-0.20052742314568428;-0.16597904915046324;1.5568356304273623;1.2886157609319515;9.997092296118565;-0.7503471813675067;-0.013378811177306766;-0.013379059524684135;1.2861418422342627e-07;-1.2992574996156996;1.241468869790868;1.2995211484413238
30.152635;1.2081486287492453;-0.1948074807342921;-0.16122219081824798;1.5577820599845278;1.289220064235875;9.997014758655276;-0.7503471814740622;-0.013378810997146154;-0.013379060262001016;1.2804670156461939e-07;-1.2992585017798217;1.2416532279702415;1.2995198463691706
30.152664;1.2082971530554405;-0.18924379642330055;-0.15659697791959834;1.5586787311728076;1.2897914529643735;9.996939687674947;-0.7503471814690206;-0.01337881102973998;-0.013379060980539568;1.2728289181510011e-07;-1.2992595036692656;1.241830053503978;1.2995185270601433
30.152693;1.208439208064109;-0.18382827461707466;-0.15209631739228055;1.5595287040180421;1.2903303455449906;9.996867033269794;-0.7503471813404262;-0.013378811277511338;-0.013379061678775641;1.2633592409500993e-07;-1.2992605052805375;1.241999402895397;1.2995171906862635
30.152722;1.2085737892209882;-0.17855817937339932;-0.14771795857025422;1.5603348076840815;1.2908402054591421;9.996796686403645;-0.750347181076772;-0.013378811743815638;-0.013379062350853838;1.252222380702494e-07;-1.2992615066177982;1.242162336297334;1.2995158382836944
30.152751;1.208700828186589;-0.17343127277281167;-0.1434599425027902;1.5610970937739352;1.29132120403307;9.996728499849812;-0.7503471806686223;-0.01337881242990942;-0.013379062991266937;1.23962103453997e-07;-1.2992625076909017;1.242317917928672;1.2995144717676292
30.152781;1.2088223296606015;-0.16844424059137159;-0.13931918484264927;1.5618210792041936;1.291775817338408;9.996662278514282;-0.7503471801084055;-0.013378813332545527;-0.013379063597033159;1.2257685481606288e-07;-1.2992635085132416;1.2424682209989442;1.2995130946049505
30.15281;1.2089372934015414;-0.16359082134479874;-0.13529053094096286;1.5625071600743377;1.292205484787002;9.996597782585194;-0.7503471793905917;-0.01337881444561972;-0.013379064165681034;1.210846636216261e-07;-1.2992645091013415;1.2426133263294892;1.2995117132472813
30.152839;1.2090467112426917;-0.15886878801572452;-0.13137193687698473;1.563157245771179;1.2926107599663361;9.996534762643835;-0.7503471785121373;-0.013378815763089488;-0.013379064694594803;1.1949714463056785e-07;-1.2992655094744783;1.2427533092125629;1.2995103376434713
30.152868;1.209150544115751;-0.15427455599418316;-0.12756036145751745;1.5637729387710932;1.2929930434494223;9.996472978912715;-0.750347177471573;-0.013378817279759595;-0.013379065182101349;1.1781867298945744e-07;-1.2992665096539406;1.2428872248567948;1.299508979901585
30.152897;1.2092487591693815;-0.1498069620992909;-0.12385476838003466;1.564355961617161;1.2933538312833077;9.996412221792646;-0.7503471762663464;-0.013378818990968464;-0.013379065625883141;1.1604845315594883e-07;-1.2992675096614863;1.243017099455461;1.2995076522795304
30.152926;1.2093423568840949;-0.14546126305829654;-0.12025106137259509;1.564910654320827;1.2936956764575496;9.996352379464328;-0.7503471748925121;-0.013378820891657508;-0.013379066020375883;1.1418266930338818e-07;-1.2992685095158094;1.2431429278601154;1.2995063653256862
30.152955;1.2094313683002746;-0.14123261699202513;-0.11674517147578381;1.5654354504290775;1.294017281734844;9.996293458611948;-0.7503471733487125;-0.013378822974264334;-0.013379066357633734;1.1221578336654635e-07;-1.299269509229626;1.2432646817992319;1.2995051264986044
30.152984;1.2095146998180948;-0.13712099427771157;-0.11333711632345492;1.5659329266018251;1.2943219781637483;9.996235507381352;-0.7503471716391613;-0.013378825227390133;-0.013379066631727499;1.1014235497270195e-07;-1.2992705088108873;1.24338232349283;1.2995039404415847
30.153013;1.209594421155525;-0.13312057426099255;-0.1100218300491332;1.566404297212142;1.2946085916122678;9.996178541000415;-0.7503471697734221;-0.013378827636380791;-0.01337906684172272;1.079601549536356e-07;-1.2992725082672623;1.2434968134982465;1.299503809500705
30.153042;1.2096695210548536;-0.12922878605284727;-0.10679723125537752;1.566851291989589;1.2948796810068364;9.996122512946044;-0.7503471677653747;-0.013378830184200762;-0.013379066988750604;1.0567297464675629e-07;-1.2992735076093858;1.2436071119842673;1.2995027325979311
30.153071;1.2097410005830767;-0.12544468211121224;-0.10366239984623615;1.5672746612659225;1.2951348539246526;9.996067287380969;-0.750347165630518;-0.013378832851631304;-0.013379067070990125;1.0329024789770127e-07;-1.2992745068494485;1.2437141778922045;1.2995017050333555
30.1531;1.2098088968451475;-0.1217645527389597;-0.10061422562589908;1.5676776245991153;1.2953767932904638;9.996012601083743;-0.7503471633820631;-0.013378835618114359;-0.013379067082599175;1.0082363129378582e-07;-1.29927550599771;1.2438169710915021;1.2995007208730547
30.153129;1.2098732174491365;-0.11818612519300707;-0.09765079019734751;1.568058442227517;1.295604114158636;9.995958063249722;-0.7503471610308972;-0.01337883846382535;-0.013379067015413144;9.828371744335884e-08;-1.2992765050614656;1.2439184622146588;1.2994997756562925
30.153158;1.2099340288185687;-0.11470560983039244;-0.09476891879967543;1.5684205393649842;1.2958196353621996;9.995903233315655;-0.75034715858945;-0.013378841371699078;-0.013379066859410574;9.567830959284379e-08;-1.299277504045103;1.2440156394133899;1.2994988678540254
30.153216;1.2100634963112806;-0.10802311942715277;-0.08923708019196502;1.5690867047426442;1.2962128063395402;9.995847754228802;-0.7503471560736595;-0.013378844328931857;-0.01337906660236447;9.301183726969739e-08;-1.2992795029489348;1.2441894979652086;1.2994989992773054
30.153269;1.210168991307761;-0.10232095746956923;-0.08451800368198698;1.5696309555013337;1.296530903395561;9.995791475344532;-0.7503471535014866;-0.013378847327222481;-0.013379066231072642;9.028723295606327e-08;-1.2992815017688402;1.244336021649262;1.2994991748598117
30.153321;1.2102659925655248;-0.0968985623041873;-0.08003151867046086;1.5701264057362407;1.2968178334171796;9.99573446693218;-0.7503471508907243;-0.013378850361211666;-0.013379065733368412;8.751020206008034e-08;-1.2992835004979963;1.2444751717819797;1.2994994020370552
30.153373;1.2103554170997324;-0.09174175916244448;-0.0757657037804788;1.5705772287056032;1.2970761383787548;9.995676900054047;-0.750347148258147;-0.013378853426758798;-0.013379065099628175;8.469078200431001e-08;-1.2992854991301142;1.2446058886197386;1.2994996897077247
30.153425;1.2104372476706027;-0.0868397449906221;-0.07171150275198582;1.5709856171830408;1.2973077273796108;9.99561891131008;-0.750347145621005;-0.013378856520064144;-0.013379064323971021;8.183944298788206e-08;-1.299286497662137;1.2447281016209728;1.2994990460590627
30.153478;1.2105134675012525;-0.08217698244811215;-0.06785584794938293;1.5713599594912726;1.297517476585797;9.995560554471432;-0.7503471429992763;-0.013378859637215959;-0.013379063404791997;7.896233920804766e-08;-1.2992884960936526;1.2448437394265188;1.2994994762027126
30.15353;1.2105830319954998;-0.07774511466583435;-0.06419179554229637;1.5716988598672146;1.2977054153495664;9.995501824977199;-0.7503471404147032;-0.013378862773686731;-0.013379062344205302;7.605949467223044e-08;-1.299290494423805;1.244953732956846;1.2994999831798293
30.153582;1.2106478946169976;-0.07353111409161422;-0.060708389957616966;1.572009630703714;1.297875542533877;9.995442707916435;-0.7503471378867341;-0.013378865923526379;-0.013379061146645872;7.312457619690742e-08;-1.2992924926483878;1.2450570141938488;1.2995005706776173
30.153635;1.2107070583223427;-0.06952523821930623;-0.057397557330041496;1.572291275615509;1.2980281513251557;9.995383239463763;-0.750347135430399;-0.013378869078629528;-0.013379059818510607;7.014578579787242e-08;-1.2992944907595025;1.2451545180691077;1.2995012420122323
30.153687;1.2107624754951847;-0.06571691292776316;-0.054250400662923054;1.5725489038821998;1.2981654098172604;9.995323575365905;-0.7503471330574948;-0.013378872228626229;-0.013379058370119944;6.710940595400589e-08;-1.2992964887479679;1.245247189987126;1.2995019972777448
30.153739;1.210813100296439;-0.062098953448460226;-0.051260973470702326;1.5727826921953472;1.2982886215860767;9.99526399464631;-0.7503471307774991;-0.013378875362033273;-0.013379056816716809;6.400463027494837e-08;-1.29929848660478;1.2453339935339027;1.2995028331529088
30.153753;1.2108163760759572;-0.06118245298232707;-0.050503718006346385;1.5728410743918209;1.2983183188052065;9.995204814171238;-0.7503471285966357;-0.013378878468760938;-0.013379055176622842;6.082622646802168e-08;-1.2992984843197262;1.2453689095509755;1.299501743984475
30.153753;1.2108028747132862;-0.06118244306424205;-0.05050372000668597;1.572841046085541;1.298318348315515;9.995146325132882;-0.7503471265169189;-0.01337888154286723;-0.013379053469482947;5.7574542106524317e-08;-1.299298481880063;1.2453859238418006;1.2995007219713721
30.153753;1.21078990581296;-0.06117888571750123;-0.050500794587928007;1.5728408252479391;1.2983182457558002;9.995088813733087;-0.7503471245368928;-0.013378884584660498;-0.013379051715809855;5.425512201797737e-08;-1.299298479271488;1.2454030148448942;1.2994997574513159
30.153753;1.2107775520755828;-0.06117279270137043;-0.05049577497969285;1.572841868164718;1.298319163690237;9.995032591064215;-0.7503471226535338;-0.013378887600198085;-0.01337904993684895;5.087955060594057e-08;-1.2992984764792206;1.2454201541488328;1.2994988403876053
30.153753;1.2107657873603688;-0.06116568824137709;-0.050489922255282475;1.5728414549863;1.2983189314084667;9.99497799372222;-0.7503471208641264;-0.013378890597586778;-0.01337904815331842;4.7466707123894695e-08;-1.2992984734881685;1.245437317363016;1.2994979629783172
30.153753;1.2107546937453622;-0.0611464448384785;-0.050474049187917994;1.5728419728523786;1.2983194697820921;9.994925375828831;-0.7503471191677503;-0.013378893584634413;-0.013379046382051852;4.4041565387108346e-08;-1.2992984702843149;1.2454554924744126;1.299497122049775
30.153754;1.2107452424923753;-0.061110469842032056;-0.05044432502337389;1.572844389580442;1.298320555750125;9.994875097922346;-0.7503471175651485;-0.013378896569295917;-0.01337904463413445;4.063140528394747e-08;-1.2992984668561918;1.2454726781724372;1.2994963185051787
30.153755;1.2107373438346865;-0.06103988295824701;-0.05038599428051229;1.5728502740330124;1.2983235832674516;9.994827534007063;-0.7503471160570035;-0.013378899559483279;-0.01337904291754478;3.726329960279157e-08;-1.2992984631943638;1.2454918745347605;1.2994955538594748
30.153757;1.2107309496116414;-0.060896099215807395;-0.050267208928834156;1.572858516283086;1.298327685297276;9.994783080777667;-0.7503471146431175;-0.013378902562538049;-0.013379041240845057;3.3963827898714444e-08;-1.299298459290417;1.2455110787003267;1.2994948273872131
30.153761;1.210726833998448;-0.06061085256875856;-0.0500315873808372;1.5728750136221792;1.2983369050832891;9.994742115326188;-0.7503471133230503;-0.0133789055859908;-0.013379039615387035;3.075813041680405e-08;-1.299298455136264;1.2455342956932456;1.299494135548825
30.15377;1.2107295774839757;-0.060044268390395145;-0.04956348574002141;1.572909454353117;1.2983543493588763;9.994704915194275;-0.7503471120973331;-0.013378908637691768;-0.013379038057081778;2.7667723231413088e-08;-1.2992974507233004;1.2455625484249724;1.2994924727771513
30.153787;1.2107424782805347;-0.058922911553511495;-0.04863708291412086;1.5729719535764537;1.29838485937381;9.99467162625291;-0.7503471109677684;-0.013378911724247494;-0.013379036586581683;2.470923367517504e-08;-1.2992924460423216;1.2455998694262922;1.299486832793794
30.153822;1.2107720184420394;-0.05673803741526406;-0.04683224923459904;1.573075071188918;1.2984318808086357;9.994642312047693;-0.7503471099357921;-0.013378914850249552;-0.013379035226027779;2.1894947387792602e-08;-1.299274441084389;1.2456552857673928;1.2994682100862112
30.153856;1.210798631612181;-0.05462389832856571;-0.04508604297081591;1.5731525802070052;1.298461738114555;9.994616987258587;-0.7503471090021089;-0.013378918019105564;-0.013379033994665123;1.923426838758495e-08;-1.299241435841654;1.2457078118692657;1.299434600774647
30.153925;1.2108496696988427;-0.05059762252165635;-0.04176090414505054;1.5732334886776949;1.2984690698034858;9.994595606240946;-0.7503471081690265;-0.013378921232455043;-0.013379032907412311;1.6734658773982362e-08;-1.2991374303075651;1.2457824484164424;1.2993300019926055
30.153988;1.2108844058609882;-0.047198537485342515;-0.03895424636052915;1.573221434215311;1.2984179892450678;9.994578115966162;-0.7503471074427734;-0.013378924487768477;-0.013379031977168542;1.4401425711368689e-08;-1.2989994244764442;1.24583918263707;1.299191410772932
30.15405;1.2109106344498008;-0.04399651725968802;-0.036310681443622345;1.5731331551083896;1.298313952394496;9.994564569515173;-0.7503471068351314;-0.013378927778573146;-0.013379031217902564;1.2238300670294416e-08;-1.2988184183429905;1.2458849883378014;1.2990098242229935
30.154112;1.2109282256632221;-0.040982204647415005;-0.03382241753479751;1.5729700435956624;1.2981582281457722;9.994555214994152;-0.7503471063630718;-0.013378931098966686;-0.01337903064608014;1.024887607921808e-08;-1.2985964119015978;1.2459198255227464;1.298787240423818
30.154174;1.2109371174188341;-0.03814342486785748;-0.03147934206532392;1.5727362927535913;1.2979542987903232;9.994550512789589;-0.7503471060435569;-0.013378934447332852;-0.013379030280719469;8.435832121908626e-09;-1.2983324051454626;1.2459446481366385;1.2985226583749803
30.154236;1.2109381880525278;-0.03547320126323236;-0.029275616279269497;1.572431314079493;1.2977006697168114;9.994551022610443;-0.7503471058875592;-0.013378937824129054;-0.013379030142056708;6.7995554870956584e-09;-1.2980283980670555;1.245959422481707;1.2982180768912257
30.154298;1.2109313517774594;-0.03295934991411522;-0.02720113843713419;1.5720593918078418;1.2974008900835616;9.994557213551014;-0.7503471059009329;-0.013378941226909013;-0.013379030249405508;5.339281351847317e-09;-1.2976833906603393;1.2459641363938658;1.297872494006061
30.154361;1.210916478078407;-0.030592354988166707;-0.02524801480841897;1.5716211080606346;1.2970554932278278;9.994569347919894;-0.7503471060895817;-0.013378944650148931;-0.013379030619800277;4.054489602940605e-09;-1.297298382922999;1.2459587881671295;1.2974869078541196
30.154423;1.2108954503024245;-0.028366345313151225;-0.023411325062037705;1.5711198303402345;1.2966651452493259;9.99458747315502;-0.7503471064609474;-0.013378948089683393;-0.013379031266379775;2.9438261071517893e-09;-1.296873374857112;1.245945373162897;1.2970613173016166
30.154485;1.2108661557945188;-0.026271609912637696;-0.02168306712483915;1.5705537025897045;1.2962304785771117;9.994611479644062;-0.7503471070212334;-0.01337895154551373;-0.01337903219683247;2.002426340058607e-09;-1.2964083664680888;1.2459218818902453;1.2965957207978593
30.154547;1.2108294991607544;-0.02430098712936772;-0.02005728530515959;1.5699260480723198;1.2957531863845233;9.994641201355929;-0.750347107772348;-0.013378955021437123;-0.013379033414778233;1.2196252860243948e-09;-1.2959053577635462;1.245890304413965;1.2960921154095095
30.154609;1.2107864038254523;-0.022446118867697675;-0.018527044950423892;1.5692389820854635;1.2952339632990337;9.994676482502792;-0.7503471087116241;-0.013378958523575577;-0.013379034922509817;5.788984772312713e-10;-1.2953633487535445;1.2458506380408347;1.2955494976642568
30.154671;1.2107358181220145;-0.02070213004691801;-0.017088321568790383;1.568490977681733;1.2946726133005837;9.994717137396686;-0.7503471098343175;-0.013378962058388585;-0.01337903672103668;6.101319969707722e-11;-1.2947823394503208;1.2458018938802238;1.2949678640295272
30.154733;1.2106796491343415;-0.019060734747465287;-0.01573423455254914;1.567687846717446;1.2940718301001946;9.994762883030065;-0.7503471111353466;-0.013378965630999402;-0.013379038808259311;-3.527134290730416e-10;-1.2941643298660035;1.2457460933743787;1.2943492095775733
30.154796;1.2106168453805213;-0.017517077967473895;-0.01446078105760062;1.5668268908167478;1.293430446540147;9.994813344793473;-0.7503471126084018;-0.013378969244460906;-0.013379041178816142;-6.802856328139033e-10;-1.293508320011559;1.2456822572508088;1.2936925272143898
30.154858;1.2105473456807188;-0.016066361811570156;-0.013263992138832064;1.5659102926665256;1.2927502734837866;9.994868122910763;-0.7503471142442566;-0.013378972899737664;-0.013379043825293471;-9.398732829621347e-10;-1.2928153098983977;1.2456113960593609;1.2929988082059727
30.15492;1.2104710969392598;-0.014701387703086195;-0.012137918389052206;1.564938996938753;1.2920320977030195;9.994926870726696;-0.7503471160294282;-0.013378976597607534;-0.013379046738259607;-1.1483601160597292e-09;-1.2920852995393184;1.2455325100079357;1.292268041983913
30.154982;1.2103890731974962;-0.013418586950275731;-0.011079598965809812;1.5639129558962839;1.2912747993495783;9.994989294163618;-0.7503471179446818;-0.013378980340947156;-0.013379049905284239;-1.3181310170449679e-09;-1.2913192889489957;1.245446595516243;1.2915012160626422
30.155044;1.2103012556028865;-0.012210654969731801;-0.010083001258326594;1.5628344052506735;1.290480210214477;9.995055054174077;-0.7503471199636949;-0.01337898413343227;-0.013379053310168327;-1.4566151224166473e-09;-1.2905162781459083;1.2453536476277567;1.2906973180632644
30.155106;1.210207584335576;-0.011076522650744547;-0.009147242148595688;1.5617043795314074;1.2896492070048338;9.995123725372045;-0.7503471220539266;-0.013378987976039229;-0.013379056932968333;-1.570128720997142e-09;-1.2896782671522051;1.2452536623569992;1.2898583381402515
30.155169;1.2101080240624176;-0.01001013873570223;-0.008267325064566582;1.5605227374108928;1.288781655537932;9.995194898643105;-0.7503471241807012;-0.0133789918654406;-0.01337906075146354;-1.667140135104381e-09;-1.2888052559897307;1.2451466447798398;1.2889842687760389
30.155231;1.2100025210803824;-0.009007930353950179;-0.007440300509396618;1.5592905469099108;1.2878784376563832;9.995268330973069;-0.7503471263115185;-0.013378995795337007;-0.01337906474341042;-1.7578305123157479e-09;-1.2878962446767954;1.2450336108871012;1.288074102677082
30.155293;1.2098920684944283;-0.008066220469703587;-0.006663127710476361;1.558009062216116;1.2869394877006683;9.995343981907405;-0.7503471284184198;-0.013378999759588363;-0.01337906888857595;-1.850957146501344e-09;-1.2869532332274773;1.2449135782036398;1.2871298319077045
30.155355;1.2097756178474686;-0.007181481527509073;-0.005932902225576826;1.55667802698721;1.2859656740623326;9.995421903482853;-0.7503471304798972;-0.01337900375411676;-0.013379073170221422;-1.950622282921678e-09;-1.2859752216517077;1.244787554090906;1.2861504488705924
30.155417;1.20965417169749;-0.006348826048824108;-0.005245584853522595;1.555298683905533;1.2849569211793366;9.9955021527065;-0.7503471324815884;-0.013379007775361336;-0.013379077574601947;-2.056631346783661e-09;-1.2849642099562881;1.244655529247897;1.2851379474642028
30.155479;1.2095266744249986;-0.005568355816824789;-0.0046012684434574794;1.5538708569529316;1.2839141598154888;9.995584805293005;-0.7503471344137267;-0.013379011817241326;-0.013379082087970737;-2.1683833466779746e-09;-1.2839181981467833;1.244517483541686;1.2840903231295115
