time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.155541;1.2093941172375513;-0.004833972982624939;-0.003994914971843521;1.552395775261716;1.2828373031591878;9.995669959671188;-0.7503471362672244;-0.013379015869891625;-0.013379086693764844;-2.2877506149458925e-09;-1.2828401862287804;1.2443723988279598;1.2830105715222158
30.155604;1.2092564511612764;-0.00414451994781634;-0.0034255730548889305;1.5508745842843268;1.2817272932290342;9.99575773206569;-0.7503471380317666;-0.013379019920755146;-0.013379091371941003;-2.4191737613515617e-09;-1.2817281742076405;1.244222260580298;1.281896686850685
30.155666;1.2091136322042286;-0.0034963460396794086;-0.0028902310557983907;1.5493084390689298;1.2805850613370613;9.995848291251292;-0.7503471396971213;-0.013379023955865507;-0.013379096099334025;-2.5687634226084992e-09;-1.2805841620882532;1.2440660485857982;1.2807506617443623
30.15579;1.208812041984543;-0.0023143359894189875;-0.001913717809117877;1.5460386692138939;1.2782017007442168;9.99594185711496;-0.7503471412552594;-0.013379027960944548;-0.013379100850254672;-2.742266494388667e-09;-1.2782001498762032;1.2437197338908712;1.278364488484292
30.155902;1.2085246513765777;-0.0013732487851527125;-0.0011359367962184483;1.5429463828931669;1.2759485596937197;9.99603865204103;-0.7503471426999567;-0.013379031923398439;-0.013379105597926218;-2.9418389840425407e-09;-1.27594613757831;1.2433902866430429;1.2761081595752393
30.156014;1.208222075093173;-0.0005308588308041511;-0.00043942820212072945;1.5397141774707956;1.2735941803346147;9.996138858406221;-0.7503471440255369;-0.013379035832806743;-0.013379110316639029;-3.1652935146591813e-09;-1.2735911252008643;1.2430436846908837;1.2737506674211028
30.156126;1.2079042235626298;0.00021754495475190445;0.00017967036375040354;1.5363456035662022;1.271141393926834;9.996242561809863;-0.7503471452277161;-0.013379039679251048;-0.013379114983950124;-3.409595391940736e-09;-1.2711381127478965;1.2426799169105518;1.2712950038363173
30.156238;1.2075720858584962;0.0008841254468320879;0.0007313861593681261;1.532843128193469;1.2685910107708203;9.99634969703128;-0.7503471463038044;-0.013379043453672626;-0.013379119582199471;-3.674918839847132e-09;-1.2685871002225144;1.2422989828801394;1.2687411595780225
30.156349;1.2072255945629726;0.001477229646034495;0.001222592749581573;1.529210275677158;1.2659458344725547;9.99646008614707;-0.7503471472500466;-0.013379047151329253;-0.013379124098921643;-3.965743446036517e-09;-1.2659420876307526;1.2419018892645581;1.266093125003026
30.156461;1.2068657372742175;0.002005331906213643;0.001660271331538889;1.525449552309902;1.2632067243536138;9.99657356074555;-0.7503471480596902;-0.013379050774281911;-0.013379128525970426;-4.289418145299218e-09;-1.263204074983939;1.241488646008605;1.263351892704912
30.156573;1.2064924974215168;0.002473281525443768;0.0020484052070207552;1.5215646398542242;1.2603765777405596;9.996690041235823;-0.7503471487241739;-0.013379054329242565;-0.013379132856935358;-4.653865799483262e-09;-1.2603740622973236;1.2410602675944642;1.2605184604872173
30.156685;1.206106894173159;0.0028895463039725375;0.0023939756199044893;1.5175580526668433;1.2574562634167128;9.996809512201509;-0.7503471492350681;-0.013379057823154527;-0.013379137083998077;-5.064847764936483e-09;-1.2574550495877665;1.2406167747339591;1.2575958322559149
30.156797;1.205706918859246;0.003256498933255644;0.002698923539029863;1.5134309398668577;1.2544486918089277;9.996931958461829;-0.7503471495852475;-0.013379061262693103;-0.013379141196693213;-5.5234273327877775e-09;-1.254448036872805;1.2401591910245697;1.254585016331595
30.156909;1.2052956538014343;0.0035814661252937586;0.002969286999115211;1.509188432005687;1.2513547827308953;9.9970573285445;-0.7503471497702559;-0.013379064656939985;-0.013379145183533307;-6.0248461287862045e-09;-1.2513550241693763;1.2396865397300545;1.2514880218376665
30.157021;1.204872142583127;0.003869293752148271;0.003209060347927268;1.5048317721022266;1.248176448477972;9.997185510531981;-0.7503471497880756;-0.013379068017652363;-0.01337914903543348;-6.5589711144392334e-09;-1.248177011492378;1.2391998422161634;1.2483058547753718
30.157133;1.20443741575081;0.004122348332821725;0.003420179609513665;1.5003647152270378;1.2449156228562113;9.997316285744661;-0.7503471496361023;-0.01337907135752608;-0.013379152748063715;-7.112379035787751e-09;-1.2449169988549624;1.2387001116693257;1.2450415167662654
30.157244;1.2039905334108247;0.004344307939562649;0.00360567577994039;1.4957873726708206;1.2415732521717766;9.997449321829302;-0.7503471493093963;-0.013379074688454425;-0.013379156320328725;-7.67196315361252e-09;-1.2415749862691525;1.238187344984037;1.2416950070016621
30.157356;1.2035325713484248;0.004540089240577356;0.003769605553186574;1.491104774191819;1.238152280526932;9.997584235270653;-0.7503471488021365;-0.013379078018649099;-0.013379159750396176;-8.226738325152727e-09;-1.2381549737454964;1.2376605232635276;1.238270325216296
30.157468;1.2030645783534544;0.004712084346207511;0.003913932898133221;1.4863194986747768;1.2346536592891282;9.99772063250382;-0.7503471481095434;-0.013379081350279199;-0.01337916303386467;-8.765339132416328e-09;-1.2346559612931503;1.2371216194595873;1.234766474074881
30.15758;1.2025856082756645;0.004861521149966963;0.004039662540021088;1.4814316728388333;1.2310783565144896;9.997858145501075;-0.7503471472283693;-0.013379084679907291;-0.013379166165950477;-9.274048681602016e-09;-1.2310819489210731;1.2365696021292196;1.23118745943254
30.157692;1.2020967325921184;0.004990872224305173;0.004148828009665865;1.4764463172953346;1.2274293378169592;9.997996502774376;-0.7503471461565245;-0.013379087999919177;-0.013379169144381925;-9.739875177486415e-09;-1.2274329366392724;1.2360054344218823;1.2275332886668178
30.157804;1.2015980349584638;0.005103790177297018;0.004244449749696075;1.4713636216121302;1.2237065662243585;9.998135514235855;-0.7503471448928546;-0.013379091300229781;-0.013379171969453695;-1.0155065822619606e-08;-1.2237109244587847;1.2354300783019763;1.2238059696224346
30.157916;1.2010905490288597;0.0052002898317787686;0.004326522268421167;1.4661885624957727;1.2199130155355815;9.998274964425503;-0.7503471434365615;-0.013379094571334892;-0.013379174642810321;-1.0518634291685826e-08;-1.219917912390215;1.2348415056197952;1.2200075109791158
30.158028;1.200572356335483;0.005284066156915087;0.004398113268744745;1.46092009316684;1.2160496496620492;9.998414589561575;-0.7503471417864148;-0.01337909780743022;-0.013379177167725227;-1.0834884172262947e-08;-1.2160539004410207;1.234242704322774;1.2161379230492018
30.158139;1.2000465117831374;0.005353899093846408;0.004458184163488623;1.4555632687267108;1.212117470349766;9.998554136206035;-0.750347139941245;-0.01337910100725124;-0.013379179550133525;-1.111025385317594e-08;-1.2121228886133746;1.2336316719743248;1.2122012181001975
30.158251;1.1995120987127788;0.005413493081058143;0.004509811028824515;1.4501206589636038;1.208119441674134;9.998693347066778;-0.7503471379009352;-0.01337910417125245;-0.01337918179848507;-1.1350729490483727e-08;-1.2081238769056903;1.233010404115632;1.2081964090631399
30.158363;1.198968150455063;0.0054616658117808145;0.004552002269839901;1.4445912255641895;1.2040555545107938;9.998831912075746;-0.7503471356659523;-0.013379107297881575;-0.013379183921830904;-1.1561473672386917e-08;-1.2040608653148188;1.2323778909019987;1.2041275072220983
30.158587;1.1978596780088278;0.0055359453125670725;0.004618177239118323;1.433290736070954;1.1957391269926798;9.998969552149047;-0.7503471332356253;-0.013379110383743122;-0.013379185927190207;-1.1747784896167721e-08;-1.1957448538351834;1.2310691222906023;1.1958055226090394
30.158788;1.1968340160751478;0.005578668889965148;0.00465780460254717;1.422852006744881;1.1880453595684888;9.999106188524502;-0.7503471306060031;-0.013379113425362053;-0.013379187819060957;-1.191669187132043e-08;-1.1880508424592884;1.2298590922005577;1.1881054675148126
30.15899;1.195783978395545;0.005600862252851301;0.004680440803739883;1.4121736832569602;1.180162856474832;9.999241970447837;-0.7503471277690468;-0.01337911641790642;-0.013379189602088835;-1.2077877300225878e-08;-1.1801688311819962;1.2286177999265646;1.1802173574507877
30.159191;1.194710594789282;0.005608741528826788;0.0046912381002386155;1.401266398264758;1.1720985396588512;9.999377133990334;-0.7503471247150624;-0.013379119353082072;-0.01337919128328489;-1.224236778453928e-08;-1.172103820003621;1.2273482501570883;1.1721462083007477
30.159392;1.1936138904393898;0.005603753185074765;0.004691376229105187;1.390140850820117;1.1638603903195188;9.99951190756305;-0.7503471214353203;-0.01337912221865818;-0.013379192871480402;-1.2420643472230814e-08;-1.1638658089286413;1.2260494499629733;1.163902034348075
30.159594;1.1924958741091793;0.005587334476793037;0.004682022423823605;1.3788088197719073;1.1554553799528815;9.999646544265095;-0.7503471179219878;-0.013379124998664919;-0.01337919437500127;-1.2622242602174264e-08;-1.1554617979628774;1.2247244016788708;1.1554918476503389
30.159795;1.191356579242437;0.005563281465674051;0.0046663335368701125;1.3672809319483037;1.1468914727469617;9.99978133466663;-0.7503471141679576;-0.013379127674879351;-0.013379195799458288;-1.2856052705973251e-08;-1.1468977871122537;1.2233730921804653;1.1469216577938635
30.159996;1.190198017924722;0.005532992661754094;0.004645456905839366;1.3555700809131477;1.138176651759213;9.999916534485424;-0.7503471101680459;-0.013379130229890448;-0.013379197147984512;-1.3129431960009033e-08;-1.138182776381259;1.2219974882670275;1.138200473731074
30.160198;1.1890211879876427;0.005496709274367851;0.004619575173480266;1.3436855533218024;1.1293169045220472;10.00005229935956;-0.7503471059207591;-0.013379132649608657;-0.013379198422586669;-1.3446308617751459e-08;-1.1293237657708337;1.2205995457624306;1.129335306311002
30.160399;1.1878271276986527;0.005456975734707364;0.004590808902212639;1.3316389893767;1.120320211044661;10.000188682573528;-0.7503471014299476;-0.013379134923835615;-0.013379199624163219;-1.3806609115110378e-08;-1.1203257552790404;1.2191782220951823;1.120331168200066
30.160601;1.1866158630882815;0.0054140328434191835;0.004559350881897954;1.3194372757714412;1.1111915598395772;10.000325637006235;-0.7503470967042842;-0.013379137044404637;-0.013379200752660423;-1.4208040669956329e-08;-1.1111977449029369;1.2177354833154732;1.1111970713607218
30.160802;1.1853884385027467;0.005366919084697213;0.00452437697439532;1.3070919934968448;1.101938962924197;10.000462958604029;-0.7503470917546763;-0.013379139001237203;-0.013379201808319374;-1.464795672687864e-08;-1.1019457346387345;1.2162723043743722;1.101939025072638
30.161003;1.1841469159645617;0.005319204109953835;0.004488879557826948;1.2946145559477698;1.0925693975757915;10.000600249281039;-0.7503470865935038;-0.013379140780368698;-0.013379202791800665;-1.5122755191635593e-08;-1.0925747244822626;1.2147906627702458;1.0925620366566982
30.161205;1.182891276131603;0.005267749548323692;0.004450204383971632;1.2820105258779928;1.0830868740210309;10.000736959287243;-0.7503470812371208;-0.013379142366398656;-0.013379203701531412;-1.562550155950917e-08;-1.083092714430554;1.213290535807569;1.0830741140495874
30.161406;1.181622573976895;0.005217205473595751;0.004412268688314914;1.269291304334165;1.0734993662316135;10.000872430786531;-0.7503470757075966;-0.0133791437448792;-0.013379204530956068;-1.614638851032215e-08;-1.0735047044823836;1.211772906419841;1.0734802673683184
30.161607;1.1803408009528322;0.005164380698400653;0.004372371740170981;1.2564635969185682;1.063811893932;10.001005968358458;-0.7503470700306156;-0.013379144902520625;-0.013379205268942;-1.6677662569205277e-08;-1.0638176946383302;1.2102387674673059;1.0637875082541783
30.161809;1.1790479894902721;0.005111697678305898;0.004332551563916635;1.2435385578716995;1.0540314391702796;10.001136986749184;-0.7503470642325314;-0.01337914582809896;-0.013379205901745515;-1.7216455761422467e-08;-1.0540376849021145;1.2086891193872753;1.0540018487558984
30.16201;1.1777441495034175;0.005056941296035698;0.004290927552512861;1.230522825073707;1.0441630269044158;10.001265124862755;-0.7503470583387797;-0.013379146513794253;-0.013379206414115129;-1.7761410391399933e-08;-1.0441686752817079;1.207124965476934;1.0441273005439133
30.162212;1.1764302761163887;0.005003780767188736;0.004250605788106744;1.217423974612437;1.0342116175884946;10.001390275394446;-0.7503470523722372;-0.013379146955027567;-0.013379206790093266;-1.8308064849324752e-08;-1.0342166657885996;1.2055473113060953;1.0341698735338545
30.162413;1.175107358014392;0.004948828022432619;0.004208704501688511;1.2042507886186344;1.0241832486989926;10.001512579370901;-0.7503470463523213;-0.013379147149165983;-0.013379207014512671;-1.8847896019538884e-08;-1.0241886564355474;1.2039571674240164;1.024136574272731
30.162614;1.1737763836063053;0.004893391379618366;0.004166327631389965;1.1910107470700642;1.0140829064681316;10.001632372911935;-0.7503470402957113;-0.013379147094319728;-0.01337920707406946;-1.9369703091748837e-08;-1.014087647233594;1.20235454948594;1.0140304051529119
30.162713;1.1731303146405891;0.004866538992800914;0.004145802002554859;1.1845223242080536;1.009126249743345;10.001750109790812;-0.7503470342166974;-0.01337914678922641;-0.013379206957189178;-1.986057985009948e-08;-1.009131638190538;1.201570475107299;1.009069365297325
30.162713;1.1731460474825326;0.004866536107224955;0.004145803946952285;1.1845223325540855;1.0091262354406316;10.001866323026407;-0.7503470281262672;-0.01337914623484507;-0.013379206654143314;-2.0307503946927393e-08;-1.009131629312181;1.2015749578245043;1.009064453026204
30.162713;1.1731625636481835;0.004866460474564958;0.004145743707707819;1.184516472648554;1.0091212199224744;10.001981588937177;-0.7503470220314715;-0.013379145436754551;-0.013379206156464948;-2.070040782753702e-08;-1.0091266206043878;1.2015780021094742;1.0090546681045753
30.162713;1.1731787904150257;0.004866407914215349;0.004145706431072567;1.1845107777370147;1.00911720259409;10.002096497227107;-0.75034701593697;-0.013379144405764504;-0.01337920545370224;-2.1033890860749438e-08;-1.0091226120741066;1.2015816048220203;1.0090460118009181
30.162713;1.1731956627137374;0.004867441764238078;0.00414659445482398;1.184498026263093;1.0091071715263835;10.002211694360724;-0.7503470098490684;-0.013379143155464165;-0.013379204530245627;-2.130671673309228e-08;-1.0091126037294336;1.2015827584071295;1.009031485116543
30.162713;1.173211119938221;0.00486720219843005;0.0041464044362122645;1.18447388178629;1.0090891515402334;10.002327936664463;-0.7503470037792142;-0.013379141698122682;-0.013379203366145348;-2.1521275696291996e-08;-1.00909359557914;1.2015824487999507;1.0090080879245487
30.162714;1.1732250905616524;0.004866852768710889;0.004146127661536933;1.184424222341845;1.0090511222377492;10.002446051247972;-0.7503469977437981;-0.013379140040924057;-0.013379201942162916;-2.168344639019548e-08;-1.0090565876308353;1.20157865611867;1.0089668194098504
30.162716;1.1732345244673192;0.004866006334549728;0.0041454448413425415;1.184326091496547;1.0089760936892367;10.002566835895845;-0.750346991761748;-0.013379138185153364;-0.013379200245164383;-2.1801901857198594e-08;-1.0089815798885422;1.2015683706300269;1.008887677981645
30.162719;1.1732343243998051;0.004864481038634695;0.00414421873919392;1.184129801379301;1.0088260508723406;10.002690970489672;-0.7503469858537773;-0.013379136130246567;-0.01337919826939821;-2.1885879115628235e-08;-1.008830572352852;1.2015456092380494;1.0087326615592078
30.162725;1.1732144259636963;0.004864611034430487;0.00414447317156586;1.183736057564962;1.008524970926064;10.002818950738703;-0.7503469800432812;-0.013379133879306695;-0.0133791960146058;-2.1942701345994987e-08;-1.0085305650222638;1.2014994094290825;1.0084287693106475
30.162736;1.173154698881498;0.004860530249714089;0.004141281021549524;1.1829498180030986;1.0079238698325843;10.00295106365883;-0.7503469743550893;-0.013379131441540215;-0.013379193484876999;-2.1977832472417773e-08;-1.0079295578929108;1.2014038098810036;1.0078240035088708
30.16276;1.1730150339497605;0.004853559754826586;0.004135908095463349;1.1813764297437879;1.0067206842101315;10.003087421761293;-0.7503469688123805;-0.013379128831571257;-0.013379190688647303;-2.1996409200534668e-08;-1.0067255509590234;1.2012118396697582;1.0066163696420893
30.162808;1.1727152744068716;0.0048417059711261855;0.004126934925104289;1.178227297959872;1.004311336981328;10.003227998606764;-0.7503469634353018;-0.013379126066433749;-0.013379187637878208;-2.2004486552524137e-08;-1.0043165442139497;1.2008285205266391;1.0042038734455994
30.162903;1.172092100083778;0.004815162275018193;0.00410656408448271;1.1719189358480702;0.9994826957111179;10.003372640903413;-0.7503469582407907;-0.013379123161309615;-0.013379184345826715;-2.2010335799258665e-08;-0.9994875376497246;1.2000588744590204;0.9993715169359962
30.163094;1.1708210351135144;0.004763248285624494;0.004066769675183816;1.1592712621065193;0.9897864622482562;10.003521126216265;-0.7503469532426948;-0.01337912012749149;-0.013379180825507427;-2.2024960899747736e-08;-0.9897915312587371;1.1985149278395237;0.9896722977612564
30.163284;1.1695439103468903;0.004711227083264303;0.004026816000242327;1.1465854434595033;0.9800412447783802;10.003673280759822;-0.7503469484532272;-0.013379116973168077;-0.013379177091668979;-2.2060875817485773e-08;-0.9800465250382561;1.1969627085265229;0.9799242123181359
30.163474;1.1682597125437264;0.004659813618512973;0.003987316966782111;1.1338656015856106;0.9702510569532309;10.0038290464119;-0.7503469438834852;-0.013379113703412266;-0.013379173164090213;-2.2129916220004543e-08;-0.970255518993177;1.1954022402635984;0.970130258976569
30.163665;1.1669703621297318;0.004608276344148299;0.003947640007022515;1.1211175102902153;0.9604188934301686;10.003988447732848;-0.7503469395398075;-0.013379110319436342;-0.013379169066785233;-2.2242335130429378e-08;-0.960423513135408;1.1938355425247622;0.9602954384648018
30.163855;1.1656748062723612;0.004557677826810846;0.003908698592496071;1.1083452022892375;0.9505487505343447;10.004151538336982;-0.7503469354192289;-0.013379106820046607;-0.01337916482472938;-2.2407888783228416e-08;-0.950553507480547;1.192262639054246;0.9504227528507486
30.164046;1.164375961283262;0.00450596406960358;0.00386872112033553;1.0955564912518496;0.9406446431046996;10.00431836771585;-0.7503469315110453;-0.013379103204571014;-0.013379160463184752;-2.2636375127328185e-08;-0.9406495020442116;1.1906835669909694;0.9405162061663683
30.164236;1.1630717687990577;0.004454171383174859;0.0038286010824662873;1.0827532355194642;0.9307095672295438;10.004488962051795;-0.7503469278035281;-0.013379099474879993;-0.01337915600810987;-2.2936716943232535e-08;-0.9307144968414405;1.1891003773339877;0.9305788059319781
30.164426;1.1617631761654506;0.0044044482581116345;0.003790183080589888;1.0699412681004885;0.9207475078332864;10.00466330221754;-0.750346924287479;-0.01337909563629306;-0.01337915148598877;-2.3317016972667142e-08;-0.9207524918877795;1.1875121263388386;0.9206145632398209
30.164617;1.160451101371549;0.004353842695255412;0.003750926141974566;1.057126368234894;0.9107624825237925;10.004841278107707;-0.7503469209551408;-0.01337909169789691;-0.013379146924435845;-2.378677924082061e-08;-0.9107674871991575;1.18591986485863;0.910627491261138
30.164807;1.159136503514444;0.004303322008492438;0.0037116581938052163;1.0443119426784255;0.9007564875864263;10.00502264397737;-0.7503469178000857;-0.013379087671304461;-0.013379142351201165;-2.435802704893979e-08;-0.9007604827898403;1.1843246341176672;0.9006186028983926
30.164998;1.1578183479151227;0.004252947187057721;0.0036724348479314052;1.0315007175614814;0.8907325224220644;10.005206984996013;-0.7503469148188615;-0.013379083568046393;-0.013379137789415957;-2.5042866976483664e-08;-0.8907374786687561;1.182727468017914;0.8905939088791722
30.165188;1.1564976182347293;0.004202789876963383;0.003633314767035921;1.0186995180482452;0.8806955863491213;10.005393716060617;-0.7503469120105173;-0.013379079397981204;-0.013379133252574215;-2.585083063112533e-08;-0.880700474837028;1.181127395877159;0.8805554173071583
30.165379;1.1551753026539688;0.00415286982341787;0.0035943121037915905;1.0059104814666247;0.8706466789093592;10.005582186168251;-0.75034690937365;-0.013379075170244073;-0.013379128744363934;-2.678763027875128e-08;-0.8706514712893886;1.1795254425157986;0.8705051331657964
30.165569;1.1538503997411236;0.004102973445678614;0.003555245162368911;0.9931386121539153;0.8605908068431808;10.00577185416151;-0.750346906904309;-0.013379070894596936;-0.013379124263622344;-2.785368821147445e-08;-0.8605954680189539;1.1779226274229317;0.8604480576112379
30.165759;1.1525248906210288;0.004054540892448835;0.0035173568648205907;0.9803868207893968;0.8505289515450634;10.005962407507747;-0.7503469045957537;-0.013379066579757026;-0.013379119809109398;-2.9044321763901737e-08;-0.850533465021826;1.1763189669322334;0.8503851891558035
30.165784;1.15236412035239;0.004047111770305645;0.003511439332533588;0.978718681873096;0.8492108335335457;10.006153743324502;-0.7503469024384045;-0.013379062231477121;-0.01337911538043385;-3.035261593371513e-08;-0.8492154622972211;1.1761084749292334;0.8490665254450492
30.165784;1.1523779293251661;0.004047113136837269;0.0035114339950681264;0.9787186831716007;0.8492108158445354;10.006345829795576;-0.7503469004202031;-0.0133790578532212;-0.013379110977580103;-3.17709301666226e-08;-0.849215459844484;1.1761071562793541;0.8490660630402193
30.165784;1.1523901190938135;0.00404821226255341;0.003512383930405205;0.9787120604929508;0.849205788621876;10.006538614748045;-0.7503468985286526;-0.013379053445879238;-0.013379106601690616;-3.328947306434104e-08;-0.8492104576627971;1.1761050007921368;0.8490607964448105
30.165785;1.1524017196478678;0.004048159069817858;0.0035123337997371887;0.9787054493779762;0.8492007724105282;10.006732065487475;-0.7503468967534247;-0.013379049007005477;-0.01337910225493817;-3.4895921985787844e-08;-0.8492054557532112;1.1761029832642986;0.8490557184452606
30.165785;1.1524127723315183;0.004048057838924793;0.0035122417971745197;0.9786942280582972;0.849191756903375;10.00692617524229;-0.7503468950870741;-0.013379044532483918;-0.013379097937889446;-3.657829524455841e-08;-0.8491964541183133;1.1761010685798419;0.8490468208699126
30.165785;1.1524223082536147;0.00404700456468439;0.0035113266541330805;0.9786717798575123;0.8491737453066697;10.00712087271766;-0.7503468935231623;-0.013379040017755245;-0.013379093647086022;-3.83280336513516e-08;-0.849178452761616;1.176097220319552;0.8490290942013254
30.165786;1.1524283868303082;0.004047740376571831;0.0035119728464301867;0.9786248809722496;0.849136721492882;10.00731596573898;-0.7503468920541086;-0.013379035457108501;-0.013379089375276895;-4.0139992063348084e-08;-0.8491414516896068;1.1760904043820566;0.8489925270571773
30.165787;1.1524290246311752;0.004047208648815466;0.003511534389038474;0.9785310915841702;0.8490627028616001;10.007511168142669;-0.7503468906706784;-0.013379030844011822;-0.013379085112599758;-4.201032940687681e-08;-0.8490674509122428;1.176077584372413;0.8489191070222386
30.16579;1.1524192492375833;0.004046447151778927;0.003510927006313549;0.9783435008420608;0.8489146733811261;10.007706171112913;-0.7503468893619724;-0.013379026172932516;-0.013379080846221787;-4.3935707714196416e-08;-0.8489194504397806;1.1760527192819004;0.8487718217067957
30.165796;1.1523901073565215;0.0040454639578315615;0.0035101850774558766;0.9779692098229558;0.8486186337058443;10.007900696382801;-0.7503468881162799;-0.013379021440109067;-0.013379076560049288;-4.5914895927572454e-08;-0.8486234502799652;1.176004773118526;0.8484766593081619
30.165807;1.15232058986168;0.004042670762451317;0.0035079943276195335;0.9772209977449425;0.8480275720097131;10.008094467293319;-0.750346886924084;-0.013379016642779327;-0.01337907223672461;-4.7950545131544264e-08;-0.8480324504378465;1.1759097252913266;0.8478866093826618
30.165829;1.1521726755055728;0.0040362572373187295;0.003502898775556977;0.9757256977149591;0.8468454662393492;10.00828713986941;-0.750346885780161;-0.0133790117781339;-0.013379067860613188;-5.0049445272986404e-08;-0.8468504509166978;1.175720563634208;0.8467056629104281
30.165874;1.151867310256525;0.004024424227931127;0.0034935742260349275;0.9727396763246285;0.8444842660303357;10.008478307652814;-0.7503468846818966;-0.013379006842786291;-0.013379063419875877;-5.222233689933523e-08;-0.8444884517182895;1.175343270954919;0.8443448110417646
30.165963;1.1512473372725376;0.0040021633585181245;0.003476138172384648;0.9667836101185687;0.8397718770556039;10.008667562027455;-0.7503468836263452;-0.013379001832865356;-0.0133790589075794;-5.4483336224478237e-08;-0.8397764528426238;1.174591822701982;0.8396340440352429
30.166143;1.1500064199448088;0.003957554779687439;0.0034411172169994298;0.9549442339543869;0.8303891349739648;10.008854457334643;-0.7503468826100116;-0.013378996744586666;-0.013379054322693597;-5.684680664813979e-08;-0.8303944542883117;1.1730961897333054;0.8302533521600641
30.166501;1.1475369340949837;0.003870474084687944;0.0033726542400038624;0.9315480941312235;0.8117937409729717;10.009038430836606;-0.7503468816307034;-0.013378991575343491;-0.013379049670937188;-5.9324110426872906e-08;-0.8117984560533628;1.1701343412641636;0.8116587279098313
30.166859;1.1450963578666564;0.003785589820361921;0.00330572929158665;0.9085260899004648;0.7934244490288939;10.009218886473084;-0.7503468806875848;-0.013378986324121428;-0.01337904496400866;-6.192480683104842e-08;-0.793429458136052;1.1672072484675353;0.7932911666837201
30.167217;1.1426877127386224;0.003702236895532434;0.003239766812043261;0.885879577975258;0.7752832629293162;10.009395369781528;-0.7503468797796929;-0.01337898099059631;-0.013379040216645433;-6.465878482711595e-08;-0.7752874605361441;1.1643168800203088;0.7751506646231539
30.167575;1.1403080007422701;0.0036212284115223945;0.003175499950806806;0.863604008921773;0.7573711698131689;10.009567618565802;-0.7503468789053881;-0.013378975575385045;-0.013379035443183567;-6.753493294585225e-08;-0.7573754632554537;1.1614621908382725;0.7572402150792596
30.167934;1.1379592100386302;0.0035414727532829993;0.003111979573702384;0.8416987864625504;0.7396891696436779;10.009735529271374;-0.750346878061352;-0.01337897008215788;-0.013379030655102151;-7.055960509700051e-08;-0.7396934662968869;1.158644120266314;0.7395598070381346
30.168292;1.1356413519288355;0.003463395129992166;0.0030495899787307133;0.8201606333123805;0.7222372567543119;10.009899163463295;-0.7503468772407118;-0.013378964518912675;-0.013379025859895671;-7.373731395760241e-08;-0.7222414696625828;1.1558626089718127;0.7221094265479522
30.16865;1.1333534270932122;0.0033859680662337533;0.002987439313650745;0.7989878695239793;0.7050174307941084;10.010058730018427;-0.7503468764333617;-0.013378958897046466;-0.01337902106094186;-7.707104185838816e-08;-0.7050214733524698;1.1531166208700914;0.7048910583673675
30.169008;1.131096457414548;0.0033095755196762408;0.0029258708795323824;0.7781768979033432;0.6880286861438812;10.010214489080036;-0.7503468756292165;-0.013378953228587662;-0.013379016257667915;-8.056072102287004e-08;-0.6880324773646053;1.15040714227806;0.6879036867692039
30.169366;1.1288704512222656;0.0032343380930165764;0.0028650001486318307;0.7577245471285408;0.671271014077548;10.010366675117202;-0.7503468748214498;-0.013378947523209525;-0.013379011447359392;-8.420100166470311e-08;-0.6712754816968932;1.1477341624330188;0.6711482966249399
30.169725;1.1266744455364959;0.0031595064695611303;0.0028041736728727945;0.7376281858299939;0.6547454174874706;10.010515462798388;-0.7503468740071565;-0.013378941787114493;-0.013379006629905297;-8.798020864512206e-08;-0.654749486348412;1.1450976691364876;0.6546238743080113
30.170083;1.1245094767655064;0.003085226468729046;0.002743523870172369;0.7178842865347599;0.6384508879304063;10.010660943321488;-0.7503468731861102;-0.013378936023220215;-0.013379001812079959;-9.188139344967225e-08;-0.6384544913205642;1.1424966580274305;0.6383304075200075
30.170441;1.1223756046094195;0.0030129702891085342;0.0026843685882109508;0.6984909361197006;0.6223884127109104;10.010803150295857;-0.7503468723599093;-0.013378930230906421;-0.013378997007066842;-9.588263218313903e-08;-0.6223914966182457;1.1399321307418013;0.6222688849491309
30.170799;1.1202728623514793;0.0029406543637938024;0.0026248613023836472;0.6794417887960247;0.6065549998352873;10.010942117150105;-0.7503468715328422;-0.013378924405899481;-0.013378992229742575;-9.995717132028662e-08;-0.6065585022495023;1.13740408659013;0.6064372974029381
30.171157;1.1182002662558748;0.0028691432343817026;0.0025657805148497524;0.6607355517482354;0.5909526394115463;10.011077893649556;-0.750346870713748;-0.013378918541906827;-0.013378987492508435;-1.0407783346033222e-07;-0.5909555082233457;1.1349125215357443;0.5908356401245075
30.171516;1.1161578040955935;0.0027981453272025365;0.0025068721372572067;0.6423671404340134;0.5755793295537508;10.011210534215193;-0.7503468699165697;-0.01337891263290102;-0.013378982805478935;-1.0822189906261876e-07;-0.5755825145461945;1.1324554340405852;0.5754639133311513
30.171874;1.1141464515832271;0.0027279338036287955;0.002448384888411024;0.6243320900919359;0.560433066186501;10.011340097135015;-0.7503468691591136;-0.013378906673664759;-0.013378978179617437;-1.1237108656985362e-07;-0.5604365212189565;1.1300358326820936;0.5603191198229825
30.172232;1.1121641635090846;0.0026593419223438974;0.0023910796084459164;0.6066276138503076;0.5455148383187998;10.011466618649447;-0.7503468684620382;-0.013378900659808898;-0.013378973628535084;-1.1650961606169763e-07;-0.545518528237311;1.1276507369833475;0.5454022627658974
30.17259;1.1102129320330545;0.002590964926430035;0.0023336974571890883;0.5892499063774549;0.5308226537241235;10.011590043017598;-0.7503468678481171;-0.013378894590668463;-0.013378969166794678;-1.206243124386211e-07;-0.5308255355931838;1.1253011703647784;0.5307103454629565
30.172948;1.1082917365781306;0.0025230886557874228;0.002276502871881906;0.5721946341402045;0.5163555061717457;10.01171015880221;-0.7503468673397575;-0.013378888473574758;-0.013378964807289602;-1.24705745570964e-07;-0.5163585432744725;1.12298715754626;0.5162443717355347
30.173307;1.1064005715441445;0.002456548206855028;0.0022202563979834182;0.5554569685343004;0.5021113879897022;10.011826580147119;-0.7503468669559419;-0.013378882324312938;-0.01337896056210933;-1.2874799850673227e-07;-0.5021145512646116;1.1207087276978798;0.5020013457647248
30.173665;1.1045374402984665;0.0023910805440853413;0.002164733277450994;0.5390322721764479;0.48808929813837426;10.011938771958638;-0.7503468667109788;-0.013378876164646116;-0.013378956446357695;-1.3274732759662098e-07;-0.488092559543894;1.1184649110509381;0.487980270756508
30.174023;1.1027053432615452;0.002325949120679871;0.002109267667805674;0.5229184365381876;0.4742882375173085;10.012046105395791;-0.7503468666152889;-0.013378870020189594;-0.013378952480433658;-1.3670142840368467e-07;-0.47429056809166403;1.116255732910481;0.47417914776516534
30.174381;1.1009012961871538;0.0022629515436832894;0.002055503247020772;0.5071082649576388;0.46070519551568445;10.012147932337859;-0.7503468666783204;-0.013378863917407611;-0.013378948688735591;-1.406092313807158e-07;-0.46070857688831396;1.1140812173843133;0.4605979771242171
30.174739;1.0991262880317976;0.0021987053321815653;0.0020003728171452293;0.4915998861366231;0.4473401862372734;10.012243614297201;-0.7503468669113285;-0.013378857880967402;-0.013378945095302614;-1.4447063659971036e-07;-0.4473425859158574;1.1119403947439477;0.4472327601405555
30.175098;1.0973803255066157;0.002136730248129793;0.001947082066716418;0.4763887555566198;0.4341911901572909;10.012332460523545;-0.7503468673263494;-0.01337885193424486;-0.013378941719787414;-1.4828799721868363e-07;-0.4341935951566288;1.109834304172123;0.4340844985371775
30.175456;1.0956634104708363;0.002075247667226782;0.0018940204559481032;0.46146930904977396;0.42125521397398374;10.012413675860504;-0.7503468679335127;-0.013378846100672763;-0.013378938577957973;-1.5206856191756933e-07;-0.4212576045923579;1.1077609936041137;0.4211491942032998
30.175814;1.0939735574984997;0.0020144652928378716;0.0018413865410528733;0.44683740546074024;0.4085312551617795;10.01248637874525;-0.7503468687420425;-0.013378840403362327;-0.01337893568478289;-1.5582263381032299e-07;-0.4085336142047351;1.1057225136558215;0.40842584945965443
30.176172;1.0923117669680724;0.0019541420001643792;0.0017889637831356834;0.43248914312626524;0.396017313048978;10.012549657794573;-0.7503468697634632;-0.013378834864188702;-0.013378933055997322;-1.5955783710820586e-07;-0.396019623975919;1.1037169065115902;0.39591246634149146
30.17653;1.0906790256722727;0.0018958396047720533;0.00173818784364356;0.4184206084666947;0.38371137911411973;10.012602667141428;-0.7503468710109845;-0.013378829504060533;-0.013378930706890746;-1.632762268758142e-07;-0.38371363388809787;1.1017442017251746;0.3836070462613875
30.176889;1.0890723278026098;0.0018371723670484882;0.0016868837992447293;0.4046253339559295;0.37161046245852486;10.012644682188322;-0.7503468724954508;-0.01337882434470361;-0.013378928649017898;-1.6697628919696008e-07;-0.37161264392296034;1.099803420430065;0.3715065904125373
30.177247;1.0874936801267618;0.0017794076935702047;0.001636215643108678;0.3911020946713224;0.35971455623954757;10.012675080496102;-0.7503468742229242;-0.013378819410194873;-0.013378926888618012;-1.7065542933572467e-07;-0.35971665406204817;1.0978955801984014;0.35961110041698274
30.177605;1.0859410829499452;0.0017230528034897037;0.001586660187853394;0.37784495572013926;0.34802065720517034;10.012693367124523;-0.7503468761958118;-0.013378814725925711;-0.013378925428269428;-1.7431033130377104e-07;-0.34802266428781564;1.0960206996719568;0.34791757825451297
30.177963;1.0844155399543187;0.0016671655510784602;0.0015373553736402674;0.3648491461145596;0.33652576779343135;10.012699245323562;-0.7503468784154942;-0.013378810316554243;-0.013378924268303253;-1.77937052015375e-07;-0.3365276745845197;1.09417680203579;0.3364230246324004
30.178321;1.0829160348417213;0.001611967540432889;0.001488512026308369;0.3521114053501531;0.32522888611716494;10.012692622165499;-0.7503468808834743;-0.013378806205089019;-0.013378923405828832;-1.8153143930221658e-07;-0.3252306849382397;1.0923639130983167;0.32512643852305156
30.17868;1.0814435643016096;0.0015579351724896435;0.0014405748897513913;0.3396270256410306;0.3141270090416171;10.01267352659305;-0.7503468836001158;-0.01337880241204152;-0.013378922832846557;-1.8508834569519695e-07;-0.31412869533602344;1.0905830552573694;0.3140248189915376
30.179038;1.079996116072168;0.0015056345655578077;0.0013940781959672008;0.3273914705303724;0.3032181339023196;10.012642004210491;-0.7503468865629551;-0.013378798954788926;-0.013378922536227366;-1.886002896415807e-07;-0.3032207057650642;1.0888322438628453;0.3031171659805141
30.179396;1.0785736894586262;0.0014527360207448364;0.0013468704871188015;0.31540200768823073;0.292501267846752;10.01259807775183;-0.7503468897673626;-0.013378795847557043;-0.013378922499664107;-1.9205721982674377e-07;-0.29250271621251234;1.0871124868218598;0.2923994789294002
30.179754;1.0771762881797942;0.0014012173724838972;0.001300788828848559;0.30365161583406214;0.2819714031457732;10.012541791261022;-0.7503468932093487;-0.013378793099919233;-0.013378922705156603;-1.9544699416862835e-07;-0.281972726664612;1.0854227832321326;0.2818697558757505
30.180112;1.075804911949248;0.0013509181560926006;0.001255690483232052;0.292138987626872;0.27162853968470557;10.012473268309588;-0.7503468968874845;-0.01337879071399381;-0.013378923134224435;-1.9875667378096355e-07;-0.2716297371058166;1.0837621216671907;0.27152699456588086
30.180471;1.0744565474545487;0.0013003334706466997;0.0012101849041929909;0.2808585386633918;0.2614696816630108;10.012392718558745;-0.7503469008015758;-0.013378788684267071;-0.013378923770819099;-2.019753556085844e-07;-0.2614717475211413;1.082131480445205;0.2613691935268265
30.180829;1.0731331807119344;0.0012509133420141837;0.0011656228904663257;0.26980717147817623;0.2514928232121754;10.01230042190957;-0.7503469049494103;-0.013378787001597057;-0.013378924604405986;-2.0509512845468185e-07;-0.2514937578987587;1.0805288329212133;0.25139135174879823
30.181187;1.0718337790169516;0.0012030558701995452;0.00112238366226018;0.2589799515884107;0.24169496339931185;10.012196776383918;-0.7503469093256757;-0.01337878565746506;-0.013378925629724136;-2.0810871869951148e-07;-0.24169576822764546;1.0789561570495017;0.24159346849691468
30.181545;1.0705583212186798;0.0011557955988825256;0.0010795728840443145;0.2483733334807389;0.23207410401542572;10.012082378953824;-0.7503469139237692;-0.013378784644855311;-0.01337892684346326;-2.1100781241780124e-07;-0.232074778493702;1.07741043601094;0.23197254331597839
30.181903;1.0693047857098508;0.0011089826999752756;0.001037056772987366;0.23798335920859184;0.22262824472185444;10.011958007279569;-0.750346918738253;-0.01337878395748514;-0.013378928241372844;-2.1378302698036098e-07;-0.2226287886796124;1.0758926448279376;0.22252657590952712
30.182262;1.0680751436027343;0.0010622566426271014;0.0009944994998320525;0.2278059665378492;0.21335438610377278;10.01182448771266;-0.7503469237660243;-0.013378783589075245;-0.013378929818021176;-2.1642493463010723e-07;-0.21335479876753335;1.0744027400040608;0.2132525666120679
30.182466;1.0673874950210602;0.0010371448081207286;0.0009716161228200653;0.22210285133974736;0.20814846864811526;10.011682578360965;-0.7503469290038157;-0.01337878353050787;-0.013378931567749369;-2.1892594071694936e-07;-0.2081488087413756;1.073559664094533;0.2080465159453449
30.182589;1.0669797309890925;0.0010211999697046729;0.0009570483580694042;0.21871011457380973;0.2050485259839943;10.011532939780158;-0.7503469344443454;-0.013378783765659423;-0.0133789334840643;-2.212824217297408e-07;-0.20504881858731092;1.0730533542839529;0.20494642339282534
30.182711;1.0665777429740415;0.0010066720487230045;0.0009437931526122517;0.21535953744921685;0.20198458079111864;10.011376146682414;-0.7503469400768539;-0.013378784270444243;-0.0133789355580011;-2.2349699233248736e-07;-0.20198482829274822;1.0725507432457717;0.2018822876666025
30.182822;1.0662205150170732;0.000993023886754689;0.0009313141573936316;0.2123817404240838;0.19925963341756603;10.011212683612557;-0.7503469458913514;-0.013378785015238202;-0.013378937777567525;-2.255773595728671e-07;-0.19926083784502105;1.0721027597432233;0.19915810680520876
30.182933;1.0658670326158202;0.0009798567453525849;0.0009192749160081497;0.20944080327838258;0.19656668461361904;10.011042942258916;-0.7503469518819952;-0.013378785967800812;-0.013378940128139241;-2.2753165030202416e-07;-0.19656784723178378;1.0716593399163739;0.1964648771367246
30.183154;1.0651662266130353;0.0009536638121471637;0.0008952905216919985;0.2036681925737315;0.19127577031163437;10.010867280340378;-0.7503469580469291;-0.013378787095667161;-0.013378942592603634;-2.2936644925981415e-07;-0.19127585644235093;1.0708014414630822;0.19117259341247927
30.183375;1.0644822043651192;0.0009287015501208244;0.0008724171334594203;0.19803709941042172;0.18610785217789122;10.010686099980076;-0.7503469643842839;-0.013378788367413331;-0.01337894515020225;-2.3108751980330586e-07;-0.18610786546699626;1.069963043849697;0.18600424993028378
30.183596;1.0638139848742139;0.0009038604488237576;0.0008496154742115644;0.19254470044064873;0.18106093230919235;10.01049984005127;-0.7503469708873419;-0.013378789753894674;-0.013378947775103817;-2.3269932103650258e-07;-0.18106087429538395;1.0691431346448697;0.18095684153406885
30.183817;1.0631615767611817;0.0008794481064978705;0.0008271761190297569;0.18718731972213837;0.1761320088752763;10.010308902580137;-0.7503469775418141;-0.013378791230013532;-0.013378950438475224;-2.3420503128492932e-07;-0.17613288291633036;1.068341696009892;0.17602836450721832
30.184038;1.0625239626569702;0.0008561136825073033;0.0008057126767078285;0.18196219101537406;0.17131908117036243;10.01011360970586;-0.7503469843247794;-0.013378792773531469;-0.013378953113752005;-2.3560876087593613e-07;-0.17131989131784353;1.0675576982686037;0.17121481690372667
30.18426;1.0619011176079425;0.0008327524359609014;0.0007841870826310218;0.1768656919853417;0.1666191511614392;10.00991421475438;-0.7503469912049859;-0.01337879436210328;-0.013378955779777716;-2.3691654090250024e-07;-0.16661989948779646;1.0667911016245673;0.166514197998063
30.184481;1.0612940108634343;0.000810549887661774;0.0007637168607168536;0.17189543611430336;0.1620302158782677;10.009710919285167;-0.7503469981465262;-0.013378795973276555;-0.013378958420224005;-2.38133518397181e-07;-0.1620309074150269;1.066041866149219;0.16192450664618419
30.184702;1.0606996009644776;0.0007883903625341778;0.0007432546228573876;0.1670473481924511;0.15754927714694578;10.009503849596346;-0.7503470051144597;-0.01337879758481139;-0.013378961022223768;-2.392603767707731e-07;-0.1575499150890578;1.065308964674378;0.15744273911046533
30.184923;1.0601198376874674;0.0007671310220045298;0.0007236086030072312;0.16231818523214894;0.15317333344622328;10.009293012979727;-0.750347012076737;-0.013378799172626125;-0.013378963575853612;-2.4029294270747386e-07;-0.15317392250031378;1.0645923899753662;0.15306588847401997
30.185144;1.0595526737391627;0.0007458273138642853;0.0007038904870474284;0.1577062112533658;0.14890138562654032;10.009078307445108;-0.750347019002746;-0.013378800710122523;-0.013378966073869233;-2.41224595215901e-07;-0.14890192964224214;1.063891151297512;0.14879294715086439
30.185365;1.0589990588301446;0.0007253463771842094;0.0006849193590450069;0.15320804920889672;0.14473043212016418;10.008859603622543;-0.7503470258633765;-0.013378802171256499;-0.01337896851164135;-2.420491333932251e-07;-0.14473093651250662;1.0632062626768624;0.14462091079836809
30.185587;1.0584579486304444;0.0007045949521663317;0.0006656644844872912;0.14882004249955433;0.14065747428927175;10.008636814308773;-0.7503470326307049;-0.013378803533968961;-0.013378970888030908;-2.427624825903913e-07;-0.14065794311138316;1.0625357356479015;0.14054677994373424
30.185808;1.057928318987339;0.0006856592527819723;0.000648099469437572;0.1445406747680087;0.13668150831114537;10.008409891665181;-0.7503470392752126;-0.013378804778954501;-0.013378973206382259;-2.4336191682068476e-07;-0.13668194944017228;1.0618805875489856;0.13656955832453932
30.186029;1.0574121807379468;0.0006665247016343651;0.0006303203068747058;0.14036674613287603;0.13279953668479716;10.00817881559463;-0.7503470457655614;-0.013378805886184382;-0.01337897547403741;-2.438441736133372e-07;-0.13279995550253998;1.0612388504501322;0.13268625065830897
30.18625;1.0569065658747216;0.0006471520951191815;0.0006122919962378007;0.13629650409308888;0.12901055906270367;10.007943630572699;-0.7503470520714961;-0.013378806835858043;-0.013378977699637199;-2.442063686271005e-07;-0.12900996130573777;1.0606115631554007;0.1288948619389202
30.186471;1.0564135071521572;0.000629362082258509;0.0005957376852182458;0.13232570650767636;0.1253105732682594;10.007704497312272;-0.7503470581652888;-0.013378807612455043;-0.01337897988925403;-2.444498121794296e-07;-0.12530996685865795;1.059998759893145;0.1251933975975982
30.186692;1.0559310446048307;0.0006112699117319171;0.0005788755104910611;0.12845278101322596;0.12169858123887757;10.007461715100256;-0.750347064021929;-0.013378808206445212;-0.013378982044920957;-2.4458220817726557e-07;-0.12169897217049823;1.0593984678928912;0.1215808630468894
30.186914;1.0554602214042934;0.0005936588193221062;0.0005624473826004494;0.12467548838953527;0.11817258261602713;10.007215666626335;-0.7503470696200824;-0.013378808613075515;-0.013378984166812064;-2.446163578112361e-07;-0.11817297725271375;1.0588127056924768;0.11805326254794811
30.187135;1.0550000962295623;0.0005756894886414579;0.0005456590636645316;0.12099241181669257;0.11473157790043559;10.006966703847427;-0.7503470749438859;-0.013378808830866484;-0.013378986255118117;-2.4456796701411444e-07;-0.11473098211987905;1.0582384793033381;0.11460959925643749
30.187356;1.0545507187155538;0.0005593221365957116;0.0005303701197225802;0.11739910152941031;0.11137156503152762;10.006715102798967;-0.7503470799841362;-0.013378808861009632;-0.013378988309349886;-2.4445396261422374e-07;-0.1113719867869105;1.0576777846978713;0.11124887713704004
30.187577;1.054112117997018;0.0005425351419482554;0.0005146643452664782;0.11389534034117864;0.10809254657364922;10.006461106996571;-0.7503470847365616;-0.01337880870652403;-0.013378990328031944;-2.4429039649899376e-07;-0.10809299126638416;1.057129617814657;0.10796810256489571
30.187798;1.0536832908179872;0.0005271920785288728;0.000500311475974144;0.1104776470754826;0.10489152119539338;10.006204973537457;-0.7503470891985969;-0.01337880837095436;-0.013378992311426731;-2.4409112654185e-07;-0.10489199556753169;1.0565929782379313;0.10476528403492147
30.188019;1.0532642235670526;0.0005112764046791733;0.0004853982604811706;0.10714477533671357;0.10176749141391887;10.005947030267732;-0.7503470933677135;-0.013378807857771038;-0.013378994264778636;-2.438694409031517e-07;-0.10176799969546069;1.0560678628805014;0.10163943106631591
30.188241;1.0528559035502645;0.000495820598543203;0.0004709050173522044;0.10389452756282115;0.09871845635984568;10.005687719421976;-0.750347097240755;-0.013378807171243278;-0.013378996197717055;-2.43640083817827e-07;-0.0987190036518783;1.0555542616452835;0.09858855279809943
30.188462;1.0524563250908263;0.0004808988803238949;0.0004569040975841409;0.10072441591010718;0.09574241604804487;10.005427508246262;-0.7503471008139083;-0.013378806319063782;-0.013378998121465783;-2.4341863066473367e-07;-0.09574300743753983;1.0550521573141334;0.09561065535782542
30.188683;1.0520664767910544;0.0004662983532893739;0.00044319356059607784;0.09763331502304888;0.09283837179530578;10.005166725215108;-0.7503471040841853;-0.01337880531433489;-0.013379000048093491;-2.4322035824584523e-07;-0.0928390110534933;1.0545605293036746;0.09270474039188492
30.188904;1.051685341768654;0.0004520979624888486;0.0004298496239104339;0.09461886132812039;0.09000432357618722;10.004905530652914;-0.750347107050794;-0.01337880417355981;-0.013379001990665293;-2.430592846112258e-07;-0.09000501450103535;1.0540803636598803;0.08986880765856917
30.189125;1.051312896490388;0.0004382790029563195;0.00041685523609999767;0.09167879718169285;0.08723827181096767;10.004644064593874;-0.7503471097147425;-0.013378802912090051;-0.0133790039625138;-2.4294510016044927e-07;-0.0872390177827296;1.0536096616942225;0.08710085952845441
30.189346;1.0509491207016952;0.0004248245497050811;0.00040419500330917654;0.08881192217888546;0.08453921691840026;10.00438259306643;-0.7503471120794231;-0.013378801541416206;-0.013379005976489737;-2.4288125257790454e-07;-0.08453902090311637;1.053149442910259;0.08439890344358161
30.189568;1.0505930018435896;0.00041066664199399314;0.0003908530915271712;0.0860159099178637;0.08190516029373769;10.004121504414544;-0.7503471141539744;-0.013378800069005714;-0.013379008044250013;-2.4286885118999284e-07;-0.08190602386659353;1.052698745002106;0.08176394985851557
30.189789;1.0502465350311645;0.0003978909225868075;0.00037881499563713437;0.08328973531050265;0.07933510023445724;10.003861271074271;-0.7503471159545851;-0.013378798498091395;-0.013379010174713558;-2.429113474233027e-07;-0.07933602667441605;1.0522586191751542;0.07919200798351123
30.19001;1.0499067198594867;0.0003853528724695035;0.0003669929125647149;0.08063092750292968;0.07682703835341016;10.003602504678852;-0.7503471175009009;-0.013378796827903425;-0.01337901237112109;-2.430133876777472e-07;-0.07682802932426173;1.051827123215963;0.0766820849982922
30.190231;1.049575557698012;0.00037312020053785624;0.00035545115787130225;0.07803847083905134;0.07437997441318539;10.003345949846231;-0.7503471188111286;-0.01337879505646731;-0.013379014628996894;-2.4317766287848495e-07;-0.07438103181285775;1.0514053196975448;0.07423318838383496
