time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.190452;1.0492510426839443;0.00036117802722727125;0.0003441767723589807;0.07551104677745196;0.07199290849106281;10.00309231284554;-0.7503471198996287;-0.013378793183572706;-0.013379016938248832;-2.434050759305778e-07;-0.07199403413793207;1.0509932785999383;0.07184432702358698
30.190673;1.048935166145039;0.00034951221708635124;0.0003331561215861428;0.07304658998632974;0.06966384064806562;10.002842104509332;-0.7503471207789567;-0.013378791211322088;-0.013379019286199355;-2.4369619757457767e-07;-0.0696640362964548;1.0505900800296337;0.06951251020521897
30.190895;1.0486259297782163;0.0003370598217036268;0.0003213763509058783;0.07064275319143117;0.06739077175151227;10.00259560272603;-0.7503471214637557;-0.013378789144294632;-0.013379021656938009;-2.440506274977576e-07;-0.06739203828255368;1.0501958153465332;0.06723874606610654
30.191116;1.0483233490171189;0.00032584066864955525;0.00031076440064547485;0.06829943627869145;0.06517370043930563;10.002352848883383;-0.7503471219700851;-0.013378786991109445;-0.013379024030861782;-2.444654716707691e-07;-0.06517504008808968;1.0498105811116432;0.06502004133113976
30.191337;1.0480284429976485;0.0003148636009887695;0.00030037516397305526;0.06601555891140479;0.06301162722777569;10.002113664348453;-0.750347122310098;-0.013378784765212842;-0.01337902638829882;-2.449359375814018e-07;-0.06301204170354742;1.049433464192731;0.0628554021941834
30.191558;1.0477392215071535;0.0003051619165435575;0.00029119615165492616;0.06378775686360386;0.06090155135499911;10.00187771673307;-0.7503471224886236;-0.013378782482977445;-0.013379028713127678;-2.454575950912657e-07;-0.060903043118797996;1.0490655319756055;0.060744834048383135
30.191779;1.0474576866364298;0.0002946303125606064;0.0002812174366061385;0.06161606744804726;0.058843474374291084;10.001644627119653;-0.7503471225045089;-0.013378780161211438;-0.013379030993218148;-2.4602753758518007e-07;-0.05884504432506857;1.0487058376835303;0.05868534017742645
30.192;1.047181833106688;0.0002842480519587318;0.000271374554334656;0.05949923742262258;0.056836395908837295;10.001414115205204;-0.7503471223542643;-0.0133787778164646;-0.01337903321904134;-2.466431597134339e-07;-0.05683704531583146;1.048354431077971;0.05667592210594598
30.192222;1.046912649545959;0.0002740647325381895;0.000261714908390286;0.057435151091584834;0.054878315900521314;10.001186082774034;-0.7503471220355525;-0.013378775466220624;-0.013379035381685899;-2.4730077303339533e-07;-0.054879046085007564;1.048011362565874;0.05471658199984165
30.192443;1.0466491186002762;0.000264016794237459;0.0002521783133087273;0.05542262989219978;0.0529682348719469;10.000960558874816;-0.750347121549016;-0.013378773130721722;-0.01337903747182065;-2.479965813373519e-07;-0.05296904662439259;1.0476766798456354;0.05280532449356602
30.192664;1.0463922226394669;0.00025519728214720065;0.00024380964543520091;0.053460606878384435;0.05110515225238335;10.000737632323622;-0.750347120897364;-0.013378770832948996;-0.013379039482004692;-2.4872776994685666e-07;-0.05110704692278291;1.0473494245607986;0.0509421559105993
30.192885;1.0461399435227525;0.00024550420849762884;0.00023460053329936207;0.05154891075064527;0.04928906962265415;10.000517450218982;-0.7503471200836208;-0.013378768596296753;-0.013379041411397676;-2.4949241693249685e-07;-0.049290046967691147;1.047030637186074;0.049124081489643485
30.193327;1.0456632501375052;0.00022755120181988618;0.00021753411009946578;0.047865977519286174;0.04578799516661623;10.000300204437835;-0.7503471191120861;-0.01337876644250241;-0.013379043267917187;-2.5029031971243003e-07;-0.04579004674782455;1.0464433628311223;0.04562310381518858
30.193725;1.04525313691809;0.00021255306325864348;0.0002032670886273203;0.04470955360027435;0.04278491750928848;10.000086083292608;-0.7503471179910838;-0.013378764390790472;-0.013379045065852106;-2.511235304913317e-07;-0.04278604625446157;1.045935644443331;0.04261822403820174
30.194124;1.0448595743366766;0.00019794761502989205;0.00018936185732282347;0.04169409717577958;0.03991383907028261;9.999875244049374;-0.7503471167332237;-0.013378762457692393;-0.013379046821258482;-2.519962313311403e-07;-0.03991604548140341;1.0454505146001452;0.03974744345606972
30.194522;1.0444825371993787;0.00018474477174627762;0.00017678660680142013;0.038815132785310694;0.037170759681581934;9.99966784535093;-0.7503471153520808;-0.013378760658053932;-0.013379048547543751;-2.529158257876534e-07;-0.03717304442358043;1.0449859976899396;0.03700376441351419
30.19492;1.0441220030506657;0.0001708230261330369;0.00016351105316174546;0.03606716156506539;0.03455068060862344;9.999464092073376;-0.7503471138584067;-0.013378759007127511;-0.013379050254118653;-2.53892962582109e-07;-0.03455204307644836;1.0445411077415163;0.03438219142218419
30.195318;1.0437759471300123;0.00015820731108415133;0.0001514758323571481;0.03344359490722296;0.032047601451394694;9.999264212932133;-0.7503471122593948;-0.013378757522530137;-0.013379051948471292;-2.5493930807858344e-07;-0.032050041438119625;1.0441158395467434;0.03187973117641781
30.195716;1.0434443350803464;0.00014687591035392409;0.00014066185577655171;0.030940030085229137;0.02965752256801614;9.999068435062755;-0.7503471105605332;-0.013378756224274205;-0.01337905363790869;-2.560662337875285e-07;-0.02965903951160085;1.0437101690801023;0.02948839037442707
30.196114;1.0431261151195936;0.00013474905036604462;0.00012907671742355594;0.0285499670731952;0.027374444817237525;9.998877013219861;-0.750347108767287;-0.01337875513179473;-0.013379055329722781;-2.572853182027029e-07;-0.02737703730492416;1.043321059852921;0.027206172932460245
30.196512;1.0428222185883342;0.00012386345090682023;0.00011867352256117704;0.026270108759781776;0.025195367849484583;9.998690213138477;-0.7503471068858104;-0.013378754260674532;-0.013379057031657069;-2.5860787304320305e-07;-0.025197034831945287;1.0429494655291245;0.025026078720279933
30.19691;1.0425295732840296;0.00011422388811728935;0.00010945862299107059;0.024094985373032132;0.02311529182604749;9.998508240891429;-0.750347104923567;-0.013378753622589947;-0.01337905875309856;-2.600429209174927e-07;-0.02311703211482591;1.0425933352209635;0.022946105054900617
30.197308;1.04224911643743;0.00010368128723002195;9.93709701688544e-05;0.02201925089043918;0.021129217716373896;9.998331212695662;-0.7503471028902873;-0.013378753227443689;-0.0133790605042847;-2.615963688989145e-07;-0.02113102918379603;1.042253622856902;0.02096024960538533
30.197706;1.0419808038073488;9.43501989299647e-05;9.043989129445665e-05;0.020039626773706676;0.019234144898482422;9.998159165111103;-0.7503471007967477;-0.013378753083278244;-0.013379062292503489;-2.632716430663998e-07;-0.01923602607283608;1.041928291766502;0.019065511282034844
30.198104;1.0417216058157204;8.515122004220475e-05;8.16305353534532e-05;0.018150710307661192;0.017425073848408603;9.997992074950512;-0.7503470986511704;-0.013378753193190622;-0.013379064120027139;-2.650700400543301e-07;-0.017428022815930724;1.0416173183364528;0.017257889253414517
30.198503;1.041473501168365;7.71138500040911e-05;7.393170894035214e-05;0.016350333173119572;0.015700004451562315;9.997829905503767;-0.750347096458839;-0.013378753554318052;-0.013379065985743701;-2.669906362044071e-07;-0.015702019446055045;1.041319698319734;0.015532382951344806
30.198901;1.0412354686959933;6.814329294749347e-05;6.533253075771258e-05;0.01463419695917934;0.0140549371756492;9.997672684196667;-0.7503470942255874;-0.013378754160771913;-0.013379067888031712;-2.690306395205064e-07;-0.014057015994200173;1.0410344403901095;0.013887992074710325
30.199299;1.0410054862507288;6.031095387140873e-05;5.782274404378194e-05;0.012996964639486836;0.012484871680163784;9.99752053723059;-0.7503470919587834;-0.013378755007244699;-0.013379069828162964;-2.711866091902102e-07;-0.012488012486240404;1.040762546346359;0.012319714771157267
30.199697;1.0407855329600983;5.3606750111524376e-05;5.1393433002167285e-05;0.011437527833793358;0.010988807979499691;9.997373609184226;-0.7503470896653037;-0.01337875609073172;-0.013379071811742698;-2.7345517079941087e-07;-0.010991008939400687;1.0405030009106628;0.010823545799603549
30.200095;1.040572591382621;4.593929858161616e-05;4.4035712571645963e-05;0.009950561750331946;0.009561746253631393;9.997231964330986;-0.750347087351503;-0.013378757409259496;-0.013379073846136874;-2.7583240265705704e-07;-0.009564005362153209;1.0402547743265183;0.009397476156955435
30.200493;1.0403686542795625;3.93734204943654e-05;3.773385500647018e-05;0.008533928015367063;0.008201686159478867;9.997095606097904;-0.7503470850241655;-0.013378758960449169;-0.013379075937821156;-2.783129216462309e-07;-0.008204001758307882;1.0400168237825071;0.008038494269558136
30.200891;1.0401717311314143;3.2878062563814914e-05;3.1497470778420445e-05;0.007184415038432638;0.006905627650791247;9.996964534242133;-0.7503470826902274;-0.01337876074315156;-0.013379078092485945;-2.808886087945762e-07;-0.006907998132027662;1.0397890966814318;0.006743588972229478
30.201289;1.039981843236828;2.7470716858030357e-05;2.6305063675117204e-05;0.005898838338637413;0.005670570674633062;9.996838732908442;-0.7503470803579124;-0.013378762758927017;-0.013379080315040075;-2.83547591469735e-07;-0.005672994489511596;1.0395725402271874;0.005509752404761579
30.201687;1.0397990173661225;2.2112338181022307e-05;2.1158077868044006e-05;0.004675058357227941;0.004494515284934992;9.996718188408078;-0.7503470780386702;-0.013378765010333556;-0.013379082607635356;-2.8627477016425454e-07;-0.004496990837426968;1.03936410582445;0.004334980186898013
30.202085;1.039623286472188;1.5756708357117977e-05;1.5050440212480087e-05;0.0035088601627733355;0.003373461506345264;9.996602984162868;-0.7503470757464501;-0.013378767497799848;-0.013379084967116072;-2.8905342109197023e-07;-0.0033759871831445633;1.0391657446821336;0.0032152698947741517
30.202484;1.0394536936084486;1.1514900818536972e-05;1.0974475138785413e-05;0.002399150246043111;0.0023064091622294783;9.996493349094026;-0.7503470734950304;-0.013378770217581323;-0.013379087383256286;-2.918682792072054e-07;-0.00230898353657842;1.038975403208066;0.00214962021927557
30.202882;1.0392892892783632;6.266564934215221e-06;5.929224032448556e-06;0.0013427636372986694;0.0012903582538132058;9.996389595711081;-0.7503470712954323;-0.013378773162934118;-0.013379089839001318;-2.9470873468162e-07;-0.0012929799073897158;1.0387930224371646;0.0011350301336917556
30.20328;1.0391311244399724;1.046307484281355e-06;9.098464452816671e-07;0.0003365435534893985;0.0003223086437079202;9.996292001903223;-0.7503470691539361;-0.013378776327504288;-0.013379092312599653;-2.975685448794112e-07;-0.00032497629919140655;1.038617537887049;0.00016849758150833932
30.203678;1.0389782482883707;-3.1107920034959906e-06;-3.0875285884467256e-06;-0.0006195482807456409;-0.0005977396986845242;9.996200725801337;-0.7503470670721459;-0.013378779706428917;-0.013379094780488952;-3.0044304903092227e-07;0.0005950272914815949;1.0384508753330954;0.00044001970156331573
30.204076;1.0388307107790813;-7.247378357795156e-06;-7.065888339168673e-06;-0.001529702480751726;-0.0014737867240959268;9.996115815562101;-0.7503470650499863;-0.01337878329460524;-0.013379097220623486;-3.033273125067473e-07;0.001471030871965746;1.0382899500584901;0.0013175948154040087
30.204474;1.0386885651518254;-1.1367568355608477e-05;-1.1029114143939262e-05;-0.0023949892418273205;-0.002306832366655843;9.996037270964788;-0.7503470630892671;-0.01337878708501748;-0.013379099615326054;-3.062158675515584e-07;0.0023040344512012855;1.038135675949219;0.0021522238290798334
30.204872;1.0385508733605555;-1.4433116096676396e-05;-1.3977742663355442e-05;-0.003218551414543229;-0.0030998765631761157;9.99596505021273;-0.7503470611947627;-0.013378791068736547;-0.013379101952445842;-3.091033325762232e-07;0.0030970380381648475;1.0379879746442684;0.002946910023973643
30.20527;1.0384187115362442;-1.8523096655641412e-05;-1.7912862625483635e-05;-0.004001456374247811;-0.003853919369589617;9.995899006944162;-0.7503470593728123;-0.013378795237790612;-0.013379104223138628;-3.1198480534847854e-07;0.0038510416392858768;1.0378457791431084;0.003702658273150954
30.205668;1.0382901667705737;-2.1565545777797025e-05;-2.0839924695468774e-05;-0.004744758916592809;-0.004569960652926271;9.99583884629705;-0.7503470576296076;-0.013378799587944612;-0.013379106416411969;-3.1485496395102656e-07;0.004567045256199648;1.037709034974684;0.004420473646008632
30.206465;1.0380803279507897;-2.7619906470825076e-05;-2.6669406349354235e-05;-0.006125137267324957;-0.005900000826370041;9.995784148761821;-0.7503470559703747;-0.0133788041173014;-0.01337910851594674;-3.1770690422188695e-07;0.005897048885494677;1.0374737001424292;0.005752358767828872
30.207181;1.0379022714608503;-3.2633135696456815e-05;-3.149699499946742e-05;-0.007251916696851191;-0.006986039466339854;9.995734443670612;-0.7503470543992775;-0.013378808823326939;-0.013379110501913222;-3.205322201646266e-07;0.0069830525206213715;1.0372767468199993;0.006840312592518383
30.207898;1.0377370538333908;-3.6602704309977133e-05;-3.532003350199318e-05;-0.008278816397202828;-0.00797607659468361;9.995689280279368;-0.7503470529191765;-0.013378813701502035;-0.013379112353463857;-3.2332189876621416e-07;0.00797305615487843;1.0370941626336527;0.00783233208381758
30.208614;1.0375837150431513;-4.159619785627416e-05;-4.012972054454432e-05;-0.009213171183253495;-0.008877112536485684;9.995648239871793;-0.7503470515311496;-0.013378818745352794;-0.013379114049793993;-3.260672864811241e-07;0.008874059783676804;1.0369259453626705;0.008735413083599538
30.209331;1.0374412891684028;-4.452110409016385e-05;-4.294696593974747e-05;-0.010062301457816935;-0.009696146961667202;9.99561094109016;-0.7503470502341947;-0.013378823947013509;-0.013379115570888504;-3.287609506589753e-07;0.009693063405019698;1.0367690962737635;0.009556549234716896
30.210047;1.0373078149148522;-4.743945738604523e-05;-4.575787697606124e-05;-0.010833505806152664;-0.01044018019812577;9.995577082380922;-0.7503470490258228;-0.013378829296951512;-0.013379116898244378;-3.313966905643802e-07;0.010437067018502109;1.0366246184404864;0.010302731321280952
30.210764;1.0371843443751565;-5.03750024423455e-05;-4.8585210389574736e-05;-0.011533064700700988;-0.011115212211806474;9.995546443546633;-0.7503470479048068;-0.013378834782652001;-0.013379118016507778;-3.3396821889473267e-07;0.011112070623852667;1.0364895203518492;0.010979946744310038
30.211481;1.0370699460219217;-5.3309000998295665e-05;-5.141088254586484e-05;-0.012168269502911824;-0.011728243169170986;9.995518854340768;-0.7503470468729568;-0.013378840388629425;-0.01337911891518149;-3.3646774508740376e-07;0.011725074219631771;1.0363638228749172;0.01159517965772147
30.212197;1.0369626900982163;-5.521706104174864e-05;-5.3247707006249796e-05;-0.012742240046081292;-0.012282272986452982;9.995494197898413;-0.7503470459323285;-0.013378846098715794;-0.013379119587817264;-3.388856975699241e-07;0.012279077801837325;1.036247564378392;0.01215141386036266
30.212914;1.0368626338291154;-5.8163757530576e-05;-5.608522919668382e-05;-0.013261226950071904;-0.012783302133645221;9.99547243102893;-0.7503470450815578;-0.013378851898064318;-0.013379120030288292;-3.4121122851856535e-07;0.012781081363154083;1.0361388043687654;0.012655636121124665
30.21363;1.0367688157944641;-5.904980461509298e-05;-5.693645612450497e-05;-0.013730425259467735;-0.013236330197267464;9.99545359013302;-0.7503470443150169;-0.013378857773999267;-0.013379120240817036;-3.434325957361543e-07;0.013233084893938629;1.0360376215328502;0.013109836941149653
30.214347;1.036682259164562;-6.098957015644212e-05;-5.880286864931068e-05;-0.014154015944415807;-0.013645357743858347;9.99543776419798;-0.7503470436226068;-0.01337886371654626;-0.013379120219320821;-3.455376730771009e-07;0.013642088383182812;1.035943101206017;0.013521010117251627
30.215063;1.0366009813277524;-6.190930375740059e-05;-5.968577674982801e-05;-0.014535098650785908;-0.014013384549593787;9.995425064640514;-0.7503470429893563;-0.013378869716974173;-0.01337911996487833;-3.475151945191903e-07;0.014010091818382208;1.0358543276020178;0.013891151898776249
30.21578;1.0365250042325056;-6.385609550993394e-05;-6.155838000759035e-05;-0.014877834922012102;-0.014344411206061844;9.995415616703319;-0.7503470423987084;-0.013378875764828015;-0.01337911947630005;-3.4935525030641605e-07;0.014341095186515048;1.0357713859633528;0.014224259521793127
30.216497;1.0364533533678222;-6.478317005788801e-05;-6.244774782227529e-05;-0.015186368839091465;-0.014642437411200984;9.995409520119827;-0.7503470418372692;-0.013378881846378995;-0.013379118756636652;-3.5104798468700725e-07;0.014639098475835971;1.035694360483562;0.014524330720255075
30.217213;1.036386055817755;-6.57290462509079e-05;-6.33549357494671e-05;-0.015461745424162671;-0.01490846347464348;9.995406811173753;-0.7503470412930244;-0.013378887943811297;-0.013379117816029696;-3.525832074891929e-07;0.014905101676315084;1.0356223292830982;0.014792364243056846
30.21793;1.0363241438195037;-6.667877478003212e-05;-6.426545745711202e-05;-0.015709172894919167;-0.01514748952081801;9.995407476663683;-0.7503470407507065;-0.013378894034813177;-0.013379116671849791;-3.539530816398307e-07;0.01514410477873906;1.035554363659459;0.015033359764764814
30.218646;1.03626465755546;-6.659496685088197e-05;-6.417933574056501e-05;-0.01592964834677388;-0.015360515334804115;9.995411440919787;-0.750347040193296;-0.013378900095357032;-0.013379115347837402;-3.551542887731903e-07;0.015357107772187531;1.0354905287647784;0.015248317553731587
30.219363;1.0362096372921534;-6.756745550677676e-05;-6.51112034076529e-05;-0.016126318402278152;-0.015550541135838645;9.995418499347625;-0.7503470396062712;-0.013378906104805322;-0.013379113870942889;-3.561865547940315e-07;0.015547110642111039;1.035429883345966;0.01544023881092756
30.220079;1.0361571119371742;-6.750644610885433e-05;-6.504638915739422e-05;-0.016300192524068603;-0.015718566490962056;9.995428314023602;-0.7503470389784833;-0.013378912048234772;-0.013379112266753309;-3.5705141278007825e-07;0.015716113373307455;1.0353744787373722;0.015611125975634209
30.220796;1.03610809775889;-6.848574683313093e-05;-6.598424358999432e-05;-0.01645543819405411;-0.015868591675130928;9.995440540115887;-0.750347038301642;-0.013378917914135213;-0.01337911055796971;-3.577535583772817e-07;0.015865115954106588;1.0353213582416523;0.01576198241220963
30.221513;1.0360626072503494;-6.843110713888336e-05;-6.592487539569197e-05;-0.01659205743148645;-0.016000616200342137;9.99545495638978;-0.750347037571286;-0.013378923690685478;-0.013379108767114248;-3.583008868383056e-07;0.0159971183761775;1.0352715584473133;0.015895811385710817
30.222229;1.0360186548187966;-6.837907840139919e-05;-6.586779683159082e-05;-0.01671313172611382;-0.016117640177763473;9.995471482132357;-0.7503470367877235;-0.013378929364437983;-0.0133791069187969;-3.587017699958252e-07;0.016114120633499523;1.0352241134470952;0.016014615064622893
30.222946;1.0359782572387002;-6.834611110466586e-05;-6.582875219501132e-05;-0.01681869449516762;-0.01621966350368338;9.995490158477862;-0.7503470359548522;-0.013378934921586476;-0.013379105037631482;-3.589635915698851e-07;0.01621612272415411;1.0351800607637842;0.016118395252573685
30.223662;1.0359394329725495;-6.831570323706258e-05;-6.579197342686907e-05;-0.016910788915332948;-0.01630868624981811;9.995511136330174;-0.7503470350773106;-0.01337894034929137;-0.013379103144435075;-3.590948439163623e-07;0.01630612465169858;1.0351384432153385;0.016210154720462208
30.224379;1.0359022005467275;-6.828747503103674e-05;-6.575711598818766e-05;-0.016991489915612615;-0.016386708464527767;9.9955346064823;-0.750347034157463;-0.013378945636608922;-0.013379101255637474;-3.5910719146971033e-07;0.016383126423520997;1.0350983055021268;0.01628889646319693
30.225095;1.0358675788283807;-6.826131301666101e-05;-6.572403390447054e-05;-0.017061851636618507;-0.016454730229590195;9.995560687014923;-0.7503470331942157;-0.013378950774808471;-0.01337909938644175;-3.590133514629962e-07;0.01645112804841022;1.035060693271556;0.016358621937030665
30.225812;1.0358355849586696;-6.823723927350111e-05;-6.569277848164909e-05;-0.017121874760800963;-0.016512751662427445;9.995589342334979;-0.7503470321836284;-0.013378955756594904;-0.01337909755412482;-3.588222338589089e-07;0.016509129535024206;1.0350256567458476;0.016418330616419657
30.226529;1.0358042293183967;-6.821492497705878e-05;-6.56631889685054e-05;-0.01717256381117411;-0.01656177291785642;9.99562035961279;-0.7503470311189935;-0.013378960575826162;-0.013379095777770153;-3.585355334332419e-07;0.016558130890419593;1.0349922521295285;0.016469020050730553
30.227245;1.0357745118454347;-6.821062992094127e-05;-6.565090788482514e-05;-0.017216009645512245;-0.01660379410710291;9.995653363590673;-0.75034702999127;-0.01337896522808414;-0.013379094074994886;-3.581475990801186e-07;0.016600132119397884;1.0349615357496043;0.016512685364552308
30.227962;1.0357474226090915;-6.819126618420015e-05;-6.562399272887059e-05;-0.017252229279707074;-0.016638815505486557;9.995687870031121;-0.750347028791029;-0.013378969711242692;-0.013379092459565032;-3.576473876114604e-07;0.01663513322515094;1.0349315554019027;0.016549319361779575
30.228678;1.0357209429457535;-6.818970882051969e-05;-6.561429673556183e-05;-0.017282226612893282;-0.01666783705509157;9.995723390063294;-0.7503470275098274;-0.013378974025256457;-0.013379090941632402;-3.5702010758172446e-07;0.01666413420973125;1.0349033498715559;0.016579913569385426
30.229395;1.0356960521615395;-6.818919623990077e-05;-6.560562507909228e-05;-0.01730705554981871;-0.016691858788597688;9.995759554359523;-0.7503470261403953;-0.013378978170752641;-0.013379089530153118;-3.5624898381172453e-07;0.016688135074179766;1.034877953951134;0.01660545967326151
30.230111;1.0356717301343483;-6.713587406044493e-05;-6.458188333471699e-05;-0.01732669936803658;-0.016710880480979053;9.99579616701308;-0.7503470246764511;-0.013378982148397504;-0.013379088234892334;-3.553187721932097e-07;0.016707135818981617;1.0348533983392123;0.016625951341121534
30.230828;1.0356489575684058;-6.713710476065503e-05;-6.457509684724094e-05;-0.017342212184493905;-0.01672590235415042;9.995833147798827;-0.7503470231129759;-0.013378985960155543;-0.013379087065389341;-3.5421922739160494e-07;0.0167221364452294;1.0348297080691036;0.01664238551389314
30.231545;1.0356277237514302;-6.713911990774982e-05;-6.456919523068276e-05;-0.017353593906357708;-0.01673692423165524;9.995870477130216;-0.7503470214465243;-0.01337898960986397;-0.01337908602996403;-3.529461639353204e-07;0.01673313695638032;1.0348089028921335;0.016654762488698793
30.232261;1.0356070364799583;-6.714183531996835e-05;-6.456419402603386e-05;-0.017360827801626857;-0.016743946074920062;9.995908232611326;-0.7503470196736852;-0.013378993101094996;-0.013379085136917148;-3.514993866231135e-07;0.016740137359208537;1.0347879954529349;0.016663085945493743
30.232978;1.0355869272682825;-6.610775367410718e-05;-6.355969786999563e-05;-0.0173659877355246;-0.01674896761367371;9.995946644977272;-0.7503470177902498;-0.013378996434196001;-0.01337908439470929;-3.49878219054694e-07;0.01674513766312998;1.034769990484126;0.016669363684200095
30.234411;1.0355684455398526;-6.611126075320723e-05;-6.355593216412634e-05;-0.017368053794931157;-0.016750989190523657;9.995986069132279;-0.7503470157937877;-0.013378999605438898;-0.013379083810397959;-3.4807762955387633e-07;0.016747137878959487;1.0347518864100134;0.016672608610363893
30.235701;1.0355506443154037;-6.507902781561716e-05;-6.255373293563166e-05;-0.017362860557804893;-0.01674601032017256;9.996026864991856;-0.7503470136851494;-0.01337900260857334;-0.01337908338817374;-3.4608778339736926e-07;0.01674213801824728;1.034736672706085;0.01666883917208728
30.236991;1.0355355667868895;-6.508465154298764e-05;-6.255249981279413e-05;-0.017353553065745552;-0.01673703130339836;9.996069322681551;-0.7503470114660331;-0.013379005437645995;-0.013379083128608799;-3.4389592154469897e-07;0.01673313809289679;1.0347233274292422;0.01666107775257431
30.23828;1.0355202409886435;-6.405402534646216e-05;-6.15524395160806e-05;-0.017339043582106077;-0.01672305156672581;9.996113684099765;-0.7503470091365874;-0.013379008090359155;-0.013379083029464424;-3.4148823015497416e-07;0.016720138114284754;1.0347108264058238;0.016649347165414222
30.23957;1.0355076810434727;-6.302353600450547e-05;-6.05527452199507e-05;-0.017323530685491285;-0.016708071146613396;9.996160128808691;-0.7503470066954395;-0.013379010570735608;-0.013379083088318217;-3.3885230907948446e-07;0.01670413809272155;1.0346991579942402;0.016634668488198095
30.24086;1.0354948940181259;-6.303047267514013e-05;-6.055382508050329e-05;-0.01730489027927585;-0.01669009010276826;9.996208753020664;-0.7503470041394295;-0.013379012889611928;-0.013379083305598788;-3.3597949470302346e-07;0.016686138037647544;1.0346893262302985;0.016618061119134747
30.24215;1.0354828937504936;-6.20003372696834e-05;-5.95552687369224e-05;-0.017285212736715194;-0.01667110788671211;9.996259677281909;-0.7503470014626664;-0.013379015063250838;-0.013379083686451364;-3.328650842252365e-07;0.01666713795657879;1.034680338636031;0.016600542263930627
30.24344;1.035472712113537;-6.200709599394554e-05;-5.9556863446480056e-05;-0.017265552162300357;-0.016652124747363734;9.99631317149429;-0.7503469986578812;-0.01337901711202978;-0.013379084239787262;-3.295080873695227e-07;0.016648137853219332;1.0346721932826097;0.016583125306875966
30.24473;1.0354633918781389;-6.0993374023465937e-05;-5.857482958697069e-05;-0.01724485428497178;-0.016632140002959254;9.996369670002217;-0.7503469957179512;-0.013379019059167774;-0.013379084975388502;-3.2591178268381377e-07;0.016628137728117137;1.034664880098104;0.01656481901143964
30.246019;1.035453969978918;-5.9962453204277146e-05;-5.757664758114512e-05;-0.017225176964606338;-0.016613153731191335;9.99642974365623;-0.7503469926347547;-0.013379020927403187;-0.013379085902466406;-3.220837539691083e-07;0.01660913758162323;1.0346583903490976;0.016547628378739864
30.247309;1.0354464748169636;-5.9968378524461096e-05;-5.7578566148517156e-05;-0.01720551651323692;-0.016594165831072552;9.996494035458886;-0.7503469893985156;-0.013379022735693096;-0.013379087029233856;-3.180346447888037e-07;0.016590137416200555;1.0346527209382768;0.01653055611573189
30.248599;1.0354389391001135;-5.8936869211381344e-05;-5.658056527705044e-05;-0.017185839296120956;-0.016575175640258833;9.996563124305936;-0.7503469859989148;-0.013379024500211785;-0.013379088361188526;-3.137763732515874e-07;0.016572137237773954;1.034647875150356;0.016514603547746722
30.249889;1.0354333991727824;-5.894177578506225e-05;-5.658223072836793e-05;-0.017168253046554532;-0.016558183327583006;9.996637399214665;-0.7503469824268769;-0.013379026237686916;-0.013379089899458152;-3.093214742628317e-07;0.016554137055326875;1.0346438631231831;0.01649877134852424
30.251179;1.0354278886160817;-5.79092474669097e-05;-5.558396092960287e-05;-0.017150650040108028;-0.01654118828309179;9.996716998886352;-0.7503469786770246;-0.01337902796607503;-0.013379091641413729;-3.046835441633633e-07;0.016537136877798352;1.0346407028558116;0.01648405917954937
30.252469;1.0354234443895325;-5.792982556619508e-05;-5.560148196599578e-05;-0.0171340842904762;-0.0165251907305606;9.996801822229994;-0.7503469747485934;-0.013379029702807473;-0.013379093582467036;-2.9987572938321806e-07;0.016521136712358896;1.0346374235898668;0.01647046396160062
30.253758;1.0354201157654042;-5.689629220048155e-05;-5.460292028648823e-05;-0.017118555494398894;-0.016510190290636995;9.996891646643741;-0.7503469706449319;-0.013379031464137882;-0.013379095716390399;-2.9490786619260717e-07;0.01650613656567088;1.03463606512903;0.016457979715614895
30.255048;1.035417959924215;-5.689936787654511e-05;-5.460422616460589e-05;-0.017104064013036102;-0.01649618727059258;9.996986299951013;-0.7503469663735012;-0.013379033266250362;-0.013379098034120738;-2.897870186198153e-07;0.016492136445051354;1.0346346700646574;0.01644659817593466
30.256338;1.03541703239162;-5.5865095166223996e-05;-5.3605610914535416e-05;-0.017089572314113836;-0.016482181227104948;9.997085734073039;-0.750346961944406;-0.013379035125077203;-0.013379100522394653;-2.8451992033180555e-07;0.016479136359645524;1.0346342775156776;0.01643630813365178
30.257628;1.0354163782289676;-5.586718127293421e-05;-5.360666823162794e-05;-0.017077138525035084;-0.016470172549913124;9.997189966591456;-0.7503469573677416;-0.013379037052984825;-0.013379103163515801;-2.7911346487289957e-07;0.01646613632072495;1.0346349225841527;0.016426096485712995
30.260208;1.0354190320205183;-5.4834160339367025e-05;-5.260986286810002e-05;-0.017054366477049;-0.01644816083162465;9.997299013517681;-0.7503469526526299;-0.013379039056181883;-0.013379105937456377;-2.735753428987336e-07;0.016444136339237057;1.0346386380032917;0.01640695143960409
30.262787;1.0354230222978216;-5.380026028443611e-05;-5.161252990335727e-05;-0.017034705630752756;-0.016429146304801263;9.997412886282875;-0.7503469478068641;-0.013379041135628236;-0.01337910882422197;-2.679164542576538e-07;0.016425136423967347;1.0346424557414886;0.016390863979514
30.265367;1.0354273724036716;-5.276564901310647e-05;-5.0614869775176964e-05;-0.01701710250984705;-0.016412129042154375;9.997531598708152;-0.750346942835274;-0.01337904328778734;-0.013379111803978931;-2.621528574236878e-07;0.016409136582538966;1.0346464040149266;0.016377827031789714
30.267947;1.0354331011285651;-5.173017782463978e-05;-4.961668283469393e-05;-0.0170026106718087;-0.016398109163597942;9.997655148750692;-0.7503469377383222;-0.013379045504527445;-0.013379114856038902;-2.5630483647268124e-07;0.016395136822990826;1.034652496163318;0.016366834567210987
30.270526;1.035440223739425;-5.0693850691836476e-05;-4.861797353997451e-05;-0.01699123012038278;-0.016387086812288298;9.997783540372579;-0.7503469325126215;-0.013379047775377998;-0.01337911795888509;-2.503935590479348e-07;0.016383137154608193;1.0346587212705414;0.01635788127927822
30.273106;1.035447744351425;-4.9673627350771236e-05;-4.763514502462076e-05;-0.0169798331001489;-0.016376062106260077;9.997916855955273;-0.7503469271527984;-0.013379050090215408;-0.013379121092479676;-2.4443740763660487e-07;0.016372137587449202;1.034665047968092;0.016349962679098797
30.275686;1.0354566442871749;-4.863617540969449e-05;-4.663601412665292e-05;-0.016971547390262572;-0.016368035336695994;9.99805525427845;-0.750346921653969;-0.013379052439143497;-0.013379124240476123;-2.3844790959531054e-07;0.01636413812967694;1.034673435011345;0.016345075686448666
30.278265;1.0354668781287186;-4.7598514758065404e-05;-4.563699441617285e-05;-0.01696326158853077;-0.016360006659053575;9.998198849950748;-0.7503469160135541;-0.01337905481137659;-0.013379127388709725;-2.324277669296446e-07;0.01635613878522527;1.0346818348088604;0.016340218448720002
30.280845;1.0354783863081127;-4.7581202123775356e-05;-4.5622126210588494e-05;-0.01695601304291475;-0.016352976482603067;9.998347590517914;-0.7503469102313419;-0.01337905719549967;-0.013379130522628931;-2.2637538544947664e-07;0.016349139554356167;1.034691190178951;0.01633638794973055
30.283425;1.0354911117115275;-4.6542738104035556e-05;-4.4622954018824606e-05;-0.01694980123366277;-0.01634694443061991;9.998501260777461;-0.7503469043093269;-0.013379059581092416;-0.013379133627548619;-2.2029172357697155e-07;0.01634314043515533;1.0347014308458031;0.016333577196867687
30.288584;1.0355050088189708;-4.44678421455029e-05;-4.2624741786066623e-05;-0.01693944067328464;-0.01633691065639982;9.998659617152235;-0.7503468982516167;-0.013379061960706706;-0.013379136689540072;-2.1418220960499444e-07;0.01633314142487645;1.0347124721796446;0.016326774721830927
30.293743;1.0355200318557427;-4.342969527013095e-05;-4.162648194524765e-05;-0.016930117356358375;-0.01632787571556493;9.9988224689015;-0.7503468920630888;-0.013379064329943503;-0.013379139695382623;-2.0805473824523867e-07;0.01632414252061744;1.0347252227331627;0.016320965583368985
30.298903;1.0355361218462098;-4.1353882033044e-05;-3.962798633589342e-05;-0.016922867996468288;-0.016320839404251972;9.998989626465889;-0.7503468857482669;-0.013379066685113345;-0.01337914263341105;-2.0191770938800247e-07;0.01631714371792797;1.0347376016119236;0.01631713198766074
30.304062;1.035553212664311;-4.03150697286587e-05;-3.862967964212648e-05;-0.016915618818303176;-0.016313802347912697;9.999160871016095;-0.7503468793117053;-0.013379069021535461;-0.01337914549411881;-1.9577786442996264e-07;0.016310145009232994;1.0347505512256348;0.01631325452092432
30.309221;1.0355712495342115;-3.927616295528928e-05;-3.763157545382304e-05;-0.016908369638671986;-0.01630676451294972;9.999335962599389;-0.7503468727582248;-0.013379071334445766;-0.013379148267716579;-1.8963832330524336e-07;0.01630314638367185;1.0347640329087608;0.01630931472372386
30.314381;1.0355901977016175;-3.7200062226829005e-05;-3.563368455726485e-05;-0.01690112028027006;-0.016299725825661304;9.999514590624612;-0.7503468660919234;-0.013379073620573598;-0.013379150941205764;-1.8350018334554412e-07;0.01629614782783729;1.034778012187688;0.016305296535073625
30.31954;1.0356100330908562;-3.6160806062749276e-05;-3.463581145033033e-05;-0.016894908325154476;-0.016293686814897273;9.9996963312974;-0.7503468593143159;-0.013379075878093857;-0.01337915349983956;-1.7736624527942255e-07;0.016290149327632623;1.0347924516100098;0.016302185529089474
30.324699;1.0356307255230115;-3.5121513857283016e-05;-3.3638169319594185e-05;-0.01688869649713338;-0.01628764736350428;9.999880693231844;-0.7503468524234653;-0.013379078106166294;-0.013379155930681898;-1.7124230115064767e-07;0.016284150870188606;1.0348073193763756;0.016298968346959864
30.329859;1.03565222852841;-3.408241854629228e-05;-3.264097114915225e-05;-0.016881447732203857;-0.01628060748481329;10.000067187499416;-0.7503468454169843;-0.013379080305386589;-0.013379158223212385;-1.6513634840556345e-07;0.016277152443786497;1.0348236061030278;0.016294633873243265
30.340177;1.035675483058737;-3.200751110104373e-05;-3.064524883502137e-05;-0.01686799252448438;-0.01626756692242083;10.000255349913502;-0.7503468382964458;-0.0133790824775732;-0.013379160368222493;-1.590582197269116e-07;0.016264154036300747;1.0348403313194323;0.01628417452354755
30.350496;1.0356984297488128;-2.9932370844666472e-05;-2.8649568322647318e-05;-0.01685555840419411;-0.016255525804870292;10.000444774491775;-0.7503468310674284;-0.013379084624301027;-0.013379162356641194;-1.530197017632047e-07;0.016252155634263195;1.0348575250261582;0.016274585281299266
30.360814;1.0357230150604606;-2.784126460920515e-05;-2.6638686201124376e-05;-0.01684210369399144;-0.01624248410409708;10.000635184268162;-0.7503468237366232;-0.01337908674542131;-0.01337916417779768;-1.4703375874305456e-07;0.016239157222800296;1.0348752008097424;0.016263861607723046
30.371133;1.0357481846884729;-2.5766452296013875e-05;-2.4643717880070284e-05;-0.01682864920704753;-0.016229441780395173;10.000826426599764;-0.7503468163112563;-0.013379088838613938;-0.013379165819918727;-1.411128331678289e-07;0.016226158785694358;1.0348933498173623;0.016252999229517107
30.381452;1.0357728754186721;-2.3691455865131157e-05;-2.264877709629019e-05;-0.01681621591161572;-0.016217398951774268;10.001018381733594;-0.7503468088005243;-0.013379090900553163;-0.013379167273189944;-1.3526805974182602e-07;0.01621416030539024;1.0349119484761506;0.016242995942427462
30.39177;1.0357990077578794;-2.2653897331844837e-05;-2.165427168576396e-05;-0.01680276222507048;-0.016204355957664406;10.001210913167053;-0.7503468012157296;-0.01337909292821392;-0.013379168530823129;-1.295097741640996e-07;0.016201161762894857;1.0349309597099845;0.01623185318813508
30.402089;1.0358254858871343;-2.057907997064735e-05;-1.9659776488650894e-05;-0.016790345750087848;-0.01619231254204525;10.00140387085918;-0.7503467935689684;-0.01337909491812359;-0.01337916958766708;-1.2384691155943136e-07;0.016189163138085983;1.034950331009761;0.01622157550878999
30.412408;1.0358522062129363;-1.954169992054458e-05;-1.8665691877137313e-05;-0.016776892630029107;-0.016179269289032124;10.001597066901468;-0.7503467858740147;-0.013379096864697071;-0.013379170440280606;-1.1828477779811942e-07;0.01617616441045144;1.0349699996595907;0.016210168694922245
30.422726;1.0358780703004304;-1.85043999159613e-05;-1.7671801643906198e-05;-0.016763423584578815;-0.016166226183122998;10.001790262818064;-0.750346778150639;-0.013379098760555595;-0.01337917108877408;-1.1282426691554493e-07;0.016163165559859843;1.0349899074381357;0.016198638171741827
30.433045;1.0359049961309248;-1.6429878545772398e-05;-1.5677900211684732e-05;-0.016751007840810316;-0.016154183217378194;10.001983211786458;-0.7503467704257897;-0.013379100599277473;-0.013379171536363779;-1.0746340201679518e-07;0.01615116656730828;1.035010014232323;0.01618798692672617
30.443364;1.0359319230024153;-1.5392815654893932e-05;-1.4684388824804233e-05;-0.01673755534522547;-0.016141140971575728;10.002175673063869;-0.750346762727051;-0.013379102378479632;-0.013379171785776144;-1.0219920737778818e-07;0.01613816741445966;1.0350302995334177;0.01617621396184953
30.453682;1.0359578071429159;-1.4355638662407706e-05;-1.3690848373198738e-05;-0.016725124006999628;-0.016129099326150385;10.002367391572903;-0.7503467550757257;-0.013379104100332695;-0.013379171836167877;-9.702852908397286e-08;0.016126168083019487;1.035050754286148;0.016165316051146867
30.47432;1.0359866150480896;-1.3321396280605563e-05;-1.2700161076709822e-05;-0.016699258311931697;-0.016104058286766844;10.002558117529373;-0.7503467474870154;-0.01337910576890031;-0.013379171682972575;-9.194716413324544e-08;0.016101168557039972;1.0350733682908189;0.01614129131840086
30.494957;1.0360143234054189;-1.1266177416253464e-05;-1.0725134266289225e-05;-0.016673376295759684;-0.01607901762510306;10.0027475908039;-0.7503467399733657;-0.013379107386971867;-0.013379171319836519;-8.694873909631874e-08;0.016076168825366777;1.035096120840536;0.01611714053706647
30.515594;1.036041922727101;-1.0231897841302698e-05;-9.734525103744365e-06;-0.01664853167928146;-0.01605497779220569;10.002935431759143;-0.7503467325453489;-0.013379108953755589;-0.013379170740663061;-8.202585605226634e-08;0.016052168879677916;1.035118980661248;0.01609386531880253
30.536232;1.0360704116810022;-8.16080120057661e-06;-7.74424959077648e-06;-0.016622665728717012;-0.016029938420533758;10.003121096092132;-0.7503467252117489;-0.013379110463026552;-0.013379169941321547;-7.717256250629702e-08;0.0160271687115215;1.0351419112256768;0.016069465252836493
30.556869;1.036097784957075;-7.126958901841444e-06;-6.754078387994648e-06;-0.016596783895555148;-0.01600490000132388;10.00330396316814;-0.7503467179810301;-0.013379111903424383;-0.013379168921220404;-7.23854679176457e-08;0.01600216831346446;1.035164880548784;0.016044936778367606
30.577506;1.036125020893976;-6.093028593240944e-06;-5.7637949977535046e-06;-0.016571939132927753;-0.015980862437754095;10.003483412507844;-0.7503467108632313;-0.013379113262730342;-0.013379167683723882;-6.766379953678046e-08;0.015978167682329413;1.035187871874086;0.016021274628820605
30.598144;1.0361520804575248;-6.09639109010341e-06;-5.773590521535373e-06;-0.016547094452779233;-0.01595682604495775;10.003658823496107;-0.7503467038722941;-0.01337911453318099;-0.013379166235258992;-6.300883813895458e-08;0.015954166820423322;1.0352098825336016;0.01599747286452026
30.618781;1.0361799159418923;-5.078880171921135e-06;-4.799018646625319e-06;-0.016521228141134242;-0.015931790507909355;10.003829575981516;-0.7503466970281193;-0.01337911571280541;-0.013379164584872538;-5.842136901383241e-08;0.015929165734389118;1.0352329143667998;0.0159725239990535
30.639418;1.036206481437326;-4.045335811886539e-06;-3.8089140006614324e-06;-0.016496382824397568;-0.015907756136690612;10.003995056612167;-0.750346690355706;-0.013379116802812492;-0.013379162744412167;-5.3898882091000886e-08;0.015905164433798795;1.035255970586456;0.015948418794814945
30.660056;1.036232735978239;-4.049106398877347e-06;-3.818857458787887e-06;-0.016471537438489343;-0.015883723221617;10.00415462654416;-0.7503466838817079;-0.0133791178047659;-0.013379160727684107;-4.943523914618165e-08;0.01588116293078476;1.0352790577134494;0.01592414843765283
30.680693;1.0362586419435702;-3.0158518806184956e-06;-2.8288443019154686e-06;-0.016446691490661053;-0.015859691419659778;10.004307624281934;-0.7503466776326644;-0.013379118718790977;-0.013379158548940284;-4.50218790126692e-08;0.01585716123965811;1.0353021824776247;0.015899707986722494
30.70133;1.0362841589217808;-3.035752315712278e-06;-2.8541368998355426e-06;-0.016421845319605725;-0.015835661155507004;10.004453455608763;-0.7503466716362026;-0.013379119542166834;-0.013379156222850108;-4.064973087081713e-08;0.01583315937604739;1.035325341513998;0.01587509888924957
30.742605;1.0363132389158842;-2.007615466603029e-06;-1.8688478007038257e-06;-0.016373206427132442;-0.015788632028504678;10.004591655462955;-0.7503466659209306;-0.013379120268985105;-0.013379153765629214;-3.631168006759168e-08;0.015786157356022318;1.0353515139266953;0.015827329033769714
30.78388;1.0363408219040502;-2.032543110085932e-06;-1.898766751251822e-06;-0.016324550935076773;-0.01574160444455589;10.004721861061205;-0.750346660514445;-0.013379120891818398;-0.013379151193695852;-3.200358506663208e-08;0.015739155194705704;1.0353786675477386;0.01577941034720134
30.825154;1.0363678421510598;-1.0046418337679994e-06;-9.135023818657513e-07;-0.016275894235810925;-0.015694578017649445;10.004843818106634;-0.750346655443425;-0.013379121403963558;-0.013379148520792172;-2.77232602524969e-08;0.015692152904908562;1.0354047711019656;0.015731355430790513
30.866429;1.0363942365296044;-1.0295230308066182e-06;-9.431561515336643e-07;-0.016228273935585746;-0.015648553157276524;10.004957436859414;-0.7503466507337672;-0.013379121799685888;-0.01337914575848837;-2.3469547291251527e-08;0.015646150496795897;1.0354317991380724;0.01568417552763696
30.907704;1.0364209542051805;-1.054469529016092e-06;-9.7275056071231e-07;-0.01618066825719279;-0.015602529639885376;10.005062749442283;-0.7503466464070437;-0.01337912207357989;-0.013379142918315818;-1.9242196880910587e-08;0.015600147977875845;1.0354577307554005;0.01563688053100465
30.948978;1.036445960606019;-1.063916279927909e-06;-9.872663085840223e-07;-0.01613304599014201;-0.01555650738725057;10.005159791938269;-0.7503466424769855;-0.013379122221773797;-0.01337914001173616;-1.5041562829026816e-08;0.015554145352525283;1.0354835496614092;0.015589479933353018
30.990253;1.0364702369739072;-1.0888085923990907e-06;-1.0165190235665871e-06;-0.016086460030647457;-0.01551148627128146;10.005248557983949;-0.7503466389497031;-0.013379122244411205;-0.013379137049910221;-1.0868443001939527e-08;0.015509142622090983;1.0355092467546572;0.015542983960682797
31.031527;1.0364937809421815;-6.084428616396704e-08;-3.053230104434283e-08;-0.016040910243674166;-0.015467465960414243;10.005329018953004;-0.7503466358254245;-0.013379122147965057;-0.013379134044600423;-6.72495071909195e-09;0.015465139787513214;1.0355348182008912;0.015497404614612253
31.072802;1.036516607036894;-8.584270638995821e-08;-5.953508583435371e-08;-0.015994322645426103;-0.015422446738180681;10.00540113607648;-0.7503466331000941;-0.013379121945560821;-0.013379131008822123;-2.6155391965538833e-09;0.015420136852320162;1.0355602588463253;0.015450756865213066
31.155351;1.036543749464561;-1.1942961196512816e-07;-9.661825107676307e-08;-0.015904246918749112;-0.015335428306893708;10.005464884390404;-0.7503466307678277;-0.013379121653961577;-0.013379127957045862;1.4528439692073437e-09;0.015333133822176857;1.0355925614249988;0.015362059638415117
31.237901;1.036571256581953;-1.5271644411389414e-07;-1.3319918298200405e-07;-0.015815221694939294;-0.01524941055423504;10.005520315921006;-0.7503466288229902;-0.013379121290710437;-0.013379124903945591;5.47038839180851e-09;0.015247130703956027;1.0356247236924918;0.015274334125135082
31.32045;1.0365971811171104;-1.8547528047123944e-07;-1.6904597576834645e-07;-0.01572825378229688;-0.015165393358977005;10.00556755787262;-0.7503466272602278;-0.013379120873602953;-0.013379121861473827;9.42356090493021e-09;0.015163127507459096;1.0356557538938822;0.015188599634090515
31.402999;1.0366225721348774;-2.1769322998406514e-07;-2.041329143373e-07;-0.01564335866225527;-0.015083376606252327;10.005606718525058;-0.7503466260744444;-0.013379120419225643;-0.013379118837775773;1.3296239400546474e-08;0.015081124246515759;1.03568666919479;0.015104871825277704
31.485549;1.0366474744690426;-2.493555843715615e-07;-2.3843386363351445e-07;-0.015560536472016084;-0.015003360173305582;10.005637852589944;-0.750346625261573;-0.013379119940549574;-0.013379115838925253;1.707326924752744e-08;0.015001120937117158;1.035717492266419;0.015023164845269176
31.650647;1.036680934981626;-3.110383373085876e-07;-3.014197210422929e-07;-0.015397974141391239;-0.014846343900134383;10.005661026103462;-0.7503466248171426;-0.013379119446065246;-0.013379112870314335;2.074241595318629e-08;0.014844117594648331;1.035760249992169;0.014864493156825018
31.815746;1.0367140096425582;-3.704876434526378e-07;-3.6200257545821667e-07;-0.015243704400287062;-0.014697327593929214;10.00567639362969;-0.750346624733749;-0.013379118939273316;-0.013379109936546119;2.4292855747661465e-08;0.014695114232551374;1.0358019716452553;0.01471386988704386
32.145943;1.036763759723652;-4.831911665938621e-07;-4.7368067309736056e-07;-0.01495585586688473;-0.014419311077305857;10.005684208442274;-0.7503466250025013;-0.013379118417948805;-0.013379107041314018;2.7713598880620696e-08;0.014417110862124731;1.0358636849736202;0.01443430291370902
32.47614;1.0368102452737145;-5.745270386563119e-07;-5.645381544729125e-07;-0.014694916998175813;-0.014167294205270941;10.005684749594977;-0.7503466256162883;-0.013379117875189845;-0.013379104188135314;3.0993698966952466e-08;0.01416510749358691;1.0359214113349313;0.014180792807471695
32.806337;1.0368525204948296;-6.735274595255797e-07;-6.625814830206981e-07;-0.014459841320186594;-0.013940276865448806;10.005678278073347;-0.7503466265686181;-0.01337911730163242;-0.013379101380435214;3.412280611268576e-08;0.013938104138419097;1.035976160667314;0.013952335594317673
33.136534;1.03689163316007;-7.384085767258039e-07;-7.27556282181113e-07;-0.014251684990240968;-0.01373925896661243;10.005665079219597;-0.7503466278502396;-0.013379116686069628;-0.013379098620188204;3.7091409853812505e-08;0.013737100809354816;1.0360259289525628;0.01374992802079745
33.466732;1.0369276174949253;2.2555577576400105e-07;1.9930140342565565e-07;-0.014066301785989591;-0.013560240244893685;10.005645502562368;-0.750346629448684;-0.013379116015847554;-0.013379095907649052;3.9890423730964606e-08;0.013558097518224703;1.036071703374732;0.013569570620026452
33.796929;1.0369604935511134;1.707503908126838e-07;1.4431536865165182e-07;-0.013904732749783731;-0.013404220955270942;10.005619934880116;-0.7503466313491436;-0.013379115279187889;-0.013379093243501724;4.251065254051457e-08;0.013402094276318152;1.0361144713826704;0.013412267248351314
34.127126;1.0369902634545098;1.335005994443748e-07;1.0638571273570995e-07;-0.01376386796348667;-0.01326820083964001;10.005588764478212;-0.7503466335347012;-0.01337911446684723;-0.013379090631424837;4.49440934220008e-08;0.013266091095725163;1.0361542245244624;0.013275023064338453
34.457323;1.0370169118216273;8.686325395990601e-08;5.9543339804948464e-08;-0.01364267216999365;-0.013151179850289258;10.005552440945781;-0.750346635987755;-0.013379113572966459;-0.013379088078171224;4.7185614072159775e-08;0.013149087988711918;1.0361899577908515;0.013156842951524467
34.78752;1.0370424140660413;5.699537153128147e-08;2.9001530322145582e-08;-0.013540135820137194;-0.013052157960749334;10.005511539183026;-0.7503466386925604;-0.01337911259769305;-0.01337908559016483;4.923253084877003e-08;0.013050084967279149;1.036223664540804;0.013056730927800393
