time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.076647;1.0581608988582154;0.1103930850227789;0.10431354986832479;-0.01767680559716555;-0.016703368084989005;1.0579976331558623;9.999781400622496;-0.833507048475388;-0.01556300073962223;-0.015562975829737275;0.10436602485556226;0.016375879538154406;0.10564622753754695
0.077897;1.0580372644658718;0.10367701868200856;0.09797884246506108;-0.017593583984987733;-0.016626679962561786;1.0578718739802422;9.999779588355388;-0.8335070486608903;-0.015563000830217643;-0.015562975462525903;0.09802602377873212;0.01634790606092415;0.0993831257657741
0.079147;1.0579201214496912;0.09737034185741714;0.09202901929340918;-0.01750196464449294;-0.016541935319572987;1.0577541139050268;9.99977688163034;-0.8335070488698172;-0.015563000932130516;-0.015562975084878718;0.09207202270773102;0.016304931994412426;0.09350787089768624
0.080397;1.0578111317540315;0.09144769971635211;0.08644021577890337;-0.017401989758344696;-0.01644914704012238;1.057644352801969;9.999773331886571;-0.8335070491019699;-0.015563001046198526;-0.015562974698352843;0.08647902164472011;0.01624895733534771;0.08799561820921997
0.081647;1.0577081009092666;0.08588709532128845;0.08119204733238117;-0.01729630275906319;-0.016350847645735286;1.057541590813167;9.999768994109683;-0.8335070493563266;-0.01556300117296572;-0.015562974305177509;0.08122602059182252;0.016181982084853847;0.08282553379916595
0.082897;1.05761396150703;0.08066458720547631;0.0762618567636824;-0.017184718667583868;-0.016246817339254503;1.0574458286092796;9.999763911716235;-0.8335070496311762;-0.01556300131238858;-0.015562973908062315;0.0762920195509892;0.016105006227195406;0.07797665243822668
0.084147;1.0575258210530762;0.07575940955572445;0.07163041603569473;-0.017067270628758215;-0.016137132793455966;1.0573580668241607;9.999758118300518;-0.8335070499243628;-0.015563001463699605;-0.015562973509727001;0.0716580185240173;0.016020029727869065;0.07343022701361503
0.085397;1.0574438512899023;0.07115349419405738;0.0672807836684184;-0.01694591350294274;-0.016023640435056257;1.0572763053454162;9.999751643560183;-0.8335070502337006;-0.015563001625639537;-0.015562973112573712;0.06730501751241826;0.015927052558778895;0.06916714285151299
0.086647;1.0573693377379918;0.06682888305669489;0.0631960432163798;-0.016822105723159137;-0.015907701291202656;1.0572015434238757;9.999744513953814;-0.8335070505576393;-0.01556300179653948;-0.015562972718822303;0.0632170165173988;0.015828074718098113;0.06517169565257079
0.087897;1.0573006876189757;0.06276628550233189;0.05935818375533066;-0.016695591541541734;-0.015789099312399225;1.0571327806005606;9.999736754736512;-0.833507050895561;-0.015563001973861358;-0.015562972330639715;0.05937701554016222;0.01572409622189348;0.061427053855077594
0.089147;1.0572373210140893;0.05895241571333427;0.05575478288084477;-0.016568128764274572;-0.015669507071529882;1.0570700173150742;9.999728387463954;-0.8335070512474017;-0.015563002153924052;-0.01556297195011182;0.055770014582220244;0.015617117074705566;0.05791865863903407
0.090397;1.0571797400401786;0.055369339514206285;0.05236894967570594;-0.016438880521450906;-0.015548127315169108;1.0570122545206375;9.999719422735234;-0.8335070516130871;-0.015563002332429826;-0.015562971579449475;0.052382013645315514;0.015508137248889463;0.05463275149421101
0.091647;1.057126536354667;0.052005044584689665;0.04918947885708112;-0.01631117549300693;-0.015428130756456564;1.0569604931849217;9.999709864132292;-0.833507051992146;-0.015563002505154367;-0.01556297122123828;0.049200012731091196;0.015397156695219395;0.051556304623767965
0.092896;1.0570783013953033;0.04884516736653569;0.046202828575762765;-0.01618359943673341;-0.015308172755264663;1.0569117348619268;9.999699719564216;-0.8335070523834714;-0.015563002668303384;-0.01556297087816534;0.04621201184104383;0.015285175369030488;0.048677568874721466
0.094146;1.0570336848761894;0.045877702808081997;0.04339776646541557;-0.016057918581402895;-0.015189945068718826;1.0568679828298564;9.999689003411888;-0.8335070527851172;-0.015563002818888193;-0.015562970552490665;0.043405010976878614;0.015173193245193978;0.04598392382447107
0.095396;1.05699338590286;0.04309074836422304;0.04076305754018718;-0.01593452975201506;-0.015073814424314486;1.056828242659066;9.999677731234202;-0.8335070531941801;-0.015563002955050477;-0.015562970245913311;0.04076801014090938;0.01506321032570768;0.04346508867233967
0.096646;1.056956132978773;0.04047350568083382;0.038288584071054836;-0.01581361992754024;-0.014959977237290499;1.0567915222273974;9.99966591746216;-0.8335070536071006;-0.015563003075911339;-0.01556296995978213;0.03829200933621137;0.014954226644991329;0.04111171862853744
0.097896;1.0569226822251363;0.038015272337092954;0.03596423363038802;-0.015695265146492672;-0.014848495938174326;1.0567578308596561;9.999653577989559;-0.8335070540204369;-0.015563003181158391;-0.015562969695124497;0.03596600856627261;0.014847242254562283;0.0389133069471941
0.099146;1.0568918283949207;0.0357053138631652;0.033779928504168104;-0.015580521073431209;-0.014740387398290472;1.0567271775318443;9.999640734986311;-0.833507054431549;-0.015563003270874601;-0.015562969452514827;0.03378100783414418;0.014742257190595987;0.036860917013338254
0.100396;1.0568633735300381;0.033537611377792834;0.03173000862659808;-0.015469147097880762;-0.014635427723163322;1.056698569619773;9.999627424425364;-0.8335070548387146;-0.015563003345496823;-0.015562969232144171;0.03172900714177362;0.014640271451691798;0.03494696523432981
0.101646;1.0568371417523965;0.03150029911618125;0.029803277443265795;-0.015362051272421426;-0.014534479367808313;1.0566730125900516;9.999613705453191;-0.8335070552407021;-0.01556300340542757;-0.015562969033816184;0.02980200649002567;0.014542284997037648;0.03316395325189783
0.102896;1.0568130103035855;0.029587433873505715;0.027994136602760535;-0.015259890070587184;-0.014438166020663732;1.056648509563271;9.999599664951333;-0.8335070556362785;-0.015563003450656285;-0.01556296885663428;0.027991005878953784;0.014446297764410856;0.031502223598253824
0.104146;1.0567908236354606;0.0277906454359477;0.026294689404878575;-0.015161042965678372;-0.014344957344801354;1.0566270606270112;9.999585412865693;-0.8335070560240863;-0.015563003480881897;-0.015562968698890867;0.0262910053078581;0.014355309702485178;0.029957950923108424
0.105396;1.0567704828559668;0.02610400527394218;0.02469934515120542;-0.015066031879770838;-0.014255349154335198;1.0566066626384258;9.9995710661994;-0.8335070564028092;-0.015563003495718175;-0.015562968558361067;0.02469400477531938;0.014267320789075682;0.028522390779135213
0.106646;1.0567508674863753;0.02451801026680133;0.023199151089385476;-0.014976593241625842;-0.014171000090831748;1.0565873097961205;9.999556724150768;-0.8335070567713939;-0.015563003494680835;-0.01556296843280646;0.02319400427954303;0.014183331016356934;0.02718998688529408
0.107896;1.056732895993455;0.023030265779538837;0.021791830994097535;-0.014890774975344096;-0.014090051189853639;1.0565699948887832;9.999542452572783;-0.8335070571293252;-0.015563003477145313;-0.015562968320543803;0.02178500381893289;0.014102340367216082;0.02595418934719199
0.109146;1.0567164762886423;0.021631304620601755;0.020468439927997194;-0.01480902628566686;-0.014012929191479723;1.0565537107192038;9.999528287642821;-0.8335070574768295;-0.015563003442438474;-0.015562968220579686;0.02046200339246148;0.014026348805173497;0.024810906980899106
0.110396;1.0567015407154072;0.02031873644956425;0.01922672719432418;-0.01473165066589598;-0.013939922595301758;1.0565384506948647;9.99951424164972;-0.8335070578147965;-0.015563003390179957;-0.015562968131967964;0.019219002999572327;0.013953356278022348;0.02375305037865211
0.111646;1.0566870036015912;0.019085407965848317;0.018059951304975574;-0.014657826045971246;-0.013870268128994832;1.0565242079747712;9.999500303962726;-0.8335070581443572;-0.015563003320534126;-0.01556296805315687;0.018052002639811552;0.01388436273053306;0.022776834585805754
0.112896;1.0566728160700176;0.017926612634046126;0.01696366394425012;-0.0145889642826378;-0.013805302549414877;1.0565109744871333;9.9994864488127;-0.8335070584663009;-0.015563003233995265;-0.015562967982107675;0.016955002312523754;0.013819368112802035;0.021876337367151517
0.114146;1.056659919545972;0.016838790249438133;0.015934486060856592;-0.014524146525234568;-0.013744144264757474;1.0564977419445565;9.999472652493688;-0.8335070587807634;-0.015563003131167132;-0.015562967916813471;0.015925002016758467;0.013757372382956105;0.02104737123802479
0.115396;1.0566482563247415;0.01581600340918895;0.014966806354259694;-0.014462444317104906;-0.013685915705127647;1.0564855036915364;9.999458910778776;-0.8335070590872794;-0.015563003012862535;-0.015562967855691013;0.014958001751334134;0.013699375510589668;0.020286197453272703
0.116646;1.0566367934773866;0.014857049074459233;0.014059505793250243;-0.014403990836876495;-0.013630756459918458;1.0564742548681392;9.999445238482267;-0.8335070593849943;-0.015563002880009393;-0.01556296779764847;0.01404900151484951;0.01364437747602447;0.01958706949332883
0.119146;1.056613772060803;0.01310466598802919;0.012401475467522332;-0.01429992291183147;-0.013532576645974922;1.0564529912685852;9.99943165105652;-0.8335070596729159;-0.015563002733205971;-0.015562967741803888;0.012391001305516616;0.013544378269640316;0.018359930128835605
0.121396;1.056595695721122;0.011706691921240834;0.011078716203994409;-0.014215299473220977;-0.013452729784495375;1.056435708512991;9.999418155385454;-0.8335070599500605;-0.015563002572565402;-0.015562967687207042;0.011067001120965541;0.013464377899457917;0.017431596078186062
0.123646;1.0565790328643974;0.01045644490790305;0.00989570079091443;-0.014141038491381569;-0.01338266776718651;1.056420401966367;9.9994047524;-0.8335070602152247;-0.015563002398162116;-0.01556296763289592;0.009885000958303188;0.01339337640427148;0.0166487880725543
0.125896;1.0565646810687266;0.00934087137349902;0.008840079883255823;-0.014074139777757927;-0.013319540736636088;1.0564050661342492;9.999391434999223;-0.8335070604665266;-0.015563002210448887;-0.015562967578190662;0.008828000814467668;0.013330373851745143;0.01599104999301141
0.128146;1.0565505656281298;0.008344589372782369;0.00789732414833453;-0.014013812547261037;-0.013262627093246345;1.0563916933161308;9.999378185953928;-0.833507060701303;-0.015563002010183964;-0.015562967522973788;0.007885000686457443;0.013274370303902662;0.015442121179680853
0.130396;1.05653763001559;0.007454628093665615;0.007055157110698484;-0.013963914528498293;-0.013215566384100643;1.056379273675223;9.999364977866781;-0.8335070609165535;-0.015563001798148977;-0.015562967467780834;0.007043000571252815;0.01322536578521046;0.014986248434937384
0.132646;1.0565258264517592;0.006660311444541967;0.0063034818143469;-0.013917666957042298;-0.013171944266903952;1.056367796958455;9.999351771244536;-0.8335070611095013;-0.015563001574947787;-0.015562967413562955;0.00629100046582166;0.013183360289416624;0.01460987131318831
0.134896;1.0565141199241628;0.005951013130892289;0.005632252435009896;-0.013879964508342368;-0.013136406409582168;1.056356253468381;9.999338519767731;-0.8335070612779135;-0.015563001340977243;-0.015562967361347605;0.005619000367227049;0.013145353797111535;0.014298317459951615
0.137146;1.056503484578024;0.005317279311087387;0.00503251988237728;-0.013845116207437452;-0.013103554927985442;1.0563456337431238;9.999325182858877;-0.8335070614202118;-0.015563001096548712;-0.015562967312116796;0.005019000272563732;0.013112346281621563;0.014042456014011348
0.139395;1.056493897824854;0.00475083808021845;0.004496459453429954;-0.0138167827635595;-0.013076855028428803;1.0563359288281933;9.999311728876828;-0.8335070615356851;-0.015563000841972804;-0.015562967266806248;0.004483000178933253;0.013084337717405779;0.01383337802586724
0.141645;1.0564843501802594;0.004244609366129084;0.004017377459155115;-0.013790353944834487;-0.013051956154278182;1.0563261312063603;9.999298125666623;-0.8335070616247794;-0.015563000577547881;-0.015562967226227416;0.004004000083717531;0.013059328095985857;0.013661703047445876
0.143895;1.0564758311410423;0.0037926744017515216;0.003589670323262394;-0.013768282543885504;-0.01303116775764038;1.0563172346818517;9.999284336118158;-0.8335070616889966;-0.015563000303519887;-0.015562967191021675;0.0035769999848283053;0.013038317444135044;0.013522421568971692
0.146145;1.0564673378243885;0.003389126088258089;0.003207752753975279;-0.013749449524535029;-0.013013443345337765;1.0563092339186089;9.999270322467442;-0.8335070617302386;-0.015563000020035075;-0.015562967161810855;0.003194999880545779;0.013020305828519733;0.013408915391480246
0.148395;1.0564598694562433;0.0030292548558379867;0.002867165703517102;-0.013733919465268087;-0.012998831928107857;1.0563001247659682;9.99925604758707;-0.8335070617501821;-0.015562999727114364;-0.015562967139379838;0.0028539997693276926;0.013004293335485119;0.013316123737117866
0.150645;1.0564534211911871;0.00270714459776823;0.002562311575292486;-0.013719394619095866;-0.012985158972993618;1.0562929040837747;9.999241472387553;-0.8335070617503;-0.015562999424682008;-0.015562967124704976;0.002548999650001067;0.01299128004606018;0.013241324176151493
0.152895;1.0564459906684112;0.0024192566092352814;0.002289846910216438;-0.013708229618618941;-0.012974677803978974;1.0562845690495266;9.999226556501156;-0.8335070617321915;-0.015562999112812241;-0.015562967118802996;0.002276999521994164;0.012980266035214223;0.013180811152371031
0.155145;1.0564395756808491;0.0021620573532139314;0.0020464232795919055;-0.013699304024559779;-0.012966303488465907;1.0562781171060163;9.999211263875383;-0.8335070616976465;-0.015562998792166273;-0.015562967122473636;0.002033999385230266;0.012971251395066353;0.013132105887344939
0.157395;1.0564341744561732;0.0019319955585240637;0.001828680638181744;-0.01369146875916345;-0.012958948559230169;1.0562705458464876;9.999195561243198;-0.8335070616484553;-0.015562998464222044;-0.015562967136215071;0.001815999239748859;0.012963236247598405;0.013092175158821048
0.159645;1.0564277882249338;0.0017278795587810356;0.001635495178545218;-0.013684713959873189;-0.012952628283072339;1.0562638528513901;9.9991794040831;-0.8335070615860636;-0.015562998131154988;-0.015562967160355722;0.0016219990853199413;0.012957220731608184;0.013060713370721982
0.161895;1.05642241965487;0.001543844872398565;0.0014613132327863526;-0.013681430336425876;-0.012949581004496861;1.0562570364533683;9.999162725208972;-0.8335070615113556;-0.01556299779559675;-0.015562967195025807;0.0014489989214869026;0.012953204990124886;0.01303637347313837
0.164145;1.0564170699177342;0.0013810449658207325;0.0013072285889980842;-0.013676918013305934;-0.012945370579287824;1.0562500967845625;9.999145439524156;-0.8335070614249522;-0.015562997460413633;-0.015562967240004215;0.001293998748091815;0.012950189173106369;0.013017062465925296
0.166395;1.0564127380966926;0.0012347507510829109;0.0011687642764627848;-0.0136759007041065;-0.012944455869769665;1.0562430363930733;9.999127464946598;-0.8335070613275858;-0.01556299712848723;-0.015562967294807805;0.0011559985655481817;0.01294717344133787;0.013001073139829804
0.168645;1.0564074272683492;0.0011038068511075693;0.0010448292624829448;-0.013673660559187643;-0.01294239587055806;1.0562368599348926;9.999108741743484;-0.8335070612200086;-0.015562996802598369;-0.015562967358861758;0.0010329983744990332;0.012946157956861165;0.01298971008416372
0.170895;1.0564031344325022;0.0009870185761913963;0.0009342908359783066;-0.013673752682322009;-0.012942531091910885;1.0562295725189164;9.999089234302373;-0.8335070611027365;-0.015562996485427215;-0.01556296743151088;0.0009219981754045565;0.012946142865071422;0.012981347542320103
0.175395;1.0563948273134895;0.0007876571730333669;0.0007455965912948047;-0.01367621947078537;-0.012944963306910922;1.056219178501758;9.99906892722878;-0.8335070609760388;-0.015562996179523895;-0.015562967512029261;0.0007339979683995111;0.012947128287891099;0.012970340557100331
0.179445;1.056387543035571;0.0006437434918175759;0.0006093823229389743;-0.013679793783265101;-0.012948431388154723;1.0562096820327236;9.99904782249407;-0.8335070608401546;-0.015562995887176714;-0.015562967599735987;0.000597997753374433;0.012951114325649011;0.012967344088919738
0.183495;1.0563812644282085;0.0005257870442779557;0.0004977354436499381;-0.013684518122929716;-0.01295297570839671;1.0562000875831363;9.999025927295325;-0.8335070606955446;-0.015562995610280565;-0.015562967694133786;0.00048599753019864356;0.01295610104625921;0.012967651963371367
0.187544;1.0563739822416864;0.00043023951476149896;0.0004072988137189662;-0.013691550042302074;-0.012959716518104746;1.0561913990689469;9.999003239178977;-0.8335070605428492;-0.015562995350373912;-0.015562967794875874;0.0003959972988507672;0.01296308847014353;0.012971581534595825
0.191594;1.0563676891617617;0.000351218386612869;0.00033250383320284217;-0.01369974993955201;-0.012967550652396425;1.0561826182254235;9.998979742643524;-0.8335070603824957;-0.015562995108783456;-0.015562967901420997;0.00032199705921992283;0.012970076571774848;0.012976525310159687
0.195644;1.0563613798764728;0.0002875231640824832;0.00027221489895032353;-0.013709108981050239;-0.012976482053859166;1.0561727436861623;9.998955417257225;-0.8335070602145251;-0.015562994886746222;-0.015562968012620764;0.0002619968108042203;0.012979065291383273;0.012984167563995109
0.199694;1.0563560526209872;0.0002356323555403203;0.0002230987221131618;-0.01371964409074519;-0.012986514475862696;1.0561637718066106;9.998930247931488;-0.8335070600389103;-0.015562994685458022;-0.015562968126689022;0.00021299655283349084;0.012988054547888594;0.012992264476638803
0.203744;1.0563497046970463;0.00019317107139666488;0.0001829079496231667;-0.013730158489145251;-0.012996539696139163;1.0561556986593568;9.998904233221598;-0.8335070598558799;-0.01556299450599194;-0.015562968241577085;0.00017299628470255019;0.012998044252953863;0.013001663958003692
0.207794;1.0563443345025818;0.0001589788343172091;0.00015054385177066208;-0.013740679441014255;-0.013006558925910273;1.0561465216843573;9.998877393378125;-0.833507059665923;-0.015562994349240699;-0.01556296835543747;0.00014099600621514329;0.013009034323650078;0.01301227162041195
0.211844;1.05633793905162;0.00013066926147390473;0.0001237479646409168;-0.013752357038851191;-0.013017685458536635;1.0561372402308218;9.998849776118051;-0.8335070594695605;-0.015562994216030596;-0.015562968466989503;0.0001149957175826403;0.013020024687945051;0.013023010300347162
0.215894;1.056332519987152;0.00010826795894135873;0.00010254434888731784;-0.013764043548876928;-0.013028808238159125;1.0561288554852941;9.99882146202942;-0.8335070592671328;-0.015562994107233302;-0.015562968575610833;9.299541929125813e-05;0.013031015278198834;0.01303382934479587
0.219944;1.0563270786684318;8.941415091827037e-05;8.469853758980048e-05;-0.013775727594741539;-0.013039928816028888;1.0561193704787153;9.99879256403933;-0.8335070590589699;-0.015562994023683491;-0.015562968681162526;7.599511210794587e-05;0.013042006014222727;0.013044714126950843
0.223994;1.056320618165172;7.409534918756432e-05;7.019881885320991e-05;-0.013788570151948782;-0.013052158526797648;1.056109789777392;9.998763203881222;-0.833507058845838;-0.015562993966068592;-0.015562968783730763;6.199479741355658e-05;0.01305399678490801;0.013056635329663226
0.228044;1.056315144249762;6.22973908830835e-05;5.9031684541494965e-05;-0.013800249855496983;-0.01306327529240984;1.0561011184735736;9.998733478470765;-0.8335070586289707;-0.015562993934997027;-0.015562968883283339;4.999447738227773e-05;0.013065987453076694;0.01306857944331418
0.232093;1.0563096656110897;5.169994012531702e-05;4.900081708962242e-05;-0.013813102416555487;-0.01307550242086924;1.05609236165467;9.998703447217382;-0.8335070584096093;-0.015562993931095013;-0.01556296897951301;4.0994154777788995e-05;0.013076977888607582;0.0130795440935991
0.236143;1.0563041873609633;4.345005207612582e-05;4.119203895978365e-05;-0.013825953577797614;-0.013087728378167495;1.0560825251064754;9.998673143562357;-0.8335070581886933;-0.015562993955149113;-0.015562969072076908;3.2993832717481647e-05;0.013088967992437663;0.01309151792865988
0.240193;1.0562987132419728;3.638701946090893e-05;3.4506636207082145e-05;-0.013838803924967401;-0.013099953711763973;1.0560736160241504;9.998642598197558;-0.8335070579668834;-0.015562994008381861;-0.015562969160899005;2.6993514380550643e-05;0.013100957692854626;0.013103501223432805
0.244243;1.0562932443103878;3.1684040127838745e-05;3.0055189628384324e-05;-0.013850479120782942;-0.013111066773622792;1.056063642910733;9.998611859678016;-0.8335070577445639;-0.01556299409231066;-0.015562969246307097;2.1993202540243066e-05;0.01311394693409193;0.013116489583149817
0.248293;1.0562877795678636;2.6968528994899388e-05;2.5591786338310698e-05;-0.013863327953921005;-0.013123290975509287;1.0560546153510466;9.998580999219179;-0.8335070575218876;-0.015562994208042894;-0.015562969328857219;1.7992899214253676e-05;0.013125935673701523;0.013128481919480276
0.252343;1.0562823191910207;2.3453020165587408e-05;2.2264239570162362e-05;-0.013876175999449767;-0.013135514573971139;1.05604554421735;9.998550105051315;-0.8335070572990322;-0.015562994355811198;-0.015562969408778216;1.3992605659392389e-05;0.013137923886559115;0.013140476230020506
0.256393;1.0562768578679795;1.9924372805638337e-05;1.892416702763315e-05;-0.013889023905702255;-0.013147738203165006;1.0560354418164313;9.998519278658303;-0.8335070570761623;-0.015562994535095383;-0.015562969485632757;1.1992322500497837e-05;0.013149911566885567;0.013152474187769974
0.260443;1.0562713900607978;1.756945719686831e-05;1.6695100595767954e-05;-0.013901871063337595;-0.013159961282363955;1.0560263217119363;9.99848862855651;-0.833507056853012;-0.015562994744767853;-0.015562969558848143;9.992049771890655e-06;0.013161898723504966;0.013164473188000037
0.264493;1.0562659092647628;1.52276860204279e-05;1.4478397622992894e-05;-0.013914718054772889;-0.013172184359169427;1.0560171987927325;9.998458260088466;-0.8335070566287457;-0.015562994983060335;-0.015562969628563733;7.991787001810971e-06;0.013174885367779637;0.013177473195773016
0.268543;1.056260407509527;1.4059647648850074e-05;1.3372722908183664e-05;-0.013927564303543027;-0.013184406896011747;1.0560080889810297;9.9984282742332;-0.8335070564021254;-0.015562995247906806;-0.015562969695740699;5.99153331489849e-06;0.013186871507339125;0.013189474161311714
0.272593;1.0562548767355386;1.1718451737186749e-05;1.115641289162891e-05;-0.013941584719784671;-0.01319774112100667;1.0559980078981344;9.99839877433105;-0.8335070561717288;-0.015562995537767736;-0.015562969761740028;4.991287469080881e-06;0.013198857154585535;0.01320147637343172
0.276643;1.0562493087173614;1.0550388140755468e-05;1.0050576271115073e-05;-0.01395443065979217;-0.013209963699644807;1.0559889698795668;9.998369869438184;-0.8335070559361584;-0.01556299585200584;-0.015562969828087088;3.9910480483038945e-06;0.01321084232661901;0.013213479217102921
0.280692;1.056243696404066;1.0556029121330217e-05;1.0055772771137685e-05;-0.013967275862006;-0.01322218574543306;1.05597998772617;9.998341674321583;-0.8335070556939306;-0.015562996190225014;-0.015562969896408619;2.9908136311444854e-06;0.01322382702731184;0.013226482648382065
0.284742;1.0562380351672747;9.387929292418841e-06;8.94978325854618e-06;-0.013980121505231348;-0.013234408375660254;1.0559710719141198;9.99831430913835;-0.8335070554432195;-0.015562996551396042;-0.015562969968346854;2.9905826321569763e-06;0.013235811234381079;0.013238486812628486
0.288792;1.0562323225473762;8.219814337761439e-06;7.843722057329046e-06;-0.013992967000653707;-0.013246631034455007;1.055961229938282;9.998287900298372;-0.8335070551820093;-0.015562996933804004;-0.015562970045352007;1.990353240588101e-06;0.013247794905202248;0.013250491219034027
0.292842;1.0562265580517132;8.238646523055559e-06;7.86125576102932e-06;-0.014005811757584601;-0.01325885315769593;1.0559524673325242;9.998262577612252;-0.833507054908308;-0.015562997335583204;-0.015562970128408984;1.990123846943243e-06;0.013259777996374235;0.013262496213992357
0.296892;1.056220741285377;7.070508342324091e-06;6.755074620722033e-06;-0.01401865695594296;-0.013271075876388157;1.05594378945737;9.998238459772471;-0.8335070546201313;-0.015562997754891412;-0.015562970217879099;9.89893486279729e-07;0.013272760469239146;0.013275501455902563
0.300942;1.056214874759234;7.075458371106203e-06;6.759386449922465e-06;-0.014030327720892128;-0.013282186955445323;1.0559352020869062;9.998215642789155;-0.8335070543157168;-0.015562998189603003;-0.015562970313471286;9.896617893572493e-07;0.013284742271581853;0.01328750710688703
0.304992;1.056209961369219;7.094268959033325e-06;6.776780623842688e-06;-0.01404318532519736;-0.013294409169286472;1.0559267105744543;9.998194207889673;-0.8335070539938402;-0.015562998637171206;-0.015562970414323512;9.894288540252154e-07;0.013296723328565034;0.013299512972989522
0.309042;1.0562040021752999;5.926092624430675e-06;5.67044416946411e-06;-0.014056030083852429;-0.0133066319791165;1.0559183186758614;9.998174234727742;-0.8335070536539302;-0.015562999094775865;-0.015562970519119585;9.891954002335956e-07;0.013308703550587681;0.013311518995503802
0.313092;1.0561979997688864;5.931582936995434e-06;5.675169696862218e-06;-0.01406887409522676;-0.013318854258907784;1.0559090282507066;9.99815579968859;-0.8335070532962583;-0.015562999559254142;-0.01556297062618076;9.889627826658768e-07;0.01332068283922875;0.01332352516884967
0.321192;1.0561869572727154;5.956904327695805e-06;5.698668164270631e-06;-0.014094561615314118;-0.0133432987828213;1.0558958401884517;9.99813895975864;-0.8335070529219706;-0.01556300002683569;-0.015562970733737235;-1.1267350017499239e-08;0.013344661096753148;0.013347531490030623
0.328481;1.0561768768842366;4.8074118841648905e-06;4.609927661505116e-06;-0.014117915258940643;-0.013365521674378673;1.0558837552391813;9.998123742673581;-0.8335070525325331;-0.015563000493251976;-0.015562970840409343;-1.1493411479055475e-08;0.013366638243044186;0.013369538064060568
0.335771;1.056167761341836;4.831013437076451e-06;4.6317282882492456e-06;-0.014140107612362394;-0.01338663292123587;1.0558717738900112;9.998110154298349;-0.8335070521290249;-0.015563000954148752;-0.015562970945597613;-1.1713929811867953e-08;0.013388614225077781;0.013391544834228521
0.343061;1.0561576135356097;4.841232122589637e-06;4.640841372889574e-06;-0.01416228617777384;-0.01340774419845906;1.0558588959148023;9.998098190385093;-0.8335070517117992;-0.015563001405469063;-0.015562971049442424;-1.1927291639012877e-08;0.0134095890221649;0.013412551723886437
0.350351;1.0561484380757213;3.6918261159470166e-06;3.552076459090968e-06;-0.01418565197658238;-0.01342996717147473;1.055847120193704;9.99808784490885;-0.8335070512804661;-0.0155630018438623;-0.015562971152290878;-1.2131601562242399e-08;0.013431562656127159;0.013434558640649059
0.357641;1.0561382376253865;3.7154903125617597e-06;3.5738710685574907e-06;-0.014207829714061421;-0.013451078495222561;1.0558354450118022;9.998079117263156;-0.833507050834007;-0.015563002266762053;-0.01556297125422338;-1.2325000860544252e-08;0.013452535192006305;0.01345556552975441
0.364931;1.056128015625886;3.739181726703696e-06;3.595673037801939e-06;-0.014230007030578123;-0.013472189842358871;1.0558238686666244;9.998072015285437;-0.8335070503708469;-0.015563002671880509;-0.01556297135516435;-1.250602424803359e-08;0.013474506723781574;0.013477572393341025
0.37222;1.0561187762941269;3.7494067430846745e-06;3.6047029247673284e-06;-0.014252197416919923;-0.013493301215095446;1.0558123901172036;9.998066548891924;-0.8335070498889949;-0.015563003056734925;-0.015562971455167962;-1.2673568639663348e-08;0.013495477358132876;0.01349857926653273
0.37951;1.056108526993301;3.773739579224193e-06;3.627071759786477e-06;-0.014275547504068418;-0.013515523716647677;1.0558010096010115;9.99806272127;-0.8335070493864798;-0.015563003418714095;-0.015562971554349856;-1.2826816078648315e-08;0.01351644720093223;0.013519586185503772
0.3868;1.056099274992932;3.797507700876052e-06;3.6488796528072713e-06;-0.014297737111064572;-0.0135366351273104;1.055789728663731;9.998060526870287;-0.833507048861676;-0.015563003755668882;-0.015562971652736981;-1.2965448606737417e-08;0.013537416348189177;0.013540593180796066
0.39409;1.0560890290094456;2.6477485236013146e-06;2.5595954792707683e-06;-0.01431991338734973;-0.013557747126033743;1.0557785490244629;9.998059947770972;-0.8335070483132221;-0.015563004066555433;-0.015562971750460666;-1.3089838619310953e-08;0.013558384883702788;0.013561600285018884
0.40138;1.0560797976843852;2.6580283671170188e-06;2.5685727662980747e-06;-0.014342102223598906;-0.013578858577155071;1.055767471423315;9.998060944387959;-0.8335070477398815;-0.01556300435138489;-0.015562971848127218;-1.3200819030905627e-08;0.013579352877519876;0.013582607541940336
0.40867;1.0560705911135486;2.681911369898821e-06;2.5904008497946683e-06;-0.014364290693512763;-0.013599970043263156;1.0557564965056445;9.998063454534549;-0.8335070471404364;-0.01556300461056336;-0.015562971946828987;-1.3299327216183389e-08;0.013600320385824904;0.013603615014043521
0.415959;1.0560604166654948;2.7052436668481813e-06;2.6116802615224633e-06;-0.014385291630451894;-0.013619970414668647;1.0557456272680616;9.998067405475219;-0.833507046513727;-0.015563004844378964;-0.015562972047809851;-1.338632697464151e-08;0.01362128745779249;0.013624622771691039
0.423249;1.0560512803194653;2.729223852295469e-06;2.6335406713824817e-06;-0.014407479350023105;-0.01364108191183838;1.055734870026258;9.998072728593236;-0.8335070458589701;-0.015563005052852043;-0.015562972152367181;-1.3462773592043469e-08;0.013642254139596223;0.01364563086182486
0.430539;1.056042187340225;2.753254818433663e-06;2.655420046598413e-06;-0.014429666702578588;-0.013662193422272035;1.0557252328007727;9.998079366701683;-0.8335070451759228;-0.015563005235675142;-0.01556297226203663;-1.3529435068313478e-08;0.013663220471568094;0.013666639283376473
0.440539;1.0560291435243476;2.780994228369974e-06;2.6807930992836704e-06;-0.014458840023198952;-0.013689971610143088;1.0557117234615947;9.998087269373675;-0.8335070444647009;-0.015563005392256208;-0.0155629723787004;-1.3586833342518737e-08;0.013691186491148833;0.013694647987026604
0.450539;1.0560171541525536;1.6359020047233906e-06;1.595658774720944e-06;-0.014489200476080709;-0.013718861494352688;1.0556983491742655;9.998096379874436;-0.8335070437257048;-0.015563005521853445;-0.015562972504616685;-1.3635401342939308e-08;0.013720152238044023;0.013723656891544896
0.460539;1.0560052221107636;1.6637782890332528e-06;1.621097500078036e-06;-0.014518386176642212;-0.013746639701295226;1.0556851160725782;9.998106624124038;-0.8335070429597766;-0.015563005623520556;-0.01556297264239845;-1.367559216491226e-08;0.013748117748881697;0.013751665904561415
0.470539;1.0559923472887442;1.692333979304114e-06;1.647159020320114e-06;-0.014548730943460948;-0.01377552902555269;1.0556720286162484;9.998117909606433;-0.8335070421681868;-0.015563005695916857;-0.01556297279484965;-1.3707683445388937e-08;0.013776083047828082;0.01377967494169735
0.480539;1.0559805274597434;1.720338093927938e-06;1.6726777786177275e-06;-0.014577915340406651;-0.013803307243631678;1.055659089725241;9.998130132129099;-0.8335070413523463;-0.01556300573753429;-0.015562972964708816;-1.3731487224306782e-08;0.01380404814467103;0.01380768393764035
0.490539;1.055968759619906;1.7484035896806755e-06;1.6982390106624907e-06;-0.014607099107979662;-0.013831085465275122;1.0556463019354752;9.998143182576234;-0.8335070405135718;-0.015563005747287823;-0.015562973154371175;-1.3746429819946867e-08;0.01383201303905582;0.013835692841511626
0.500539;1.0559570400749003;1.7765289454126327e-06;1.7238443802348362e-06;-0.014636282247920337;-0.013858863689612196;1.055633667877672;9.998156954084171;-0.8335070396530225;-0.01556300572463892;-0.015562973365684494;-1.37518874291938e-08;0.013859977720716697;0.013863701601110423
0.510539;1.055945363582082;1.8040986891023612e-06;1.748913546796352e-06;-0.014664291337569491;-0.013885530804896828;1.0556221895419784;9.998171354835101;-0.8335070387717268;-0.015563005669236407;-0.015562973600004857;-1.374739642081169e-08;0.013886942161135543;0.013890710149981184
0.520539;1.055933723520427;1.8323409141018828e-06;1.7746107076217378e-06;-0.014693473239578831;-0.013913309032168;1.0556098680219692;9.998186316963622;-0.8335070378706062;-0.01556300558070682;-0.015562973858477292;-1.3732662596779086e-08;0.01391490630797071;0.013918718399388278
0.530539;1.0559221130593481;6.872446152315311e-07;6.892461396194285e-07;-0.014722655135002958;-0.013941087843637573;1.0555977038758437;9.998201790957946;-0.8335070369503447;-0.015563005458549833;-0.015562974142201832;-1.3707446211480087e-08;0.013941870096867572;0.013945726233709226
0.540539;1.0559105265604214;7.150083310352693e-07;7.144588468638826e-07;-0.01475066240455193;-0.013967754961307187;1.055586696740175;9.998217738100386;-0.8335070360111798;-0.01556300530215575;-0.015562974451922599;-1.3671622487171473e-08;0.013968833475244009;0.013972733514542484
0.550539;1.055898960871279;7.434592204464534e-07;7.403086612882809e-07;-0.014779842452296828;-0.013995533190279536;1.055574844274217;9.998234130747282;-0.8335070350528486;-0.015563005111026866;-0.015562974787523557;-1.3625489022364598e-08;0.01399579641361832;0.013999740089474882
0.560539;1.0558874152427453;7.713655539256094e-07;7.656263644356299e-07;-0.014807848515897157;-0.014022200309118132;1.0555641413445422;9.998250945567028;-0.8335070340747427;-0.015563004884780171;-0.015562975148140083;-1.3569896420665673e-08;0.014022758896451935;0.014026745797112702
0.570539;1.055876889985641;7.993430947291858e-07;7.909918553514453e-07;-0.014835868033367065;-0.01404886742903635;1.055552580051626;9.998268145701347;-0.833507033076148;-0.0155630046229158;-0.015562975532721008;-1.3506016307507457e-08;0.014049720912182052;0.014053750473520588
0.580539;1.055865385263043;8.274096955940066e-07;8.164210669499903e-07;-0.014863872935423275;-0.014075534549887855;1.055542150803516;9.998285670298445;-0.833507032056317;-0.015563004324781585;-0.015562975940312198;-1.343497954245678e-08;0.014076682450366956;0.014080753966118647
0.590539;1.0558539003170073;8.555630574979537e-07;8.419084410700606e-07;-0.014891877246440807;-0.014102201671205794;1.0555318436502121;9.99830343651909;-0.8335070310142405;-0.015563003989869848;-0.015562976370161984;-1.3357620401791236e-08;0.014103643492825075;0.014107756139265916
0.600539;1.0558434340738208;8.838004306648035e-07;8.67447864972178e-07;-0.014919895097237661;-0.014128868792453262;1.0555206489751248;9.99832134483095;-0.8335070299484779;-0.015563003618135974;-0.01556297682177576;-1.327435724957953e-08;0.014129603996118718;0.014133756859308238
0.610539;1.0558319873969741;9.121385011687925e-07;8.930543377880711e-07;-0.014947898258007332;-0.014155535913179453;1.055510558430568;9.998339285315598;-0.83350702885726;-0.015563003210012567;-0.01556297729466621;-1.318514478769014e-08;0.014155563882590207;0.014159755985784875
0.620539;1.0558215640670354;9.405668919579789e-07;9.18714491219994e-07;-0.01497591501372975;-0.01418220303311115;1.055500566429911;9.998357146321567;-0.8335070277386647;-0.015563002766308235;-0.015562977788017284;-1.3089518710009708e-08;0.014182523054460607;0.014186753393458654
0.630539;1.0558101689639516;9.826817869545461e-07;9.57304489936079e-07;-0.015002743751790623;-0.014207759040468873;1.055490670069443;9.998374821054757;-0.8335070265909422;-0.015563002288304897;-0.015562978300683934;-1.2986655962054732e-08;0.014208481416129081;0.014212748998317495
0.640539;1.0557998024056985;1.0113383478998194e-06;9.831155742708315e-07;-0.015030759421863736;-0.014234426159379619;1.055480867623599;9.998392207402564;-0.8335070254129542;-0.015563001777937902;-0.015562978831306666;-1.2875309359445155e-08;0.014234438886273626;0.014238742750304978
0.650539;1.0557884620528817;1.0394760664282122e-06;1.0084031665271664e-06;-0.015057587034856048;-0.014259982167853487;1.055471157870779;9.998409208786304;-0.8335070242043421;-0.01556300123777475;-0.015562979378091663;-1.2753897974592112e-08;0.014260395405761085;0.014264734608693035
0.660539;1.055778142755002;-1.0553373054432517e-07;-7.736021496337208e-08;-0.015084428995450616;-0.014285538776643854;1.0554615397615237;9.998425744445885;-0.8335070229654152;-0.015563000670714318;-0.015562979938361737;-1.2621015487412147e-08;0.014286350934106344;0.014290724544040075
0.670539;1.0557678406690156;-7.717772376606742e-08;-5.1943752048771435e-08;-0.015111269802482941;-0.014311094790539103;1.055452011647196;9.998441758241627;-0.8335070216969949;-0.015563000079833614;-0.015562980508396919;-1.2475829936908844e-08;0.014311305429718571;0.014315712562156569
0.680539;1.0557565553551636;-4.8703738636052114e-08;-2.6450064796827226e-08;-0.01513809574698067;-0.014336650808204645;1.0554425707107509;9.998457211753898;-0.833507020400357;-0.015562999468646425;-0.01556298108384367;-1.2317772108315451e-08;0.014337258851648863;0.014341698708971755
0.690539;1.0557462890455283;-2.012534803894388e-08;-8.929484650076173e-10;-0.015164935473703563;-0.014362206830170752;1.0554332123463392;9.998472069984734;-0.8335070190772054;-0.015562998841129496;-0.015562981660353714;-1.2145956910906072e-08;0.014362211189818735;0.014366683053981312
0.700539;1.0557360447865671;8.566812575198217e-09;2.473613887866592e-08;-0.015191774669407576;-0.01438776285657704;1.0554249298579343;9.998486298426453;-0.8335070177294478;-0.015562998201276506;-0.015562982233950124;-1.1959137738394209e-08;0.01438816247792611;0.014392665671431396
0.710539;1.0557258254578257;3.7373928774221814e-08;5.043892219688665e-08;-0.015218613332923386;-0.014413318887291747;1.0554157152842978;9.998499866421188;-0.8335070163589451;-0.015562997552681243;-0.015562982801078299;-1.1756047738082148e-08;0.014413112775008789;0.01441764661722128
0.720539;1.05571563353556;6.56580184771927e-08;7.561247650958545e-08;-0.015244278285122155;-0.014437763811109441;1.0554065603716136;9.99851273878957;-0.8335070149675062;-0.01556299689833471;-0.015562983358539752;-1.1535699028735925e-08;0.014438062139937324;0.014442625903322999
0.730539;1.0557054704902464;8.023311295533478e-08;8.777004888917552e-08;-0.015271115888022855;-0.014463319849605983;1.0553984568740915;9.998524867684221;-0.8335070135568895;-0.015562996240704882;-0.01556298390337258;-1.1297574192673878e-08;0.014463010620970704;0.014467603484271282
0.740539;1.0556953392036545;1.0872289012310122e-07;1.1307605958250212e-07;-0.015296779812481046;-0.014487764779890836;1.0553893966304686;9.998536200721368;-0.8335070121286254;-0.015562995581896274;-0.015562984432789646;-1.104158583859172e-08;0.014487958261556277;0.014492579268032608
0.750539;1.0556852402686918;1.379682585686941e-07;1.3907009229734798e-07;-0.015323616377571682;-0.014513320822616419;1.0553803718726735;9.998546689908183;-0.8335070106838677;-0.01556299492362916;-0.01556298494433272;-1.0767853799908705e-08;0.014512905105200336;0.014517553147038287
0.760539;1.0556751731470084;1.666873816174337e-07;1.6454065410270373e-07;-0.015349279283528583;-0.014537765754113252;1.0553723758740763;9.998556298314083;-0.8335070092233791;-0.015562994267439574;-0.015562985436020216;-1.0476529699857512e-08;0.01453785119899212;0.014542525024487636
0.770539;1.0556651359975049;1.955191817562085e-07;1.9009479744655547e-07;-0.015374941689498716;-0.014562210683080667;1.0553644033877403;9.998565012280018;-0.8335070077476253;-0.01556299361500921;-0.015562985906193524;-1.0167767688824026e-08;0.014561796602434762;0.014566494820807829
0.780539;1.0556561272747251;2.2445455400041436e-07;2.1572451998244573e-07;-0.015400618184406934;-0.014586655606974462;1.0553554500600368;9.998572841595687;-0.8335070062569088;-0.015562992967971758;-0.015562986353300853;-9.841885096597741e-09;0.01458674139179567;0.014591462467104405
0.790539;1.055646146717368;2.5350737550532075e-07;2.4144351157645044e-07;-0.015426279621056985;-0.014611100523241412;1.0553475109477215;9.998579807427463;-0.833507004751614;-0.015562992327516175;-0.015562986775784835;-9.499454415941304e-09;0.014610685660462423;0.01461542789775724
0.800539;1.0556361954204447;2.8266768037359995e-07;2.672424734630956e-07;-0.015451940562978987;-0.014635545429572908;1.055339579584547;9.99858593829104;-0.8335070032325603;-0.015562991694475403;-0.015562987171830118;-9.14086135523416e-09;0.014634629520087728;0.01463939105152323
0.810539;1.0556262758035544;3.1128518035552616e-07;2.92506616741275e-07;-0.015476427931512816;-0.01465887921309032;1.055330648812076;9.998591268713877;-0.8335070017011454;-0.015562991069824329;-0.01556298753925713;-8.765704066427835e-09;0.014658573092760089;0.014663351872970852
0.820539;1.0556173917062597;3.40644211230183e-07;3.1845374120055624e-07;-0.015502102582372217;-0.014683324094054992;1.0553227123109885;9.99859583669068;-0.8335070001593448;-0.015562990455103249;-0.015562987875991141;-8.372966913828163e-09;0.014682516496101543;0.01468731031042453
0.830539;1.0556075481746732;3.694618001862859e-07;3.4387077145724163e-07;-0.015526589024129634;-0.014706657849172704;1.0553147650123673;9.998599693850565;-0.8335069986098276;-0.015562989852354285;-0.015562988180575613;-7.96174888559411e-09;0.014706459837834505;0.014711266330914127
0.840539;1.055598750414548;3.9901961052383064e-07;3.6997234807908177e-07;-0.015552262775914663;-0.014731102699056014;1.0553068025373133;9.99860291866236;-0.833506997056043;-0.0155629892637132;-0.015562988452082814;-7.531617182435749e-09;0.014730403217896664;0.014735219943981265
0.850539;1.0555890020944392;4.2803009155027783e-07;3.955412856481994e-07;-0.015576748292099051;-0.014754436420567143;1.0552988206778513;9.998605614824502;-0.8335069955021828;-0.015562988691164889;-0.015562988689928843;-7.082546391800867e-09;0.014754346723802781;0.01475917120516565
0.860539;1.0555803044139458;4.57125267514979e-07;4.211774894077307e-07;-0.015601248117071155;-0.01477777012336371;1.0552908152925962;9.998607906546045;-0.83350699395291;-0.01556298813642816;-0.015562988894033498;-6.614823085618064e-09;0.014777290428380064;0.014782120202608802
0.870539;1.0555716569144304;4.869647206140924e-07;4.475083628087263e-07;-0.015626920537876073;-0.014802214917256955;1.0552827830787854;9.998609932122351;-0.8335069924129334;-0.015562987600785706;-0.015562989064887855;-6.1290093432743734e-09;0.014801234402618853;0.014806067038341196
0.880539;1.055562058970139;5.162456075047204e-07;4.73302917015134e-07;-0.01565140468472572;-0.014825548579565542;1.0552747229730948;9.998611822572096;-0.8335069908870111;-0.015562987085034665;-0.015562989203465074;-5.626059065741721e-09;0.014824178726401955;0.014829011811006572
0.890539;1.0555535106415654;5.449459612720616e-07;4.985424864015111e-07;-0.015674730219086132;-0.014847771109657017;1.0552666366686183;9.998613686938732;-0.8335069893801307;-0.01556298658948359;-0.015562989311233608;-5.1075713664040445e-09;0.0148471234784652;0.014851954615901
0.900539;1.0555450128564972;5.74382631989844e-07;5.244781298875394e-07;-0.015699228345756454;-0.014871104728684893;1.05525852799514;9.998615618617277;-0.8335069878970682;-0.01556298611387248;-0.01556298939008215;-4.57591728721008e-09;0.01487006871514633;0.014874895555543536
0.910539;1.0555355664846875;5.890103210387754e-07;5.363879026667756e-07;-0.015723711160273934;-0.014894438325586422;1.0552514026673465;9.998617701225925;-0.8335069864418149;-0.015562985657487576;-0.015562989442052871;-4.033952163502842e-09;0.014893014459959518;0.014897834735730439
0.920539;1.0555271734534022;-5.543895775285824e-07;-5.486598281245623e-07;-0.015748209107533388;-0.0149177725230496;1.0552432684494766;9.9986200112756;-0.8335069850175335;-0.015562985219462862;-0.015562989469131941;-3.4844387062386057e-09;0.014915960711646054;0.014920772249454754
0.930539;1.0555188319688704;-5.254023591610398e-07;-5.231477955578634e-07;-0.015771533041539616;-0.014939994963346121;1.0552351343139303;9.99862262546958;-0.8335069836267993;-0.015562984798961427;-0.015562989473211112;-2.9298398761480417e-09;0.014938907457799369;0.014943708168331385
0.940539;1.0555105383372585;-4.963487630120134e-07;-4.975644147016241e-07;-0.015794856600556524;-0.014962217380797182;1.0552270090848896;9.998625622252518;-0.8335069822719857;-0.015562984395321803;-0.015562989456257338;-2.3726984645894653e-09;0.014961854685384192;0.014966642551771636
0.950539;1.0555022872962712;-4.6656927342629425e-07;-4.7128272723296526e-07;-0.01581935272451889;-0.01498555088709988;1.0552199002711227;9.998629072315786;-0.8335069809556049;-0.015562984008219684;-0.015562989420675034;-1.8159056991873708e-09;0.01498380239705794;0.014988575467030587
0.960539;1.055494073035192;-4.3738980469552703e-07;-4.4555652974710327e-07;-0.015842675536108713;-0.015007773261201595;1.055211812642396;9.99863302851786;-0.8335069796802841;-0.01556298363763306;-0.015562989369463244;-1.2624456517867936e-09;0.01500675062657581;0.01501150699849031
0.970539;1.0554858899499027;-4.0815198546937305e-07;-4.1975976281387995e-07;-0.015865997984291568;-0.015029995614534053;1.0552047482425155;9.998637530052283;-0.833506978448679;-0.015562983283803348;-0.015562989305941397;-7.150710424784994e-10;0.01502869942884353;0.015033437240095197
0.980539;1.0554777338345365;-3.7885873588287717e-07;-3.9389278297212804e-07;-0.015889320072156474;-0.015052217947463534;1.0551967086832776;9.9986426165165;-0.8335069772634442;-0.015562982947379185;-0.015562989233503867;-1.7623759712066456e-10;0.015050648854389826;0.01505536628634404
0.990539;1.055469603012938;-3.4951283936921397e-07;-3.679562851202831e-07;-0.015912641802229;-0.015074440260516804;1.0551896967880623;9.998648333702555;-0.8335069761269339;-0.015562982629335075;-0.015562989155622023;3.51794003953667e-10;0.015073598947019682;0.015078294225819347
1.000539;1.0554624977315996;-3.352222678486901e-07;-3.562608215522075e-07;-0.015935978264091433;-0.015096662554015094;1.0551827162439777;9.998654732944622;-0.8335069750408995;-0.015562982330502177;-0.015562989075559787;8.667254243652083e-10;0.015095549767004958;0.015100221141438075
1.010539;1.0554544211003711;-3.0580018672069506e-07;-3.302088964534865e-07;-0.015959299305598317;-0.01511888482922913;1.0551747711737054;9.998661871050219;-0.8335069740064315;-0.015562982051209096;-0.015562988995714748;1.3660774001589927e-09;0.015117501406345742;0.015122147128320948
1.020539;1.0554463739543676;-2.7700033069592734e-07;-3.04722810727014e-07;-0.015981447126332832;-0.015139995976147935;1.0551678663261408;9.998669805048124;-0.8335069730239502;-0.015562981791334043;-0.015562988917325873;1.8474136180993324e-09;0.015138453985253245;0.015143072305182137
1.030539;1.0554383565297;-2.474867133675829e-07;-2.785359602227999e-07;-0.016004767469881876;-0.01516221821885791;1.0551610065607675;9.998678582860073;-0.8335069720933312;-0.015562981550585008;-0.01556298884065601;2.3086172512481483e-09;0.015160407644075318;0.015164996797969961
1.040539;1.0554313683926317;-2.1860698965942614e-07;-2.5292419758630233e-07;-0.016026929796203876;-0.01518332933845159;1.0551541957410848;9.998688244065686;-0.833506971214083;-0.015562981328698183;-0.01556298876515661;2.7477322180948483e-09;0.015182362537895571;0.015186920716661483
1.050539;1.0554234086012553;-1.8900142340461698e-07;-2.265993837249489e-07;-0.01605024946415563;-0.015205551559771992;1.0551474362157556;9.998698833972298;-0.8335069703852392;-0.015562981125481384;-0.015562988689846478;3.1625409988240077e-09;0.01520331882886305;0.015207844142010167
1.060539;1.0554164757387245;-1.6002960163954314e-07;-2.0084914235864017e-07;-0.016072411177293078;-0.015226662663462611;1.0551397283456367;9.998710411238038;-0.8335069696051024;-0.01556298094086461;-0.015562988614025438;3.5504622644109753e-09;0.015225276673817184;0.015229767131530696
1.070539;1.055408568020676;-1.4624859911796866e-07;-1.8946506473464375e-07;-0.016094557342809887;-0.015247773762089016;1.0551330699884347;9.998723040349669;-0.833506968871077;-0.015562980774872606;-0.01556298853761097;3.908947852582392e-09;0.015246236215909934;0.01525068974934323
