time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.080539;1.0554016868870921;-1.1720011870711043e-07;-1.6359129544480067e-07;-0.01611671845352126;-0.015268884856874549;1.0551264573274732;9.998736783186509;-0.8335069681796061;-0.015562980627401806;-0.015562988460876722;4.235900082419279e-09;0.015267197580720862;0.015271612093150543
1.090539;1.0553938348929959;-8.80917017035086e-08;-1.3763515615639297e-07;-0.016138863983928255;-0.015289995948084438;1.055120886917865;9.998751699435488;-0.8335069675264235;-0.015562980497979962;-0.015562988384066225;4.5297892076318335e-09;0.015288160868881838;0.015292534290535504
1.100539;1.0553870171433353;-5.893981702960854e-08;-1.11611743726427e-07;-0.016161024492075772;-0.01531110703585409;1.0551143571150021;9.998767852913724;-0.8335069669072459;-0.015562980385789642;-0.015562988307091673;4.7897363566854405e-09;0.01530912615847125;0.015313456476414439
1.110539;1.0553792375953186;-2.9725320193032693e-08;-8.550251474337221e-08;-0.016183169375469986;-0.015332218120237079;1.055107867607939;9.998785308492707;-0.833506966318449;-0.015562980290014529;-0.015562988229493563;5.0155474844314275e-09;0.015330093524263351;0.01533437877949347
1.120539;1.0553724975597212;-1.1437399939973426e-09;-5.996529380318679e-08;-0.016204156503877715;-0.015352218090636107;1.0551014179493614;9.998804115520567;-0.8335069657571208;-0.015562980210130167;-0.015562988150774141;5.207411873368249e-09;0.015351063039769786;0.015355301318565275
1.130539;1.0553657965050445;1.2797893853383562e-08;-4.826928819510137e-08;-0.016226316109506148;-0.015373329169768914;1.0550950068617748;9.998824299516059;-0.8335069652205539;-0.015562980145874632;-0.015562988070662207;5.365498998240371e-09;0.015371034747073308;0.015375224194817119
1.140539;1.0553591362569408;4.214795325046126e-08;-2.194443523403238e-08;-0.016248475427979647;-0.015394440247860224;1.0550886324359605;9.998845865992518;-0.8335069647058476;-0.015562980097167526;-0.015562987988992012;5.489998724455655e-09;0.015392008628454251;0.015396147483931082
1.150539;1.0553515184073858;7.088276450825148e-08;3.8289209995258935e-09;-0.01626944628923567;-0.015414440214965372;1.0550832922760291;9.998868801701908;-0.833506964209936;-0.015562980064097806;-0.015562987905540473;5.581552172099827e-09;0.015411984596601414;0.015416071235195143
1.160539;1.0553449464631663;9.966457255799159e-08;2.9678038975820272e-08;-0.016290432263845207;-0.015434440182583302;1.0550769837850922;9.99889307567635;-0.8335069637295898;-0.015562980046882006;-0.015562987820194243;5.641313033694091e-09;0.015432962496581293;0.015436995475755817
1.170539;1.055338424551306;1.2918699376478838e-07;5.625911314019872e-08;-0.016312590681672106;-0.015455551262108437;1.055070705241578;9.998918645642776;-0.8335069632612236;-0.015562980045754881;-0.01556298773312861;5.670396972860754e-09;0.015452942127998555;0.015456920213890897
1.180539;1.0553319560663572;1.4261009467720178e-07;6.761495155995049e-08;-0.016333576068931346;-0.01547555123271642;1.0550654561374502;9.998945466781407;-0.8335069628009234;-0.015562980060718365;-0.015562987644634747;5.669415554822512e-09;0.015472923281846513;0.015476845432453326
1.190539;1.0553255456736264;1.715476170593383e-07;9.369588948168695e-08;-0.01635456117666986;-0.015495551206444094;1.0550592350484675;9.998973496692807;-0.8335069623447242;-0.015562980091304248;-0.015562987554944922;5.638631192857788e-09;0.015492905764483483;0.015496771080262352
1.200539;1.0553191962711954;2.005436201046713e-07;1.1985556924128666e-07;-0.01637554599433913;-0.01551555118475966;1.05505403687698;9.99900269368536;-0.8335069618888702;-0.01556298013644726;-0.015562987464240834;5.578386729003431e-09;0.015512889405756833;0.015516697079673628
1.210539;1.055312911341842;2.2959744911159003e-07;1.4609110786999643e-07;-0.016396530520590712;-0.015535551168699892;1.0550488522013697;9.99903301369328;-0.8335069614300509;-0.015562980194274618;-0.015562987372624085;5.489133379350528e-09;0.015532874067849731;0.015536623347712915
1.220539;1.055306693104396;2.580207397596943e-07;1.7174821848345632e-07;-0.01641634207182648;-0.01555444004786972;1.0550426685996468;9.999064412232944;-0.8335069609654027;-0.01556298026206867;-0.015562987279956508;5.371155974315377e-09;0.01555285964538838;0.015556549807025984
1.230539;1.055300541505252;2.716128525570437e-07;1.8337021564768186e-07;-0.01643732601112573;-0.015574440044242459;1.0550374724096834;9.999096854323888;-0.8335069604921977;-0.015562980336723948;-0.015562987185557693;5.224604743070497e-09;0.015571846037833015;0.015575476374279806
1.240539;1.0552954578981257;3.0080634208914987e-07;2.0979079183058562e-07;-0.01645832525848849;-0.015594440045755232;1.0550322498734868;9.99913032604446;-0.8335069600077527;-0.01556298041528563;-0.015562987088097327;5.049770477277738e-09;0.015591833122136233;0.015595402952539713
1.250539;1.0552894425189359;3.2937364216548723e-07;2.3563429148718326e-07;-0.01647813597873975;-0.01561332894062504;1.055025987498205;9.999164839523948;-0.8335069595096657;-0.015562980495193267;-0.015562986985932427;4.8471631987738075e-09;0.015610820762573306;0.015614329454924558
1.260539;1.0552834970390375;3.586835229573978e-07;2.621968457179452e-07;-0.016499119068077998;-0.01563332894956614;1.0550206728533513;9.999200430698677;-0.8335069589959315;-0.015562980574304249;-0.015562986877324499;4.617276654971623e-09;0.015630808835364662;0.015634255839196306
1.270539;1.055277623802995;3.717007873398184e-07;2.7333681926391867e-07;-0.016518929212529232;-0.015652217850249363;1.0550152962625476;9.999237145496187;-0.8335069584649366;-0.0155629806508838;-0.015562986760401323;4.360176011968328e-09;0.015649797231358807;0.015653182115221254
1.280539;1.0552728281504138;4.003894416321339e-07;2.9934120632770547e-07;-0.016538754756442176;-0.01567110675250027;1.0550098515765052;9.999275016098329;-0.8335069579154856;-0.015562980723699289;-0.015562986633463621;4.075333500350037e-09;0.015668785841134857;0.015672108322468924
1.290539;1.0552671137282639;4.291305673158167e-07;3.2541319011029505e-07;-0.01655856436595744;-0.0156899956564082;1.0550043352308887;9.999314045378682;-0.833506957346719;-0.015562980792078102;-0.015562986495365817;3.761947345445116e-09;0.015687774542945284;0.01569103450715214
1.300539;1.055261483712038;4.579116024672412e-07;3.515432779514943e-07;-0.016578373691639992;-0.015708884561825474;1.0549987448796168;9.999354205900028;-0.8335069567579187;-0.015562980855643265;-0.015562986345337697;3.419342545738085e-09;0.015706763201506376;0.015709960714695267
1.310539;1.0552569397733027;4.7099228987647386e-07;3.6281943196231145e-07;-0.016598198450925115;-0.015727773468608236;1.0549930783806285;9.999395438870929;-0.8335069561484023;-0.015562980913856455;-0.015562986182792709;3.0471353528290727e-09;0.015725751673391773;0.01572888698787752
1.320539;1.0552514854865378;4.998237738568738e-07;3.8904752711600427e-07;-0.016618007223880873;-0.015746662374773124;1.0549873333609745;9.999437648630382;-0.8335069555174542;-0.01556298096595018;-0.01556298600758539;2.645234627620685e-09;0.01574473981174788;0.01574781336531487
1.330539;1.0552471229030789;5.286765263391067e-07;4.1532579818667675e-07;-0.016637831475798216;-0.0157655512792531;1.0549815077144837;9.999480703625595;-0.8335069548643587;-0.015562981011442864;-0.015562985820188903;2.2136227060113354e-09;0.015762727474313048;0.015765739879347606
1.340539;1.0552428537867482;-6.150242057063586e-07;-6.694465851733393e-07;-0.016657656177420214;-0.015784440841817963;1.0549756003491906;9.999524447458862;-0.8335069541887659;-0.015562981050460781;-0.015562985621585606;1.7519873932382339e-09;0.015781714540627222;0.01578466654698169
1.350539;1.0552376778463477;-6.026022195740064e-07;-6.586739543367843e-07;-0.0166762915504251;-0.015802218628020677;1.0549696109595024;9.999568714558825;-0.8335069534909937;-0.015562981083431227;-0.015562985412985996;1.2596682180166484e-09;0.015799700924950654;0.015802593367158734
1.360539;1.055233594979513;-5.736871718660852e-07;-6.322311346515336e-07;-0.016696115053791427;-0.01582110751884492;1.0549635391051144;9.999613344142425;-0.8335069527718028;-0.015562981110827075;-0.015562985195408156;7.360492680059256e-10;0.015818686567684977;0.015821520340286704
1.370539;1.0552296007957793;-5.454530097853005e-07;-6.06389716883211e-07;-0.016714765758905757;-0.015838885289442117;1.0549583838412318;9.999658189839552;-0.8335069520319264;-0.015562981133220688;-0.015562984969438594;1.8089476133202123e-10;0.015836671411609684;0.015839447483955132
1.380539;1.0552246883635013;-5.330510667176051e-07;-5.955059902424638e-07;-0.016733400373646533;-0.015856663047974888;1.0549521441326146;9.999703126645285;-0.8335069512718352;-0.0155629811510618;-0.015562984735294827;-4.05850844636367e-10;0.015854655386779656;0.015857374825182985
1.390539;1.0552208518046833;-5.041069836934101e-07;-5.688999361800619e-07;-0.016753223155548398;-0.015875551904664657;1.0549458196919108;9.999748051723493;-0.8335069504918917;-0.015562981164216578;-0.015562984493057888;-1.0244381325470884e-09;0.015872638420129294;0.015875302393281953
1.400539;1.055217084382055;-4.758531350755604e-07;-5.429008330656232e-07;-0.016771873169396614;-0.01589332963600993;1.0549404117918244;9.999792874423209;-0.833506949692747;-0.01556298117189822;-0.015562984243135004;-1.6750367792393009e-09;0.015890620461287204;0.015893230222003913
1.410539;1.0552133812752253;-4.475918825342141e-07;-5.168473868747304e-07;-0.01679052296392791;-0.015911107352270408;1.054933923283608;9.999837503408369;-0.83350694887576;-0.01556298117293219;-0.015562983986838152;-2.356840970087648e-09;0.015908601497602294;0.015911158341211883
1.420539;1.0552097377264371;-4.352543067574399e-07;-5.058364433091443e-07;-0.016809172529917687;-0.01592888505294878;1.0549273579966219;9.999881840735792;-0.8335069480431516;-0.015562981165831536;-0.015562983726705816;-3.0675312232230614e-09;0.015926581542724732;0.01592908675867556
1.430539;1.0552061507189807;-4.070023601593611e-07;-4.796978577679776e-07;-0.01682782188789943;-0.01594666273942135;1.0549217204804235;9.999925780549043;-0.8335069471977996;-0.015562981148810082;-0.015562983466234625;-3.8036043663701485e-09;0.015944560610087224;0.015947015449965237
1.440539;1.055202615604142;-3.7874891891797314e-07;-4.53511882851021e-07;-0.016846471027827055;-0.015964440412206713;1.0549150158952965;9.999969215307871;-0.833506946342949;-0.015562981119917673;-0.015562983209159624;-4.560918439532748e-09;0.01596153869393076;0.015963944361689925
1.450539;1.0551991280214599;-3.671835050179516e-07;-4.4309542198386514e-07;-0.01686394744579888;-0.015981106961166804;1.054909249015027;10.000012052627552;-0.8335069454819081;-0.015562981077081659;-0.015562982958906605;-5.334945613197609e-09;0.01597951577000672;0.01598187342318501
1.460539;1.0551956850482775;-3.38951290321601e-07;-4.1684107733960665e-07;-0.01688259615552136;-0.015998884609864827;1.054903422690857;10.000054222509632;-0.8335069446177928;-0.015562981018202166;-0.015562982718464409;-6.121049284034461e-09;0.015996491810436133;0.015998802558336543
1.470539;1.05519228175603;-3.1072290389417506e-07;-3.9054783519004703e-07;-0.016901244645163144;-0.016016662247648108;1.054896537414079;10.000095666619945;-0.8335069437536046;-0.015562980941405388;-0.015562982490441812;-6.914823224895033e-09;0.016013466799174272;0.016015731692660243
1.480539;1.055188914298446;-2.9924179334196903e-07;-3.8008443746227167e-07;-0.016918720433961157;-0.01603332876367867;1.054890592325115;10.00013632904201;-0.8335069428924996;-0.015562980845242807;-0.0155629822770667;-7.712236563894687e-09;0.01603044074088358;0.01603266075700898
1.490539;1.0551855821430791;-2.710428723835876e-07;-3.5373919157032684e-07;-0.016937368488923615;-0.01605110638102313;1.054884586352118;10.000176156729317;-0.8335069420378219;-0.015562980728856207;-0.015562982080058671;-8.509556949378592e-09;0.01604841366661508;0.016050589692586593
1.500539;1.0551822830607778;-2.435591841167102e-07;-3.2803501153900484e-07;-0.016954843867459844;-0.016067772878794843;1.054878518639445;10.000215102289559;-0.8335069411929221;-0.015562980592038122;-0.015562981900511981;-9.303098642764515e-09;0.016065385635083244;0.016067518463556942
1.510539;1.0551790134782184;-2.321663844618852e-07;-3.175459148372138e-07;-0.01697231903000495;-0.016084439369308805;1.0548713883075733;10.000253123185885;-0.8335069403611074;-0.015562980434905484;-0.01556298173885002;-1.0089008931431781e-08;0.01608135672645785;0.01608344706595497
1.520539;1.0551767708061588;-2.0472060286774347e-07;-2.918127163240804e-07;-0.016989810098820612;-0.01610110585474349;1.0548651939060394;10.000290175895438;-0.8335069395457166;-0.015562980257335556;-0.015562981594805908;-1.0863397411600054e-08;0.016098327032398784;0.01610037551983257
1.530539;1.055173551253156;-1.77267476357092e-07;-2.6604551726080374e-07;-0.017007284879729537;-0.016117772336369744;1.0548589332266183;10.000326207571153;-0.8335069387501163;-0.01556298005861524;-0.015562981467544552;-1.1622829547096188e-08;0.01611529664426476;0.01611730386355455
1.540539;1.0551703522949505;-1.659490181690936e-07;-2.555453779503586e-07;-0.01702475944826815;-0.016134438815273544;1.0548526034975356;10.00036115544145;-0.8335069379776269;-0.01556297983739573;-0.01556298135596199;-1.2364693639376436e-08;0.01613226564409333;0.016134232170107544
1.550539;1.0551681752355304;-1.3852061960014637e-07;-2.297569831378329e-07;-0.017042249976152217;-0.016151105292968284;1.0548462017817335;10.000394958903161;-0.833506937231357;-0.015562979591967119;-0.015562981258926351;-1.3086921281734642e-08;0.016148234107393807;0.016150160569764826
1.560539;1.055165022644595;-1.1107821832106149e-07;-2.039371937070545e-07;-0.01705972416804968;-0.016167771770450787;1.0548397257532143;10.000427564249454;-0.8335069365141173;-0.01556297932082158;-0.015562981175352288;-1.378753231106256e-08;0.016165202117840175;0.016167089243529466
1.570539;1.0551629001499327;-9.982528672192756e-08;-1.9344384709131835e-07;-0.017077214332904923;-0.01618443824861982;1.0548331741800518;10.00045891393614;-0.8335069358287044;-0.01556297902304179;-0.015562981104149241;-1.4464773414031901e-08;0.01618116977207749;0.016183018378410744
1.580539;1.0551598167523715;-7.310483431778218e-08;-1.6827655811806602e-07;-0.017093515743075195;-0.016199993617413824;1.054826546628962;10.000488942157975;-0.8335069351782333;-0.015562978698228465;-0.015562981044048387;-1.511740155012717e-08;0.016197137163820322;0.016198948124980912
1.590539;1.0551577788617317;-4.5674691372130546e-08;-1.4242180046125012e-07;-0.017111005572181114;-0.01621666009879295;1.0548198431531906;10.000517578599046;-0.8335069345660212;-0.01556297834633085;-0.015562980993439533;-1.5744553137294974e-08;0.016213104369591252;0.01621487859485829
1.600539;1.0551547903110028;-3.5179731280437076e-08;-1.326020765954002e-07;-0.017127306609541388;-0.016232215470910215;1.0548130644614226;10.000544748587332;-0.8335069339951288;-0.015562977967869164;-0.015562980950496642;-1.6345608277461246e-08;0.016230071446006807;0.016231809880824732
1.610539;1.0551528542271156;-7.758354134771172e-09;-1.067244258815091e-07;-0.017144796094778716;-0.01624888195523239;1.054807211982991;10.000570380742152;-0.8335069334679731;-0.015562977564191331;-0.015562980913580817;-1.692012705573725e-08;0.016246038433797638;0.016247742060794098
1.620539;1.0551499708301932;1.8957692438668634e-08;-8.149786032312899e-08;-0.017161096782274215;-0.016264437328947105;1.054800287323872;10.000594427748675;-0.8335069329862612;-0.01556297713712817;-0.015562980881440114;-1.7467576566459694e-08;0.01626100536383355;0.016262675188600008
1.630539;1.0551481403082366;2.9384188885531436e-08;-7.169061194937318e-08;-0.017177413557512306;-0.016279992701868657;1.0547932921710739;10.000616879123129;-0.8335069325510253;-0.015562976688487978;-0.015562980852834455;-1.7987143361041375e-08;0.016276972254229378;0.01627860930103265
1.640539;1.0551463644855272;5.607439185825802e-08;-4.644834699068549e-08;-0.017193730192264015;-0.016295548072852883;1.0547872299435719;10.000637755717241;-0.8335069321625802;-0.015562976219971856;-0.015562980826129915;-1.8477929901619134e-08;0.01629293910966515;0.01629454443690403
1.650539;1.055144641821489;6.645185363726983e-08;-3.664396266833003e-08;-0.017210046666485884;-0.016311103440848837;1.0547801077496184;10.000657099090912;-0.8335069318207521;-0.015562975733227518;-0.01556298079934935;-1.8939362564825873e-08;0.016308905935164285;0.01631048064912951
1.660539;1.0551419717464705;9.31333177043253e-08;-1.136315536206284e-08;-0.017226346672589456;-0.016326658805358028;1.054772935703616;10.000674962305885;-0.8335069315253737;-0.0155629752298336;-0.015562980770183381;-1.9371479740917102e-08;0.01632387274148984;0.016325418009332418
1.670539;1.0551403502497025;1.1980447622397852e-07;1.3932631496858522e-08;-0.017242662836841855;-0.016342214166524958;1.054766723952116;10.000691403441966;-0.8335069312765748;-0.01556297471130318;-0.015562980735889648;-1.9774838750549646e-08;0.016339839535306357;0.01634135660166184
1.680539;1.05513877236507;1.3011965126955146e-07;2.375128543874195e-08;-0.01725897883661489;-0.01635776952498475;1.0547594811850867;10.000706482765375;-0.8335069310746512;-0.01556297417922895;-0.015562980693667093;-2.0150244128242625e-08;0.01635480631699313;0.016356296510219064
1.690539;1.0551372353253314;1.5678118226883992e-07;4.9087377448493906e-08;-0.017275294690528124;-0.01637332488144264;1.0547532157820423;10.00072025861872;-0.833506930919669;-0.015562973635637516;-0.01556298064119474;-2.0498856892879804e-08;0.01636977308787425;0.016371237823353525
1.700539;1.055135735287434;1.6706009422507586e-07;5.8921255209247625e-08;-0.01729161037703473;-0.016388880237004737;1.0547459369002956;10.000732785798965;-0.8335069308113322;-0.015562973083179459;-0.015562980576547435;-2.0822489811690054e-08;0.01638473985880172;0.016386180655510948
1.710539;1.0551342714793097;1.9299586392382964e-07;8.362084047262807e-08;-0.017306753608835965;-0.01640332448136598;1.0547396542407956;10.000744120283361;-0.8335069307492838;-0.015562972525048586;-0.015562980497658991;-2.112346096076891e-08;0.01639970665103155;0.016401125158691736
1.720539;1.05513283983102;2.1966397566034235e-07;1.0904272616432006e-07;-0.017323068991996416;-0.016418879837021144;1.054733377054125;10.00075432047531;-0.8335069307333702;-0.015562971964915656;-0.015562980402213681;-2.140420794434189e-08;0.01641467347226013;0.016416071510129113
1.730539;1.0551314343904103;2.2918152842268045e-07;1.1823971690884146e-07;-0.01733821191023465;-0.016433324082754653;1.0547261127221936;10.000763441846848;-0.8335069307635559;-0.015562971406609298;-0.015562980288093933;-2.166693937522862e-08;0.016429640297200284;0.016431019895053366
1.740539;1.055130050376815;2.55125348171894e-07;1.4303896756161456e-07;-0.017353354686744725;-0.01644776832941174;1.0547198658294639;10.000771535156021;-0.8335069308395208;-0.015562970853454535;-0.015562980153603025;-2.191322297716155e-08;0.01644460709261374;0.016445970506965415
1.750539;1.0551286803638547;2.6534107099345036e-07;1.5296707199593183e-07;-0.017369669577417226;-0.016463323688471105;1.0547136383282285;10.000778650578217;-0.8335069309602244;-0.015562970307897713;-0.015562979997299949;-2.2143844320384445e-08;0.0164595738537858;0.016460923549505995
1.760539;1.0551273185916261;2.912864641285051e-07;1.7784305449839635e-07;-0.017384812034441914;-0.016477767937899082;1.0547064304035616;10.000784837990308;-0.8335069311238562;-0.015562969771760396;-0.015562979817936777;-2.2359159338919855e-08;0.016474540610293874;0.016475879210172968
1.770539;1.0551259557654347;3.1723905637721343e-07;2.0276761426596587e-07;-0.017399954330148362;-0.01649221218868163;1.054700241554762;10.000790137551627;-0.833506931328163;-0.01556296924664421;-0.01556297961444947;-2.255954383684846e-08;0.016488507406382233;0.016489837624462923
1.780539;1.0551245813334393;3.2669136002687485e-07;2.1209749896778364e-07;-0.01741509645182426;-0.016506656441060825;1.0546940712030408;10.000794565502497;-0.8335069315707309;-0.01556296873394149;-0.015562979385909358;-2.2745591163393032e-08;0.016503474280459098;0.01650479887060553
1.790539;1.0551241866612222;3.526306511147684e-07;2.3710303328507758e-07;-0.017430254938199625;-0.0165211006952854;1.054687918238566;10.000798107797015;-0.8335069318491001;-0.015562968234623087;-0.015562979131569621;-2.2917969765155176e-08;0.016517441265551915;0.01651876299122527
1.800539;1.0551227605420472;3.6204702049885453e-07;2.4650152501523825e-07;-0.01744539673888231;-0.016535544953627246;1.05468178026103;10.000800733017636;-0.8335069321608898;-0.015562967749216115;-0.015562978850836602;-2.3077099654246035e-08;0.01653140840314013;0.016532730004028707
1.810539;1.0551212932627976;3.8798503281236426e-07;2.716186798282438e-07;-0.01746053837748264;-0.016549989217656783;1.0546756540254194;10.000802418724343;-0.8335069325039614;-0.015562967277951638;-0.015562978543149737;-2.3223131601245325e-08;0.01654537574325916;0.016546699892706743
1.820539;1.0551207724156668;3.9661625651161514e-07;2.8039413254818526e-07;-0.017474524160807144;-0.01656332237884547;1.0546695364931737;10.000803167909114;-0.8335069328765444;-0.015562966820698814;-0.015562978207972419;-2.3356357949840118e-08;0.016560343331504863;0.016561672617559413
1.830539;1.0551191898115106;4.225347331703993e-07;3.056223720507773e-07;-0.01748966546674806;-0.016577766659798265;1.054663424759703;10.000803004603748;-0.8335069332772125;-0.015562966376681414;-0.01556297784499754;-2.3477478906978745e-08;0.016574311206383616;0.016575648153994437
1.840539;1.0551175373312462;4.311245709277747e-07;3.144955069376815e-07;-0.017503634359624865;-0.016591099840702853;1.0546573153468966;10.000801962037018;-0.8335069337046361;-0.015562965944442788;-0.01556297745465364;-2.3587481139973276e-08;0.016588279414490162;0.016589626504256792
1.850539;1.0551168115495326;4.57007793482463e-07;3.3983288750064066e-07;-0.017518791910188628;-0.01660554414403044;1.0546512037748752;10.000800076361532;-0.8335069341573981;-0.01556296552205561;-0.015562977038389676;-2.3687571292183035e-08;0.016601248031558918;0.01660260767333027
1.860539;1.0551150091627695;4.821601854904867e-07;3.6455186045481825e-07;-0.01753276047125559;-0.016618877349998635;1.0546450841541095;10.000797387889197;-0.833506934634145;-0.01556296510734572;-0.015562976598207979;-2.377916204230074e-08;0.016615217173033162;0.01661659166441206
1.870539;1.0551141286185033;4.913958415133491e-07;3.742565962720398e-07;-0.017547917677585203;-0.016633321682949842;1.0546399489088973;10.000793945992738;-0.8335069351337168;-0.01556296469801113;-0.015562976136040609;-2.386355307273988e-08;0.016629186987622363;0.01663057849767929
1.880539;1.0551131707984014;5.165080256709626e-07;3.9908210972904176e-07;-0.017561902527160694;-0.016646654922863463;1.0546337893239937;10.000789810938027;-0.8335069356550253;-0.015562964291590896;-0.015562975653555128;-2.3941587156170334e-08;0.016643157645406702;0.016644568208120096
1.890539;1.0551111339318306;5.24961187195519e-07;4.0818688520392655e-07;-0.017575870545146224;-0.016659988184434597;1.054627596950022;10.00078505010267;-0.8335069361970253;-0.01556296388562814;-0.015562975152269497;-2.4013643205614953e-08;0.016656129327766032;0.016657560822898466
1.900539;1.0551100194020606;5.50042194444827e-07;4.331197039330287e-07;-0.01758985505541731;-0.01667332147005841;1.0546213648279785;10.000779733965535;-0.8335069367587083;-0.015562963478006894;-0.015562974633843964;-2.4079865752546367e-08;0.0166691022101485;0.016670556350538917
1.910539;1.055107827100451;-6.137405180548073e-07;-6.688097486109478e-07;-0.017603823439372238;-0.016686655481800285;1.0546160882537594;10.000773938125645;-0.8335069373387924;-0.015562963066893077;-0.015562974100256295;-2.414049491147082e-08;0.016683076440139083;0.016684554785639752
1.920539;1.0551065593747195;-5.886822242995715e-07;-6.437802259953212e-07;-0.017617807603430704;-0.01669998882538517;1.0546097654573436;10.000767749339213;-0.8335069379356591;-0.015562962650476136;-0.015562973553763786;-2.419617747807401e-08;0.016696052125406455;0.01669755611246165
1.930539;1.0551052148392495;-5.803417820278065e-07;-6.345421881643566e-07;-0.017631791587610142;-0.016713322199751104;1.0546033976879465;10.000761267861009;-0.8335069385478583;-0.015562962227072877;-0.015562972997078657;-2.4248038922522732e-08;0.016709029332146533;0.016710560305311428
1.940539;1.0551037935163834;-5.5530323387829e-07;-6.094249084554951e-07;-0.01764577541300302;-0.016726655607902523;1.0545979885271326;10.000754605821516;-0.833506939174299;-0.015562961795366193;-0.015562972433757786;-2.429738196224419e-08;0.016722008092662347;0.016723567326880174
1.950539;1.0551012926675518;-5.477322274311372e-07;-6.008195128828426e-07;-0.01765857016053253;-0.016738877939486252;1.0545915426830683;10.0007478856668;-0.8335069398138288;-0.015562961354459502;-0.015562971868301783;-2.4345247014489147e-08;0.016734988423373415;0.01673657712332544
1.960539;1.055099712144897;-5.227062958782415e-07;-5.756254538102337e-07;-0.017672553634394784;-0.01675221141827974;1.054586064232774;10.000741230916514;-0.8335069404650518;-0.015562960903912699;-0.015562971305687456;-2.4392201677324598e-08;0.016747970338651535;0.01674958962351988
1.970539;1.0550980486962545;-5.144433449992425e-07;-5.662830231491871e-07;-0.017686536923436864;-0.01676554493274183;1.054579555090348;10.000734746680354;-0.8335069411267867;-0.015562960443889233;-0.015562970750520407;-2.443838326025215e-08;0.016760953852510804;0.016762604739767872
1.980539;1.0550963002593572;-4.901657840375573e-07;-5.417249629462394e-07;-0.0176993479101116;-0.016777767373267923;1.0545740149820422;10.000728508226231;-0.8335069417986575;-0.015562959975301726;-0.015562970206326417;-2.448362792155619e-08;0.016773938976147658;0.016775622360459805
1.990539;1.0550944616849176;-4.819349384476459e-07;-5.323466663056521e-07;-0.01771333085476035;-0.016791100960777974;1.0545684426269621;10.0007225682829;-0.8335069424812224;-0.015562959499852232;-0.01556296967548372;-2.4527545218128223e-08;0.01678692571348021;0.01678864234435245
2.000539;1.0550925312685988;-4.576632146368411e-07;-5.077345664178709e-07;-0.017726141506694007;-0.016803323474098904;1.0545618364267397;10.000716971832755;-0.8335069431755887;-0.015562959019830559;-0.015562969159810891;-2.456947181170392e-08;0.01679891406293774;0.016800664535543616
2.010539;1.0550905057479694;-4.5020299214978126e-07;-4.9903384927737e-07;-0.017738951981982956;-0.01681554602246388;1.0545561944634536;10.000711764065446;-0.8335069438828394;-0.015562958537431186;-0.015562968661173753;-2.4608421139786896e-08;0.016811904026317777;0.016813688787994857
2.020539;1.0550883847550476;-4.259345478740388e-07;-4.743772166634441e-07;-0.017751762302329117;-0.016827768605919113;1.0545505152794805;10.0007069882628;-0.8335069446036902;-0.015562958053933025;-0.015562968181460923;-2.4643218378343265e-08;0.016823895601834424;0.016825714971393183
2.030539;1.0550861654852732;-4.1775714153794073e-07;-4.649536892712523e-07;-0.017765744556140422;-0.016841102333652543;1.0545437993337619;10.000702680644634;-0.8335069453385546;-0.01556295756943756;-0.01556296772209781;-2.4672878766876574e-08;0.016836888767355722;0.016838742962913565
2.040539;1.055083847596277;-3.934877276825657e-07;-4.4025762476174574e-07;-0.017778554537119066;-0.016853324983630145;1.0545380492776208;10.000698868888952;-0.8335069460878657;-0.015562957083238097;-0.01556296728381166;-2.4696988322895738e-08;0.016848883478513713;0.016850772641937538
2.050539;1.0550814289963417;-3.8607654423450926e-07;-4.315269747934609e-07;-0.017791364338379995;-0.01686554766430901;1.0545322688174128;10.000695572952594;-0.8335069468523922;-0.015562956594474217;-0.015562966866960085;-2.4715850588542056e-08;0.01686087967384174;0.01686280388783647
2.060539;1.0550789123957196;-3.618039818492428e-07;-4.067987023775006e-07;-0.017804173980344343;-0.01687777037424161;1.054526461552386;10.000692804090692;-0.833506947633284;-0.015562956102616817;-0.015562966472093329;-2.473048744799166e-08;0.016872877276715943;0.0168748365856135
2.070539;1.0550762992880731;-3.5515841735819624e-07;-3.987679148375709e-07;-0.017815811350207947;-0.01688888199920418;1.0545206304709727;10.000690566853375;-0.8335069484319327;-0.015562955607561995;-0.01556296610031934;-2.474255519135399e-08;0.01688487619354223;0.01688687064647814
2.080539;1.0550745919169826;-3.30892743404195e-07;-3.7402194630453495e-07;-0.0178286375536138;-0.016901104758707576;1.0545147782298836;10.000688868958294;-0.833506949249877;-0.015562955109544923;-0.015562965753255715;-2.4754157673471944e-08;0.01689687631013694;0.016898906017027357
2.090539;1.0550717867105;-3.235197112316738e-07;-3.6528006175343735e-07;-0.01784144668352222;-0.01691332753775977;1.0545089077944703;10.000687724781674;-0.8335069500886386;-0.015562954608930594;-0.015562965432680362;-2.476754777901408e-08;0.016908877506681668;0.01691094265205288
2.100539;1.0550688803948052;-2.9923499242151146e-07;-3.4049810825241394e-07;-0.017854255650937383;-0.016925550333182854;1.0545030229572412;10.000687145705605;-0.8335069509493943;-0.01556295410598187;-0.01556296514022566;-2.4784614209591486e-08;0.01692087969458465;0.016922980482986683
2.110539;1.0550658660779955;-2.926236170913719e-07;-3.3246513198938624e-07;-0.017865892365878;-0.016936662029692844;1.0544971287063443;10.000687136956715;-0.8335069518326421;-0.015562953600984942;-0.01556296487714615;-2.4806304754387344e-08;0.016932882839608122;0.016935019406860458
2.120539;1.0550637385970385;-2.683365752051669e-07;-3.0767412208929355e-07;-0.017878717940831658;-0.01694888484625504;1.0544912306403862;10.00068770237008;-0.833506952738111;-0.015562953094553782;-0.015562964644124927;-2.4832504916504375e-08;0.016943886958081474;0.016946059280054725
2.130539;1.0550604898371527;-2.617310449266781e-07;-2.9964809839882816e-07;-0.01789035433747057;-0.016959996557395465;1.0544853336735167;10.000688838469738;-0.8335069536649817;-0.01556295258762202;-0.01556296444129519;-2.4862655976481047e-08;0.01695589210832198;0.016958099918529167
2.140539;1.0550581142832247;-2.5514094757411855e-07;-2.916428492463524e-07;-0.017902007544378578;-0.016971108271217564;1.0544794421333554;10.000690520817587;-0.833506954612182;-0.015562952081201079;-0.015562964268304754;-2.4896643430200318e-08;0.016966898378010093;0.01696914110945425
2.150539;1.0550546075422393;-2.3080952479166487e-07;-2.6682810498480367e-07;-0.017914815690205924;-0.016983331096190886;1.054473561360963;10.000692697969432;-0.833506955578616;-0.015562951576344278;-0.015562964124258694;-2.4935092547517055e-08;0.016978905863251594;0.01698118262599225
2.160539;1.055050963960737;-2.2419919475173308e-07;-2.58824241404401e-07;-0.01792645161225473;-0.01699444280825044;1.0544676982880838;10.000695295517652;-0.8335069565632661;-0.015562951074427222;-0.015562964007779808;-2.49790576305664e-08;0.016989914655361454;0.016992224247103678
2.170539;1.0550481808975563;-2.0059245112768645e-07;-2.347201485212313e-07;-0.01793810439209928;-0.01700555451783258;1.0544618599175914;10.000698226394382;-0.8335069575650266;-0.015562950577300127;-0.01556296391714766;-2.5029857690398126e-08;0.017000924837691674;0.017003265771575366
2.180539;1.055044253628505;-1.939651059039827e-07;-2.267274763129295e-07;-0.017949740008262962;-0.017016666224188383;1.0544570516330503;10.0007014059299;-0.8335069585824163;-0.015562950087012509;-0.01556296385042034;-2.508910163117516e-08;0.017012936479505813;0.01701530701373768
2.190539;1.0550411801433988;-1.7031516718834497e-07;-2.0261331569478303e-07;-0.01796139250625728;-0.017027777927598478;1.0544512768000416;10.000704763026672;-0.8335069596134618;-0.015562949605350023;-0.015562963805675139;-2.515857340814702e-08;0.017023949629062222;0.017026347804274512
2.200539;1.05503795583941;-1.6367413172104237e-07;-1.9464281774097897e-07;-0.017973044859140377;-0.01703888962769649;1.0544455370118202;10.000708237227071;-0.8335069606556679;-0.015562949133499754;-0.015562963781108295;-2.5239997229413152e-08;0.01703496432008121;0.017037388005079528
2.210539;1.0550335794238348;-1.3996263973803742e-07;-1.7051066544061064e-07;-0.01798468003926123;-0.017050001324864863;1.0544408323617585;10.000711769380244;-0.8335069617059384;-0.015562948671890953;-0.015562963774643846;-2.5334769840013827e-08;0.017045980584916996;0.017048427508585304
2.220539;1.0550300492434188;-1.3329018304413065e-07;-1.6255673278674945e-07;-0.017996332112750865;-0.017061113018568625;1.0544351624329782;10.000715299044552;-0.8335069627605133;-0.015562948220337998;-0.015562963783541035;-2.5443836208160934e-08;0.017056998455898573;0.017059466223432913
2.230539;1.0550263685319743;-1.2735831999751355e-07;-1.5533356316470025e-07;-0.018006812042237207;-0.01707111359754783;1.0544295281923632;10.000718764682809;-0.8335069638151817;-0.015562947778621007;-0.015562963804704483;-2.556768442065823e-08;0.017067017955399125;0.0170695040693824
2.240539;1.0550215425759224;-1.0356566303692083e-07;-1.3120936166118416e-07;-0.018018446778447744;-0.01708222528335987;1.0544249324247874;10.000722105090937;-0.8335069648658772;-0.01556294734696454;-0.015562963835543198;-2.5706415883353295e-08;0.017078039088990582;0.017080540971956625
2.250539;1.0550175749204496;-9.759507443469811e-08;-1.2401445716105903e-07;-0.018028926440419354;-0.017092225854350194;1.0544193775475001;10.000725266261547;-0.8335069659092014;-0.015562946925957652;-0.015562963874537488;-2.5859921119564368e-08;0.017089061848162813;0.017091576861429064
2.260539;1.0550134705029421;-7.375228107429692e-08;-9.991027741951321e-08;-0.018040577982240222;-0.017103337533161667;1.0544148635206803;10.000728200718187;-0.8335069669423673;-0.015562946516182459;-0.01556296392104915;-2.6027881522103768e-08;0.01709908621407484;0.01710161169928341
2.270539;1.0550092303291478;-6.77427795786494e-08;-9.274872757723789e-08;-0.018051057389810846;-0.017113338098029708;1.0544093876234093;10.00073085546003;-0.8335069679629319;-0.015562946117800193;-0.015562963974799143;-2.620966998133103e-08;0.01711011215680355;0.017112645504411498
2.280539;1.0550038574859881;-4.382685149842037e-08;-6.864834118272315e-08;-0.018062691547522273;-0.01712444977021196;1.0544049451909177;10.000733165023323;-0.8335069689690314;-0.015562945730370824;-0.015562964035491959;-2.640450469706497e-08;0.017120139634786525;0.01712267833813482
2.290539;1.0549993529237618;-3.777545951042156e-08;-6.152337968538671e-08;-0.018073170699192034;-0.017134450326606186;1.0544005307406181;10.000735057069654;-0.8335069699597678;-0.015562945353151057;-0.015562964102679853;-2.661174021798628e-08;0.017131168602601415;0.01713371026791804
2.300539;1.0549947204034473;-3.170648711239377e-08;-5.4421518237091114e-08;-0.018083649734660208;-0.017144450876696415;1.0543951393033582;10.000736466671166;-0.8335069709350884;-0.01556294498558851;-0.015562964175722446;-2.6831043675917248e-08;0.01714119902240889;0.017143741347750232
2.310539;1.054989965268069;-7.707380421366345e-09;-3.0360194232874786e-08;-0.018095300639837646;-0.017155562529717006;1.0543907673317392;10.000737351132322;-0.8335069718953533;-0.015562944627514994;-0.015562964253601165;-2.706248317941628e-08;0.017151230861751517;0.017153771618308118
2.320539;1.0549850935136431;-1.5930437310209266e-09;-2.3293031184720107e-08;-0.018105779449735585;-0.0171655630619584;1.0543864128866676;10.000737693993615;-0.8335069728409963;-0.015562944278881888;-0.015562964334866172;-2.730656305121283e-08;0.017161264086396066;0.017163801111259754
2.330539;1.0549801160473569;2.171327222706365e-08;3.71230591230332e-11;-0.01811625816570443;-0.017175563582317126;1.0543810752157874;10.000737494836779;-0.8335069737723273;-0.015562943939554302;-0.015562964418013499;-2.7564004466857607e-08;0.017171298663624573;0.01717382984260213
2.340539;1.0549750415508707;2.78690517637552e-08;7.0727766424424286e-09;-0.018126736768524998;-0.01718556408887275;1.0543767541864228;10.000736756784166;-0.8335069746893745;-0.01556294360967589;-0.015562964501848782;-2.7835281260652364e-08;0.017181334560401815;0.0171838577990078
2.350539;1.0549698794855822;3.403786948139173e-08;1.4088236344953883e-08;-0.018137215271828794;-0.017195564579996808;1.054372450447819;10.000735479450519;-0.8335069755919011;-0.01556294329013766;-0.015562964585541475;-2.812038133983094e-08;0.017191371734275044;0.017193884938189997
2.360539;1.0549646381362883;5.666283486896179e-08;3.667540686949203e-08;-0.01814652173991396;-0.017204453943450642;1.0543681662632731;10.00073364982284;-0.8335069764797587;-0.015562942982569912;-0.015562964668535179;-2.8419041743829958e-08;0.017201410133154918;0.01720391120945532
2.370539;1.0549593225037648;6.286058122956004e-08;4.3660612836284945e-08;-0.018157000054314573;-0.017214454400010848;1.0543639058247058;10.000731231847247;-0.8335069773532157;-0.01556294268913896;-0.015562964750395125;-2.8731018632315568e-08;0.01721144969078059;0.01721393657252084
2.380539;1.0549539374775514;6.906498476031436e-08;5.0627249357697054e-08;-0.01816747827384798;-0.017224454838083776;1.0543596747568071;10.000728170095476;-0.8335069782129582;-0.015562942412574613;-0.015562964830751183;-2.9056005953902195e-08;0.017220490315840643;0.017222960997228476
2.390539;1.054949485945866;9.249827381483647e-08;7.390627345033029e-08;-0.01817797364476835;-0.017234455257184637;1.0543544796913833;10.000724409355755;-0.8335069790600044;-0.015562942156165075;-0.015562964909369089;-2.939338930953831e-08;0.017230531902762337;0.017232984462364764
2.400539;1.054943967906657;9.796206536224887e-08;8.012868473369915e-08;-0.018187279754100734;-0.017243344546057544;1.0543503278620596;10.000719908706888;-0.8335069798956928;-0.015562941923313194;-0.015562964986133476;-2.9742106645907806e-08;0.01723957435350157;0.017242006962770187
2.410539;1.0549383858166417;1.21444902881183e-07;1.0341734057927316e-07;-0.018197757717328823;-0.017253344925526607;1.0543462260088317;10.000714643556432;-0.8335069807215909;-0.015562941717062951;-0.015562965060965587;-3.0100842806143605e-08;0.017249617580938716;0.01725202851439504
2.420539;1.054932738858536;1.2692652644195782e-07;1.0962368067813739e-07;-0.01820706365164195;-0.017262234173275697;1.0543421792671803;10.000708609237712;-0.8335069815394336;-0.015562941540161985;-0.015562965133736126;-3.046847558596646e-08;0.017258661505613476;0.01726104915975897
2.430539;1.0549270265110513;1.324125263189586e-07;1.1582118058112217e-07;-0.018216369499124398;-0.017271123399710785;1.0543381907015617;10.000701821201766;-0.8335069823512065;-0.01556294139540541;-0.015562965204291263;-3.08441949775675e-08;0.017268706064110597;0.017271068967730695
2.440539;1.054922246804039;1.5593560432477604e-07;1.3910870843431358e-07;-0.018226864464524872;-0.017281123715687997;1.0543342614900282;10.000694306608679;-0.8335069831590274;-0.015562941285788695;-0.015562965272826529;-3.122714667656064e-08;0.017277751220384482;0.01728008802040929
2.450539;1.0549163958334946;1.6144087386068708e-07;1.4530373278684673e-07;-0.018236170136707933;-0.017290012900275098;1.0543313922049198;10.000686095870256;-0.8335069839648277;-0.015562941214366304;-0.015562965340267155;-3.161608475356333e-08;0.01728679696464427;0.01728910639129718
2.460539;1.054910473802546;1.6695229775266407e-07;1.5149558959662488e-07;-0.018245475715691704;-0.017298902065184255;1.054327583919419;10.000677211734823;-0.833506984770454;-0.015562941183982269;-0.0155629654081309;-3.200926855144485e-08;0.01729584329850525;0.017298124126673836
2.470539;1.054905484767338;1.8976713138647724e-07;1.740844756686923e-07;-0.01825479851832351;-0.01730779121143321;1.0543238373608055;10.000667661596648;-0.833506985578032;-0.015562941197010289;-0.015562965478081139;-3.240448876451638e-08;0.017304890218537476;0.017307141251149166
2.480539;1.0548994341994105;1.9530132719269844e-07;1.8028164647097108e-07;-0.018264103913808834;-0.01731668034070353;1.0543201520895322;10.000657444885073;-0.8335069863898102;-0.015562941255060185;-0.01556296555162754;-3.2799255211086884e-08;0.01731393771234007;0.017316157790278137
2.490539;1.0548943307073944;2.0083139017420137e-07;1.864689425222225e-07;-0.018273426535784114;-0.01732556945473543;1.0543165275148108;10.000646563129873;-0.8335069872076106;-0.015562941358842544;-0.015562965629889569;-3.3191218441629935e-08;0.017322985771785124;0.01732517377968318
2.500539;1.0548881828559844;2.2371316443481192e-07;2.0910504332121667e-07;-0.018282731751039377;-0.017334458555976533;1.0543139637015366;10.000635024163833;-0.8335069880325117;-0.015562941508400562;-0.015562965713318156;-3.357869659918535e-08;0.01733203440822352;0.01733418925535759
2.510539;1.0548829977618108;2.2926340046658905e-07;2.1530775795165174e-07;-0.018292054195254943;-0.017343347647952874;1.054310460850182;10.000622848112881;-0.8335069888648161;-0.015562941703482292;-0.01556296580171107;-3.3961020964123826e-08;0.017341083657910976;0.017343204251657675
2.520539;1.054876785953549;2.5218145825744584e-07;2.3797905629524732e-07;-0.018301359211277103;-0.01735223673371346;1.0543070181185001;10.000610071090334;-0.8335069897042121;-0.015562941943682494;-0.015562965894577925;-3.433845592967726e-08;0.01734913358461637;0.01735121881845101
2.530539;1.0548715550951129;2.577494612358669e-07;2.442018863795403e-07;-0.018310681471540986;-0.017361125817556795;1.0543046326714351;10.000596741093988;-0.8335069905501028;-0.015562942228286868;-0.015562965991532734;-3.471196811584353e-08;0.01735818427523382;0.017360233024270186
2.540539;1.0548653138941275;2.6333316725297546e-07;2.50441302478269e-07;-0.01831998627326503;-0.017370014903377657;1.0543013001084434;10.00058291147692;-0.8335069914018401;-0.015562942556209037;-0.01556296609255763;-3.508317767850297e-08;0.017366235821424835;0.017368246933530503
2.550539;1.0548600704861464;2.855217669775119e-07;2.724242549271872e-07;-0.01832813648572418;-0.017377792883856855;1.0542980154120551;10.000568634788484;-0.8335069922586482;-0.015562942926212036;-0.015562966198120169;-3.545408940452994e-08;0.017375288307608906;0.017377260595150573
2.560539;1.0548548306579015;2.911134507765129e-07;2.7866854105475125e-07;-0.018337458472298004;-0.01738668198433668;1.0542957733288134;10.000553960610617;-0.8335069931193939;-0.015562943337059338;-0.015562966309111094;-3.5826589620859386e-08;0.01738334182185823;0.01738527405688334
2.570539;1.0548486019608634;2.959543152020879e-07;2.841966694751537e-07;-0.018345591107590806;-0.017394459985295936;1.0542925686482545;10.00053894142072;-0.8335069939824685;-0.015562943787498897;-0.015562966426614444;-3.62024383019701e-08;0.017392396463705814;0.017394287383026612
2.580539;1.054843392232654;3.189616968955544e-07;3.069428532583911e-07;-0.01835491291709346;-0.017403349110344135;1.0542903966503618;10.00052363750082;-0.8335069948459426;-0.015562944276284194;-0.015562966551670205;-3.658353983354875e-08;0.01740045232286095;0.01740230066185534
2.590539;1.0548382074840172;3.238132151550784e-07;3.124662596842632e-07;-0.018363062767504965;-0.01741112714017563;1.0542872537576344;10.000508116039157;-0.8335069957078501;-0.015562944802031436;-0.015562966685372692;-3.697178342182127e-08;0.017408509448239084;0.017410313996726014
2.600539;1.0548320546768222;3.2868456401806784e-07;3.17998848339959e-07;-0.018371195117655045;-0.017418905186644403;1.0542851379012002;10.00049244922346;-0.8335069965662469;-0.015562945362998334;-0.015562966829261678;-3.7368665171469926e-08;0.01741656783723117;0.017418327481537297
2.610539;1.0548269375111843;3.3432351399942215e-07;3.2424746814784037e-07;-0.018380516650482674;-0.01742779436081585;1.054282048316084;10.000476709144364;-0.8335069974192634;-0.015562945957371952;-0.015562966985445353;-3.777515770675961e-08;0.017424627452699685;0.017426341186691282
2.620539;1.0548218567903582;3.5663933131025854e-07;3.462959352224983e-07;-0.01838866626608137;-0.017435572439690784;1.0542799854760336;10.000460959221975;-0.8335069982654888;-0.015562946583872991;-0.015562967156094872;-3.819187711433347e-08;0.017432688256649932;0.017434355164165187
2.630539;1.054816808582553;3.6153702965338837e-07;3.5181581364527927e-07;-0.018396815799149282;-0.01744335053314413;1.0542779510761329;10.000445239957925;-0.8335069991040704;-0.015562947242107163;-0.015562967342590075;-3.8619323529552006e-08;0.017440750232719533;0.017442369450298586
2.640539;1.0548117900550684;3.6644334976273466e-07;3.5733052039567605e-07;-0.018404965264345107;-0.01745112863895963;1.0542749474367945;10.000429550879304;-0.8335069999341249;-0.015562947932608658;-0.015562967545063278;-3.905802473294816e-08;0.017448813375188405;0.01745038406324325
2.650539;1.0548057986719839;3.8882745925613426e-07;3.7940430896093186e-07;-0.01841309721714522;-0.017458906754643715;1.0542729763836003;10.000413851017665;-0.833507000754205;-0.015562948656571414;-0.015562967762588517;-3.950865527215191e-08;0.017456877663966877;0.017458398993363752
2.660539;1.054800830378735;3.937568751110843e-07;3.8491394263885965e-07;-0.018421246547910077;-0.0174666848783661;1.054271037800988;10.000398082072385;-0.8335070015622312;-0.015562949415390884;-0.015562967993699243;-3.9972117244468713e-08;0.017464943059338624;0.017466414195044556
2.670539;1.0547958835027806;3.9869411440873826e-07;3.904165922196919e-07;-0.0184293958184476;-0.017474463006960737;1.0542681291451217;10.000382190796111;-0.833507002355685;-0.015562950210419174;-0.015562968237161214;-4.04493651401319e-08;0.017472009515640274;0.01747342961293465
2.680539;1.0547909565924578;4.21122109208354e-07;4.1248820493440456e-07;-0.018437545041163544;-0.01748224113723527;1.0542662471838833;10.000366143515501;-0.8335070031319881;-0.015562951042809926;-0.015562968492504404;-4.094104398322268e-08;0.017480076995234496;0.017481445216336912
2.690539;1.054786045899613;4.260851485100983e-07;4.179825997226715e-07;-0.0184456941947691;-0.017490019267356247;1.0542643899695836;10.000349938888634;-0.8335070038888679;-0.015562951913148139;-0.015562968759806914;-4.1447492490299355e-08;0.017487145473930633;0.01748846098205105
2.700539;1.0547811492762602;4.302865724558658e-07;4.227353424022902e-07;-0.01845267147199974;-0.017496686283705293;1.05426255653936;10.000333614915972;-0.8335070046246414;-0.015562952821104648;-0.015562969039297509;-4.196917092360742e-08;0.01749521493980907;0.017496476851700752
2.710539;1.0547762652721562;4.52776564695041e-07;4.4480661742372557e-07;-0.018460820525283344;-0.017504464405417038;1.0542607451275303;10.00031724225199;-0.8335070053384593;-0.015562953765366499;-0.015562969331150233;-4.250683234424701e-08;0.01750228539020914;0.017503492721771548
2.720539;1.054771391884264;4.577833955427924e-07;4.5027404570025106e-07;-0.01846896951038771;-0.017512242520461324;1.0542589517474832;10.000300899979962;-0.8335070060301926;-0.015562954743853134;-0.015562969635403847;-4.30612775631465e-08;0.01751035682337769;0.017511508459863663
2.730539;1.0547665298363025;4.620324135839278e-07;4.549925470246255e-07;-0.018475946629942466;-0.017518909515686097;1.0542561696531316;10.00028464756788;-0.8335070067000628;-0.015562955754183247;-0.015562969952156315;-4.363306731586241e-08;0.017517429227239006;0.017518523928383253
2.740539;1.05476267865994;4.6706122774504876e-07;4.604166472910197e-07;-0.01848411303237699;-0.017526687610848;1.0542543895898389;10.000268523128927;-0.833507007348405;-0.015562956794093063;-0.015562970281785904;-4.422234362865751e-08;0.017524502580664958;0.01752553901504684
2.750539;1.0547578368121853;4.888802391482981e-07;4.817271920828705e-07;-0.018491090068612694;-0.01753335458180673;1.0542526004278063;10.00025256863979;-0.8335070079754169;-0.015562957861495811;-0.015562970624784548;-4.482892481789403e-08;0.017531576866043723;0.0175325536474702
2.760539;1.0547529990601894;-6.786074691585967e-07;-6.247071214936155e-07;-0.01849806782086899;-0.01754002227306194;1.0542507899521172;10.000236841606297;-0.8335070085808991;-0.015562958954310488;-0.015562970981444008;-4.5452679152840766e-08;0.017538652075141895;0.017539567772231774
2.770539;1.0547481627932365;-6.734970221400602e-07;-6.193095678336204e-07;-0.01850621654932112;-0.017547800325218476;1.054248946743572;10.00022139604226;-0.8335070091644419;-0.01556296007031765;-0.015562971351688003;-4.6093617708929416e-08;0.01754572819709551;0.017546581318967698
