time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.780539;1.054743327527811;-6.691405399797418e-07;-6.146576922603942e-07;-0.018513193433348837;-0.017554467249866836;1.0542470630763505;10.000206266117068;-0.8335070097258435;-0.015562961207053744;-0.015562971734963512;-4.675145106904642e-08;0.017552805193667732;0.017553594190152923
2.790539;1.0547394951162319;-6.472150891529728e-07;-5.93374431497505e-07;-0.018520187848270805;-0.017561134157301258;1.0542451361905327;10.000191472546733;-0.8335070102652214;-0.015562962361782196;-0.015562972130366389;-4.742514121948874e-08;0.017559882986115542;0.017560606282667493
2.800539;1.0547346641976183;-6.428128792685091e-07;-5.887330299246073e-07;-0.01852716465651358;-0.017567801044912987;1.0542441664250657;10.00017703093289;-0.833507010783;-0.015562963531589955;-0.015562972536947741;-4.811286050767164e-08;0.01756696147051115;0.01756761750168845
2.810539;1.0547298326143786;-6.383933763332547e-07;-5.84097765044976e-07;-0.018534141427436954;-0.01757446791158113;1.0542421546898977;10.000162948082485;-0.8335070112798144;-0.015562964713564208;-0.015562972953699978;-4.8812335785354984e-08;0.01757404054435675;0.01757462775241353
2.820539;1.0547249966182035;-6.163776845902537e-07;-5.627971201709275e-07;-0.018541118175510768;-0.017581134756201225;1.0542401017116003;10.00014921422212;-0.8335070117561696;-0.015562965904913866;-0.015562973379325022;-4.9521314749365236e-08;0.017581120114871677;0.017581636936690646
2.830539;1.0547211511646322;-6.119365001378323e-07;-5.581772520768061e-07;-0.018548112465289045;-0.017587801576278466;1.0542380079430507;10.0001358009191;-0.8335070122123194;-0.015562967102875453;-0.015562973812210291;-5.023770858550373e-08;0.017587200083225302;0.017587644960001435
2.840539;1.0547162944286494;-6.07474407427605e-07;-5.535514908275264e-07;-0.018555089140491955;-0.01759446837125855;1.0542358731428445;10.000122665287009;-0.8335070126485322;-0.015562968304583934;-0.015562974250570627;-5.095944519249394e-08;0.017594280323673574;0.017594651732754235
2.850539;1.0547124241155441;-6.030192721377719e-07;-5.489417518105655e-07;-0.018562083383388793;-0.017601135140315628;1.0542336969381494;10.000109753102127;-0.8335070130653351;-0.015562969507102347;-0.015562974692511054;-5.168442841291246e-08;0.017600360678243564;0.017600657174259335
2.860539;1.0547075376135513;-5.809417211172422e-07;-5.276293216853713e-07;-0.018569060010513116;-0.017607801883403242;1.0542324800189884;10.000097001243882;-0.8335070134635906;-0.015562970707414936;-0.015562975136047336;-5.2410495406842736e-08;0.017607440974589127;0.01760766123202161
2.870539;1.054702628894243;-5.764650665018732e-07;-5.230108163670038e-07;-0.018576036591515716;-0.017614468599216018;1.054230223861525;10.000084343812812;-0.8335070138446263;-0.01556297190229877;-0.015562975579302314;-5.313526929237569e-08;0.017613521052799952;0.017613663899479822
2.880539;1.0546986934099747;-5.727799718956823e-07;-5.191438576175878e-07;-0.01858185899482013;-0.01762002417726156;1.0542279297468589;10.00007171821108;-0.8335070142102997;-0.015562973088253164;-0.01556297602077482;-5.3856082556283014e-08;0.017619600780274462;0.01761966521210733
2.890539;1.0546937264590226;-5.683080142673759e-07;-5.145299509944127e-07;-0.0185888355166548;-0.017626690838862865;1.0542265990545432;10.00005907119665;-0.8335070145626983;-0.015562974261593577;-0.01556297645943074;-5.4569880540324765e-08;0.017626680049157902;0.017626665224881096
2.900539;1.0546897244516078;-5.462194810377801e-07;-4.932071939805587e-07;-0.01859582964894252;-0.017633357472951756;1.0542242340551957;10.000046364973107;-0.8335070149038206;-0.01556297541878006;-0.01556297689479055;-5.5273343226480194e-08;0.017632758763495515;0.017632663991838972
2.910539;1.0546846822454792;-5.425298896935005e-07;-4.89326696063423e-07;-0.01860163435162487;-0.017638912967129296;1.0542218373917327;10.000033579676929;-0.8335070152356162;-0.015562976556830421;-0.015562977326967552;-5.5963588149592674e-08;0.017638836830370517;0.017638661564633503
2.920539;1.0546805979107443;-5.380799591026525e-07;-4.847195578940509e-07;-0.018608628423694273;-0.017645579543258055;1.0542204105479283;10.00002071870178;-0.8335070155600611;-0.015562977673382961;-0.015562977756368283;-5.663883415092775e-08;0.017644914161704425;0.017644657997340184
2.930539;1.0546764707242877;-5.344156568551465e-07;-4.808522320233097e-07;-0.018614450722962545;-0.017651134979049486;1.054217953080274;10.000007814439263;-0.8335070158790816;-0.015562978766520538;-0.015562978183390787;-5.729841132087509e-08;0.017650990673003377;0.01765065334091821
2.940539;1.054671302175878;-5.130892294082511e-07;-4.602323076470638e-07;-0.018620255360500212;-0.01765669038466347;1.05421646301231;9.999994917545106;-0.8335070161945178;-0.015562979834721203;-0.015562978608434315;-5.794243837273731e-08;0.01765706627030688;0.0176566476382461
2.950539;1.0546670924237902;-5.086524234022804e-07;-4.556232604099033e-07;-0.018627249365484794;-0.017663356868260364;1.0542139379392008;9.999982074081439;-0.8335070165081017;-0.015562980876656324;-0.015562979031977685;-5.857150889334319e-08;0.017663140843292124;0.017662640923454986
2.960539;1.0546618437812192;-5.049886855921777e-07;-4.5174477564311506e-07;-0.018633053937779583;-0.01766891220630752;1.0542123765776916;9.999969313420278;-0.833507016821284;-0.015562981890811246;-0.015562979454637211;-5.9186323195200223e-08;0.017669214274108225;0.017668633215489213
2.970539;1.0546575582784936;-5.013410176186441e-07;-4.478799031673135e-07;-0.018638876158795854;-0.017674467507220765;1.0542097797451129;9.99995664896273;-0.8335070171351834;-0.015562982875454765;-0.015562979877202315;-5.978723246155357e-08;0.017675286441741028;0.017674624515870988
2.980539;1.0546532390346903;-4.976954410523564e-07;-4.440180768768682e-07;-0.018644698366462563;-0.017680022768766335;1.054208150312071;9.99994407920296;-0.833507017450916;-0.01556298382884343;-0.015562980300614373;-6.037396773455025e-08;0.01768035722049816;0.017679614813756794
2.990539;1.054648891159053;-4.763643876720794e-07;-4.233896680678123e-07;-0.018650520573755346;-0.017685577989758977;1.0542054929307767;9.999931588578665;-0.8335070177697482;-0.015562984749256773;-0.015562980725967013;-6.094574802700653e-08;0.01768642649071874;0.01768560408114839
3.000539;1.0546435189308314;-4.719177524371376e-07;-4.1877953959407674e-07;-0.01865749679747711;-0.01769224427947772;1.0542038133013754;9.999919146645983;-0.833507018092757;-0.015562985635085068;-0.01556298115438959;-6.150148988426132e-08;0.01769249414882484;0.01769159226923153
3.010539;1.0546391304025255;-4.682595953622577e-07;-4.149271387527294e-07;-0.018663318959493604;-0.017697799416578782;1.0542021161930375;9.999906704673968;-0.8335070184206805;-0.01556298648505176;-0.015562981586943971;-6.20398312461781e-08;0.017697560108012458;0.017696579326917677
3.020539;1.0546347348037324;-4.653751528240891e-07;-4.11822124209817e-07;-0.01866796938052043;-0.0177022434013446;1.054199403951669;9.999894196851137;-0.8335070187543102;-0.015562987298119375;-0.015562982024958151;-6.255906752884739e-08;0.017703624303647785;0.01770256523066858
3.030539;1.0546303419439729;-4.4399236974892124e-07;-3.911922476138031e-07;-0.018673791530545648;-0.017707798456352324;1.054197677013018;9.999881548691997;-0.8335070190948938;-0.015562988073279336;-0.01556298247045219;-6.305729809686677e-08;0.017708686690008617;0.017707550005614595
3.040539;1.0546259576265045;-4.40300770570423e-07;-3.873573545953192e-07;-0.018679613655473215;-0.017713353470880808;1.054195934949224;9.999868690412395;-0.8335070194441181;-0.01556298880964838;-0.015562982925963744;-6.353279124800665e-08;0.017714747217073903;0.017713533726641594
3.050539;1.0546215876161946;-4.365966484420482e-07;-3.835320808631289e-07;-0.018685435768000525;-0.017718908446916357;1.0541941767943797;9.999855565286627;-0.8335070198038576;-0.015562989506505297;-0.015562983393889831;-6.398418284713211e-08;0.017719805807649317;0.0177185165021868
3.060539;1.0546162358217603;-4.3286624909531115e-07;-3.797063212921237e-07;-0.018691240144269938;-0.01772446338640301;1.054191400806946;9.999842124120116;-0.8335070201761015;-0.015562990163238912;-0.015562983876026901;-6.441041372858427e-08;0.01772486235253093;0.017723498458164174
3.070539;1.0546119053840595;-4.299147730408741e-07;-3.7664534621725085e-07;-0.018695890512984092;-0.017728907180131766;1.0541896046656476;9.999828316606221;-0.83350702056314;-0.015562990779467763;-0.015562984373582459;-6.481074721812765e-08;0.01772991672982099;0.017728479731665792
3.080539;1.0546075996872293;-4.0842995258608756e-07;-3.560381641622102e-07;-0.018701712602139108;-0.017734462051252578;1.054187786288353;9.999814094278344;-0.8335070209676623;-0.015562991355060696;-0.015562984887199429;-6.518499174438661e-08;0.017734968834228437;0.017733460468613394
3.090539;1.0546033204631693;-4.0465674661457293e-07;-3.522562589505106e-07;-0.018707534670874448;-0.01774001688901424;1.0541859443170472;9.999799418164253;-0.8335070213923922;-0.015562991889889499;-0.01556298541663227;-6.553356330125808e-08;0.017741018591064514;0.017739440818482027
3.100539;1.054599072206833;-4.016494323860864e-07;-3.4923060080321907e-07;-0.018712185023448506;-0.017744460583839664;1.0541840786680023;9.999784254543364;-0.8335070218394741;-0.015562992383511972;-0.015562985960591764;-6.585723406181614e-08;0.017746065952678938;0.01774442092728604
3.110539;1.0545948585526754;-3.9784121318104813e-07;-3.4547496664675545e-07;-0.018718007080350957;-0.017750015358310268;1.0541821908635134;9.999768567043635;-0.8335070223100769;-0.015562992835231042;-0.01556298651721538;-6.615698919959612e-08;0.0177511108908262;0.017749400929548645
3.120539;1.0545906814506576;-3.947984806891516e-07;-3.4247409523884815e-07;-0.018722657426547003;-0.01775445899143276;1.054179283360508;9.99975233153821;-0.8335070228043027;-0.015562993244514874;-0.015562987084652223;-6.643400839167367e-08;0.017755153395708004;0.017753380936037465
3.130539;1.054586541750948;-3.739787652699766e-07;-3.2264384688097373e-07;-0.01872730778398139;-0.0177589025955398;1.0541773591976618;9.999735566083242;-0.8335070233214695;-0.015562993611075368;-0.01556298766118132;-6.668949342662306e-08;0.01776019347427594;0.01775836102235701
3.140539;1.0545824377210382;-3.7011103117482533e-07;-3.1891669319054077e-07;-0.01873312982909567;-0.017764457282928817;1.0541754222871;9.99971833809015;-0.8335070238606739;-0.015562993934550563;-0.015562988245013175;-6.692454149353146e-08;0.01776523112812531;0.017763341226061793
3.150539;1.054578370182619;-3.670101167215377e-07;-3.1594380051087297e-07;-0.01873778017239438;-0.017768900835197676;1.0541734772529876;9.99970074480862;-0.8335070244210567;-0.015562994214324798;-0.015562988834290706;-6.714016634206114e-08;0.017770266329692596;0.017768321552478927
3.160539;1.054575340966493;-3.639043960392019e-07;-3.1299212999598194e-07;-0.018742448289434922;-0.017773344366669417;1.0541715288078672;9.999682892560035;-0.8335070250018383;-0.015562994449612903;-0.015562989427485146;-6.733744221234713e-08;0.017775299027221324;0.017773301988029684
3.170539;1.0545713540692092;-3.607704473280796e-07;-3.100381687077833e-07;-0.018747098637859682;-0.01777778788063828;1.054169581446379;9.999664883463081;-0.8335070256025532;-0.015562994639659824;-0.015562990023653366;-6.751781765382069e-08;0.01777932915591421;0.017777282515737573
3.180539;1.0545674154400777;-3.390543567694455e-07;-2.894839237645792e-07;-0.01875292069126122;-0.017783342490865873;1.054167640052801;9.999646804745737;-0.833507026223082;-0.015562994783876852;-0.015562990622157968;-6.768332191335881e-08;0.01778435663380118;0.017782263119401048
3.190539;1.0545635293234168;-3.358892917462708e-07;-2.8653874587661756e-07;-0.018757571039337163;-0.017787785976983276;1.0541667104443457;9.999628722789188;-0.8335070268632502;-0.015562994881863678;-0.015562991222380156;-6.783640748672811e-08;0.017788381361798042;0.01778624377398977
3.200539;1.05455970145975;-3.327142116705739e-07;-2.835970873837678e-07;-0.018762221389819783;-0.017792229451924494;1.0541647986773766;9.999610690929659;-0.8335070275225381;-0.015562994933479764;-0.015562991823885193;-6.79796202608024e-08;0.017793403234315566;0.017791224447368036
3.210539;1.0545569354944846;-3.2954406021126646e-07;-2.8066828260638416e-07;-0.01876688954048971;-0.017796672917780098;1.0541629103716794;9.99959276851798;-0.8335070282000454;-0.015562994938952527;-0.015562992426589936;-6.811523916012968e-08;0.017797422147690273;0.017795205122336993
3.220539;1.0545532336592363;-3.2635775435276283e-07;-2.777281139935229e-07;-0.018771539903709087;-0.01780111637706459;1.0541610508902683;9.999575034181905;-0.8335070288945028;-0.015562994898870237;-0.015562993030562642;-6.82447513914358e-08;0.017802438005668966;0.017800185798960682
3.230539;1.054549597388845;-3.239567738839072e-07;-2.755320126764297e-07;-0.018775018590834948;-0.0178044487217172;1.0541592250804188;9.999557581326993;-0.833507029604506;-0.015562994814086956;-0.015562993635830972;-6.836846713886034e-08;0.0178064507266342;0.01780416646230588
3.240539;1.0545460279063548;-3.02964499609862e-07;-2.557018215366305e-07;-0.018779668982123233;-0.017808892176689843;1.0541574361873098;9.999540502595394;-0.8335070303289471;-0.015562994685624415;-0.015562994242465406;-6.848563239312852e-08;0.01781046025144353;0.017808147060831933
3.250539;1.0545435228269218;-2.9979465762504437e-07;-2.5276657124223364e-07;-0.018784337183663503;-0.017813335633596182;1.0541556849690272;9.999523881408534;-0.8335070310670188;-0.015562994514563038;-0.015562994850719188;-6.85948413287374e-08;0.017814466550578136;0.017812127514644272
3.260539;1.0545400799508207;-2.9662005735078786e-07;-2.498201054595142e-07;-0.018788987587689463;-0.017817779095461818;1.0541549698260968;9.999507794600907;-0.8335070318176633;-0.015562994301951346;-0.015562995460899972;-6.869444169968088e-08;0.017819469628430985;0.017817107732642924
3.270539;1.0545366956800255;-2.9424028315044664e-07;-2.476201622180811e-07;-0.018792466331419372;-0.01782111145378311;1.054153287368272;9.999492316744922;-0.8335070325792833;-0.01556299404884935;-0.015562996072913468;-6.878250482291189e-08;0.017823469519059873;0.017821087635104135
3.280539;1.0545343674527516;-2.9109391282437047e-07;-2.446859991855223e-07;-0.018797134594654322;-0.0178255549323044;1.0541516320568194;9.999477524082728;-0.8335070333500676;-0.015562993756517067;-0.015562996686004717;-6.885646283480016e-08;0.01782746627858527;0.017825067173872756
3.290539;1.0545310944518023;-2.879420279877932e-07;-2.417404215724869e-07;-0.01880178505737485;-0.017829998421874785;1.0541509953625525;9.999463497227794;-0.833507034128389;-0.015562993426603751;-0.015562997299232844;-6.891318408661593e-08;0.01783145998085027;0.01782904633371972
3.300539;1.054528877478018;-2.677607343585639e-07;-2.226400150922947e-07;-0.018805281720582635;-0.01783333081310327;1.0541493661666261;9.999450316454569;-0.8335070349130409;-0.015562993061347605;-0.015562997912327639;-6.894943420838878e-08;0.017835450710826557;0.01783302512933156
3.310539;1.054525714768338;-2.646126155984476e-07;-2.196885372720383e-07;-0.018809932240555147;-0.017837774327955004;1.0541477328905722;9.999438051958823;-0.83350703570332;-0.015562992663758192;-0.015562998526020062;-6.896209661022253e-08;0.01783843856033033;0.01783600360417753
3.320539;1.0545236049353341;-2.6226612991799744e-07;-2.1749394587104457e-07;-0.018813428965386087;-0.01784110674524957;1.0541470858584463;9.99942676195386;-0.833507036498759;-0.015562992237434787;-0.015562999141435371;-6.894818287973633e-08;0.017842423634539764;0.017839981814616192
3.330539;1.054520544390269;-2.5912055757291526e-07;-2.1453913106438195e-07;-0.018818079552612478;-0.017845550286920385;1.054145417825497;9.999416496764601;-0.8335070372987535;-0.015562991786043513;-0.015562999759116557;-6.890482270279173e-08;0.017846406063635453;0.017843959814658115
3.340539;1.0545185286999845;-2.567759733841253e-07;-2.1234145199885596e-07;-0.018821576359237965;-0.017848882731515827;1.054143723235032;9.999407291452433;-0.8335070381025823;-0.015562991312993494;-0.015563000378507337;-6.882902210273677e-08;0.01785038600850174;0.017847937663478045
3.350539;1.0545155532336168;-2.5442056945999815e-07;-2.1013234952336068e-07;-0.01882505535843145;-0.017852215190021205;1.0541429979765309;9.999399150153188;-0.8335070389097066;-0.015562990821421183;-0.015563000998142213;-6.871736836424832e-08;0.0178533636471859;0.01785091543930555
3.360539;1.0545136144269243;-2.5129149240510296e-07;-2.0718920229906617e-07;-0.01882972391162864;-0.017856658773174956;1.0541412392302336;9.999392044104242;-0.8335070397198312;-0.015562990314197212;-0.015563001616118378;-6.856623261262574e-08;0.01785733914999091;0.017854893235537718
3.370539;1.0545107120975534;-2.310804677267683e-07;-1.8804814428570406e-07;-0.01883320300081708;-0.01785999125941164;1.0541404451224103;9.999385930697537;-0.8335070405326676;-0.015562989794016043;-0.015563002230304445;-6.83723371365171e-08;0.01786131267295579;0.01785887114319457
3.380539;1.0545088470339874;-2.2874164340759787e-07;-1.8585777319258469e-07;-0.018836699978775413;-0.017863323759520294;1.0541386149135967;9.999380776072112;-0.8335070413477932;-0.015562989263570234;-0.015563002838332085;-6.81331417604404e-08;0.01786428436746116;0.01786184924388786
3.390539;1.0545060238454043;-2.2639474804774102e-07;-1.836634970622448e-07;-0.018840179133697687;-0.017866656274287008;1.0541377489279287;9.999376559258218;-0.8335070421647497;-0.015562988725563796;-0.015563003437826144;-6.784704979960268e-08;0.01786825438246937;0.017865827616837138
3.400539;1.0545042473769386;-2.240649319520394e-07;-1.8149039250065112e-07;-0.018843676194956756;-0.017869988804292327;1.0541358473377862;9.999373262964157;-0.8335070429831788;-0.015562988182650742;-0.01556300402664106;-6.751360394664953e-08;0.01787122285680409;0.017868806344110224
3.410539;1.0545025230673695;-2.2174058753686559e-07;-1.7932938786697743e-07;-0.018847173298691594;-0.017873321349878228;1.0541349094838248;9.999370863989192;-0.8335070438027774;-0.015562987637476553;-0.015563004602613076;-6.713343946313285e-08;0.01787418991517512;0.017871785511223447
3.420539;1.0544998564246473;-2.1941004315350236e-07;-1.771713819086456e-07;-0.018850652567415173;-0.017876653911259362;1.0541339354276937;9.999369321199778;-0.8335070446229816;-0.015562987092665312;-0.01556300516324472;-6.670796921856098e-08;0.01787815568052508;0.017875765204537035
3.430539;1.0544982526921294;-2.170982103372717e-07;-1.7504154001228845e-07;-0.018854149749576145;-0.017879986488774424;1.0541319280243682;9.999368569974042;-0.833507045442694;-0.015562986550639327;-0.015563005705794051;-6.62390442017086e-08;0.01788112028887673;0.017878745508225432
3.440539;1.0544967170036081;-2.1479329410868424e-07;-1.7293064710138287e-07;-0.018857646969612778;-0.017883319082807606;1.0541308928000621;9.99936852981181;-0.8335070462604626;-0.015562986013467279;-0.01556300622744776;-6.572868313864933e-08;0.017884083892483624;0.017881726509543804
3.450539;1.0544942552472927;-1.9459675106369362e-07;-1.5386654345344834e-07;-0.01886112635065252;-0.01788665169369483;1.0541288360711265;9.999369111360048;-0.833507047074914;-0.015562985483029427;-0.01556300672533348;-6.517894041250631e-08;0.01788704666351276;0.01788470830835585
3.460539;1.0544928712608648;-1.923030411050455e-07;-1.5179540743881813e-07;-0.01886462363585841;-0.017889984321024725;1.0541277641443645;9.999370222347347;-0.8335070478848873;-0.0155629849614078;-0.015563007196564466;-6.459183445846214e-08;0.01789100879627875;0.017888691023451714
3.470539;1.0544915700511337;-1.908061751272601e-07;-1.504969284895217e-07;-0.01886694930815567;-0.017892205853887677;1.0541266843254116;9.999371776315586;-0.8335070486890948;-0.015562984451109688;-0.015563007638497864;-6.396928429212945e-08;0.017893970496028904;0.017891674796758298
3.480539;1.054490354144579;-1.8852565071007196e-07;-1.4847364668941406e-07;-0.018870446652233492;-0.01789553851371349;1.0541256053683374;9.99937368958833;-0.8335070494857433;-0.015562983954960308;-0.015563008049245423;-6.331311030552426e-08;0.017896931962705108;0.017894659795837372
3.490539;1.0544892243611907;-1.862513545685481e-07;-1.4647506324622288e-07;-0.018873944020410104;-0.017898871189245817;1.054123535960334;9.999375871686658;-0.8335070502725608;-0.015562983475681443;-0.015563008428149854;-6.262503091084064e-08;0.017899893379631982;0.017897646206843233
3.500539;1.054487180717321;-1.847613331054215e-07;-1.4523850513707076e-07;-0.018876251868861382;-0.017901092769259174;1.0541224832184688;9.999378229409103;-0.8335070510470645;-0.015562983015304694;-0.015563008775660902;-6.190673198854868e-08;0.01790285490563427;0.017900634208139192
3.510539;1.0544862237150623;-1.8250054198280984e-07;-1.4328745200638713e-07;-0.01887974927591625;-0.017904425475448685;1.054121453215983;9.999380676078216;-0.8335070518067249;-0.01556298257482236;-0.015563009092607402;-6.116009669508728e-08;0.01790481667491005;0.017902623946150404
3.520539;1.0544853554356373;-1.8024753900389e-07;-1.4135867514229817e-07;-0.018883246702118044;-0.017907758197467996;1.0541204518059077;9.999383128157113;-0.8335070525490472;-0.015562982154436866;-0.015563009379508247;-6.038735033484332e-08;0.017907778807180676;0.01790561553361866
3.530539;1.0544845797687787;-1.608831933128223e-07;-1.2321639168153973e-07;-0.018885572524569932;-0.01790997982545021;1.0541184836676836;9.999385495329784;-0.833507053271537;-0.015562981754264233;-0.015563009636347056;-5.9590939553374365e-08;0.01791074140887865;0.017908609054350072
3.540539;1.0544838979982045;-1.586448246570552e-07;-1.2132937295141426e-07;-0.01888906999243182;-0.01791331258144597;1.0541175509141638;9.999387679097874;-0.8335070539718189;-0.015562981374912617;-0.01556300986287454;-5.877337717988567e-08;0.017913704552830447;0.017911604575553484
3.550539;1.0544833114552092;-1.5720744299241893e-07;-1.202167351309542e-07;-0.01889139584985222;-0.01791553424361297;1.0541166528507313;9.99938957695217;-0.8335070546482731;-0.015562981017620896;-0.015563010059186224;-5.793712812274766e-08;0.01791566825903902;0.017913602169153577
3.560539;1.054482818729919;-1.557807806523365e-07;-1.1912960064546543e-07;-0.018893721734101268;-0.017917755921638953;1.0541157865016455;9.999391085225113;-0.8335070553004512;-0.015562980684033726;-0.01556301022602196;-5.708426575506066e-08;0.01791863250810047;0.017916601917589974
3.570539;1.0544824175071812;-1.5357496384276895e-07;-1.1731882766603564e-07;-0.018897219277453657;-0.017921088724718107;1.0541149471984992;9.999392102551303;-0.8335070559285725;-0.0155629803758248;-0.015563010364664584;-5.621613652106629e-08;0.017921597278282003;0.017919603899487654
3.580539;1.0544821055094;-1.5217384794082466e-07;-1.1628583775045985e-07;-0.018899545217575496;-0.017923310429463577;1.0541141289942797;9.999392534240688;-0.8335070565328897;-0.0155629800943271;-0.015563010476715534;-5.533354010400697e-08;0.01792356257041703;0.017921608172665467
3.590539;1.0544818804058373;-1.507884037257359e-07;-1.1528111228903744e-07;-0.018901871187970865;-0.017925532145317537;1.054113324943867;9.99939229938443;-0.8335070571136308;-0.015562979840076357;-0.01556301056387703;-5.443715711257441e-08;0.017926528409201777;0.017924614769561413
3.600539;1.054481740182944;-1.4942101431482168e-07;-1.1430514513477541e-07;-0.01890419719003875;-0.01792775387127027;1.0541125272680498;9.999391336612549;-0.8335070576710375;-0.015562979612410108;-0.015563010627822298;-5.352774864362315e-08;0.01792849482418725;0.017926623696538125
3.610539;1.0544816838843158;-1.4728282344104582e-07;-1.12608330162011e-07;-0.018907694851467587;-0.017931086717717613;1.0541117276745815;9.999389603591954;-0.8335070582052229;-0.015562979409598601;-0.015563010670008759;-5.2606169137375905e-08;0.017931461830007128;0.017929634919078157
3.620539;1.0544817114129805;-1.4595790723230093e-07;-1.1169220596064081e-07;-0.018910020918384417;-0.01793330846298105;1.0541109183656845;9.999387076651711;-0.8335070587162048;-0.015562979229311196;-0.015563010691301752;-5.167322777047025e-08;0.017933429437648817;0.01793164834349526
3.630539;1.0544818243759775;-1.2672117948046504e-07;-9.379848129560058e-08;-0.01891234703123856;-0.017935530218366715;1.0541100926538305;9.999383749269859;-0.833507059204059;-0.015562979068937553;-0.015563010691954036;-5.072946088060482e-08;0.0179353976889412;0.01793366381737568
3.640539;1.0544820241039232;-1.254432310556966e-07;-9.294419833187556e-08;-0.018914673166145528;-0.01793775198421063;1.054109243936655;9.9993796258394;-0.8335070596688721;-0.015562978925764697;-0.015563010672268344;-4.977506329743515e-08;0.01793836667735085;0.017936681157815944
3.650539;1.054482315484831;-1.2419283239744758e-07;-9.212232731660749e-08;-0.018916999335975425;-0.017939973761399258;1.0541083651365508;9.99937471904575;-0.833507060110625;-0.015562978796869983;-0.01556301063320541;-4.881005288505792e-08;0.01794033653919729;0.017938700192722402
3.660539;1.0544827038744542;-1.2297202799644714e-07;-9.133214850474878e-08;-0.018919325541171064;-0.017942195551128148;1.0541074500530863;9.999369052286248;-0.8335070605292628;-0.015562978678865396;-0.015563010576227292;-4.783464574534683e-08;0.017942307431097745;0.01794072078922754
3.670539;1.0544831957545782;-1.2178198379106177e-07;-9.057224968219062e-08;-0.018921651781629533;-0.017944417354899926;1.05410649407834;9.999362654823488;-0.8335070609248754;-0.015562978568149553;-0.01556301050273568;-4.684973062894209e-08;0.017944279508810803;0.017942742864740947
3.680539;1.0544847978022032;-1.2063499563559622e-07;-8.98520909987213e-08;-0.018923996003321543;-0.017946639174218137;1.0541054932308345;9.999355548491;-0.8335070612975707;-0.015562978461384228;-0.015563010413902102;-4.585706087611067e-08;0.01794625290370755;0.017944766382637607
3.690539;1.054485514992694;-1.2029808496302524e-07;-8.989741564891677e-08;-0.018925150695185577;-0.017947749899547547;1.0541044432183662;9.999347741189261;-0.8335070616470371;-0.015562978355499656;-0.015563010310950788;-4.4858911934045485e-08;0.01794822769957909;0.017946791337617184
3.700539;1.0544863492165213;-1.1919776427848622e-07;-8.921405563445989e-08;-0.01892747703935563;-0.017949971753864015;1.0541033394816062;9.999339232921136;-0.8335070619724432;-0.015562978247543333;-0.01556301019531023;-4.3857572104110365e-08;0.01795020392504232;0.017948817744533524
3.710539;1.0544872990028686;-1.181250112594886e-07;-8.85496794787718e-08;-0.01892980341442777;-0.01795219362784649;1.0541031783742225;9.999330024810835;-0.8335070622727723;-0.015562978134724233;-0.015563010068511612;-4.285511202920059e-08;0.017952181563982227;0.017950845627692318
3.720539;1.0544883598162074;-1.1707912833277651e-07;-8.790039057472365e-08;-0.018932129818527075;-0.017954415523361425;1.0541019585925955;9.999320118504913;-0.8335070625469269;-0.015562978014349815;-0.015563009932130837;-4.185336680027544e-08;0.01795416056960085;0.01795287501007808
3.730539;1.0544905246410827;-1.1686428215976701e-07;-8.802538226477562e-08;-0.01893330259038325;-0.017955526331375177;1.0541006813209104;9.999309505246629;-0.8335070627935398;-0.015562977883439065;-0.015563009787720811;-4.0853862900686415e-08;0.017956140872310976;0.017954905910665193
3.740539;1.0544917845285469;-1.1587119998078779e-07;-8.7395806952181e-08;-0.018935629048489628;-0.01795774827504447;1.0540993488858563;9.999298159813344;-0.8335070630109962;-0.015562977738319292;-0.015563009636636232;-3.985768303841117e-08;0.01795812238096917;0.017956938337585705
3.750539;1.05449312885944;-1.1490361181228125e-07;-8.677137935012834e-08;-0.018937955527954117;-0.017959970244451787;1.0540979630291951;9.999286050160581;-0.8335070631977274;-0.015562977574672607;-0.015563009479878138;-3.886565150302209e-08;0.017959104985832877;0.01795797227176522
3.760539;1.054495546309617;-9.680384966478446e-08;-6.987776366570346e-08;-0.01893912838701526;-0.01796108112915647;1.0540975236800423;9.999273156484948;-0.8335070633523788;-0.015562977388073617;-0.015563009318093136;-3.787892262894141e-08;0.01796108856843822;0.01796000766232592
3.770539;1.0544970223847032;-9.588192530823467e-08;-6.925023336830022e-08;-0.018941454903706658;-0.01796330315040455;1.054096028462683;9.999259483882312;-0.8335070634735631;-0.015562977174618603;-0.01556300915172606;-3.689935782552399e-08;0.01796307300321013;0.017962044441906543
3.780539;1.0544985438286933;-9.577572931458689e-08;-6.936837158673788e-08;-0.0189426098219601;-0.017964414085384687;1.0540944730756352;9.999245062147155;-0.833507063559581;-0.015562976931111838;-0.015563008981060574;-3.5929333000914254e-08;0.01796505815968601;0.017964082541518153
3.790539;1.054501096639613;-9.570319654334452e-08;-6.948755804779777e-08;-0.01894378271877416;-0.017965525042934957;1.0540938519975516;9.999229940807874;-0.8335070636086286;-0.01556297665472978;-0.015563008805965388;-3.4971297989416083e-08;0.017966043930987264;0.017965121891928015
3.800539;1.0545026669422743;-9.484553875982279e-08;-6.882872861738962e-08;-0.018946109272940718;-0.01796774713142817;1.0540921590650112;9.999214186059113;-0.8335070636191619;-0.015562976342652196;-0.015563008625602063;-3.4027493273010484e-08;0.01796803025898509;0.01796716242218396
3.810539;1.0545042408201766;-9.480064101556006e-08;-6.890461314628294e-08;-0.018947264226648535;-0.01796885812679365;1.054090387988696;9.999197878149571;-0.8335070635900299;-0.015562975991997283;-0.015563008438430573;-3.31000218851825e-08;0.017969017121740472;0.01796820406789745
3.820539;1.0545068047965978;-9.399311871674962e-08;-6.82188332060332e-08;-0.018949608768337095;-0.01797108024888867;1.0540895323616002;9.99918110645247;-0.8335070635205262;-0.015562975600102297;-0.01556300824259841;-3.21911427698692e-08;0.01797100450543186;0.017970246787143075
3.830539;1.054508346162646;-9.398435042134286e-08;-6.825055697758494e-08;-0.018950763738311095;-0.017972191274836586;1.0540875857636436;9.999163965288991;-0.8335070634104164;-0.015562975164797363;-0.015563008036406744;-3.130333020706298e-08;0.017971992390028477;0.017971290564625066
3.840539;1.0545108527523237;-9.400479398102725e-08;-6.826876645203642e-08;-0.018951936686825942;-0.017973302315050104;1.054086542579353;9.99914655618496;-0.833507063259717;-0.015562974684253227;-0.015563007818415438;-3.043883023849407e-08;0.017972980745765914;0.017972335393257134
3.850539;1.054512313022019;-9.402966677430345e-08;-6.824899661908623e-08;-0.018953091666401523;-0.01797441336951072;1.0540843984553634;9.99912899293806;-0.8335070630682955;-0.015562974156802651;-0.01556300758723358;-2.959902836371231e-08;0.01797496952844631;0.01797438125217143
3.860539;1.0545147164594617;-9.408337966855979e-08;-6.82126502178994e-08;-0.018954264622746755;-0.01797552443819807;1.0540821503460023;9.999111397349086;-0.8335070628357479;-0.015562973581164288;-0.015563007341419818;-2.8784248677946064e-08;0.017975958681567848;0.017975428098192147
3.870539;1.0545160539351186;-9.334805324445801e-08;-6.738195569024006e-08;-0.018956591208818454;-0.017977746631752223;1.0540807968940336;9.999093887054496;-0.8335070625617701;-0.015562972956632847;-0.015563007079554617;-2.7994219585574122e-08;0.01797694815191529;0.017976475870961937
3.880539;1.0545183178394977;-9.343411511003973e-08;-6.728215993437413e-08;-0.01895776416246853;-0.017978857727923566;1.0540783390928838;9.999076571767374;-0.8335070622467722;-0.015562972283025776;-0.015563006800268016;-2.7228696381297017e-08;0.017978937909369608;0.017978524505001956
3.890539;1.0545195018157882;-9.352237310425178e-08;-6.713569471146772e-08;-0.01895891913028176;-0.017979968836428915;1.0540767807372837;9.999059558257294;-0.8335070618922501;-0.015562971560724389;-0.015563006502216802;-2.6487545435422745e-08;0.01797992796230481;0.0179795739370763
3.900539;1.0545215998302115;-9.363541088525534e-08;-6.696424329486898e-08;-0.018960092068209224;-0.01798107995547844;1.054074127946213;9.999042951826553;-0.8335070615006015;-0.01556297079077346;-0.01556300618407895;-2.5770248144989652e-08;0.01798091835203338;0.017980624115641063
3.910539;1.0545226050003083;-9.374673678589148e-08;-6.674360050840503e-08;-0.018961247012815423;-0.017982191082938446;1.0540723880426097;9.999026848118968;-0.8335070610746019;-0.0155629699747647;-0.015563005844471659;-2.5075435817463306e-08;0.01798190912302813;0.01798167501255441
3.920539;1.0545245091139812;-9.387844570090768e-08;-6.64958395240319e-08;-0.01896241992541739;-0.017983302216597497;1.0540695686106782;9.999011316306134;-0.8335070606168661;-0.015562969114522481;-0.015563005481915075;-2.440105580798895e-08;0.017982900300397224;0.017982726608349205
3.930539;1.0545253031793957;-9.400330910425282e-08;-6.619714872805702e-08;-0.018963574838502844;-0.01798441335442899;1.0540676771594668;9.998996391304152;-0.8335070601295979;-0.015562968211844773;-0.01556300509499417;-2.374501141294804e-08;0.017983891886958835;0.017983778855964336
3.940539;1.0545269787249525;-9.493604952866337e-08;-6.662268893212551e-08;-0.018963576115804504;-0.01798441338406439;1.0540657220487588;9.998982084061907;-0.8335070596147405;-0.015562967268645821;-0.015563004682407981;-2.3105463486657647e-08;0.017984883865839643;0.01798483166161061
3.950539;1.0545285295917357;-7.708903904055467e-08;-4.919921038004601e-08;-0.018964748989050165;-0.017985524526115473;1.0540627139979124;9.998968390012896;-0.8335070590741152;-0.015562966287362793;-0.015563004242890565;-2.248064413008747e-08;0.017985876208495854;0.017985884891069188
3.960539;1.0545289489628296;-7.721006974390669e-08;-4.8780590792170286e-08;-0.018965903843419434;-0.017986635668213714;1.0540606659028038;9.998955289711784;-0.8335070585093176;-0.015562965271103527;-0.015563003775351235;-2.1868860198506516e-08;0.017986868882617104;0.017986938381927053
3.970539;1.0545302322578647;-7.733568868282847e-08;-4.833469268231627e-08;-0.018967076661912823;-0.01798774680832915;1.054057590630521;9.99894275414484;-0.8335070579216552;-0.015562964223331536;-0.0155630032790529;-2.1268775568455323e-08;0.01798786184933601;0.01798799195249152
3.980539;1.054531374234805;-7.745012250713864e-08;-4.7850819920770436e-08;-0.01896824945765385;-0.017988857944262106;1.0540554990114734;9.998930749236925;-0.83350705731228;-0.015562963147370835;-0.015563002753715168;-2.0679450429097293e-08;0.017987855060369307;0.017988045407523134
3.990539;1.0545313709247792;-7.833210579626858e-08;-4.8071548532979974e-08;-0.018968232639666904;-0.017988857963322665;1.054053399280111;9.998919234571092;-0.8335070566821865;-0.015562962046218239;-0.015563002199688482;-2.0100235201905454e-08;0.01798884846631078;0.0179890985414482
4.000539;1.0545322204470373;-7.841405660944613e-08;-4.7513408446481596e-08;-0.018969405386407193;-0.01798996908579873;1.0540502973497337;9.998908165927945;-0.8335070560318811;-0.015562960922740784;-0.015563001617929104;-1.9530894207467284e-08;0.017989842028528377;0.017990151140620674
4.010539;1.0545329219510666;-7.847549153159241e-08;-4.691798574399767e-08;-0.018970578109088032;-0.01799108019978683;1.054048197074416;9.998897500798705;-0.8335070553612041;-0.015562959779826012;-0.015563001009597292;-1.897169809027096e-08;0.017990835721502063;0.017991202980628344
4.020539;1.0545334740440029;-7.930841653250143e-08;-4.703792435775928e-08;-0.01897057920816981;-0.017991080193974492;1.0540461003677004;9.998887204584145;-0.8335070546697395;-0.015562958620445119;-0.015563000375703592;-1.8423305327384686e-08;0.017990829527289177;0.01799125382824084
4.030539;1.054532874860375;-7.93095027372823e-08;-4.635359611721218e-08;-0.018971733892144203;-0.017992191290327825;1.0540440081065674;9.998877258496067;-0.833507053957374;-0.015562957447901832;-0.015562999717114402;-1.788659992392789e-08;0.01799182343073226;0.01799230345976224
4.040539;1.054533123194926;-8.009029601439532e-08;-4.6393650336063464e-08;-0.018971734946462745;-0.01799219126792901;1.054040921805212;9.998867662835444;-0.8335070532244503;-0.015562956266019109;-0.015562999034575909;-1.7362246825245562e-08;0.017992817406870646;0.01799335167365512
4.050539;1.0545332186773506;-8.004854590199674e-08;-4.563849329292067e-08;-0.01897290757900624;-0.017993302349828048;1.054038844938684;9.998858431262018;-0.8335070524716812;-0.015562955078949354;-0.01556299832862326;-1.6850036954563946e-08;0.017992811408430474;0.017993398284263218
4.060539;1.0545331613786597;-8.077255288840572e-08;-4.559409084306318e-08;-0.018972908593242004;-0.01799330231632282;1.0540367839105675;9.998849574696573;-0.833507051700119;-0.015562953890924356;-0.01556299759989854;-1.6348868899529095e-08;0.017993805386151696;0.017994443112645756
4.070539;1.054531952390752;-8.066086645374676e-08;-4.474143448564126e-08;-0.01897406319371109;-0.017994413391552957;1.0540347483599692;9.998841089518857;-0.8335070509111498;-0.015562952706202164;-0.01556299684970686;-1.585750136986202e-08;0.017993799322384978;0.017994485981087206
4.080539;1.054531594894643;-8.132653810368141e-08;-4.4610591030638386e-08;-0.01897406417251332;-0.017994413356282157;1.0540327496022563;9.998832965496263;-0.8335070501064714;-0.015562951528864579;-0.015562996080120092;-1.5375300354623214e-08;0.017993793229717954;0.01799452671484729
4.090539;1.0545310944464317;-8.19626132067008e-08;-4.4437444983655555e-08;-0.018974065134594285;-0.01799441332377424;1.0540297977204203;9.99882520335613;-0.8335070492879127;-0.015562950362416395;-0.015562995293713132;-1.490255399064571e-08;0.017994787117608164;0.017995565155675484
4.100539;1.0545304583473012;-8.177445476721073e-08;-4.3469854817456944e-08;-0.01897523767796174;-0.017995524407359745;1.054027899566714;9.998817832975751;-0.833507048457101;-0.015562949209779867;-0.015562994493362566;-1.4440370566930105e-08;0.017994780960402055;0.01799560118096214
4.110539;1.054529694230459;-8.235107988931447e-08;-4.3215901223403206e-08;-0.018975238607740728;-0.017995524388066314;1.054026058510278;9.998810918554353;-0.8335070476152835;-0.015562948073637294;-0.01556299368223509;-1.3990272162787717e-08;0.017994774692140312;0.017995634717117844
4.120539;1.054528808231162;-8.289855803332693e-08;-4.292316134604717e-08;-0.018975239523199034;-0.017995524379730978;1.054024275163663;9.998804535470963;-0.8335070467633962;-0.015562946956365094;-0.015562992863771113;-1.3553723633847818e-08;0.01799576822129485;0.017996665735324782
4.130539;1.0545278042145618;-8.341766263844847e-08;-4.2592524292637115e-08;-0.018975240426200485;-0.017995524385318897;1.0540225488637815;9.998798744498028;-0.8335070459021242;-0.01556294585980448;-0.01556299204138256;-1.3132031285074475e-08;0.01799576144742702;0.01799669422908127
4.140539;1.0545266844070498;-8.31148031468878e-08;-4.1471640091100524e-08;-0.018976412916151684;-0.017996635518376294;1.054020879245858;9.99879359245027;-0.8335070450318999;-0.015562944785660034;-0.015562991218100232;-1.27267456040076e-08;0.017995754286235774;0.017996720190297216
4.150539;1.054525449970104;-8.357957620277705e-08;-4.1068772146301697e-08;-0.01897641379882433;-0.01799663555930152;1.054019266473279;9.998789124484325;-0.8335070441530268;-0.015562943736076047;-0.015562990396636892;-1.2339873316892017e-08;0.017995746691703268;0.017996743602757336
4.160539;1.0545231012478575;-8.400558576478992e-08;-4.06204223184484e-08;-0.018976396676680628;-0.01799663562019295;1.0540177097036363;9.998785388778558;-0.8335070432659057;-0.015562942713559244;-0.015562989579711015;-1.197350545506699e-08;0.017995738649442317;0.017996764452915752
4.170539;1.0545216384526632;-8.441688073187173e-08;-4.015122927129581e-08;-0.018976397544431315;-0.0179966357015512;1.0540162054497522;9.998782436629368;-0.8335070423711943;-0.01556294172046631;-0.015562988770216332;-1.162952137872056e-08;0.01799673015326076;0.017997782744045406
4.180539;1.0545200624514142;-8.480026288805969e-08;-3.9651232484897705e-08;-0.018976398406334274;-0.01799663580367765;1.0540147482525957;9.998780321810123;-0.8335070414700502;-0.015562940758664708;-0.015562987971180992;-1.1309710441364373e-08;0.017996721187634797;0.017997798505241757
4.190539;1.0545183752560199;-8.515443893831929e-08;-3.912211137788321e-08;-0.018976399262639988;-0.017996635927158368;1.0540133331891344;9.998779099087297;-0.8335070405645442;-0.015562939829320091;-0.01556298718569688;-1.101580489278105e-08;0.017996711725157533;0.0179978117893235
4.200539;1.0545165806691932;-8.547789121478205e-08;-3.856547855694499e-08;-0.018976400113324778;-0.017996636072789843;1.0540119576851483;9.998778823918235;-0.8335070396578192;-0.015562938932620082;-0.015562986416898981;-1.0749270588042784e-08;0.01799670174808319;0.017997822656940787
4.210539;1.054514684643595;-8.576892849200518e-08;-3.798318645436287e-08;-0.018976400958480917;-0.017996636240921782;1.054010621482816;9.998779551089566;-0.8335070387536329;-0.01556293806791569;-0.01556298566787394;-1.0511138133910675e-08;0.017996691279400283;0.017997831161633615
4.220539;1.0545126946992718;-8.60258519972332e-08;-3.737783863566891e-08;-0.018976401798157034;-0.017996636430953093;1.0540093249851086;9.998781331487862;-0.83350703785562;-0.015562937234465005;-0.015562984941540218;-1.0301753436626187e-08;0.017995680387653333;0.01799683734700459
4.230539;1.0545116193789155;-8.625950278609568e-08;-3.676440298307193e-08;-0.018976420628647267;-0.017996636641547197;1.0540080678606223;9.998784211667722;-0.8335070369670335;-0.015562936432079514;-0.015562984240765784;-1.0120498413800106e-08;0.017995669162341552;0.01799684124421589
4.240539;1.0545094682100244;-8.644484681428607e-08;-3.612348682825641e-08;-0.018976421455589452;-0.017996636871226948;1.0540068500677007;9.998788234670757;-0.8335070360909431;-0.015562935661177535;-0.015562983568578102;-9.965938987515075e-09;0.01799565768973194;0.01799684286408595
4.250539;1.0545072512474156;-8.738901034631228e-08;-3.6223687269505995e-08;-0.018975250676063506;-0.01799552600773602;1.0540056740239871;9.998793440590381;-0.8335070352301753;-0.015562934922420533;-0.015562982928116314;-9.83622283884905e-09;0.017995646046129476;0.017996842195258062
4.260539;1.0545049780900346;-8.750451068077409e-08;-3.556111685317864e-08;-0.018975251483212233;-0.01799552627112501;1.0540045447848334;9.99879986627596;-0.8335070343870786;-0.015562934216385152;-0.015562982322470175;-9.729162525758607e-09;0.017995634302688003;0.0179968392128128
4.270539;1.0545026571670508;-8.75878283502825e-08;-3.489123279962166e-08;-0.01897525227686137;-0.017995526548522607;1.0540034680154025;9.998807540663869;-0.8335070335637503;-0.015562933543478675;-0.015562981754576046;-9.642095493515252e-09;0.01799462252701883;0.017995833893123342
4.280539;1.054500295825817;-8.764125869015815e-08;-3.421511736398381e-08;-0.01897525305512571;-0.017995526838045083;1.0540024482961385;9.998816479738661;-0.8335070327624156;-0.015562932903980817;-0.015562981227036535;-9.572001471973958e-09;0.017994610778310945;0.017995826233658637
4.290539;1.0544979004221877;-8.846164012127838e-08;-3.4286791705109405e-08;-0.01897408221883724;-0.017994416027408495;1.0540014888055889;9.998826685657722;-0.8335070319850945;-0.015562932298087289;-0.015562980741912131;-9.515864610409044e-09;0.01799459910702146;0.01799581627079884
4.300539;1.0544954757236287;-8.846275215039707e-08;-3.3600084665560476e-08;-0.018974082962446313;-0.017994416337232092;1.0540015912224294;9.998838149274679;-0.8335070312329763;-0.01556293172584397;-0.015562980300603062;-9.47095406256816e-09;0.017993587560642496;0.017994804084744465
4.310539;1.0544930248040798;-8.84423287013562e-08;-3.2909277890938377e-08;-0.018974083687271107;-0.017994416655751223;1.0540007553378143;9.998850849410827;-0.8335070305066319;-0.015562931187003944;-0.015562979904010354;-9.435017802398713e-09;0.017993576193116954;0.017994789788111414
4.320539;1.0544915498915022;-8.921096600030324e-08;-3.2980328337055003e-08;-0.018972930788376998;-0.017993305871402337;1.0539999787798398;9.998864744375016;-0.8335070298066423;-0.015562930680929272;-0.015562979552990828;-9.40640718348003e-09;0.017993565070829585;0.017994773506548524
4.330539;1.0544890533825073;-8.915942884440987e-08;-3.2284695583533855e-08;-0.01897293147489014;-0.01799330620544546;1.0539992573440644;9.998879770257659;-0.8335070291336771;-0.015562930206555296;-0.015562979248421815;-9.383936539266728e-09;0.01799255425951002;0.017993755368668485
4.340539;1.054486538521329;-8.98927035014926e-08;-3.2342892635508524e-08;-0.018971760544225492;-0.017992195435786014;1.0539985861566108;9.99889585447236;-0.8335070284883939;-0.015562929762498259;-0.015562978990806038;-9.366613212212608e-09;0.01799254379956395;0.017993735510231
4.350539;1.0544840093918273;-8.982565992015301e-08;-3.165026263727614e-08;-0.018971761194846292;-0.017992195783438986;1.053998960373079;9.9989129300376;-0.8335070278715206;-0.015562929347224025;-0.015562978780449196;-9.353566307622512e-09;0.01799153369704162;0.017992714072897615
4.360539;1.0544814703372711;-9.055119168477446e-08;-3.171568366631092e-08;-0.018970590229423153;-0.01799108502560164;1.053998374492502;9.998930936746772;-0.8335070272837924;-0.015562928959120037;-0.015562978618156536;-9.344108144902289e-09;0.01799152394557167;0.017992691183969598
4.370539;1.0544799253343884;-9.049686702858174e-08;-3.104579557578045e-08;-0.01897060883722352;-0.01799108538279048;1.0539978222047524;9.998949809258322;-0.8335070267257413;-0.015562928596676587;-0.01556297850535013;-9.337753073899263e-09;0.017990514554216994;0.017991666945618462
4.380539;1.0544773781603904;-9.123099113632585e-08;-3.112603424868698e-08;-0.018969437837514393;-0.01798997463224136;1.0539972978893895;9.99896947027549;-0.8335070261974873;-0.015562928258763814;-0.015562978443605319;-9.334195511428961e-09;0.01798950553905248;0.017990641459766626
4.390539;1.0544748332260663;-9.117994332647632e-08;-3.0462469768541904e-08;-0.018969438421613076;-0.01798997499481582;1.053997797576919;9.998989840811303;-0.833507025698527;-0.015562927944574737;-0.015562978434233925;-9.333298092420459e-09;0.017989496890945995;0.017990614859608265
4.400539;1.0544722956502794;-9.193520480231202e-08;-3.0563258348191974e-08;-0.018968267389116545;-0.01798886424818089;1.0539973187663145;9.999010848867478;-0.8335070252276798;-0.01556292765343613;-0.015562978478114388;-9.335023439844903e-09;0.017988488563156452;0.01798958731174089
4.410539;1.0544707705729615;-9.271736478755108e-08;-3.0688073918343735e-08;-0.01896711432651025;-0.01798775350281981;1.0539968614616664;9.999032426369194;-0.8335070247831647;-0.015562927384851289;-0.01556297857569907;-9.339125810179922e-09;0.01798748048625916;0.01798855899477954
4.420539;1.0544682628425133;-9.271071678355801e-08;-3.0061642612799995e-08;-0.01896711485637712;-0.017987753869550815;1.0539974298282873;9.99905451311074;-0.8335070243626719;-0.015562927138403102;-0.015562978727063064;-9.344893536556975e-09;0.01798647258765211;0.01798753008154332
4.430539;1.054465777120861;-9.351938133332904e-08;-3.0202744746993605e-08;-0.01896594376354086;-0.017986643127243608;1.0539970314904936;9.99907706751408;-0.8335070239635227;-0.015562926913482706;-0.015562978932035456;-9.351321326464213e-09;0.017986464800951868;0.017987500738418538
4.440539;1.054464317713391;-9.436329524539563e-08;-3.036891460526584e-08;-0.01896479063315986;-0.017985532388044623;1.0539966749805634;9.999100065508214;-0.8335070235827335;-0.015562926709369058;-0.015562979190287778;-9.35730413102092e-09;0.017985457072286264;0.017986471131288484
4.450539;1.054461887278538;-1.1320355033533471e-07;-4.7591698848610576e-08;-0.018963619479721402;-0.017984421653351793;1.053997367832785;9.999123495176926;-0.833507023216853;-0.015562926525572979;-0.015562979501144653;-9.361586785367746e-09;0.01798444936808302;0.017985441421981233
4.460539;1.0544594890982713;-1.1328911418645116e-07;-4.70160624284866e-08;-0.018963619916121367;-0.017984422034961707;1.0539971163761193;9.999147353769066;-0.8335070228619842;-0.015562926362106447;-0.015562979863455548;-9.362731472454563e-09;0.01798344168083151;0.017984411761986844
4.470539;1.0544581230769863;-1.1420344994786286e-07;-4.721407181251355e-08;-0.018962466709444018;-0.017983311311394884;1.0539969269215554;9.999171633823957;-0.8335070225141401;-0.015562926219601042;-0.015562980275779872;-9.359198620692423e-09;0.01798243402215758;0.01798338229975953
