time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.480539;1.054455788755245;-1.1512683809605492e-07;-4.7409498795894065e-08;-0.018961295495328157;-0.017982200593481122;1.0539978063379323;9.999196308133426;-0.833507022169557;-0.01556292609908877;-0.01556298073643459;-9.349682613522453e-09;0.017981426403688272;0.017982353191900387
4.490539;1.054454485126545;-1.1608118827401027e-07;-4.762493116617567e-08;-0.018960142240841905;-0.017981089880992236;1.0539977605132147;9.999221333483629;-0.8335070218248768;-0.015562926001719286;-0.015562981243330096;-9.333478248858942e-09;0.017980418837252887;0.017981324602077884
4.500539;1.0544522108849812;-1.1703929163797311e-07;-4.783712074018507e-08;-0.018958970984037343;-0.01797997917364131;1.0539987930186108;9.999246663357905;-0.8335070214774005;-0.015562925928828877;-0.015562981794197024;-9.310194566503478e-09;0.017979411348209427;0.01798029669342457
4.510539;1.0544499639168858;-1.1801076480856687e-07;-4.805795972188928e-08;-0.018957799708183926;-0.017978868471321532;1.0539989061846837;9.999272247278318;-0.833507021125079;-0.015562925881774652;-0.015562982387114174;-9.279093023901888e-09;0.017978403967120374;0.017979269622977356
4.520539;1.0544487410987997;-1.1900579650035218e-07;-4.829944804197326e-08;-0.018956646391617118;-0.01797775777398126;1.0540001026470296;9.999298017429716;-0.833507020765959;-0.015562925861237852;-0.015562983020698102;-9.238918852149774e-09;0.017977396712359657;0.017978243541765186
4.530539;1.054446539016147;-1.1999847464567007e-07;-4.853877365187587e-08;-0.018955475077659715;-0.017976647081532873;1.0540003858163463;9.999323885598823;-0.8335070203976732;-0.015562925866832012;-0.015562983694046562;-9.188193918140074e-09;0.01797638958434815;0.017977218598020983
4.540539;1.0544453543337506;-1.210117667217956e-07;-4.879929272875449e-08;-0.018954321720433657;-0.017975536394120913;1.0540017601817595;9.999349759153192;-0.8335070200173647;-0.015562925897344936;-0.015562984406803216;-9.125533202294828e-09;0.017975382574621748;0.017976194930813948
4.550539;1.0544431836686678;-1.2201909426120508e-07;-4.905819980503995e-08;-0.018953150367507162;-0.017974425712141435;1.0540022316444122;9.999375557536304;-0.8335070196216917;-0.015562925951124748;-0.015562985159067023;-9.049921211485943e-09;0.01797437568484125;0.017975172661422588
4.560539;1.05444202374401;-1.230419779742039e-07;-4.933889104602234e-08;-0.018951996968930924;-0.01797331503595007;1.0540038077464926;9.999401214312396;-0.8335070192068764;-0.015562926026419835;-0.015562985950979711;-8.960788949766126e-09;0.01797236893594998;0.01797315189468731
4.570539;1.0544398713354513;-1.2405272998175838e-07;-4.961879292166959e-08;-0.01895082557709421;-0.01797220436577657;1.0540044977072658;9.999426669150717;-0.8335070187690604;-0.015562926121550443;-0.015562986782502328;-8.857704584423204e-09;0.017971362360693334;0.017972132712602146
4.580539;1.0544387231156465;-1.250727527131549e-07;-4.992155259323389e-08;-0.018949672137786266;-0.01797109370164343;1.0540063117364271;9.999451861699862;-0.8335070183046472;-0.01556292623480355;-0.015562987653599513;-8.740106420431909e-09;0.017970355995464992;0.01797111515697469
4.590539;1.054436576349962;-1.2607493025765528e-07;-5.022435044067964e-08;-0.018948500708188227;-0.017969983043155686;1.0540072598433041;9.999476734979746;-0.8335070178104586;-0.015562926364495418;-0.015562988564410402;-8.60743847037489e-09;0.017969349876507248;0.017970099227108016
4.600539;1.0544354298780305;-1.278746683158345e-07;-5.130240656684641e-08;-0.018946175620215843;-0.017967761278811254;1.0540093505712598;9.999501237837475;-0.8335070172839583;-0.015562926509188498;-0.01556298951515544;-8.459307155430013e-09;0.01796734402545862;0.01796808489490265
4.610539;1.054433284030782;-1.2885860561730911e-07;-5.1627190981173556e-08;-0.018945004155638063;-0.017966650629771534;1.0540105898338803;9.99952531447925;-0.8335070167233748;-0.015562926667588106;-0.015562990505738533;-8.295444567628252e-09;0.01796633843084025;0.017967072118541427
4.620539;1.0544321397278453;-1.2984241948893594e-07;-5.197327307428405e-08;-0.018943850640268784;-0.01796553998462975;1.0540129802360299;9.999548895767804;-0.8335070161276001;-0.015562926838415403;-0.015562991535173232;-8.115773540643515e-09;0.017964333050935206;0.017965060854117355
4.630539;1.0544299977293792;-1.3079995776862044e-07;-5.2317083135624574e-08;-0.018942679141937917;-0.01796442934262162;1.054015521233829;9.999571905858177;-0.8335070154961838;-0.015562927020650943;-0.015562992601364598;-7.92060486934807e-09;0.01796332783224377;0.017964051071561016
4.640539;1.0544288580909027;-1.3254740870160626e-07;-5.3434248769080816e-08;-0.018940353978397526;-0.017962207592067757;1.0540172099626794;9.999594276342188;-0.833507014829487;-0.015562927213846394;-0.015562993701491409;-7.710748808673754e-09;0.0179623227237425;0.017963042766789318
4.650539;1.0544277204745756;-1.3348386103411963e-07;-5.380929929490368e-08;-0.018939200407254282;-0.01796109695406851;1.0540200415829084;9.999615959264926;-0.8335070141287575;-0.015562927418178983;-0.015562994832381249;-7.487584929331393e-09;0.017960317683905064;0.017961035959674534
4.660539;1.0544255850508344;-1.5234818178149264e-07;-7.121659613598946e-08;-0.018938028844864053;-0.01795998631736812;1.0540220090462231;9.999636935877815;-0.833507013395916;-0.015562927634242036;-0.015562995990456182;-7.253168123047341e-09;0.017959312680109696;0.017960030679941417
4.670539;1.0544244563632852;-1.5403403839495457e-07;-7.236509243219449e-08;-0.018935703622006975;-0.017957764571228108;1.0540251035596238;9.99965721768675;-0.833507012633034;-0.015562927862500395;-0.015562997171563104;-7.010301494951986e-09;0.017957307681340014;0.017958026956002945
4.680539;1.0544223385910811;-1.5489225190434883e-07;-7.27630328128685e-08;-0.018934532036201265;-0.017956653937782563;1.0540283161290314;9.99967683361644;-0.8335070118417678;-0.015562928102612037;-0.015562998371023925;-6.76255177235459e-09;0.017956302646136804;0.01795702481495376
4.690539;1.0544212369259953;-1.565307002243372e-07;-7.393582887929321e-08;-0.018932206772598062;-0.017954432196451573;1.0540306397217742;9.999695806692996;-0.8335070110231434;-0.01556292835334728;-0.015562999583779229;-6.51398352005369e-09;0.017954297515868897;0.01795502427300865
4.700539;1.0544201565120372;-1.5735200596062301e-07;-7.436842327196581e-08;-0.018931053102515128;-0.01795332157062269;1.0540340701653552;9.999714140448523;-0.8335070101776337;-0.015562928613274851;-0.015563000804516659;-6.268345205413372e-09;0.017952292228841846;0.017953025310258247
4.710539;1.0544181025184074;-1.5813559821414288e-07;-7.479927966183858e-08;-0.018929881457913307;-0.017952210951305347;1.054037604876758;9.999731821466572;-0.8335070093053507;-0.015562928881401691;-0.015563002027995265;-6.028214628117336e-09;0.017951286739417795;0.0179520278691294
4.720539;1.0544170797968984;-1.5969754504363257e-07;-7.600155341536447e-08;-0.018927556125011718;-0.017949989229397185;1.0540402417140091;9.999748823803834;-0.8335070084064131;-0.015562929157278403;-0.015563003249585605;-5.794997142625013e-09;0.017949281020888882;0.01795003188068893
4.730539;1.0544160922931105;-1.6044046846814794e-07;-7.646041830610992e-08;-0.018926402383354666;-0.017948878628111946;1.0540439787840632;9.9997651130015;-0.8335070074812163;-0.015562929441015793;-0.015563004465631657;-5.569623308665923e-09;0.0179472750647941;0.017948037279009083
4.740539;1.0544141427360656;-1.6193570741920417e-07;-7.766656875228474e-08;-0.018924059048241137;-0.01794665692689111;1.0540478139633649;9.999780652381602;-0.833507006530281;-0.015562929733468803;-0.015563005673407411;-5.352896016189274e-09;0.017946268891483094;0.01794704400288257
4.750539;1.0544132334969323;-1.6341441444789557e-07;-7.889131293991623e-08;-0.018921733632002283;-0.01794443523732831;1.054051744380545;9.99979540689443;-0.8335070055540759;-0.015562930036234567;-0.015563006870884325;-5.145298985031935e-09;0.017944262562991826;0.01794505200221963
4.760539;1.0544123681914228;-1.640710286377705e-07;-7.937177481892411e-08;-0.018920579806131994;-0.017943324670595118;1.0540547667806635;9.999809349979095;-0.8335070045531583;-0.015562930351444;-0.015563008056499631;-4.947035993796104e-09;0.01794225617296831;0.01794306123835199
4.770539;1.054411551424095;-1.6548897334911394e-07;-8.061153366269736e-08;-0.018918254328897457;-0.017941103005004882;1.05405887784279;9.999822474556277;-0.8335070035282689;-0.015562930681668509;-0.01556300922895407;-4.758273781014502e-09;0.017940249811743757;0.01794107167313147
4.780539;1.0544097868250843;-1.6607073304472365e-07;-8.109851537876198e-08;-0.018917082503086106;-0.017939992462367667;1.054063072927521;9.999834791291418;-0.8335070024802295;-0.015562931029833601;-0.015563010387051723;-4.579031991322964e-09;0.017938243547314957;0.01793908326252188
4.790539;1.0544090762489335;-1.6742468536425546e-07;-8.236071233720929e-08;-0.018914756964873998;-0.017937770821589014;1.0540673440541788;9.99984631417615;-0.833507001409959;-0.015562931398964018;-0.015563011529534305;-4.409021041660041e-09;0.017937237444094718;0.017938095955902247
4.800539;1.0544084202259782;-1.6874617659431103e-07;-8.363752278552256e-08;-0.018912431393686834;-0.017935549194718216;1.0540716789871454;9.999857056580325;-0.8335070003186934;-0.015562931791981845;-0.015563012654877084;-4.247752782420165e-09;0.0179352315879129;0.01793610969031115
4.810539;1.0544078183016603;-1.879680913180745e-07;-1.0193818236800361e-07;-0.018910105776606515;-0.017933327582838457;1.0540750623044726;9.999867043719526;-0.8335069992082558;-0.015562932211606071;-0.015563013761213879;-4.0945765234586e-09;0.017933226079184687;0.01793412438804079
4.820539;1.0544062732932353;-1.8841713975143044e-07;-1.0248654413707535e-07;-0.01890893383188239;-0.01793221709751812;1.054079478116536;9.99987632112264;-0.8335069980812536;-0.01556293266023578;-0.01556301484653746;-3.948546967229651e-09;0.017931221004238277;0.017932139970079915
4.830539;1.0544057877271298;-1.896344210576133e-07;-1.0381601229540463e-07;-0.018906608161487825;-0.017929995516602973;1.054083912647648;9.999884947150687;-0.8335069969410884;-0.01556293313990898;-0.015563015909020782;-3.808487464011125e-09;0.017929216432884667;0.017930156376538626
4.840539;1.0544053653551775;-1.9081621909356496e-07;-1.0516428573194891e-07;-0.018904282457061265;-0.017927773949969774;1.0540883555050071;9.999892986433515;-0.833506995791743;-0.015562933652248841;-0.015563016947146823;-3.673229072192317e-09;0.017927212449436344;0.017928173575467506
4.850539;1.0544050090570285;-1.9196287686479728e-07;-1.0653031599211522e-07;-0.018901956719991328;-0.017925552396322215;1.0540928000141454;9.999900512000957;-0.8335069946374134;-0.015562934198275282;-0.015563017959665706;-3.541587468379158e-09;0.017925209175053164;0.017926191548338372
4.860539;1.0544047205449267;-1.9307513848456174e-07;-1.0791342597934631e-07;-0.018899630952344912;-0.01792333085418684;1.0540972422157033;9.999907598244034;-0.8335069934822892;-0.01556293477830491;-0.015563018945697598;-3.4122084896680605e-09;0.017923206762401587;0.017924210263508676
4.870539;1.0544035008923098;-1.933506516572056e-07;-1.0855172490495402e-07;-0.018898458865623594;-0.017922220432585487;1.054100678825949;9.99991431026733;-0.8335069923305555;-0.015562935392099367;-0.015563019904860292;-3.2838362352889164e-09;0.01792120537563035;0.01792222966370351
4.880539;1.0544033505741564;-1.9439681089937425e-07;-1.0996872054847243e-07;-0.01889613304814;-0.017919998907409345;1.0541051064126339;9.999920713275714;-0.8335069911863318;-0.01556293603903536;-0.015563020837156941;-3.155794443348068e-09;0.017919205166435838;0.017920249669886385
4.890539;1.0544032695665115;-1.9541034296576346e-07;-1.1140282189667425e-07;-0.01889380720746863;-0.017917777386674227;1.0541095215412248;9.999926888722225;-0.8335069900536738;-0.015562936718024693;-0.015563021742892532;-3.028093010681072e-09;0.017917206260393198;0.017918270193006715
4.900539;1.0544032579811127;-1.96391091625373e-07;-1.1285421354692512e-07;-0.01889148134431173;-0.017915555867404412;1.054113919451791;9.999932929930958;-0.8335069889367158;-0.015562937427337865;-0.015563022622815717;-2.901168848158336e-09;0.01791420877175435;0.017915291145985522
4.910539;1.0544033159268538;-1.973393821444585e-07;-1.1432294404984693e-07;-0.018889155458259192;-0.017913334346819344;1.0541182918659524;9.99993893040932;-0.8335069878395657;-0.015562938164498318;-0.01556302347803913;-2.775426543661242e-09;0.017912212828767368;0.01791331244006528
4.920539;1.054403443223702;-1.9825615239944204e-07;-1.1580883615275654e-07;-0.018886829548322857;-0.017911112822435397;1.0541226263248498;9.999944982612773;-0.833506986766032;-0.015562938926305827;-0.01556302430959577;-2.6509305287137885e-09;0.017910218576855628;0.017911333976930083
4.930539;1.054402639583433;-2.1703938866045784e-07;-1.342840557416536e-07;-0.01888448569229307;-0.01790889129189214;1.0541269075165312;9.999951170154926;-0.8335069857195104;-0.01556293970917396;-0.015563025118456008;-2.5276796110916106e-09;0.01790822616873448;0.017909355660742733
4.940539;1.0544029079251922;-2.1789479020283118e-07;-1.3580211898561616e-07;-0.01888215973381425;-0.01790666975369056;1.0541311189681766;9.99995755342103;-0.8335069847030007;-0.015562940509645027;-0.015563025906198317;-2.4058504617725834e-09;0.01790623575503327;0.017907377418777588
4.950539;1.0544032491952422;-2.1872187619032178e-07;-1.3733787825535782e-07;-0.01887983374947401;-0.01790444820681065;1.05413524347677;9.99996417035075;-0.833506983719215;-0.015562941324788533;-0.01556302667523309;-2.2856041490271133e-09;0.017903247471438056;0.01790439920791986
4.960539;1.054403662989073;-2.1952060249095828e-07;-1.3889196922259382e-07;-0.018877507740189196;-0.017902226651307133;1.0541392629471493;9.999971045359992;-0.8335069827705973;-0.015562942152329678;-0.015563027428230377;-2.1672239898117425e-09;0.017901261431369046;0.017902421007760516
4.970539;1.0544041457491062;-2.202908214869125e-07;-1.4046503794162835e-07;-0.018875181707779274;-0.017900005087857204;1.054143158874575;9.999978194946138;-0.8335069818591654;-0.015562942990489284;-0.015563028167608;-2.0514419040537552e-09;0.017899277725862514;0.017900442812591167
4.980539;1.0544046919771255;-2.2103265631238442e-07;-1.42057348789625e-07;-0.018872855654636176;-0.017897783517426175;1.0541469130366852;9.999985637330818;-0.8335069809865043;-0.015562943837793747;-0.015563028895390433;-1.9391661200009497e-09;0.017896296420051968;0.017897464624508013
4.990539;1.0544052971726503;-2.2174621509082175e-07;-1.4366862666951579e-07;-0.018870529583352003;-0.017895561941050058;1.0541505076619584;9.99999340250625;-0.8335069801540042;-0.015562944692993833;-0.015563029613081869;-1.831052496594322e-09;0.017894317549145444;0.017895486446695964
5.000539;1.0544059594629855;-2.2322125278145944e-07;-1.4604736097357657e-07;-0.018867031853089078;-0.017892229248754096;1.05415392549039;10.000001531107307;-0.8335069793631286;-0.015562945554882468;-0.015563030321548656;-1.7274361847607296e-09;0.017892341122774345;0.01789350827935757
5.010539;1.0544066785599926;-2.2387734005218488e-07;-1.4769407032172618e-07;-0.01886470575172545;-0.017890007662951825;1.0541571504650553;10.000010066532255;-0.8335069786156002;-0.015562946422028517;-0.015563031021120702;-1.6284508452747578e-09;0.017889367134451606;0.01789053011745056
5.020539;1.0544074537736035;-2.245042233843485e-07;-1.493563795099623e-07;-0.01886237963919175;-0.01788778607349429;1.0541601681359016;10.000019047153062;-0.8335069779133876;-0.015562947292762634;-0.015563031711753873;-1.5342559137708478e-09;0.017887395563470705;0.017888551951129445
5.030539;1.0544082822825642;-2.2510200783451774e-07;-1.5103227179447307e-07;-0.01886005351744466;-0.01788556448112563;1.0541629651361484;10.00002849850682;-0.833506977258576;-0.015562948165566788;-0.015563032392935883;-1.4450877211085635e-09;0.017884426372347426;0.017885573767992612
5.040539;1.054409157797949;-2.4355459542770963e-07;-1.6967859763977858e-07;-0.018857727376138483;-0.017883342886228407;1.0541655294509993;10.000038435043582;-0.8335069766533817;-0.015562949039499558;-0.015563033063397267;-1.3610686615212666e-09;0.017882459513199306;0.017883595556617858
5.050539;1.054410074898079;-2.448830996184744e-07;-1.7211995595653544e-07;-0.018854229592930486;-0.01788001017855532;1.054167851699877;10.000048873587055;-0.8335069761001694;-0.015562949914271994;-0.015563033721030722;-1.282157463791646e-09;0.01787949493660339;0.017880617315057995
5.060539;1.0544110278943908;-2.4539689281205437e-07;-1.738189353116638e-07;-0.01885190345476896;-0.017877788579755957;1.0541699255818051;10.000059843072119;-0.8335069756012398;-0.015562950789911257;-0.015563034363170209;-1.2081831902877296e-09;0.017877532587310042;0.01787863905317792
5.070539;1.054412014656329;-2.458867319810937e-07;-1.7552131032078891e-07;-0.018849577316475786;-0.017875566978731862;1.0541717472652992;10.000071385320718;-0.8335069751586621;-0.015562951666224765;-0.015563034987051055;-1.1388861666682218e-09;0.017874572384277723;0.01787566078070774
5.080539;1.0544130341232318;-2.4714341031410376e-07;-1.7797296345538998e-07;-0.01884607952784294;-0.017872234263922215;1.0541733145170489;10.000083548378635;-0.8335069747744651;-0.015562952542718996;-0.015563035590402986;-1.0739825181998392e-09;0.0178726141997662;0.01787368249857055
5.090539;1.0544140834553963;-2.475909206870015e-07;-1.7967545107786652e-07;-0.01884375339325262;-0.017870012656121904;1.054174626343309;10.000096370993617;-0.833506974450893;-0.015562953419155033;-0.015563036172129755;-1.0130458654002388e-09;0.017869657857211688;0.017870704205295098
5.100539;1.0544151567846596;-2.4801976721339314e-07;-1.8137497363238567e-07;-0.018841427261976906;-0.017867791043737515;1.0541756836703993;10.000109868418386;-0.8335069741901623;-0.015562954295859611;-0.015563036732696382;-9.55304321017398e-10;0.017867703149761254;0.01786872590865957
5.110539;1.0544162466942295;-2.49220476404526e-07;-1.8381825145455615e-07;-0.018837929478401315;-0.017864458315570857;1.054177489106134;10.000124034088088;-0.8335069739938652;-0.015562955173293789;-0.015563037273897148;-8.995618571262004e-10;0.01786474986140432;0.01786574762690326
5.120539;1.0544173467460525;-2.496171123819454e-07;-1.855081667530197e-07;-0.01883560335163689;-0.01786223669339234;1.054178044684766;10.000138856666663;-0.8335069738625571;-0.015562956051494724;-0.015563037798248974;-8.44279332011441e-10;0.01786179777691648;0.017862769375255643
5.130539;1.0544184521636784;-2.500005753923731e-07;-1.871922670781664e-07;-0.018833277225502165;-0.01786001506670586;1.0541783508958782;10.0001543348179;-0.8335069737955844;-0.015562956930023414;-0.015563038308464925;-7.877700926343985e-10;0.017859846687799857;0.017860791152286455
5.140539;1.0544195584915996;-2.6901851970555477e-07;-2.0655196754899487e-07;-0.018829779427272285;-0.01785668232498029;1.054178408481407;10.00017047229192;-0.8335069737910842;-0.01556295780827664;-0.015563038807075137;-7.282808020864091e-10;0.017856896402550133;0.01785781293627522
5.150539;1.054420664809418;-2.69379819821419e-07;-2.082203974875034e-07;-0.018827453297397507;-0.01785446069085231;1.0541782204685108;10.0001872622073;-0.8335069738463063;-0.015562958685679118;-0.01556303929608719;-6.639843195666154e-10;0.017853946748580617;0.01785483468106892
5.160539;1.054421770784868;-2.7052235694819736e-07;-2.1062805534740631e-07;-0.018823955504871957;-0.01785112794285602;1.0541777928980334;10.000204683704643;-0.8335069739580796;-0.015562959561660325;-0.015563039776923348;-5.932090592884363e-10;0.01785099755250029;0.017851856303942856
5.170539;1.0544238791242353;-2.708850972749362e-07;-2.1229173359182045e-07;-0.018821647220084333;-0.01784890630303295;1.0541771344640127;10.000222711646389;-0.8335069741229547;-0.015562960435630525;-0.015563040250750514;-5.14785289752334e-10;0.017849048617560325;0.01784987767965241
5.180539;1.0544249936695986;-2.720212075640442e-07;-2.146826046559889e-07;-0.01881814941911266;-0.017845573549866513;1.0541772556678366;10.000241323480749;-0.8335069743368994;-0.015562961306903062;-0.015563040718855923;-4.2786125690219856e-10;0.01784609972394407;0.01784689865108255
5.190539;1.0544261184021286;-2.723691636774181e-07;-2.1631789676280466e-07;-0.018815823281338514;-0.017843351905321308;1.0541761679668886;10.000260504414797;-0.8335069745951561;-0.015562962174523041;-0.015563041182828561;-3.311448953199615e-10;0.01784315064509643;0.017843919042260275
5.200539;1.0544272573589406;-2.7350619474697875e-07;-2.1869166432144332e-07;-0.01881232547701852;-0.017840019148078787;1.0541748833572913;10.000280258785763;-0.8335069748927532;-0.01556296303728589;-0.015563041644541106;-2.2275993186923228e-10;0.01784020116320923;0.017840938669869008
5.210539;1.0544284151809538;-2.7385825875992013e-07;-2.203095361749007e-07;-0.018809999338476126;-0.01783779750028834;1.0541734147045552;10.000300614371154;-0.8335069752251753;-0.015562963893981131;-0.01556304210584604;-1.0104584053539059e-10;0.017837251075721487;0.017837957371129125
5.220539;1.0544295971421407;-2.750022424860353e-07;-2.2266530255394194e-07;-0.018806501531513115;-0.017834464740437723;1.0541727760241952;10.000321610981457;-0.8335069755885307;-0.015562964743502748;-0.015563042568193615;3.499516028112129e-11;0.01783430019188002;0.01783497503049285
5.230539;1.0544308074664095;-2.9398265427393017e-07;-2.41920953362867e-07;-0.018803003711168543;-0.01783113197917429;1.0541709822143823;10.000343285486807;-0.8335069759793597;-0.01556296558475806;-0.015563043032675555;1.8596415703667518e-10;0.017832348335051866;0.01783299156779467
5.240539;1.054433050488493;-2.9436052184639225e-07;-2.435193574205418e-07;-0.018800695402662285;-0.01782891032808331;1.0541690487261106;10.000365665110971;-0.833506976394566;-0.015562966416601298;-0.01556304350027245;3.522756989564426e-10;0.0178293953603536;0.017830006909722484
5.250539;1.0544343256714284;-2.9552013174922016e-07;-2.458428095980531e-07;-0.018797197592173246;-0.017825577565900096;1.0541669908475078;10.000388770927119;-0.8335069768315198;-0.015562967237829042;-0.01556304397156569;5.341174110064276e-10;0.017826441167107937;0.017827020987668918
5.260539;1.0544356308674736;-2.9668817410658664e-07;-2.481575800922726e-07;-0.01879369978235774;-0.01782224480428804;1.0541648224592062;10.000412617989593;-0.8335069772881162;-0.015562968047195976;-0.015563044446194932;7.313138781717806e-10;0.017823485688682673;0.017824033750624284
5.270539;1.0544369629242798;-2.9707961846913174e-07;-2.4971862215184174e-07;-0.0187913736491483;-0.017820023154955726;1.0541635550975084;10.00043720392895;-0.8335069777626353;-0.015562968843513337;-0.015563044922858552;9.43130933990434e-10;0.01782052887519062;0.017821045161438575
5.280539;1.05443831835467;-2.982699753647374e-07;-2.520186432726665e-07;-0.01878787584288995;-0.01781669039690903;1.0541611979333931;10.000462501425966;-0.8335069782533676;-0.015562969625820083;-0.015563045399745176;1.16814412756863e-09;0.017817570689385786;0.017818055170537698
5.290539;1.054440694012885;-2.9948737283826545e-07;-2.5432335572077603e-07;-0.018784395851622313;-0.01781335764095585;1.0541587588354218;10.00048845829058;-0.8335069787582795;-0.015562970393662869;-0.015563045874788631;1.404373298227457e-09;0.0178146111081786;0.017815063686678193
5.300539;1.0544420882231211;-2.999235615079011e-07;-2.5586392797654955e-07;-0.018782069725524042;-0.017811135996935977;1.0541572456867605;10.00051499287264;-0.8335069792749588;-0.015562971147416513;-0.015563046345557555;1.6498854106802882e-09;0.01781165011019891;0.017812070578825945
5.310539;1.0544434999625458;-3.1897479378403686e-07;-2.7503016088331496e-07;-0.018778571910392415;-0.0178078032414863;1.05415466673758;10.000541995851014;-0.8335069798007415;-0.015562971888173849;-0.015563046809187289;1.9035732790208498e-09;0.017808687654171946;0.017809075716519646
5.320539;1.0544449295360825;-3.202380884209456e-07;-2.772972358276152e-07;-0.018775074110029794;-0.017804470484612544;1.054152030085759;10.000569353437745;-0.8335069803328411;-0.015562972617140871;-0.015563047262657807;2.1653724001203017e-09;0.017805723670231834;0.017806079012711327
5.330539;1.054446373590077;-3.2152627231505324e-07;-2.7955385652619666e-07;-0.018771576312939135;-0.0178011377245418;1.0541493433056337;10.000596972840139;-0.8335069808685093;-0.0155629733352053;-0.015563047703075976;2.4358365618527424e-09;0.01780275806729872;0.017803080433183946
5.340539;1.0544488294824201;-3.2206657891414956e-07;-2.810643423644689e-07;-0.01876926800340236;-0.017798916070454713;1.0541476138695174;10.000624784742051;-0.8335069814054524;-0.015562974042820794;-0.015563048127886638;2.7155682687941873e-09;0.017798790749814535;0.01779907997580217
5.350539;1.0544502960531241;-3.23405563498378e-07;-2.8329368137881675e-07;-0.018765770213700378;-0.017795583298829024;1.0541448497668644;10.000652729208662;-0.8335069819421789;-0.015562974739732323;-0.015563048535111807;3.004819815210834e-09;0.017795821637765767;0.017796077652830256
5.360539;1.054451772708302;-3.247699487700796e-07;-2.855061224354111e-07;-0.01876227243070967;-0.01779225051836713;1.0541420598777598;10.000680746001533;-0.8335069824778228;-0.015562975424770127;-0.015563048923414737;3.3035107578219644e-09;0.017792850670607326;0.017793073491699424
5.370539;1.054453258095327;-3.2616033826617424e-07;-2.8770027231601846e-07;-0.018758774655590955;-0.017788917726405357;1.054140254879648;10.000708772776509;-0.8335069830118219;-0.015562976096076238;-0.015563049292098782;3.6116305490625207e-09;0.017789877797059952;0.017790067538136774
5.380539;1.0544557501582452;-3.2759003891715353e-07;-2.8988712213693913e-07;-0.01875529467441803;-0.01778558492014559;1.0541374480866335;10.000736744284685;-0.8335069835438433;-0.015562976751287722;-0.015563049641165122;3.929577808987599e-09;0.017786902975372183;0.017787059845955373
5.390539;1.0544572467988755;-3.2903605727603446e-07;-2.9204462868444563e-07;-0.01875179691236722;-0.01778225209717694;1.0541356545438008;10.000764592447949;-0.833506984073739;-0.015562977387602556;-0.015563049971153564;4.258240335406264e-09;0.01778392617901627;0.01778405046167858
5.400539;1.0544587457190235;-3.482912630152156e-07;-3.1104473266120903e-07;-0.018748299145045316;-0.017778919255426708;1.0541328887734336;10.000792251663277;-0.8335069846014066;-0.01556297800214423;-0.0155630502826702;4.598872964103662e-09;0.017779947394147472;0.017780039425504206
5.410539;1.0544612472665686;-3.498088544574133e-07;-3.1317727671590983e-07;-0.018744819171289784;-0.01777558639450031;1.0541301630669062;10.000819670945056;-0.8335069851265794;-0.0155629785922312;-0.015563050575894258;4.952741765575418e-09;0.0177769666176542;0.01777702678845424
5.420539;1.0544627496332422;-3.5056447581754944e-07;-3.145396565376799e-07;-0.018742493120483563;-0.01777336462487734;1.0541284868276617;10.000846821966826;-0.8335069856485066;-0.015562979155330683;-0.015563050850360714;5.320723519805548e-09;0.017773983858901145;0.01777401262301931
5.430539;1.0544642503458355;-3.5214154986551365e-07;-3.1663263042444044e-07;-0.01873899537948002;-0.017770031725338437;1.0541258658987709;10.000873689989008;-0.8335069861657526;-0.01556297968921766;-0.015563051105114366;5.703232980167531e-09;0.017770999137784464;0.017770997014452606
5.440539;1.0544667458450174;-3.537702850840687e-07;-3.187265263644829e-07;-0.01873551541120118;-0.017766698807351867;1.0541233024887928;10.000900255717774;-0.8335069866763914;-0.015562980192200883;-0.015563051339070284;6.100494335522815e-09;0.01776701248391688;0.017766980049436398
5.450539;1.0544682330937436;-3.5542889813206713e-07;-3.2080278985042306e-07;-0.018732017679768936;-0.017763365871488735;1.0541217969628875;10.000926484796977;-0.8335069871784693;-0.015562980662940363;-0.015563051551136554;6.512686289614167e-09;0.017764023937639567;0.017763961825861572
5.460539;1.0544697101904221;-3.571320096011818e-07;-3.228769026881811e-07;-0.018728519955709764;-0.017760032918368144;1.0541193497742514;10.000952326507019;-0.8335069876703789;-0.015562981100290326;-0.015563051739901754;6.939695418460504e-09;0.017761033546434827;0.017760942471849835
5.470539;1.0544721748809538;-3.766502530157421e-07;-3.418021130875898e-07;-0.018725039983512576;-0.0177566999482933;1.0541179621022212;10.000977716544337;-0.8335069881509234;-0.015562981503596866;-0.015563051903370765;7.380928967526713e-09;0.017757041370807834;0.017756922149261608
5.480539;1.0544736264277026;-3.7844399070770943e-07;-3.4387869013850867e-07;-0.018721542270668776;-0.01775336696265449;1.0541156363636153;10.001002584279956;-0.8335069886192495;-0.015562981873054844;-0.015563052039141155;7.835644296329746e-09;0.017754047500352973;0.01775390103699445
5.490539;1.0544750609780356;-3.802870014116315e-07;-3.4596172539523046e-07;-0.018718044564758327;-0.01775003396222779;1.0541143765408287;10.001026861397115;-0.833506989074908;-0.015562982209635976;-0.015563052144689227;8.303435055525261e-09;0.017750052057704347;0.017749879304974955
5.500539;1.0544774735522056;-3.829762100934893e-07;-3.4880706964894484e-07;-0.018713392903659382;-0.017745589837644717;1.054112187439098;10.00105048074773;-0.8335069895178796;-0.01556298251453552;-0.015563052217583188;8.784239641961021e-09;0.01774705519098648;0.01774685710649467
5.510539;1.054478857229682;-3.849215459129215e-07;-3.509077299183652e-07;-0.018709895207677817;-0.017742256812393654;1.0541100736752396;10.001073366842641;-0.8335069899485423;-0.015562982788692569;-0.01556305225587464;9.278028067699225e-09;0.017744057065701233;0.017743834592875443
5.520539;1.0544802042196413;-3.869195909552915e-07;-3.530184774850862e-07;-0.01870639751948277;-0.017738923777341414;1.0541090391322885;10.001095436951235;-0.8335069903677965;-0.01556298303288632;-0.015563052258478155;9.784664712702287e-09;0.017740057855206007;0.017739811918943447
5.530539;1.0544825075534505;-3.889835767303387e-07;-3.551515026614376e-07;-0.018702917575178335;-0.017735590733844946;1.0541070871163145;10.0011166151166;-0.8335069907771835;-0.015562983248066055;-0.015563052225158327;1.0303904595130386e-08;0.017737057726202612;0.01773678923199699
5.540539;1.054483761916278;-3.9108948997156314e-07;-3.572861143352073e-07;-0.01869941990067773;-0.017732257682776833;1.0541062209805676;10.001136843207604;-0.8335069911786009;-0.015562983435435267;-0.015563052156167184;1.083534236025065e-08;0.017733056825343693;0.017732766663180716
5.550539;1.0544859625640415;-4.109901395340543e-07;-3.7625925756835965e-07;-0.01869593995131465;-0.017728924624100275;1.0541044439343759;10.00115608382679;-0.8335069915738172;-0.015562983596422525;-0.015563052051873246;1.1378251474723622e-08;0.01773005527298857;0.017729744329197238
5.560539;1.0544871070170108;-4.131987578499435e-07;-3.7842438669831874e-07;-0.01869244228961669;-0.017725591558201654;1.054103758140538;10.00117431898061;-0.833506991964395;-0.015562983732836735;-0.015563051912636088;1.1931316914018492e-08;0.017726053155078202;0.01772572233860115
5.570539;1.0544881898903973;-4.154584769847697e-07;-3.8061071812189633e-07;-0.01868894463469216;-0.017722258483866018;1.0541021644250952;10.001191546924199;-0.8335069923519499;-0.015562983847074116;-0.015563051738814011;1.2492645423286062e-08;0.01772305051765694;0.017722700793429313
5.580539;1.0544902048520792;-4.185626622611169e-07;-3.8357419928570773e-07;-0.018684292983801278;-0.01771781428909676;1.054101662589112;10.001207778083318;-0.8335069927381943;-0.01556298394194296;-0.015563051530799678;1.3060275617615634e-08;0.017719047381788717;0.017718679781152838
5.590539;1.0544911446846175;-4.209214463709556e-07;-3.858118137885425e-07;-0.01868079533685773;-0.01771448119419773;1.054100251505626;10.001223031753602;-0.8335069931246796;-0.01556298402007836;-0.015563051289287717;1.3632694232928294e-08;0.017716043770222345;0.01771565936410287
5.600539;1.05449300284997;-4.2334037675433913e-07;-3.880904448194183e-07;-0.018677315407338333;-0.01771114808643871;1.0540999292047468;10.001237330708513;-0.8335069935124679;-0.015562984083479198;-0.015563051015657716;1.4209033462899088e-08;0.01771203972198494;0.017711639579849885
5.610539;1.0544937739439801;-4.257937687433152e-07;-3.903898523210193e-07;-0.01867381776975316;-0.017707814963868317;1.0540986938975934;10.001250688475679;-0.8335069939020429;-0.015562984133677982;-0.015563050711859771;1.4789134783545157e-08;0.017709035287838987;0.01770862045040068
5.620539;1.0544944524099433;-4.459971756698678e-07;-4.095112569971327e-07;-0.018670320126176917;-0.017704481824779784;1.054098545615771;10.001263096479454;-0.8335069942936538;-0.015562984172276686;-0.015563050379850773;1.537341346132235e-08;0.017705030513282125;0.0177046019832178
5.630539;1.0544960351623964;-4.49330870026404e-07;-4.1262690829496775e-07;-0.018665668472909843;-0.017700037558589097;1.0540974871273923;10.001274522030727;-0.8335069946878869;-0.015562984200959891;-0.015563050021255133;1.596234405517287e-08;0.017701025417942717;0.01770058416279378
5.640539;1.0544965176081225;-4.519151450154109e-07;-4.150248266970168e-07;-0.018662170848040952;-0.01769670438649138;1.0540975233287433;10.001284917699731;-0.8335069950858078;-0.015562984220890148;-0.015563049637239826;1.6555912165610163e-08;0.01769801998179627;0.017697566952280686
5.650539;1.0544978954436064;-4.5455439193446956e-07;-4.1746778271607487e-07;-0.01865869092023019;-0.017693371197404613;1.0540976599430179;10.001294233298545;-0.8335069954882113;-0.015562984232282645;-0.01556304922838376;1.7153540032726364e-08;0.017694014148035526;0.017693550312056997
5.660539;1.0544981636682547;-4.5800380390632793e-07;-4.2067315683624295e-07;-0.018654021564622363;-0.017688926880094852;1.0540969033561398;10.001302420538684;-0.833506995894679;-0.015562984234594374;-0.015563048794837482;1.7754422405151284e-08;0.017690007840690837;0.017689534217972012
5.670539;1.0544993172370511;-4.607241846285733e-07;-4.2317988871015234e-07;-0.018650541627854976;-0.017685593655864824;1.0540972613973216;10.001309437634895;-0.8335069963034945;-0.01556298422711868;-0.015563048336671399;1.835776363360686e-08;0.017687000980163996;0.017686518665517834
5.680539;1.054499351034051;-4.634710311186122e-07;-4.2570322033689585e-07;-0.01864704400291277;-0.017682260413537185;1.0540967434696509;10.00131526644118;-0.8335069967122523;-0.015562984209378718;-0.015563047853841596;1.896256067291896e-08;0.01768299349169082;0.017682503660482
5.690539;1.0545002590457166;-4.847266210605954e-07;-4.4576557627019165e-07;-0.018642392306939103;-0.017677816041735666;1.0540973595994154;10.00131992873864;-0.8335069971183409;-0.015562984181002595;-0.015563047345987657;1.9567236817874213e-08;0.01767898532249171;0.017678489194459333
5.700539;1.054500038353761;-4.875444051049298e-07;-4.4833000024109077e-07;-0.018638894680877077;-0.01767448276312149;1.0540971195126758;10.001323481673513;-0.8335069975190439;-0.015562984141521458;-0.01556304681263185;2.016985571133345e-08;0.017675976459838507;0.01767547521350962
5.710539;1.054500686656821;-4.904102249034022e-07;-4.5092234914791235e-07;-0.018635414729170376;-0.01767114946667465;1.054098033236393;10.001325999845498;-0.8335069979115575;-0.015562984090304925;-0.015563046253654544;2.076891688984886e-08;0.017671966918494982;0.01767146161263367
5.720539;1.0545002053055559;-4.940788768485567e-07;-4.5425725799379644e-07;-0.01863074536426324;-0.01766670504220828;1.0540991120808894;10.001327568682886;-0.8335069982931865;-0.015562984026482218;-0.015563045669544766;2.1363987652713982e-08;0.017667956703018;0.017667448271269478
5.730539;1.0545005986389524;-4.970140132017419e-07;-4.5687569493585986e-07;-0.018627265411172347;-0.017663371712791667;1.0540993679951864;10.001328294242278;-0.8335069986615701;-0.015562983949175428;-0.015563045061031061;2.1955768978543574e-08;0.01766394578997625;0.01766343509335502
5.740539;1.054499873538794;-4.999705788313308e-07;-4.594932242526122e-07;-0.018623767799632398;-0.01766003836936216;1.0541008126065152;10.001328306381595;-0.8335069990146972;-0.015562983857968839;-0.015563044428496252;2.2545620611813738e-08;0.017659934148559486;0.017659422013532083
5.750539;1.054500036594153;-5.21408297633216e-07;-4.796121138887284e-07;-0.01861911609391519;-0.017655593902252128;1.0541014574619336;10.001327744730911;-0.833506999350706;-0.015562983752992653;-0.015563043772143757;2.313479539407755e-08;0.017656921763835074;0.017656408991194913
5.760539;1.0544990939471521;-5.244281545434297e-07;-4.822427153819826e-07;-0.01861561850047388;-0.01765226053540556;1.0541033144753813;10.001326746683693;-0.833506999667727;-0.015562983634641838;-0.015563043092622082;2.37239327305088e-08;0.01765290863850861;0.017652396020058917
5.770539;1.0544990469356812;-5.282721852136231e-07;-4.856298385311765e-07;-0.01861096681777862;-0.017647816047951254;1.0541053953819852;10.001325446806595;-0.8335069999639814;-0.015562983503357643;-0.015563042391101435;2.4313045037300898e-08;0.017648894792673106;0.017648383129952948
5.780539;1.0544978965092549;-5.31357816776015e-07;-4.882737161035945e-07;-0.01860746924943207;-0.017644482663056193;1.0541067098734107;10.00132397475021;-0.8335070002378984;-0.015562983359666093;-0.015563041669115756;2.4901755406164863e-08;0.01764488026580719;0.017644370371066653
5.790539;1.0544976434220552;-5.352664250939473e-07;-4.916737966148554e-07;-0.018602817582905138;-0.017640038160513863;1.0541092634496942;10.00132245187948;-0.8335070004879446;-0.015562983204277465;-0.015563040928701236;2.5489636784964532e-08;0.017640865099837554;0.017640357802898313
5.800539;1.0544962881423097;-5.384140093524159e-07;-4.943310291295072e-07;-0.01859932004285844;-0.01763670476383306;1.0541120563170048;10.001321000284147;-0.8335070007124104;-0.01556298303779356;-0.015563040172304959;2.6076400573354732e-08;0.017636849308018183;0.017636345493560048
5.810539;1.0544958313328034;-5.423801544777151e-07;-4.977452984940294e-07;-0.018594668393555103;-0.017632260253383818;1.0541140834044744;10.001319753481946;-0.8335070009094724;-0.01556298286020346;-0.015563039402389777;2.666171035426191e-08;0.017633832868015713;0.017633333517995526
5.820539;1.0544952741785631;-5.632208637673045e-07;-5.171452322251378e-07;-0.018591188497964303;-0.01762892685263191;1.0541173355148417;10.001318848028514;-0.8335070010773351;-0.015562982670709331;-0.015563038621198275;2.7244968993053764e-08;0.017629815751328298;0.01762932194330229
5.830539;1.0544936216903857;-5.672168043845729e-07;-5.205600976889424e-07;-0.018586519235510537;-0.017624482342942945;1.0541208005987661;10.00131841098444;-0.8335070012144111;-0.015562982467857492;-0.01556303783051037;2.7825228987670386e-08;0.017625797948504177;0.017625310801846
5.840539;1.054492878614315;-5.704666230661711e-07;-5.232569383794091e-07;-0.018583039369744456;-0.017621148947496126;1.0541234637473578;10.001318561999062;-0.8335070013195757;-0.01556298224983082;-0.015563037031401333;2.8401018545173e-08;0.017621779464720193;0.017621300072817956
5.850539;1.0544910517302797;-5.744991428929236e-07;-5.266891953405083e-07;-0.018578370127284062;-0.017616704445998187;1.0541273071768313;10.001319416488487;-0.8335070013922491;-0.015562982014860512;-0.015563036224307337;2.8970424038884388e-08;0.01761776031422912;0.017617289690247097
5.860539;1.0544901488381915;-5.777812997444036e-07;-5.294048027061857e-07;-0.018574890274652103;-0.017613371060801894;1.0541313116686863;10.00132108648148;-0.8335070014322854;-0.01556298176160521;-0.015563035409304855;2.9531653143459778e-08;0.01761374053007992;0.017613279566156204
5.870539;1.0544881777829405;-5.818425235326452e-07;-5.328571302931617e-07;-0.018570221047388657;-0.017608926570249126;1.054134458340168;10.001323683874963;-0.8335070014399456;-0.01556298148939222;-0.015563034586560954;3.008345439900611e-08;0.017609720164383457;0.017609269612119303
5.880539;1.0544871447243587;-6.027556521856323e-07;-5.522874232933159e-07;-0.01856674119134929;-0.017605593195721102;1.054138729128439;10.001327313532878;-0.833507001416115;-0.015562981198304052;-0.0155630337567989;3.0625048433781567e-08;0.01760569927518718;0.017605259751986985
5.890539;1.0544860571132835;-6.068469139320655e-07;-5.557666174370066e-07;-0.018562089577215512;-0.017601148716978432;1.0541431059221593;10.001332059483198;-0.8335070013623258;-0.015562980889287334;-0.01556303292142662;3.115597295349178e-08;0.017601677914012643;0.0176012499169456
5.900539;1.0544839212023844;-6.109349361879124e-07;-5.592438212155757e-07;-0.01855742036480547;-0.017596704244726664;1.05414656947012;10.001337980894135;-0.8335070012801314;-0.015562980564311737;-0.015563032082429373;3.167590670768016e-08;0.017597656114213323;0.017597240044718156
5.910539;1.0544827458064414;-6.142664872392916e-07;-5.620036927466189e-07;-0.018553940528406265;-0.017593370889444456;1.0541510993129033;10.001345115236527;-0.8335070011704829;-0.015562980226181565;-0.015563031242196467;3.218427310445588e-08;0.017593633893217827;0.01759323010198991
5.920539;1.0544805412315974;-6.183698323159282e-07;-5.654956654136507e-07;-0.01854927132667674;-0.017588926428100515;1.0541556749702088;10.001353478428877;-0.8335070010339812;-0.015562979878045122;-0.015563030403238172;3.2679875237847224e-08;0.01758961127223962;0.017589220088864668
5.930539;1.0544793179793925;-6.2249214234434e-07;-5.690036667409487e-07;-0.01854461971585462;-0.017584481969873163;1.054159277146756;10.001363065044107;-0.8335070008716486;-0.015562979523142211;-0.01556302956803948;3.316079363086913e-08;0.01758558828793869;0.017585210010928855
5.940539;1.054478086316445;-6.258435227472588e-07;-5.717782273530371e-07;-0.01854113988398428;-0.01758114862418326;1.0541638876064892;10.001373853941889;-0.8335070006852416;-0.01556297916475778;-0.01556302873907385;3.3624418050190916e-08;0.017581564986625504;0.017581199867302832
5.950539;1.0544758561097463;-6.475402637373957e-07;-5.919458695085761e-07;-0.01853647067870914;-0.0175767041678145;1.0541684885881615;10.001385814302003;-0.8335070004770692;-0.01556297880595838;-0.01556302791868782;3.406761126168799e-08;0.017577541414097085;0.01757718966346238
5.960539;1.054474639846394;-6.516705447626999e-07;-5.954530875559223e-07;-0.018531819060972177;-0.017572259712153156;1.0541730634425126;10.00139890905064;-0.8335070002499289;-0.015562978449255945;-0.015563027108948562;3.448721910120717e-08;0.0175735176129145;0.0175731794146446
5.970539;1.0544734484816758;-6.550258332108807e-07;-5.982225264815194e-07;-0.018528339224198796;-0.017568926366910056;1.0541765974547397;10.001413096625635;-0.8335070000070374;-0.015562978096647119;-0.015563026311587964;3.4880779225911786e-08;0.017569493630090104;0.01756916913540963
5.980539;1.0544712934205678;-6.591434337307653e-07;-6.017119159809419e-07;-0.018523670029657206;-0.017564481909565718;1.0541810773580071;10.00142832827419;-0.8335069997514897;-0.015562977749873183;-0.015563025527986656;3.524690729004938e-08;0.017565469526927082;0.01756515882751081
5.990539;1.0544701855992555;-6.632710533409816e-07;-6.052056874395342e-07;-0.018519018395095236;-0.017560037450254588;1.05418549038116;10.001444544341004;-0.8335069994856893;-0.01556297741027727;-0.015563024759360902;3.558510737992377e-08;0.01756044538048936;0.01756014847253139
6.000539;1.0544691355657765;-6.666198836772631e-07;-6.079553258601264e-07;-0.018515538543786115;-0.017556704099442943;1.0541898240737184;10.001461678444374;-0.8335069992115368;-0.015562977078231295;-0.015563024007226024;3.589549234812678e-08;0.017556421281032478;0.017556138041355775
6.010539;1.0544671517719122;-6.882796777091547e-07;-6.280618332641e-07;-0.018510869325792115;-0.017552259634756356;1.0541930671829716;10.001479667329649;-0.8335069989309392;-0.015562976752889379;-0.015563023273662093;3.617884839807899e-08;0.01755239733074502;0.01755212751506005
6.020539;1.0544662414909758;-6.923885609630638e-07;-6.315190764451478e-07;-0.01850621766455644;-0.017547815168261385;1.054197210819575;10.001498455366274;-0.8335069986456659;-0.015562976432669712;-0.015563022560998287;3.643652809705026e-08;0.017548373636163503;0.017548116892917912
6.030539;1.0544654058330294;-6.964887690601355e-07;-6.349616894595834e-07;-0.018501565990186323;-0.017543370699316833;1.054201248500618;10.001517988510646;-0.8335069983569332;-0.015562976116035151;-0.01556302187127994;3.666998413785902e-08;0.017544350297655234;0.01754410618850726
6.040539;1.0544636420937545;-6.99791263095678e-07;-6.376429181908244e-07;-0.01849806856282729;-0.017540037338592794;1.054205175213078;10.001538203805696;-0.8335069980657067;-0.015562975801883967;-0.01556302120597004;3.6880542562617115e-08;0.017540327407827842;0.017540095435170967
6.050539;1.0544629438179989;4.6793520999968997e-07;4.7005855553225514e-07;-0.018493416091581224;-0.01753559212981308;1.0542079876189494;10.00155902150389;-0.8335069977734595;-0.015562975489355585;-0.015563020565945107;3.706957834083313e-08;0.017535305058116298;0.01753508469485361
6.060539;1.0544623030366524;4.638771524743008e-07;4.6666746920757735e-07;-0.01848876437895186;-0.017531147652618307;1.0542116853496835;10.00158034062424;-0.833506997482328;-0.015562975177614496;-0.015563019951655113;3.723879243273519e-08;0.017531283340757726;0.01753107404773159
6.070539;1.0544607121763785;4.4232050164399113e-07;4.466882681253646e-07;-0.018484095112068784;-0.017526703173611765;1.0542152708826662;10.001602041866585;-0.8335069971944346;-0.015562974866029021;-0.015563019363221077;3.7390265958156445e-08;0.01752726233627471;0.017527063570221997
6.080539;1.0544601684418768;4.3907507097815507e-07;4.4407591056845104e-07;-0.018480615178405393;-0.01752336980325948;1.0542187479334422;10.00162399773744;-0.8335069969110981;-0.0155629745544264;-0.015563018800358456;3.752622170881965e-08;0.017523242104408605;0.017523053327131746
6.090539;1.054459670756549;4.3507478204719644e-07;4.4075334260985957e-07;-0.01847596342231005;-0.017518925320377788;1.0542221202452218;10.001646079300151;-0.8335069966326486;-0.015562974243144944;-0.015563018262363759;3.764872767794303e-08;0.01751922269379091;0.017519043380244532
6.100539;1.0544582222006207;4.311045139227284e-07;4.374660323496595e-07;-0.018471294134558638;-0.017514480835731237;1.054224391598932;10.001668158594667;-0.8335069963585021;-0.015562973932854576;-0.015563017748396473;3.775952517758656e-08;0.01751420414037259;0.01751403380118215
6.110539;1.0544578278416858;4.2714234926310675e-07;4.341926953124338e-07;-0.018466642347547125;-0.017510036349401625;1.0542275661860154;10.001690115985587;-0.8335069960870203;-0.015562973624153629;-0.015563017257733028;3.786008412321273e-08;0.017510186441011384;0.017510024684211225
6.120539;1.054457493085955;4.2319975467382195e-07;4.3094426770681653e-07;-0.018461990540915994;-0.017505591861882795;1.0542306477008403;10.001711850023922;-0.8335069958157736;-0.015562973317272431;-0.015563016789710749;3.795182299504193e-08;0.01750616954342805;0.017506016146073927
6.130539;1.0544562231358983;4.0178765206083846e-07;4.1113665684994167e-07;-0.018457321200961684;-0.01750114737442267;1.0542336379701285;10.00173327782717;-0.8335069955423487;-0.015562973012160947;-0.015563016343697169;3.8036222537362806e-08;0.01750215337181491;0.01750200830636326
6.140539;1.0544560273582053;3.98664646502533e-07;4.086723899842838e-07;-0.01845384117458002;-0.017497813998101974;1.0542365371861815;10.00175432455942;-0.8335069952647364;-0.01556297270885071;-0.015563015919350028;3.8114699990163523e-08;0.017497137853603247;0.01749700126846174
6.150539;1.0544559156795676;3.94794656677417e-07;4.054979565369e-07;-0.018449189309572678;-0.017493369512555722;1.0542383447606367;10.00177491367882;-0.8335069949813502;-0.015562972407758505;-0.015563015516931046;3.818822233008204e-08;0.017493122921790383;0.017492995110388317
6.160539;1.054455898956767;3.9095292534583933e-07;4.0234403498932205e-07;-0.018444537423443312;-0.017488925029296873;1.0542410592781664;10.0017949634311;-0.8335069946914433;-0.015562972109596873;-0.015563015137324597;3.825694091810164e-08;0.017489108504976633;0.01748898988377345
6.170539;1.0544549857179344;3.871533328102686e-07;3.9922014282727065e-07;-0.01843986803299333;-0.01748448054883698;1.0542436782505933;10.00181438654521;-0.833506994395525;-0.01556297181504491;-0.015563014781748189;3.832043317131862e-08;0.01748409452123184;0.017483985621339865
