time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.180539;1.0544551809094216;3.8337626646010675e-07;3.9610322614541836e-07;-0.01843521611278764;-0.017480036071823288;1.0542461980208768;10.001833098052902;-0.8335069940949916;-0.015562971524635984;-0.015563014451464999;3.8378284728208623e-08;0.01748008087830145;0.0174799823416388
6.190539;1.0544554856366377;3.621599365768438e-07;3.764328077116855e-07;-0.01843056416376935;-0.017475591599239997;1.0542486141687004;10.001851027531266;-0.8335069937914319;-0.01556297123885342;-0.015563014147758465;3.843012685909785e-08;0.017476067473326397;0.017475980045383976
6.200539;1.054455901395984;3.5846253980920757e-07;3.7335173103124696e-07;-0.018425912208466916;-0.01747114713091788;1.0542509236359165;10.001868120910132;-0.8335069934864843;-0.0155629709582249;-0.015563013871979777;3.847530258121355e-08;0.017471054188937567;0.017470978712342603
6.210539;1.054455427441382;3.548178407582902e-07;3.702953539069853e-07;-0.018421242768444385;-0.017466702668193057;1.0542521273002166;10.001884331329942;-0.8335069931819066;-0.01556297068333771;-0.015563013625516086;3.851297174768396e-08;0.017467040897448344;0.017466978313850735
6.220539;1.0544560640540481;3.5120663244359787e-07;3.6724120849407055e-07;-0.01841659078002611;-0.017462258212403332;1.054254230347817;10.001899603924478;-0.8335069928792103;-0.015562970414762105;-0.015563013409997248;3.85425881111881e-08;0.017463027476084778;0.017462978838881923
6.230539;1.0544568121685067;3.476434376982584e-07;3.641998131536646e-07;-0.018411938770462523;-0.017457813764898533;1.05425624114056;10.001913861496625;-0.8335069925792808;-0.015562970152923142;-0.015563013227567838;3.856427475589777e-08;0.01745801381976168;0.017457980303398103
6.240539;1.054456672666131;3.449135346879156e-07;3.6191294659113184e-07;-0.018408441122760577;-0.01745448043772653;1.0542581706351537;10.001927005170902;-0.8335069922824501;-0.015562969897969585;-0.015563013080579814;3.85790123370849e-08;0.017453999848359374;0.017453982738130782
6.250539;1.0544576440427686;3.2400431547064605e-07;3.4235076957814644e-07;-0.018403789062210414;-0.017450036010311254;1.0542600313599966;10.001938933104409;-0.8335069919887472;-0.015562969649677873;-0.01556301297091523;3.858856307562726e-08;0.017449985514449977;0.0174499861777628
6.260539;1.0544587242836756;3.2060282980636747e-07;3.393509688909779e-07;-0.018399136987260627;-0.017445591592932463;1.0542618346342223;10.001949564410515;-0.8335069916979216;-0.015562969407390203;-0.015563012899651934;3.859507903831026e-08;0.017444970807586405;0.017444990658160606
6.270539;1.0544599079280548;3.172540141185314e-07;3.3636395546150646e-07;-0.018394484885219442;-0.01744114718532454;1.05426358838492;10.001958854977165;-0.8335069914093644;-0.015562969170136097;-0.015563012867219233;3.860064431699466e-08;0.017440955751200252;0.017440996223854675
6.280539;1.0544611899446354;3.139571254407376e-07;3.3339067842436125e-07;-0.01838983275467577;-0.017436702786671452;1.0542652978954794;10.001966802942869;-0.8335069911223564;-0.015562968936996229;-0.015563012873775442;3.860695091394213e-08;0.0174359403976606;0.01743600293357379
6.290539;1.0544615658527885;3.1072300206552975e-07;3.3044345544865744e-07;-0.018385163161841446;-0.0174322583963788;1.054265967912059;10.001973445736771;-0.8335069908364032;-0.01556296870724996;-0.015563012919431934;3.861506028397533e-08;0.01743192481798233;0.017432010843186525
6.300539;1.054463031672682;2.9010155977688827e-07;3.1097775702527357e-07;-0.018380510962482575;-0.01742781401448261;1.0542676041380985;10.001978844366624;-0.8335069905511784;-0.015562968480123908;-0.015563013003895862;3.862525634272188e-08;0.01742690908118883;0.01742701998241179
6.310539;1.054464586502329;2.869634603205389e-07;3.0805938429770086e-07;-0.018375858740080995;-0.017423369640473505;1.0542692135207608;10.001983058637466;-0.8335069902664098;-0.015562968254443461;-0.015563013125862116;3.863711314465697e-08;0.01742289324083385;0.01742303034639982
6.320539;1.0544662274055925;2.8387565333800535e-07;3.051612969619415e-07;-0.018371206482001034;-0.017418925275323776;1.054270802697772;10.001986133529329;-0.8335069899821375;-0.015562968028366337;-0.015563013282939572;3.864993488725534e-08;0.01741887733935343;0.017419041899184775
6.330539;1.054466950711602;2.808482206198252e-07;3.0229553619562677e-07;-0.01836653677316913;-0.01741448091997807;1.0542723760719799;10.00198810851597;-0.8335069896989411;-0.01556296779962046;-0.01556301347206917;3.8663541789617736e-08;0.017413861415967007;0.017414054584987113
6.340539;1.0544687513677098;2.778575621534184e-07;2.994410192740798e-07;-0.018361884447111634;-0.017410036575133975;1.0542739358541307;10.001989036042906;-0.8335069894177592;-0.015562967566378311;-0.015563013689862579;3.867881910853467e-08;0.0174098455093228;0.01741006834008874
6.350539;1.054470623342596;2.749128596401579e-07;2.966085580478589e-07;-0.018357232085447706;-0.017405592241135425;1.0542754835011463;10.00198898527549;-0.8335069891397285;-0.015562967327784512;-0.015563013932763813;3.869744967617886e-08;0.01740482965914295;0.017405083099947424
6.360539;1.0544725587170318;2.5461055971866626e-07;2.772984910327507e-07;-0.01835257967744122;-0.01740114791864111;1.0542770205365934;10.001988029122538;-0.8335069888661953;-0.015562967083591173;-0.015563014197300181;3.8721103165691837e-08;0.017400813913215765;0.017401098812329138
6.370539;1.0544745508845823;2.5175459379478123e-07;2.7451185592065043e-07;-0.01834792724551144;-0.017396703607837034;1.0542785481290602;10.001986236449607;-0.8335069885985246;-0.01556296683375572;-0.015563014480457956;3.87508640774976e-08;0.017395798331267188;0.017396115459025068
6.380539;1.0544755919148925;2.481800839840127e-07;2.7102667259323457e-07;-0.01834208552086333;-0.01739114819952132;1.0542790666419004;10.001983675981611;-0.8335069883378918;-0.015562966578499373;-0.0155630147799154;3.878726645521233e-08;0.01739178297114378;0.01739213306858804
6.390539;1.0544776755865117;2.453981429749848e-07;2.6827575847649514e-07;-0.018337433021273098;-0.017386703917477802;1.0542805759263614;10.001980419419;-0.8335069880853352;-0.015562966318422248;-0.015563015093950323;3.883052877095149e-08;0.01738676787513359;0.017387151707537726
6.400539;1.0544797964265784;2.426502544332615e-07;2.6554064105797393e-07;-0.01833278048660073;-0.017382259652957525;1.0542820750988695;10.001976538866831;-0.8335069878418196;-0.01556296605446339;-0.015563015421213518;3.88805221221112e-08;0.017382753076388396;0.017383171449777423
6.410539;1.054481949151405;2.399344627127731e-07;2.6281997870243584e-07;-0.018328127916331684;-0.01737781540740412;1.0542835612016568;10.001972100507391;-0.8335069876082207;-0.015562965787756183;-0.015563015760733321;3.8936735275456555e-08;0.01737773860642398;0.017378192341977617
6.420539;1.054484127159878;2.1987487291500828e-07;2.4363977057112185e-07;-0.01832347529807752;-0.017373371181376305;1.0542850286610974;10.00196716171444;-0.8335069873853836;-0.015562965519462412;-0.015563016112031206;3.899853041017679e-08;0.017373724486313632;0.01737421439214828
6.430539;1.0544853246175439;2.1723037637186677e-07;2.4095854027562654e-07;-0.018318805282991672;-0.017368926973474065;1.0542864704436816;10.00196177521869;-0.8335069871740372;-0.015562965250661953;-0.015563016474801433;3.906531326683027e-08;0.017368710717283947;0.017369237579764267
6.440539;1.0544875332350083;2.1459709105322394e-07;2.3827651639477254e-07;-0.01831415259945007;-0.017364482782283284;1.0542878790012158;10.001955988558837;-0.8335069869744752;-0.01556296498218937;-0.015563016848338915;3.913637837882047e-08;0.017363697284634074;0.017364261867199582
6.450539;1.054489746098739;2.119819872031053e-07;2.35603034616454e-07;-0.018309499871273244;-0.017360038605929325;1.0542892462984277;10.001949838535992;-0.8335069867865756;-0.015562964714380978;-0.01556301723140789;3.921079595529424e-08;0.01735968416484669;0.01736028720483902
6.460539;1.0544919567027773;2.0938096889939306e-07;2.3293705785872942e-07;-0.018304847095405863;-0.017355594442555525;1.054290563583084;10.001943353066933;-0.8335069866102857;-0.015562964447029393;-0.015563017622554316;3.928744940299857e-08;0.01735467133185601;0.01735531353836527
6.470539;1.054494156851456;1.8943914480453865e-07;2.1382691431299917e-07;-0.018300194257129053;-0.017351150290780177;1.0542918209360692;10.001936555692703;-0.8335069864458888;-0.015562964179771419;-0.015563018020402296;3.9364921780901095e-08;0.017350658765545098;0.017351340825101508
6.480539;1.054496339562448;1.8685974352907471e-07;2.1117954218892032e-07;-0.01829554137477214;-0.01734670614911801;1.0542930082176818;10.001929466516595;-0.833506986293826;-0.015562963912472963;-0.015563018423751771;3.944140056050637e-08;0.017345646451387843;0.017346369037828387
6.490539;1.0544974982595485;1.8352963250520551e-07;2.0782475257809824e-07;-0.01828969920374823;-0.017341150906304566;1.0542941182548082;10.001922104305661;-0.8335069861545069;-0.015562963645277324;-0.01556301883160139;3.951471535397664e-08;0.017341634373538754;0.01734239814743174
6.500539;1.0544996319490196;1.809548196943475e-07;2.05193378525601e-07;-0.018285046203596313;-0.017336706783311374;1.0542951487665535;10.001914491577553;-0.8335069860282747;-0.015562963378638488;-0.015563019243194788;3.958230607642168e-08;0.01733662251700814;0.017337428121319467
6.510539;1.054501743384074;1.7837804945229913e-07;2.025704852795021e-07;-0.018280393140216934;-0.017332262667947483;1.054296100908489;10.001906655853668;-0.8335069859154703;-0.015562963113336086;-0.015563019657924934;3.964145650719691e-08;0.017331610869014538;0.01733245894561068
6.520539;1.0545038368666768;1.7579668238677436e-07;1.999552219471848e-07;-0.018275740012545564;-0.01732781855862647;1.0542969772820154;10.001898619149559;-0.8335069858166213;-0.01556296285043246;-0.015563020074891768;3.9689792406051885e-08;0.01732759940934455;0.01732849063304355
6.530539;1.0545059171820401;1.5588532755960938e-07;1.809211426110776e-07;-0.018271086809277852;-0.01732337445418365;1.05429778103584;10.001890387196491;-0.8335069857325788;-0.015562962591438639;-0.015563020492395035;3.97254806590123e-08;0.01732258810620806;0.017323523203946332
6.540539;1.0545079917037299;1.5329361683392395e-07;1.783203258709235e-07;-0.01826643355315042;-0.017318930353452413;1.0542985150263602;10.00188195405284;-0.8335069856644488;-0.015562962338289466;-0.01556302090786957;3.9747158229475455e-08;0.01731857692504467;0.017319556659658043
6.550539;1.0545100646964989;1.4992799604045078e-07;1.7499782555234284e-07;-0.018260608332744826;-0.01731337514542443;1.0542981815831207;10.0018733177302;-0.8335069856135227;-0.015562962092889345;-0.015563021318430511;3.975390646962255e-08;0.017313565844549354;0.0173145909658538
6.560539;1.054511138053063;1.4732718661959075e-07;1.7241366790049519e-07;-0.018255937640042567;-0.01730893105140548;1.05429878368719;10.00186449492277;-0.8335069855812454;-0.015562961856819909;-0.015563021721602328;3.9745229551597014e-08;0.017308554873922345;0.017309626052200388
6.570539;1.0545132102184631;1.4470352692841108e-07;1.698220760188843e-07;-0.01825128419947972;-0.017304486959460783;1.054299326411355;10.001855526154896;-0.8335069855689904;-0.01556296163136476;-0.015563022115493451;3.972096305446353e-08;0.017304544048691233;0.01730566182644621
6.580539;1.054515277531734;1.2476741382996892e-07;1.5083184053728466e-07;-0.018246630688155272;-0.01730004286816188;1.0542998168056286;10.001846473682436;-0.833506985577803;-0.015562961417692936;-0.015563022498438543;3.968117934860722e-08;0.01729953340151037;0.017300698194827626
6.590539;1.054517339531054;1.2212278453177652e-07;1.4825245176939707e-07;-0.018241977130207376;-0.017295598775569097;1.0543002626052351;10.001837418808254;-0.8335069856084772;-0.015562961217231518;-0.015563022868817026;3.9625960897552256e-08;0.01729452294669226;0.017295735073091473
6.600539;1.0545193958557673;1.1946487899614222e-07;1.456766352106643e-07;-0.018237323516589916;-0.017291154680784068;1.0543006724739028;10.001828457056185;-0.8335069856617652;-0.015562961031809742;-0.015563023225183445;3.955514522268441e-08;0.017290512693553018;0.017291772381730724
6.610539;1.0545214480969645;1.1603002495976493e-07;1.4237956687536098e-07;-0.018231497936218068;-0.017285599472811677;1.054301057757879;10.001819689952681;-0.8335069857381427;-0.015562960863381249;-0.015563023566397726;3.946843796342655e-08;0.017285502662461386;0.017286810038943508
6.620539;1.054523498477684;1.1334447874460187e-07;1.398076410493591e-07;-0.018226844216262344;-0.01728115537393166;1.0543014327212017;10.00181121552801;-0.8335069858373706;-0.015562960713838513;-0.015563023891646576;3.9365707605633453e-08;0.017280492886182334;0.01728184796232531
6.630539;1.0545245496808153;1.1065595456195394e-07;1.372472154052136e-07;-0.0182221731721623;-0.017276711273724366;1.0543018123146661;10.001803123217323;-0.8335069859586671;-0.015562960584911658;-0.015563024200421107;3.924707620563023e-08;0.017276483400541384;0.01727788607607912
6.640539;1.0545266043889254;9.067056892368146e-08;1.1830076330807046e-07;-0.018217519353971406;-0.017272267172342006;1.0543022092151724;10.001795494323037;-0.8335069861013485;-0.01556296047804925;-0.015563024492452181;3.9112986061710456e-08;0.01727147423610512;0.017272924315763792
6.650539;1.0545286682976645;8.718699048528487e-08;1.1501249760128823e-07;-0.01821169358511988;-0.017266711958505043;1.054302632267489;10.001788401484413;-0.8335069862649271;-0.015562960394709573;-0.015563024767436562;3.896435002570966e-08;0.017266465418519897;0.01726796263104566
6.660539;1.054530745989997;8.44538890182031e-08;1.1244737270022082e-07;-0.018207039697931637;-0.017262267854186237;1.0543030870689065;10.001781906547981;-0.8335069864484448;-0.015562960336635064;-0.015563025024753395;3.8802341747148524e-08;0.017262456975009586;0.017264000997010413
6.670539;1.054532842258777;8.171002739610043e-08;1.0988242696946044e-07;-0.01820238577654421;-0.01725782374881875;1.0543035776298866;10.00177605560288;-0.8335069866501131;-0.015562960305358243;-0.015563025263646444;3.8627745886389104e-08;0.017257448941559853;0.017259039424967558
6.680539;1.054534960358044;7.895668259081695e-08;1.0731727178804728e-07;-0.018197731823045748;-0.017253379642369733;1.0543041079156794;10.001770871825785;-0.8335069868680132;-0.01556296030155398;-0.015563025483753243;3.84404910213216e-08;0.017252441360760224;0.017254077952290017
6.690539;1.054537101200811;5.8946587105159454e-08;8.839757113727895e-08;-0.01819307782729471;-0.017248935534348527;1.054304682745711;10.001766357074995;-0.833506987100954;-0.015562960325112648;-0.015563025685443679;3.8239651077730634e-08;0.017247434263010963;0.01724911662321129
6.700539;1.0545392662657849;5.542270294307182e-08;8.511238779345318e-08;-0.018187251879284782;-0.017243380312882826;1.054305307600012;10.001762499262362;-0.8335069873484389;-0.015562960375666297;-0.015563025869759207;3.802364147823501e-08;0.017243427649432538;0.017245155479898636
6.710539;1.0545414543891947;5.2655745451018336e-08;8.254558366452448e-08;-0.01818259782931387;-0.017238936198908195;1.0543059874986043;10.001759269591709;-0.8335069876099404;-0.015562960452975706;-0.015563026038032245;3.779062187344067e-08;0.017238421496594745;0.017240194563365934
6.720539;1.0545426645379028;4.9897298144509613e-08;7.998461367189991e-08;-0.018177926511428168;-0.0172344920803663;1.0543067263184815;10.001756614293582;-0.8335069878842414;-0.015562960557029944;-0.015563026191357854;3.753913191163906e-08;0.01723341577460669;0.017235233919388512
6.730539;1.0545448941642368;4.6365295639255894e-08;7.66849119261078e-08;-0.01817210045918204;-0.017228936845191497;1.0543075271668636;10.001754456312526;-0.8335069881693769;-0.015562960687894959;-0.015563026330330059;3.726857206911093e-08;0.017228410463561616;0.01723027359498181
6.740539;1.0545471383691116;2.6369787099492442e-08;5.776798632768231e-08;-0.018167446293759916;-0.017224492714603037;1.0543083927641326;10.001752705943439;-0.8335069884631002;-0.015562960845321935;-0.015563026455105839;3.6979478040064675e-08;0.017224405559590615;0.017226313615835733
6.750539;1.0545493940388861;2.360448330243399e-08;5.517563597461878e-08;-0.018162792099962993;-0.017220048577735413;1.0543093255563822;10.001751268819461;-0.8335069887632383;-0.01556296102847674;-0.015563026565391954;3.6673518474345696e-08;0.01721940106329066;0.01722135397881854
6.760539;1.054551657910623;2.084243341539423e-08;5.2572164546163154e-08;-0.01815813786547027;-0.01721560443509037;1.0543103276546757;10.001750048226858;-0.8335069890675658;-0.015562961236325243;-0.015563026660585304;3.635285011629655e-08;0.01721439696057722;0.01721639468327928
6.770539;1.0545539310969434;1.7325592176526948e-08;4.9236422044643666e-08;-0.018152311643081162;-0.01721004917603559;1.054311399766362;10.001748951206245;-0.8335069893736547;-0.015562961468306694;-0.015563026740356633;3.601939346608458e-08;0.01720939321914436;0.01721143575476743
6.780539;1.0545562195218086;1.4575478951753278e-08;4.6608926875894616e-08;-0.01814765732375335;-0.01720560502201617;1.0543125400505748;10.001747896633692;-0.8335069896790629;-0.015562961724428037;-0.015563026804883274;3.567476532275602e-08;0.017205389803070785;0.017207477237661854
6.790539;1.0545585322489628;1.183310622874869e-08;4.396860384571155e-08;-0.018143002963014493;-0.0172011608609186;1.0543137447993816;10.001746818349035;-0.8335069899814662;-0.015562962004816425;-0.01556302685437349;3.532039455698095e-08;0.017200386684887287;0.017202519183774325
6.800539;1.0545608771411326;-8.856500098951888e-09;2.429199221467495e-08;-0.018137176596545727;-0.01719560557966499;1.0543150102091388;10.001745671706836;-0.8335069902785873;-0.015562962309486308;-0.015563026888707643;3.495727381073534e-08;0.017195383851190845;0.01719756163254839
6.810539;1.0545632612137756;-1.157764472668459e-08;2.1630666331083513e-08;-0.018132522151437857;-0.01719116139719848;1.0543173330629128;10.001744440537255;-0.8335069905682957;-0.015562962638561084;-0.015563026907579498;3.458565145120788e-08;0.01719038131697277;0.017192604582552333
6.820539;1.0545646871054315;-1.4279619726875931e-08;1.8968445808085414e-08;-0.018127850479425115;-0.017186717199992433;1.0543187099944165;10.001743132426487;-0.833506990848931;-0.0155629629925207;-0.01556302691070502;3.420514792701277e-08;0.017186379138112086;0.017188647987741407
6.830539;1.0545671564770829;-1.6985766293890805e-08;1.6285155122191067e-08;-0.01812319595873306;-0.01718227298574693;1.0543201369488577;10.001741768077277;-0.8335069911195645;-0.015562963372106695;-0.015563026897900019;3.381524944294547e-08;0.017181377401674088;0.017183691783403784
6.840539;1.0545696693524433;-2.0445739991370934e-08;1.2872943512384332e-08;-0.018117369437217215;-0.017176717641688013;1.054321609388284;10.001740374596702;-0.8335069913799412;-0.015562963777881321;-0.015563026869173678;3.3415720480144024e-08;0.017176376202312507;0.017178735911058587
6.850539;1.0545722234236032;-4.031646558368895e-08;-6.108370128166346e-09;-0.018112714823882287;-0.017172273387906056;1.0543231225737844;10.001738985642602;-0.8335069916302107;-0.015562964209910464;-0.015563026824770454;3.300672590916503e-08;0.01717137562245456;0.0171737803270473
6.860539;1.0545748176311605;-4.301086364108812e-08;-8.811340312149966e-09;-0.018108060182806186;-0.01716782911201411;1.0543246718344093;10.001737645192868;-0.8335069918707233;-0.01556296466791699;-0.015563026765021757;3.2588788460917286e-08;0.017166375723234387;0.017168825006516515
6.870539;1.054577449952677;-4.646642784570045e-08;-1.2237975533155047e-08;-0.01810223353642597;-0.017162273701820895;1.054326252840186;10.001736406709595;-0.833506992101836;-0.015562965151424354;-0.01556302669018015;3.216277262174412e-08;0.017162376540584785;0.017164869944114446
6.880539;1.0545801206383147;-4.917032731412305e-08;-1.4950452728298986e-08;-0.01809757881948883;-0.017157829377871966;1.054327862041147;10.00173532878868;-0.833506992323572;-0.01556296565949937;-0.015563026600453524;3.1729964806824196e-08;0.017157378081588966;0.017159915146377328
6.890539;1.0545828311281542;-5.188255441791902e-08;-1.766617990047858e-08;-0.018092924067622917;-0.01715338502811093;1.054329497438994;10.00173447581622;-0.8335069925353155;-0.015562966190603926;-0.015563026496255856;3.1291998325764636e-08;0.017152380327344893;0.01715496063055354
6.900539;1.0545855831970636;-7.251034324310605e-08;-3.73595951018059e-08;-0.018087097296143825;-0.017147829540617027;1.0543311589953088;10.001733918761756;-0.8335069927358904;-0.01556296674309426;-0.01556302637832521;3.0850433215613e-08;0.0171473832404403;0.017150006426834268
6.910539;1.0545883813408463;-7.523914113405089e-08;-4.007387663626814e-08;-0.018082442474612118;-0.017143385136653744;1.0543328481390362;10.001733725389709;-0.8335069929239316;-0.015562967315756595;-0.01556302624736995;3.040633764052304e-08;0.017142386767592763;0.017145052557204814
6.920539;1.054591227809948;-7.797926810656824e-08;-4.278778395608634e-08;-0.01807778762021567;-0.01713894070533311;1.0543345666955972;10.00173394652046;-0.8335069930979677;-0.01556296790762607;-0.015563026103610914;2.996033849489527e-08;0.01713739083916587;0.017140099006356633
6.930539;1.0545941237636995;-8.148731496571069e-08;-4.621720338056041e-08;-0.018071960752121287;-0.01713338513611591;1.05433631557346;10.001734608792146;-0.8335069932561558;-0.015562968517564106;-0.015563025946732386;2.9513007039331948e-08;0.017133395372945948;0.01713614572004504
6.940539;1.054597068336621;-8.424990757056304e-08;-4.8925530238091485e-08;-0.01806730583054867;-0.01712894065120834;1.054338094004319;10.001735713764015;-0.8335069933963227;-0.01556296914414053;-0.015563025776114351;2.9065034145319606e-08;0.017128400285142783;0.017131192624483538
6.950539;1.0546000594663012;-8.702416117722525e-08;-5.162851575584749e-08;-0.01806265087711511;-0.017124496140211495;1.0543398999824818;10.001737244311293;-0.8335069935163547;-0.015562969785703528;-0.015563025591045256;2.8617060165817853e-08;0.01712340550303753;0.017126239643571288
6.960539;1.0546020941587686;-1.0767567744862257e-07;-7.126196541862351e-08;-0.018056806775067345;-0.017118940492360037;1.0543417306546934;10.001739177866137;-0.8335069936144497;-0.015562970440538991;-0.015563025390937372;2.816945584105437e-08;0.017118410968961474;0.017121286698976564
6.970539;1.0546051721326155;-1.1047276006547376e-07;-7.394848608377952e-08;-0.018052151763930505;-0.017114495928968684;1.054343581786078;10.00174149700832;-0.8335069936890892;-0.015562971107042125;-0.015563025175486132;2.7722285954356373e-08;0.017113416637601752;0.017116333702292028
6.980539;1.0546082932870104;-1.140415599943959e-07;-7.734573389811211e-08;-0.0180463247350057;-0.017108940227065095;1.0543454471571423;10.00174418963577;-0.833506993739001;-0.0155629717837534;-0.015563024944596372;2.7275468566001882e-08;0.017108422471143886;0.017111380565156327
6.990539;1.054611460688603;-1.1687243623590546e-07;-8.002219617153939e-08;-0.018041669671156016;-0.017104495607324532;1.054347318256834;10.001747242970179;-0.8335069937634887;-0.015562972469284;-0.015563024698361311;2.682899210475393e-08;0.017104428426847812;0.017107427213487323
7.000539;1.054614678322511;-1.1972195462281238e-07;-8.269592740603227e-08;-0.0180370145869644;-0.017100050957986602;1.05434918466752;10.00175063778356;-0.8335069937628347;-0.015562973162457262;-0.015563024437424503;2.638305624730844e-08;0.017099434448477877;0.017102473574336332
7.010539;1.0546179485009857;-1.4044049527135757e-07;-1.0229164878248604e-07;-0.018031187477799363;-0.01709449516688517;1.054351035850268;10.001754345543306;-0.8335069937379751;-0.015562973862801057;-0.01556302416320132;2.5938013706475097e-08;0.017094440477693658;0.01709751955442984
7.020539;1.0546212745597556;-1.4332327389578184e-07;-1.0496154566622876e-07;-0.018026532363896067;-0.017090050454162977;1.054353863138027;10.001758332290683;-0.833506993689736;-0.015562974571002466;-0.01556302387737351;2.54940661465085e-08;0.01708944647198477;0.01709256504637
7.030539;1.0546246583703396;-1.4622376873445018e-07;-1.0763381576142128e-07;-0.01802187724308288;-0.0170856057066143;1.0543556600639103;10.001762568114799;-0.8335069936184629;-0.015562975288863226;-0.015563023581320723;2.505104170263855e-08;0.0170844524070278;0.017087609946376824
7.040539;1.0546281038985483;-1.498951216842514e-07;-1.1102491743481869e-07;-0.018016050114797972;-0.017080049811028765;1.0543574214552007;10.00176703130745;-0.83350699352414;-0.015562976018597987;-0.015563023276194028;2.460852322379341e-08;0.017079458262449516;0.017082654153401964
7.050539;1.054631616946223;-1.528270338038571e-07;-1.1370581470209502e-07;-0.018011394988858013;-0.017075604987065618;1.0543591431855979;10.00177169642765;-0.8335069934067569;-0.015562976761937245;-0.015563022963096574;2.416596548397069e-08;0.017074464010959814;0.017077697565885737
7.060539;1.054635203677477;-1.735970304134761e-07;-1.3329154299194123e-07;-0.018005567845627433;-0.017070049011050432;1.0543608229536607;10.001776521010648;-0.8335069932665891;-0.015562977519767164;-0.015563022643011714;2.3722543775604627e-08;0.01707046961639767;0.017073740089983695
7.070539;1.0546388711547108;-1.7655073516308221e-07;-1.3598258243199975e-07;-0.01800091272511123;-0.017065604103331803;1.0543624609569902;10.001781453271498;-0.8335069931041164;-0.015562978292212287;-0.015563022316949183;2.327703785601328e-08;0.017065475022963805;0.017068781639262957
7.080539;1.0546426222518896;-1.7951649094716186e-07;-1.3868249945920923e-07;-0.01799625761155289;-0.017061159151204305;1.05436405989397;10.001786444098876;-0.8335069929198103;-0.015562979078623444;-0.015563021986229131;2.2827936305868898e-08;0.01706048014644613;0.017063822128710614
7.090539;1.0546464587691557;-1.8324745532042622e-07;-1.421063833983873e-07;-0.017990430491312225;-0.017055603042165093;1.054365624236273;10.001791444821933;-0.8335069927141353;-0.01556297987758401;-0.015563021652479914;2.237358382118487e-08;0.017055484890035402;0.01705886148121743
7.100539;1.0546503813287398;-1.862369222183294e-07;-1.4482661546505016e-07;-0.017985775395002544;-0.017051157996996517;1.0543671588137047;10.001796401077119;-0.8335069924876141;-0.015562980687295695;-0.015563021317671531;2.1912237534769597e-08;0.017050489164655864;0.017053899630953256
7.110539;1.0546543883208714;-2.0703689098752482e-07;-1.6443172435623337e-07;-0.017979948279498843;-0.01704560179401213;1.0543686672767272;10.001801245772649;-0.8335069922407723;-0.015562981505958837;-0.015563020984266034;2.1442134803157055e-08;0.01704549289097312;0.01704893650715537
7.120539;1.0546584787625646;-2.100443046176311e-07;-1.6716990161797596e-07;-0.017975293205655513;-0.01704115665658613;1.0543701514406525;10.001805897415261;-0.8335069919741758;-0.015562982331687217;-0.015563020654876117;2.0961560774118563e-08;0.017040495993495986;0.017043972020328316
7.130539;1.0546626498757354;-2.13060976950699e-07;-1.6991965695225133e-07;-0.017970638145260266;-0.01703671147529449;1.0543716121689048;10.001810275280626;-0.8335069916886028;-0.015562983162457128;-0.015563020331542705;2.0468696526470792e-08;0.01703549839773742;0.017039006077704248
7.140539;1.0546669003290203;-2.1683737601443457e-07;-1.7339483755287605e-07;-0.01796481107235048;-0.01703115514077424;1.0543730505451503;10.001814313969422;-0.8335069913850764;-0.015562983996544467;-0.015563020015583908;1.996133346270452e-08;0.017030500026129276;0.017034038615499566
7.150539;1.0546702288421492;-2.198563680164429e-07;-1.7615982336396148e-07;-0.017960139011756474;-0.017026709876711035;1.0543744677843185;10.001817958539107;-0.833506991064691;-0.015562984832966857;-0.015563019708066008;1.9436774103749907e-08;0.01702650079902673;0.017030069609620332
7.160539;1.054674632649902;-2.406644717479145e-07;-1.957990095406582e-07;-0.01795431195548875;-0.01702115346397591;1.0543768648185465;10.001821152082476;-0.8335069907283822;-0.015562985671368467;-0.01556301941008112;1.8892078292152536e-08;0.01702150065241179;0.017025099055048575
7.170539;1.0546791101369053;-2.436987236950281e-07;-1.9859931213052893e-07;-0.01794965695198882;-0.017016708128194672;1.054378242172635;10.001823830882735;-0.8335069903767702;-0.015562986511416597;-0.015563019122516878;1.8324558336883322e-08;0.017016499554311754;0.017020126948391195
7.180539;1.0546836580201515;-2.4673681665862115e-07;-2.014143360649914e-07;-0.01794500196214007;-0.01701226276206195;1.0543795993486011;10.00182592809814;-0.8335069900099984;-0.015562987352254112;-0.015563018845652725;1.7732091167660142e-08;0.017011497500667928;0.017015153296914082
7.190539;1.054688274913968;-2.505301373610582e-07;-2.0495572291257776e-07;-0.017939174949244484;-0.017006706258713755;1.054380934747339;10.001827387726419;-0.8335069896276808;-0.015562988192399636;-0.015563018579253579;1.711301744906509e-08;0.01700649450041473;0.01701017812986346
7.200539;1.0546929609887852;-2.535767599842124e-07;-2.0779928095539406e-07;-0.017934519984387994;-0.017002260844196582;1.0543822469348174;10.001828179963503;-0.8335069892293131;-0.01556298902990549;-0.015563018323197895;1.6465939772695593e-08;0.017001490556316782;0.017005201492126053
7.210539;1.0546977170879361;-2.7437592279359817e-07;-2.2748261478629693e-07;-0.01792869298099237;-0.01699670430061004;1.054383535385021;10.001828300560087;-0.8335069888147533;-0.015562989862595342;-0.015563018077713818;1.5789654992823603e-08;0.016996485644691542;0.017000223436218095
7.220539;1.0547025464483228;-2.7742795493324704e-07;-2.303518439903076e-07;-0.017924038041618132;-0.016992258853462568;1.0543847998053275;10.001827764830118;-0.8335069883841545;-0.01556299068830589;-0.015563017842973077;1.5083162547111043e-08;0.016991479716028875;0.01699524401986045
7.230539;1.054707449892802;-2.8048503158224713e-07;-2.3323707469275478e-07;-0.017919383116696597;-0.0169878133941167;1.0543860393550972;10.001826605673221;-0.8335069879377643;-0.015562991504731363;-0.015563017618698338;1.4345745389919423e-08;0.016986472718966226;0.01699026330155484
7.240539;1.0547124279182563;-2.84296513464181e-07;-2.3684991747183456e-07;-0.01791355615882019;-0.01698225681358198;1.054387252273594;10.00182486548854;-0.8335069874760661;-0.015562992309053239;-0.015563017404042706;1.3577199265978725e-08;0.01698146461552939;0.016985281334043013
7.250539;1.0547174796959797;-2.8736127862465967e-07;-2.397683688993256e-07;-0.01790890126158507;-0.016977811335211212;1.0543884356235127;10.00182259436536;-0.8335069869998389;-0.015562993098121087;-0.015563017197652497;1.2777916856395257e-08;0.0169764553712499;0.016980298152616032
7.260539;1.0547226030583179;-2.911781897561316e-07;-2.434135892986825e-07;-0.017903074327181745;-0.01697225473855815;1.054389585439417;10.001819861570757;-0.8335069865099425;-0.015562993868965728;-0.015563016997931682;1.19484572636869e-08;0.01697144493282276;0.01697531376520253
7.270539;1.0547277943893014;-3.1121435223317134e-07;-2.624476292079284e-07;-0.017898419446157093;-0.016967809246301185;1.0543906973828343;10.001816755150712;-0.8335069860072368;-0.01556299461898163;-0.015563016803358502;1.1089036357160145e-08;0.016967433212120478;0.016971328160658793
7.280539;1.0547330513289703;-3.150285034588663e-07;-2.661145686193379e-07;-0.0178925925329537;-0.016962252638396406;1.0543927671570648;10.001813365186722;-0.8335069854927167;-0.015562995345897338;-0.015563016612437496;1.0199414813275234e-08;0.016962420091708383;0.016966341323638313
7.290539;1.054738369263914;-3.180951664394925e-07;-2.6908274254148155e-07;-0.017887937686117728;-0.016957807137830266;1.0543937906791845;10.001809774634005;-0.8335069849676046;-0.015562996047782628;-0.015563016423249493;9.278912275400117e-09;0.016957405455873008;0.016961353240246863
7.300539;1.0547437451645947;-3.2116310390511355e-07;-2.720609993700529e-07;-0.01788328284964778;-0.016953361635480252;1.0543947648864227;10.001806055820195;-0.8335069844333456;-0.015562996722967888;-0.015563016233177084;8.326365948386723e-09;0.016952389224785997;0.016956363904878972
7.310539;1.0547491772869104;-3.249806114611992e-07;-2.7575875017551697e-07;-0.01787745595867807;-0.016947805022342284;1.0543956882547787;10.001802258704231;-0.8335069838917307;-0.015562997369918077;-0.015563016039108953;7.340192152900577e-09;0.016947371359573513;0.016951373327751096
7.320539;1.0547546627234259;-3.449924486214606e-07;-2.9481813118536595e-07;-0.01787280112509538;-0.0169433595216272;1.0543965599024236;10.001798409159429;-0.833506983345137;-0.015562997987334478;-0.015563015837915143;6.31877577289615e-09;0.01694235184953844;0.016946381535668093
7.330539;1.0547601977061345;-3.488036590483766e-07;-2.9852919192745104e-07;-0.01786697424082447;-0.01693780291385551;1.0543973787693657;10.001794524635306;-0.8335069827965155;-0.015562998574406042;-0.015563015627023802;5.261204770183352e-09;0.016937330713054873;0.01694138857606177
7.340539;1.05476577325743;-3.5186606087199055e-07;-3.015401183503327e-07;-0.0178623194265828;-0.016933357422539;1.05439814377366;10.00179062095604;-0.8335069822490119;-0.01556299913085163;-0.015563015404828103;4.167678490615721e-09;0.016932307998779178;0.016936394519058387
7.350539;1.0547713794064872;-3.5567405342147475e-07;-3.0526807457112915e-07;-0.01785649254299286;-0.016927800827887567;1.0543988539109455;10.001786704121853;-0.8335069817055799;-0.015562999656572473;-0.015563015170548413;3.039102751896374e-09;0.016927283768956233;0.016931399443878014
7.360539;1.0547770065751259;-3.587297706030934e-07;-3.0829456498603423e-07;-0.017851837730648384;-0.016923355353199936;1.0543995085918203;10.001782769320073;-0.8335069811689253;-0.015563000151263712;-0.015563014923794062;1.8766049229827578e-09;0.016922258088929637;0.016926403418134686
7.370539;1.0547826453545237;-3.7944353756048253e-07;-3.280742572565853e-07;-0.017846010830242856;-0.01691779877767358;1.0544001088562334;10.00177881588506;-0.8335069806417114;-0.015563000614466154;-0.015563014664383371;6.816497616145689e-10;0.016917231038444277;0.016921406483764365
7.380539;1.0547882883114161;-3.8247680843055747e-07;-3.3110877957604145e-07;-0.017841356014078116;-0.016913353325299654;1.0544006583625198;10.001774858780502;-0.8335069801266894;-0.015563001045721342;-0.015563014392306167;-5.438008969531489e-10;0.01691220271842798;0.016916408661641087
7.390539;1.0547939258492436;-3.8549712999761764e-07;-3.341488314750868e-07;-0.017836701196379624;-0.01690890788722447;1.0544021633772296;10.00177092300586;-0.833506979626582;-0.01556300144437554;-0.015563014107657014;-1.7974989078672446e-09;0.01690717323468388;0.01691140997225599
7.400539;1.0547995492520488;-3.8924937714425393e-07;-3.379026199411873e-07;-0.017830874294219694;-0.016903351355463364;1.0544026319144737;10.001767033027535;-0.8335069791438522;-0.015563001809489706;-0.015563013810786603;-3.0770402866214083e-09;0.016902142679103258;0.01690641044268933
7.410539;1.054805150730827;-3.9223901141640546e-07;-3.4095537331046754e-07;-0.017826219472807256;-0.016898905954624507;1.0544030724859617;10.00176320663232;-0.8335069786806361;-0.015563002140288069;-0.01556301350249219;-4.3798317885901845e-09;0.016898111128786808;0.01690241009390913
7.420539;1.0548107230198416;-4.128521802682504e-07;-3.607386169857749e-07;-0.017820392553348097;-0.016893349465063965;1.0544034940333316;10.001759453281023;-0.8335069782388428;-0.015563002436611914;-0.015563013183825978;-5.703075503496477e-09;0.01689307865719452;0.016897408940596853
7.430539;1.0548162616536692;-4.158048346224427e-07;-3.6380554832826267e-07;-0.0178157377330817;-0.016888904111550272;1.054403907471344;10.001755781313651;-0.83350697782014;-0.015563002698676628;-0.01556301285581201;-7.0436883266481015e-09;0.016888045342032976;0.0168924070119246
7.440539;1.0548217608523884;-4.194882604241071e-07;-3.675919337233631e-07;-0.01780991082493528;-0.01688334767425294;1.054404326455785;10.001752209135578;-0.8335069774258493;-0.015563002926497855;-0.015563012519537517;-8.398337962120295e-09;0.016883011264701403;0.016887404366279564
7.450539;1.0548272159788794;-4.2241316030795446e-07;-3.706864932547661e-07;-0.01780525601268174;-0.016878902376915337;1.0544047661267653;10.00174876586985;-0.833506977057118;-0.015563003119902354;-0.01556301217629853;-9.763688319768383e-09;0.016877976508952196;0.0168824010865724
7.460539;1.0548326227519418;-4.2607277784416804e-07;-3.745042198822962e-07;-0.01779942911079417;-0.016873345999245056;1.0544052411216043;10.001745483926967;-0.8335069767151265;-0.01556300327904759;-0.015563011827491344;-1.1136603186059816e-08;0.016872941163408678;0.016877397263518043
7.470539;1.0548379759926918;-4.458473678096656e-07;-3.936233768338439e-07;-0.017794774300218485;-0.01686890076386782;1.0544057644499247;10.001742396736821;-0.8335069764008526;-0.015563003404760625;-0.015563011474542391;-1.2514246606347397e-08;0.016867905325041132;0.016872392968937756
7.480539;1.0548432717555316;-4.4874293568177013e-07;-3.967643363659031e-07;-0.017790119509843414;-0.016864455562066404;1.054406347991627;10.001739538634961;-0.8335069761149064;-0.01556300349866755;-0.01556301111882137;-1.3894163825495954e-08;0.01686286909964208;0.016867388236525713
7.490539;1.0548475041763041;-4.5236885348786635e-07;-4.006179332604614e-07;-0.0177842757675353;-0.01685889928459776;1.0544080030631293;10.00173693928208;-0.8335069758578717;-0.015563003563274938;-0.015563010761309943;-1.5274392557152346e-08;0.016857832603357194;0.016862383077234453
7.500539;1.0548526686067363;-4.5526120524934897e-07;-4.037926810221358e-07;-0.017779621000820627;-0.01685445415570312;1.0544087392462511;10.001734618694446;-0.8335069756305042;-0.015563003601847907;-0.01556301040240767;-1.6653429853896493e-08;0.016852795967629473;0.016857377508643002
7.510539;1.0548577606040859;-4.5890046852552774e-07;-4.0768903976653446e-07;-0.01777379413902345;-0.016848897956068542;1.0544095629625814;10.001732586579033;-0.8335069754334606;-0.015563003617951661;-0.015563010042295947;-1.8029898479379918e-08;0.016847759334040372;0.016852371559060157
7.520539;1.0548627745100905;-4.786445358260089e-07;-4.268621561793595e-07;-0.01776913938246522;-0.016844452909389726;1.0544104776281487;10.00173083992369;-0.8335069752670033;-0.015563003614981728;-0.0155630096814224;-1.940229055434804e-08;0.016842722842074376;0.016847365252063134
7.530539;1.0548677051274946;-4.822894267781474e-07;-4.307807826976686e-07;-0.017763312538208294;-0.016838896796998046;1.0544114841226393;10.001729363424424;-0.8335069751309632;-0.015563003596147254;-0.015563009320597272;-2.0768949196275043e-08;0.016837686621144047;0.01684235860023371
7.540539;1.0548725439252242;-4.851979311772736e-07;-4.3400575545453547e-07;-0.01775865781554339;-0.016834451842543362;1.054412580537675;10.001728138353046;-0.8335069750248201;-0.015563003564619125;-0.015563008961027509;-2.212787661074526e-08;0.016832650778921883;0.016837351614496728
7.550539;1.0548772828835067;-4.888563660215853e-07;-4.379442546368061e-07;-0.017752830990344828;-0.016828895826442307;1.0544137630235972;10.001727143626987;-0.83350697494772;-0.015563003523398596;-0.015563008604303034;-2.347642777645692e-08;0.016827615390574313;0.016832344313692352
7.560539;1.0548819144197747;-4.917771181110521e-07;-4.411847764239272e-07;-0.017748176291840247;-0.01682445097243205;1.0544150281943256;10.001726344917255;-0.833506974898646;-0.01556300347508726;-0.015563008251897013;-2.4811395264386144e-08;0.01682258050440628;0.016827336725379696
7.570539;1.0548864295671259;-5.115223530566762e-07;-4.6037435228183825e-07;-0.017743521596165147;-0.01682000617049325;1.0544163746431037;10.001725692713233;-0.8335069748768256;-0.015563003421705673;-0.015563007904588384;-2.612958242600314e-08;0.01681754615127109;0.016822328876834065
7.580539;1.0548908198161382;-5.151887846841869e-07;-4.6432147321426584e-07;-0.017737694804122107;-0.016814450310891793;1.0544178025828768;10.001725132652973;-0.8335069748819012;-0.015563003364573315;-0.015563007562484054;-2.742836572776542e-08;0.0168135123376594;0.016818320773807433
7.590539;1.0548950745788737;-5.181155635939398e-07;-4.675662359024615e-07;-0.017733040147636544;-0.016810005614247787;1.0544203129976197;10.00172461598157;-0.8335069749137575;-0.015563003304463781;-0.015563007225482584;-2.8705593442970648e-08;0.01680847904758199;0.01681331238101083
7.600539;1.0548991855129348;-5.217863553102842e-07;-4.71514648455772e-07;-0.01772721338083416;-0.016804449857232413;1.054421907612656;10.001724101322893;-0.8335069749722321;-0.015563003242111864;-0.01556300689356226;-2.995913520404057e-08;0.01680344627473724;0.016808303622960423
7.610539;1.0549031468587668;-5.247160208768881e-07;-4.7475862250425367e-07;-0.017722558755647676;-0.01680000525967313;1.0544235895979734;10.001723542802878;-0.8335069750568429;-0.015563003178678654;-0.015563006566669856;-3.1186994288517916e-08;0.016798414044259403;0.016803294399217936
7.620539;1.0549069557149346;-5.283887697423444e-07;-4.787044047829553e-07;-0.017716732017136038;-0.016794449597877667;1.0544253630672686;10.001722879955501;-0.8335069751668696;-0.015563003115581191;-0.015563006244441402;-3.23877247032463e-08;0.016793382395714828;0.01679828460225486
7.630539;1.0549106115201583;-5.481105572829291e-07;-4.97859687354264e-07;-0.01771207741412249;-0.016790005091458823;1.0544272305573648;10.001722047180442;-0.8335069753017452;-0.015563003053849578;-0.01556300592599771;-3.356039357263945e-08;0.016788351353792856;0.016793274137290506
7.640539;1.0549141185630853;-5.517809166590292e-07;-5.017935252169006e-07;-0.017706250703635993;-0.016784449518000788;1.0544291911126211;10.00172098716323;-0.8335069754611225;-0.015563002993923977;-0.015563005609804156;-3.470419502067755e-08;0.016783320923726912;0.016788262943740036
7.650539;1.0549174816685123;-5.547123749312184e-07;-5.050199456179283e-07;-0.017701596142745347;-0.01678000509732768;1.0544312407123375;10.001719649035081;-0.8335069756443657;-0.015563002936045343;-0.015563005293610134;-3.581816580469155e-08;0.01677829112112122;0.016783251004691892
7.660539;1.0549207082137138;-5.576457709208386e-07;-5.082401348048978e-07;-0.01769694159797316;-0.016775560717177593;1.0544333736099942;10.001717983432139;-0.8335069758501706;-0.015563002880469726;-0.015563004974639;-3.690125213716586e-08;0.016773261992207876;0.01677823832994375
7.670539;1.0549238071825242;-5.613216090943556e-07;-5.121549841131871e-07;-0.017691114927381967;-0.01677000526548026;1.0544355833932608;10.001715945322308;-0.8335069760769461;-0.015563002827338877;-0.015563004649983916;-3.7952618810335245e-08;0.016768233596100413;0.016773224934708852
7.680539;1.054926787740961;-5.810225819820755e-07;-5.312503618880868e-07;-0.017686460402375336;-0.016765560962354303;1.054437863903986;10.001713491789127;-0.8335069763233827;-0.015563002776673013;-0.015563004317060918;-3.897180897565133e-08;0.016763205984310102;0.016768210841003155
7.690539;1.0549296611783725;-5.846934730678401e-07;-5.351393219017587e-07;-0.017680633758317375;-0.016760005585348087;1.054440209751656;10.00171057284514;-0.833506976588542;-0.015563002728421928;-0.015563003974055295;-3.995856996078438e-08;0.01675817919253591;0.016763196082190044
7.700539;1.0549324372208928;-5.8762300671757e-07;-5.383142590749902e-07;-0.017675979274361875;-0.016755561353334423;1.0544436160414636;10.001707133550518;-0.8335069768716661;-0.015563002682245723;-0.015563003620190015;-4.0912728058887117e-08;0.01675315324224371;0.016758180690789538
7.710539;1.0549351255833617;-5.912893459309258e-07;-5.421766767588715e-07;-0.017670152653764773;-0.016750006041835585;1.0544460778162417;10.00170313137153;-0.8335069771720793;-0.015563002637169577;-0.015563003255713349;-4.183450922039546e-08;0.016748128160441102;0.01675316468693847
7.720539;1.0549377333736658;-5.942105866490853e-07;-5.453223486919835e-07;-0.017665498195281848;-0.01674556187038457;1.0544485900732414;10.001698550034797;-0.8335069774892081;-0.015563002591310127;-0.01556300288170836;-4.272477819509429e-08;0.016743103993222527;0.016748148076269252
7.730539;1.0549402645929613;-6.146051715957826e-07;-5.650211833228758e-07;-0.017659671582363437;-0.016740006614973737;1.0544511482568513;10.00169339316433;-0.8335069778222669;-0.015563002541963373;-0.01556300249979801;-4.3584699331271816e-08;0.01673908079321471;0.016744130847631603
7.740539;1.054942724270204;-6.175072160626563e-07;-5.681283286564909e-07;-0.017655017145648443;-0.016735562496641366;1.0544537479873437;10.001687662233687;-0.8335069781696789;-0.015563002486321581;-0.015563002111793294;-4.441533781024427e-08;0.016734058601933603;0.016739112979794274
7.750539;1.0549451145379625;-6.203993838200657e-07;-5.712163665829326e-07;-0.017650362720487974;-0.016731118401505176;1.0544563843934838;10.001681343298046;-0.8335069785290856;-0.015563002422226236;-0.015563001719568084;-4.521756122911611e-08;0.016729037445297426;0.01673409446214629
7.760539;1.054947436317061;-6.240183677563014e-07;-5.749844161047334e-07;-0.017644536144269033;-0.01672556321532179;1.0544590529219173;10.001674418026154;-0.8335069788980096;-0.015563002348207651;-0.015563001325324493;-4.5991999583637235e-08;0.016724017336068573;0.01672907530872431
7.770539;1.054949688760929;-6.268840528246597e-07;-5.780303221346769e-07;-0.017639881738418586;-0.016721119155830005;1.0544617506991607;10.001666881505317;-0.8335069792745358;-0.015563002263012592;-0.015563000931718344;-4.673894624078521e-08;0.016718998278894077;0.016724055555642003
7.780539;1.0549518689661919;-6.471875655239042e-07;-5.975984793170492e-07;-0.0176340551638044;-0.016715563996415345;1.0544644757874628;10.001658745538029;-0.8335069796576794;-0.015563002165256109;-0.015563000541348678;-4.745831921649026e-08;0.016713980283992257;0.01671903525711202
7.790539;1.0549539751539483;-6.500136315533941e-07;-6.00593168026484e-07;-0.01762940077186926;-0.016711119955749386;1.0544672252845797;10.001650035818642;-0.8335069800472569;-0.015563002053530416;-0.01556300015626605;-4.8149812321576115e-08;0.016708963379465563;0.016714014489970917
7.800539;1.0549560037608432;-6.535573226399116e-07;-6.042627131961714e-07;-0.017623574213812443;-0.016705564807588166;1.0544709949882194;10.001640796684212;-0.8335069804433962;-0.015563001926754031;-0.015562999778225974;-4.881309315927193e-08;0.01670394760716518;0.01670899335058598
7.810539;1.0549579522999724;-6.563419943875439e-07;-6.072080586020972e-07;-0.017618919827466266;-0.016701120770650075;1.0544737801882957;10.00163109729001;-0.8335069808460989;-0.015563001784210793;-0.015562999409228314;-4.944766900150453e-08;0.016698933005901324;0.016703971934719678
7.820539;1.054959818103574;-6.591050938580432e-07;-6.101284783040098e-07;-0.01761426544184049;-0.016696676732200624;1.0544765762319697;10.001621028731279;-0.8335069812549972;-0.015563001625240444;-0.01556299905166046;-5.005244749213841e-08;0.016693919593645128;0.0166989503184267
7.830539;1.054961596909526;-6.792759651131268e-07;-6.295454754017544e-07;-0.017608438866189954;-0.016691121579846334;1.0544793788133517;10.001610686034178;-0.8335069816692376;-0.015563001449033463;-0.015562998708123608;-5.062556151258521e-08;0.016688907357264346;0.01669392854883564
7.840539;1.054963285822323;-6.81993276526235e-07;-6.324143009930932e-07;-0.017603784474605377;-0.01668667753589931;1.054482183721326;10.001600140134087;-0.8335069820874481;-0.015563001254756634;-0.01556299838133797;-5.1164777180886977e-08;0.016683896250616646;0.016688906635530788
7.850539;1.0549648806554905;-6.854279872257825e-07;-6.359597270688647e-07;-0.017597957897126315;-0.016681122377136298;1.054484986507642;10.001589426135435;-0.8335069825077763;-0.015563001041870465;-0.015562998074172524;-5.166814842799608e-08;0.016678886201116;0.016683884544655646
7.860539;1.0549663789755221;4.840767372659618e-07;4.723247458584113e-07;-0.017593302758452292;-0.016676677625966987;1.0544877831706294;10.001578562208403;-0.8335069829280991;-0.015563000810313421;-0.015562997789493912;-5.213440568268709e-08;0.016674877121507167;0.016679862209152053
7.870539;1.0549667795989544;4.806899490839121e-07;4.68829785002491e-07;-0.017587459493223788;-0.01667112245618204;1.0544905708456203;10.001567578691734;-0.8335069833465305;-0.015563000560306238;-0.015562997529656277;-5.256298761210158e-08;0.016669868911362858;0.01667483955586416
