time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.880539;1.0549680820594574;4.61379701150215e-07;4.502433418815645e-07;-0.017582805071428523;-0.01666667839077622;1.0544933467690276;10.001556528630163;-0.8335069837617686;-0.015563000291889065;-0.015562997296033984;-5.295380612153766e-08;0.01666486144790088;0.016669816528167604
7.890539;1.0549692886334041;4.5875646774871684e-07;4.474757560373577e-07;-0.01757815065178089;-0.016662234316861924;1.0544961064056007;10.001545471495094;-0.8335069841728516;-0.015563000004744146;-0.015562997089126144;-5.330674146893245e-08;0.016659854588311644;0.01666479308040909
7.900539;1.0549703996511848;4.554129745909434e-07;4.440248853160506e-07;-0.01757232403076381;-0.01665667912289789;1.0544988425663673;10.00153445104976;-0.8335069845788842;-0.015562999698591028;-0.015562996909020346;-5.362139843189124e-08;0.016654848187221193;0.016659769156047267
7.910539;1.0549714155790293;4.528193752552832e-07;4.4128284604620543e-07;-0.0175676695892712;-0.0166522350298702;1.0545015455899176;10.001523488464532;-0.8335069849790743;-0.01556299937349286;-0.0155629967556946;-5.3897547495192986e-08;0.016649842107833532;0.016654744693509627
7.920539;1.0549723358774643;4.49502806802282e-07;4.378531576244075e-07;-0.017561842939005052;-0.01664667981544475;1.054505204347428;10.001512587838079;-0.8335069853727223;-0.015562999029732258;-0.015562996629123558;-5.4135530117011896e-08;0.01664483622084369;0.01664971966231021
7.930539;1.0549731572693235;4.302893035458423e-07;4.19353639018003e-07;-0.017557188459030895;-0.01664223570128335;1.0545078078709418;10.001501740595312;-0.833506985759194;-0.015562998667757252;-0.015562996529241634;-5.4336090978106624e-08;0.016639830402491947;0.016644694077378758
7.940539;1.054973876383436;4.2772833644463627e-07;4.1663992208410734e-07;-0.017552533972497165;-0.016637791574915305;1.0545103467167005;10.001490925341862;-0.8335069861379624;-0.015562998288193148;-0.015562996455868379;-5.450017537244828e-08;0.01663482453786293;0.01663966797895666
7.950539;1.0549744883699577;4.244344205268303e-07;4.132361844159847e-07;-0.01754670726330189;-0.01663223632496452;1.0545128137985271;10.001480112499275;-0.8335069865086061;-0.01556299789165213;-0.015562996408819153;-5.4629097236730826e-08;0.016629818530850094;0.016634641411365475
7.960539;1.054974991683123;4.218720557035417e-07;4.1053526558130717e-07;-0.017542052732998966;-0.016627792172435804;1.0545152046182926;10.001469272389405;-0.8335069868707585;-0.015562997478611429;-0.015562996387924985;-5.472470503280164e-08;0.01662481231067707;0.016629614410490403
7.970539;1.0549753877313208;4.185682516389221e-07;4.0714621978883663e-07;-0.017536225970171525;-0.016622236894729907;1.0545175164324452;10.001458380258981;-0.8335069872239281;-0.015562997049487087;-0.01556299639279681;-5.478921883335759e-08;0.01662080582499322;0.016625587000199192
7.980539;1.0549756801690504;4.1598835933563536e-07;4.0446310361320637e-07;-0.017531571386117297;-0.016617792712474922;1.0545197466077139;10.001447424196053;-0.8335069875673897;-0.015562996604566639;-0.015562996422776448;-5.4825087207249296e-08;0.016615799029596198;0.01662055920299327
7.990539;1.0549758737649295;3.9678173832291907e-07;3.8604401196400785e-07;-0.0175269167634953;-0.01661334851379348;1.0545218914146084;10.001436414147145;-0.8335069879004269;-0.015562996143705201;-0.015562996477082338;-5.483503922711462e-08;0.016610791884581293;0.01661553105303295
8.000539;1.0549759766383033;3.934436894639978e-07;3.826946204371094e-07;-0.017521089906197797;-0.016607793185751493;1.054523946383205;10.00142537901386;-0.8335069882226438;-0.015562995666085174;-0.015562996554876342;-5.482192921588152e-08;0.016605784356059437;0.01661050260020825
8.010539;1.0549759961086578;3.9082083599618816e-07;3.8005578987098445e-07;-0.017516435229317624;-0.01660334894937073;1.0545259079799858;10.001414353970679;-0.8335069885341159;-0.015562995170364458;-0.015562996655289412;-5.4788468473524046e-08;0.016600776414917504;0.016605473908654213
8.020539;1.054975940950798;3.874447855009898e-07;3.767393978424682e-07;-0.017510608300209833;-0.01659779358172462;1.054527775137833;10.001403376820322;-0.8335069888353439;-0.015562994655234535;-0.015562996777310519;-5.473728370722558e-08;0.016595768026218653;0.016600445046312653
8.030539;1.0549758209073758;3.847810735289413e-07;3.741368239909359e-07;-0.01750595355308674;-0.01659334930326782;1.0545295490376863;10.001392495537232;-0.8335069891270454;-0.015562994119909522;-0.015562996919564748;-5.46710668271655e-08;0.016590759145539702;0.01659541606268276
8.040539;1.0549756457000659;3.655064062060565e-07;3.558292018020482e-07;-0.017501298760398118;-0.016588905001694118;1.0545312312607773;10.001381765789988;-0.8335069894101634;-0.015562993564172291;-0.01556299708015117;-5.459251727633701e-08;0.016585749732537996;0.016590386976442443
8.050539;1.0549754270500975;3.6206938244737156e-07;3.525747012998181e-07;-0.017495471716319926;-0.016583349563253573;1.0545338224047376;10.00137123870229;-0.8335069896860803;-0.0155629929882309;-0.01556299725665713;-5.450423811902281e-08;0.016581739761489096;0.01658635778331121
8.060539;1.0549751755949874;3.5933935069366854e-07;3.500326328966062e-07;-0.017490816860099578;-0.016578905207900604;1.0545353227824152;10.001360961095369;-0.8335069899566134;-0.015562992392623817;-0.0155629974465068;-5.4408627199254156e-08;0.01657672921374925;0.016581328460144307
8.070539;1.0549749042567294;3.558498221735672e-07;3.468136171561946e-07;-0.017484989739158727;-0.01657334971191764;1.0545367347159487;10.001350981274436;-0.8335069902238975;-0.015562991778169392;-0.01556299764719016;-5.430775909368394e-08;0.016571718066793573;0.01657629895786395
8.080539;1.0549746270871578;3.530630569983257e-07;3.4430350673493236e-07;-0.01748033481208561;-0.01656890529557676;1.0545380642896658;10.00134134700132;-0.8335069904902851;-0.01556299114594979;-0.015562997856023521;-5.420330292868459e-08;0.016566706296002105;0.01657126920514057
8.090539;1.0549743574762718;3.336803574348696e-07;3.261046523856134e-07;-0.01747567984196973;-0.016564460847263467;1.0545393208755165;10.001332105444142;-0.8335069907580718;-0.015562990497274559;-0.015562998070170832;-5.4096482560058434e-08;0.01656169388157268;0.016566239129122282
8.100539;1.0549731102000628;3.301124773922039e-07;3.2293661260485855e-07;-0.017469836054430473;-0.016558905254870797;1.054540515510214;10.001323299520442;-0.8335069910292;-0.015562989833699187;-0.015562998287122968;-5.3988205889385894e-08;0.016556680812810625;0.016561208676474534
8.110539;1.0549728977302195;3.2723187148929537e-07;3.2045818931018357e-07;-0.017465181034313618;-0.01655446074026884;1.0545416604953017;10.001314957387821;-0.833506991305403;-0.015562989157125819;-0.015562998504969089;-5.387931772740093e-08;0.016551667092064792;0.016556177826160194
8.120539;1.0549727331264076;3.2431669892382063e-07;3.179837900197404e-07;-0.01746052598553127;-0.016550016192356215;1.0545427698493466;10.00130709946197;-0.8335069915884881;-0.015562988469770365;-0.01556299872242933;-5.3770669373044284e-08;0.016546652739971208;0.01655114659620411
8.130539;1.0549726294879838;3.2063508213158206e-07;3.1481812700995586e-07;-0.017454698667562645;-0.016544460500068064;1.0545438584366524;10.001299765016771;-0.8335069918800667;-0.01556298777393893;-0.015562998938782152;-5.366291225382297e-08;0.016542637801247418;0.016547115031462493
8.140539;1.0549725986612961;3.0110872374227197e-07;2.966676224230972e-07;-0.01745004355412996;-0.016540015885608772;1.0545449399165379;10.00129302563272;-0.8335069921811694;-0.015562987071841268;-0.015562999153576621;-5.355644268914036e-08;0.016537622343430185;0.016542083167144978
8.150539;1.054972653734599;2.9736093359743405e-07;2.9350460409707686e-07;-0.01744421617973062;-0.01653446012716151;1.0545460252342371;10.00128696863447;-0.8335069924922845;-0.015562986365598823;-0.015562999366371802;-5.345168427789792e-08;0.016532606450870412;0.016537051002096185
8.160539;1.0549728055616656;2.943077701087688e-07;2.9102985517870456e-07;-0.017439561026313614;-0.016530015447970475;1.054547122225399;10.00128167048946;-0.8335069928133921;-0.01556298565725364;-0.015562999576774948;-5.3349125946866666e-08;0.016527590223734845;0.01653201850539618
8.170539;1.054973064369888;2.9122023603701036e-07;2.8855064342029825e-07;-0.017434905849958268;-0.016525570739041765;1.054548235842915;10.001277181190561;-0.833506993143943;-0.015562984948539296;-0.015562999784702;-5.3248918709949336e-08;0.01652257377671845;0.016526985635124173
8.180539;1.0549734382118687;2.87369646906139e-07;2.853746601817196e-07;-0.017429078397555336;-0.016520014891945968;1.054549368516516;10.001273518901595;-0.8335069934831579;-0.015562984240671277;-0.015562999990451135;-5.315055540581504e-08;0.016517557234042246;0.016521952349595186
8.190539;1.0549739323698144;2.677016251679234e-07;2.672313508577186e-07;-0.017424423163587107;-0.016515570131374797;1.0545505210211412;10.001270672558263;-0.833506993830429;-0.015562983534434027;-0.01556300019438765;-5.305280019568338e-08;0.016513540723443996;0.016517918611203143
8.200539;1.0549745527426986;2.6452247931483165e-07;2.647409462341362e-07;-0.01741976791696476;-0.016511125348400112;1.0545516939429531;10.001268615546925;-0.8335069941852339;-0.015562982830314607;-0.015563000396658535;-5.295371158149432e-08;0.016508524373506125;0.016512884375380035
8.210539;1.0549753038281824;2.6058390237842366e-07;2.615537577017553e-07;-0.01741394038771979;-0.016505569434666054;1.0545528882969384;10.00126732183116;-0.8335069945465664;-0.015562982128491791;-0.015563000597197469;-5.2850814306461935e-08;0.016503508325121912;0.016507849569563183
8.220539;1.054976192699286;2.573445287959525e-07;2.5905025784547754e-07;-0.01740928509345403;-0.016501124614113;1.054555105086612;10.001266771557276;-0.833506994912718;-0.015562981428934848;-0.015563000795995846;-5.274122379902461e-08;0.01649849274058091;0.016502814094647888
8.230539;1.054977228868035;2.5407683784375575e-07;2.565371491458317e-07;-0.01740462977571962;-0.016496679778056886;1.054556345480794;10.001266947101481;-0.8335069952817517;-0.0155629807316303;-0.015563000993429051;-5.2621479859720954e-08;0.016493477782323032;0.01649777785086423
8.240539;1.0549784239265823;2.5005390538509863e-07;2.533206089330721e-07;-0.017398802166622866;-0.016491123818176953;1.0545576113970332;10.00126782251412;-0.8335069956519329;-0.015562980036591912;-0.015563001190359707;-5.2487566262350774e-08;0.016488463583332696;0.016492740755096397
8.250539;1.0549787893246896;2.302593187801487e-07;2.3516312212730333e-07;-0.017394130299028414;-0.016486678959467402;1.0545589055177613;10.001269351793418;-0.8335069960216609;-0.015562979343520399;-0.015563001388091977;-5.233548992870499e-08;0.016484450243366727;0.01648870274344372
8.260539;1.0549803362830323;2.2692479226788393e-07;2.3261033543957899e-07;-0.017389474904653084;-0.016482234093457556;1.054560231742543;10.001271474837969;-0.8335069963893956;-0.015562978651531974;-0.015563001588239598;-5.2161866406184166e-08;0.016479437841643647;0.01648366376361417
8.270539;1.0549820705180473;2.2284467385637113e-07;2.2935047677692123e-07;-0.017383647208735125;-0.016476678111989267;1.054561595299865;10.00127414075205;-0.8335069967536831;-0.015562977959442444;-0.015563001792364866;-5.1963948469672025e-08;0.016474426446425706;0.016478623751199774
8.280539;1.0549839957279652;2.1947825276499245e-07;2.2676234728081357e-07;-0.01737899175222629;-0.016472233239172563;1.0545630007207105;10.001277317952987;-0.8335069971129262;-0.015562977266081031;-0.01556300200147614;-5.1739329766504956e-08;0.016469416117797394;0.016473582611634927
8.290539;1.0549861151297406;2.1610176540804034e-07;2.2415535883262517e-07;-0.01737433626384069;-0.016467788366412373;1.0545644498266356;10.001280980527357;-0.8335069974653164;-0.015562976570053514;-0.01556300221579173;-5.1485839646079476e-08;0.016464406907092256;0.016468540230387525
8.300539;1.0549884316145821;1.955291843663055e-07;2.0523581793516868e-07;-0.01736850845333165;-0.016462232385299886;1.0545659416322892;10.001285094948024;-0.8335069978090353;-0.0155629758696053;-0.015563002435141231;-5.1201678710980445e-08;0.016460398865875546;0.016464496494525763
8.310539;1.0549909495782699;1.9214881131490015e-07;2.025936351921777e-07;-0.017363852894973778;-0.016457787519444333;1.0545674729935246;10.001289624796906;-0.8335069981421609;-0.015562975162990031;-0.015563002659744885;-5.088540196285709e-08;0.01645539206088416;0.016459451303787825
8.320539;1.0549936702949756;1.8877015548948893e-07;1.9993146518595717e-07;-0.017359197301091846;-0.0164533426603714;1.0545690396973788;10.001294546443564;-0.8335069984624193;-0.01556297444885145;-0.01556300289067013;-5.053568185068406e-08;0.016450386570599593;0.016454404575258104
8.330539;1.0549965939897579;1.846706887978121e-07;1.9656104373740553e-07;-0.017353369385465434;-0.01644778669958846;1.0545706378959725;10.00129986032891;-0.8335069987672824;-0.015562973726401431;-0.01556300312982053;-5.0151151471531756e-08;0.016445382472050806;0.01644935625714338
8.340539;1.05499972015871;1.8130771305449274e-07;1.938610044636528e-07;-0.017348713716757898;-0.01644334186141612;1.0545722646914468;10.00130558623088;-0.8335069990542926;-0.015562972995392924;-0.015563003379742597;-4.9730214996322456e-08;0.016440379844339405;0.016444306341179254
8.350539;1.0550030482531878;1.6151902894306923e-07;1.7556344808145345e-07;-0.017344058001942816;-0.016438897037464918;1.0545739178807256;10.001311743748659;-0.8335069993211616;-0.015562972255823758;-0.015563003643336763;-4.927090258719303e-08;0.016436378777899493;0.016440254851650512
8.360539;1.0550065794986137;1.574640584469587e-07;1.721492074361343e-07;-0.017338229969449687;-0.016433341118521686;1.054575595468827;10.001318339979866;-0.8335069995655742;-0.01556297150752977;-0.015563003923559762;-4.87714154265522e-08;0.01643137936392158;0.016435201820726195
8.370539;1.0550103111188258;1.541531406850632e-07;1.6941078630081615e-07;-0.017333574192297;-0.016428896328304767;1.0545772948401095;10.001325377173822;-0.8335069997850242;-0.015562970749775957;-0.015563004223198354;-4.823112513820569e-08;0.016426381671832108;0.016430147272324412
8.380539;1.055013238355406;1.508734413017429e-07;1.66672037039014e-07;-0.017328901956879993;-0.016424451557107166;1.0545790124030991;10.001332862492086;-0.8335069999770812;-0.01556296998115492;-0.0155630045447727;-4.765087789221483e-08;0.016421385742165555;0.016425091220839145
8.390539;1.055017355318599;1.4760786839286296e-07;1.6391494828468795e-07;-0.017324246117054132;-0.01642000680519469;1.0545807442803257;10.00134080695483;-0.8335070001399557;-0.015562969200029008;-0.015563004890710368;-4.7032157724969426e-08;0.016417391595381855;0.01642103367657324
8.400539;1.0550216555048886;1.4364370408377328e-07;1.6046215968724785e-07;-0.017318417943840633;-0.01641445096104017;1.054582486610154;10.001349218908052;-0.8335070002726386;-0.015562968404960648;-0.015563005263592113;-4.637598894897516e-08;0.016412399237860562;0.016415974648701512
8.410539;1.0550261296710477;1.2402462923352577e-07;1.4213592042840642e-07;-0.017313762024622637;-0.01641000624547372;1.05458423504557;10.001358096735734;-0.8335070003747375;-0.015562967594543975;-0.015563005665940936;-4.5682696153181636e-08;0.016407408660444833;0.016410914147938133
8.420539;1.0550307675518067;1.208519413142336e-07;1.393597544239736e-07;-0.01730910608143275;-0.01640556154607496;1.0545859851026342;10.001367424330926;-0.8335070004467194;-0.015562966767085226;-0.01556300609962703;-4.495241974619456e-08;0.01640241983650641;0.016405852193829666
8.430539;1.0550355564616587;1.1698920347717659e-07;1.3588925016682503e-07;-0.017303277797688196;-0.01640000575077338;1.054587733729471;10.001377169632471;-0.8335070004901812;-0.01556296592087502;-0.01556300656555783;-4.418551866942441e-08;0.01639743272533392;0.01640078882082924
8.440539;1.055040486429752;1.138878015030074e-07;1.3309737936926061e-07;-0.01729862178472177;-0.016395561080043006;1.0545894805020246;10.00138728295345;-0.833507000507517;-0.015562965054822912;-0.015563007063801641;-4.338258392145644e-08;0.01639344727755476;0.016396724071240047
8.450539;1.0550455488533743;1.108256156277135e-07;1.3029720454288726e-07;-0.01729396573864984;-0.016391116422096324;1.0545912278977607;10.001397701419492;-0.8335070005013155;-0.015562964168644673;-0.01556300759380307;-4.254436512117266e-08;0.016388463435808076;0.01639165798302469
8.460539;1.055050733595805;9.141784157566251e-08;1.1195758668840399e-07;-0.0172893096505915;-0.016386671776954947;1.0545929813985102;10.00140836520354;-0.8335070004739693;-0.015562963262546591;-0.01556300815452807;-4.167188012970734e-08;0.016383481136589925;0.016386590592884206
8.470539;1.0550560312269834;8.772005346416279e-08;1.0846026741482974e-07;-0.017283481226387343;-0.016381116033812055;1.0545947493070684;10.001419228432601;-0.83350700042768;-0.015562962337004965;-0.015563008744423573;-4.076662848992592e-08;0.01637950031582112;0.01638252195275156
8.480539;1.0550604307027864;8.479809468023568e-08;1.0565195821869567e-07;-0.017278808709704534;-0.016376671414638187;1.0545965416619356;10.001430252589136;-0.8335070003647415;-0.015562961392788871;-0.01556300936138088;-3.9830642824278055e-08;0.01637452090645742;0.016377452144575196
8.490539;1.0550659226726098;8.190814014580997e-08;1.028298299296183e-07;-0.017274152546838648;-0.016372226808133904;1.05459836841132;10.001441398096064;-0.83350700028767;-0.01556296043089257;-0.015563010003039397;-3.886640765123365e-08;0.016369542826654208;0.0163723812874178
8.500539;1.0550714983568734;7.905892248230357e-08;1.0000574126997878e-07;-0.017269496359125315;-0.01636778221360758;1.0546002381447623;10.001452623071565;-0.8335070001990268;-0.015562959452275378;-0.01556301066709757;-3.7876665003520836e-08;0.01636456597190507;0.016367309530041122
8.510539;1.055077147756996;5.916290658371952e-08;8.098896939515636e-08;-0.017263667815738196;-0.016362226519478662;1.0546021577517075;10.001463884073878;-0.8335070001010775;-0.015562958457563352;-0.015563011351465419;-3.686399927876322e-08;0.016360590219709835;0.016363237025667172
8.520539;1.0550828613479268;5.6393396680957124e-08;7.817375016998046e-08;-0.017259011583171533;-0.016357781946683445;1.0546041319911434;10.001475140549802;-0.8335069999955879;-0.015562957446863807;-0.015563012054559773;-3.583053660607024e-08;0.01635561543902626;0.01635816391189475
8.530539;1.0550886259550496;5.365838588158932e-08;7.536561404487716e-08;-0.017254355331820202;-0.01635333738363184;1.0546061636527588;10.001486360778802;-0.8335069998840116;-0.01556295641989007;-0.015563012775526816;-3.4777946618057943e-08;0.016350641498096515;0.016353090311698168
8.540539;1.0550944272691858;5.0956196049758566e-08;7.256744598273827e-08;-0.017249699062487227;-0.016348892829196788;1.0546082542047381;10.00149751722161;-0.8335069997677613;-0.015562955376419796;-0.01556301351400164;-3.370742383954493e-08;0.016345668273482557;0.016348016339118275
8.550539;1.0551002503370228;4.756298139851051e-08;6.909698441852318e-08;-0.017243870442835634;-0.01634333717102032;1.0546104037643669;10.001508574114755;-0.8335069996482262;-0.015562954316792771;-0.015563014269495652;-3.261969180745098e-08;0.016341695659500305;0.016343942099776708
8.560539;1.0551050809424385;4.4931365806831494e-08;6.633427483719473e-08;-0.01723919779533363;-0.01633889262934551;1.054612611426246;10.00151948306272;-0.8335069995267005;-0.015562953242130221;-0.015563015040761276;-3.151538612012664e-08;0.01633672357794018;0.01633886769748225
8.570539;1.0551109058083095;2.5982704223688292e-08;4.809491868433889e-08;-0.017234541461136694;-0.016334448091821743;1.054614876018393;10.001530187239966;-0.8335069994043066;-0.015562952154095441;-0.01556301582558046;-3.0395610595755374e-08;0.016331751982823408;0.016333793243333405
8.580539;1.0551167150785865;2.3398559540695883e-08;4.535500869756889e-08;-0.017229885116242783;-0.016330003556910774;1.0546171971998914;10.001540628152219;-0.8335069992819616;-0.015562951054436367;-0.015563016621032573;-2.926199464880925e-08;0.01632778085250068;0.016329718850154405
8.590539;1.055122497539726;2.083891665976728e-08;4.26278616112176e-08;-0.017225228750599713;-0.01632555902338632;1.0546195770768836;10.00155074908454;-0.8335069991604255;-0.015562949944882998;-0.015563017423876899;-2.8116226750489046e-08;0.016322810180168706;0.01632464462517981
8.600539;1.0551282420252739;1.7582297651113982e-08;3.9229239750914064e-08;-0.017219400022329998;-0.01632000337925391;1.0546220197550413;10.001560487094618;-0.8335069990401524;-0.015562948827369905;-0.01556301823085761;-2.6959712615544784e-08;0.01631783997529089;0.016319570667903734
8.610539;1.0551339370255834;1.5071022105389596e-08;3.652601658492649e-08;-0.017214743614191227;-0.01631555884514061;1.054624528182499;10.001569761414755;-0.8335069989209912;-0.015562947703921085;-0.01556301903891268;-2.579351152562891e-08;0.016313870262794704;0.01631549705632852
8.620539;1.0551395706574578;-3.726951722678338e-09;1.8376322067300687e-08;-0.01721008717688636;-0.016311114308737936;1.0546271012171882;10.001578472774725;-0.8335069988023611;-0.015562946576185779;-0.015563019845201562;-2.4618271754136067e-08;0.016308901068621377;0.016310423845417036
8.630539;1.0551451334958735;-6.184916510190984e-09;1.570375594614338e-08;-0.017205430731280127;-0.016306669768546504;1.0546297330909804;10.001586518030452;-0.83350699868386;-0.015562945445370874;-0.01556302064704718;-2.3434323945690154e-08;0.016303932414173286;0.01630535109560511
8.640539;1.0551496158108586;-9.328547867348778e-09;1.2373260653997624e-08;-0.017199585616188406;-0.01630111411235887;1.0546324152200741;10.00159381148361;-0.8335069985656349;-0.01556294431267217;-0.015563021441919135;-2.2242101053547207e-08;0.01629996433042782;0.016301278886266722
8.650539;1.05515501102757;-1.1738020216607726e-08;9.731910974172077e-09;-0.01719492913957277;-0.016296669560629078;1.054635138759969;10.00160029391657;-0.8335069984482321;-0.015562943179579809;-0.015563022227474965;-2.1042431063559204e-08;0.016294996857615873;0.01629620729678349
8.660539;1.0551603153889815;-1.4123525991364404e-08;7.108190531202296e-09;-0.017190272648556337;-0.01629222500110377;1.0546378966917773;10.001605925866675;-0.833506998332001;-0.015562942047898086;-0.015563023001641727;-1.9836395873906947e-08;0.01629003001909634;0.016291136391899958
8.670539;1.0551655276528682;-3.277292913357565e-08;-1.0933557064870164e-08;-0.017185616134867413;-0.016287780432778686;1.0546406847531353;10.00161067909504;-0.8335069982165371;-0.015562940919798556;-0.015563023762607394;-1.8625108349096385e-08;0.016286063810296098;0.016287066221987747
8.680539;1.0551706519703574;-3.5105920330955464e-08;-1.3514764456431348e-08;-0.017180959620379258;-0.016283335855454783;1.0546435009834774;10.001614532147594;-0.8335069981008792;-0.01556293979784588;-0.015563024508706693;-1.7409794416267234e-08;0.016281098221417444;0.016281996829648517
8.690539;1.0551756936445753;-3.74140355548359e-08;-1.607678143203908e-08;-0.017176303097203607;-0.016278891269694437;1.0546463454927686;10.00161746722443;-0.8335069979841573;-0.015562938684893404;-0.015563025238393154;-1.6192083384973633e-08;0.01627613325722681;0.01627692826081272
8.700539;1.0551806597838709;-4.041530919991968e-08;-1.9301492845063966e-08;-0.01717047420420191;-0.016273335565507918;1.0546492208364149;10.001619470430853;-0.8335069978657974;-0.015562937583924078;-0.015563025950303374;-1.4974054486068e-08;0.016272168928426325;0.016272860568084812
8.710539;1.0551845558959527;-4.266093133361728e-08;-2.1817121046982534e-08;-0.017165801398740296;-0.016268890965838927;1.0546521311994883;10.00162053807378;-0.8335069977452644;-0.015562936497640503;-0.015563026643177163;-1.3757848578908611e-08;0.01626720523194758;0.016267793799012196
8.720539;1.055189383545324;-4.4888688877337945e-08;-2.4323919363006945e-08;-0.017161144862893222;-0.016264446361284077;1.0546550810018165;10.001620681465361;-0.8335069976218157;-0.015562935427940539;-0.01556302731563828;-1.2545354653529238e-08;0.01626324213921283;0.016263727979866784
8.730539;1.0551941400741216;-6.334784768133853e-08;-4.2222700244596107e-08;-0.017156488313321016;-0.016260001753599613;1.0546580746336072;10.001619927350893;-0.8335069974943748;-0.015562934375972065;-0.015563027966224448;-1.1338464536067291e-08;0.016258279604699055;0.016258663110063312
8.740539;1.0551988237556016;-6.551395658590366e-08;-4.4688424172955895e-08;-0.017151831769221037;-0.016255557144766827;1.0546611168393951;10.001618320544269;-0.8335069973615676;-0.015562933342718509;-0.015563028593838965;-1.0139510025902714e-08;0.01625331759040826;0.01625359916595491
8.750539;1.0552034323384119;-6.765216386854205e-08;-4.7136074715543976e-08;-0.017147175219108822;-0.016251112536624562;1.0546642130726827;10.001615924026009;-0.8335069972219039;-0.015562932329383982;-0.015563029198104511;-8.951277783667077e-09;0.016249356076263405;0.016249536104331726
8.760539;1.0552079655168207;-7.048148390592553e-08;-5.0246919511307955e-08;-0.01714134628539811;-0.01624555681982364;1.0546673699297446;10.001612811203076;-0.8335069970737793;-0.01556293133741251;-0.015563029779000459;-7.776740520897597e-09;0.016244395053161536;0.016244473868143417
8.770539;1.055212423284765;-7.256802996176788e-08;-5.2661991847723874e-08;-0.01713668971468498;-0.016241112217261988;1.054670595350646;10.00160905856956;-0.8335069969154152;-0.015562930368479954;-0.015563030336165962;-6.619024724159885e-09;0.016239434523183542;0.01623941239228043
8.780539;1.055215804922151;-9.085817774864161e-08;-7.04418290943584e-08;-0.0171320168846249;-0.016236667618896417;1.054673897939115;10.001604740659598;-0.8335069967451;-0.015562929424510341;-0.01556303086882261;-5.481477088174009e-09;0.01623547450664014;0.016235351606476812
8.790539;1.0552201113111832;-9.289598331152901e-08;-7.282578292141313e-08;-0.017127360290857676;-0.01623222302595021;1.0546772853351716;10.00159992166644;-0.8335069965614146;-0.015562928507596847;-0.015563031376244985;-4.36735793956502e-09;0.016230515038186927;0.01623029144191555
8.800539;1.0552243401168173;-9.491403209788822e-08;-7.519758757906492e-08;-0.017122703680706147;-0.016227778439568883;1.0546807629500925;10.001594645439095;-0.8335069963630752;-0.015562927619797736;-0.015563031857920597;-3.2793375209659928e-09;0.01622655615468483;0.016226231836048936
8.810539;1.0552284873008548;-9.691361418549714e-08;-7.75582546261518e-08;-0.017118047053322004;-0.016223333860874906;1.054683334724217;10.001588925747532;-0.8335069961486111;-0.015562926762910283;-0.015563032313363012;-2.2192313990456656e-09;0.016221597891196385;0.016221172726991796
8.820539;1.0552325476282631;-9.889634388232931e-08;-7.990916219963464e-08;-0.01711339040843143;-0.016218889290869797;1.0546870046541585;10.001582737667885;-0.8335069959161475;-0.015562925938565345;-0.015563032742121575;-1.1881731987527744e-09;0.016217640282725328;0.016217114041672132
8.830539;1.0552365164090272;-1.0086453541209109e-07;-8.225189720718492e-08;-0.01710873374600448;-0.016214444730426374;1.0546907762148539;10.001576021820204;-0.8335069956633409;-0.01556292514867738;-0.015563033144097752;-1.8699065418560007e-10;0.016212683363600575;0.01621205569005312
8.840539;1.0552393893780758;-1.1973658450962485e-07;-1.0061957832238181e-07;-0.017102888454815914;-0.01620888906940479;1.0546946504553283;10.001568706781145;-0.8335069953875494;-0.015562924395725592;-0.015563033519959196;7.838020644599819e-10;0.016207727168159665;0.016206997572431683
8.850539;1.055243164496227;-1.216799018576053e-07;-1.0294653582403176e-07;-0.017098231758831062;-0.016204444530817305;1.0546986256845268;10.00156072801918;-0.8335069950861046;-0.015562923682616307;-0.015563033871298732;1.7242975405505678e-09;0.016203771723485878;0.016202939587175294
8.860539;1.0552468375125335;-1.2361757481222657e-07;-1.0526978715728413e-07;-0.017093575043588684;-0.016200000004762263;1.0547026983023124;10.001552028302035;-0.8335069947563897;-0.015562923012413845;-0.015563034200235335;2.635023210227013e-09;0.016198817032601585;0.016197881625157177
8.870539;1.0552504043336084;-1.255528311357316e-07;-1.075904668100604e-07;-0.017088918307323214;-0.01619555549195119;1.0547068621302342;10.001542551818924;-0.8335069943959571;-0.015562922388141491;-0.015563034508736029;3.5163996703469116e-09;0.016194863073214383;0.016193823561795315
8.880539;1.055253860794956;-1.274885894602859e-07;-1.0990947753955623e-07;-0.017084261548058827;-0.016191110992204678;1.0547111069167103;10.001532237906526;-0.8335069940028139;-0.015562921812475344;-0.015563034798107776;4.368611013293766e-09;0.016189909814320048;0.016188765267804744
8.890539;1.0552562024162238;-1.456037788861269e-07;-1.275583705693722e-07;-0.01707958856729303;-0.01618666650434018;1.0547154190275347;10.001521012963465;-0.8335069935755435;-0.015562921287277504;-0.015563035068866771;5.191904430124801e-09;0.01618595722899037;0.016184706632035264
8.900539;1.0552594272634332;-1.4754249728761312e-07;-1.2987056945019482e-07;-0.017074931761160324;-0.01618222202711708;1.0547197834896127;10.001508793419678;-0.8335069931132892;-0.015562920813406567;-0.015563035321074056;5.986866030812344e-09;0.016181005293233013;0.016179647579812967
8.910539;1.0552625327913163;-1.4948768713673181e-07;-1.3218080008116442e-07;-0.017070274927200636;-0.01617777755879114;1.0547241847920081;10.001495502123896;-0.8335069926157527;-0.015562920391028464;-0.015563035554795194;6.754572731984238e-09;0.016177053971407892;0.016175588090131473
8.920539;1.0552655193149065;-1.514411046256926e-07;-1.3448808781251715e-07;-0.01706561806462648;-0.01617333309754997;1.0547286074260591;10.001481079724927;-0.8335069920831354;-0.015562920020086022;-0.015563035770332767;7.496451054294065e-09;0.01617210319615301;0.01617052820225876
8.930539;1.0552683905198819;-1.5340437432187413e-07;-1.3679110006125453e-07;-0.017060961173242434;-0.016168888641359347;1.0547330373292725;10.001465486389685;-0.8335069915159964;-0.01556291970064005;-0.015563035968316838;8.213727130148489e-09;0.01616815285567917;0.016166467994422912
8.940539;1.0552711527080811;-1.5537909027018698e-07;-1.390880909963399e-07;-0.017056304253118187;-0.016164444188142384;1.054737463136666;10.001448699300871;-0.8335069909149916;-0.015562919433169307;-0.015563036149684923;8.907064155437177e-09;0.016163202801717784;0.016161407547972736
8.950539;1.05527281222724;-1.7351700726780726e-07;-1.5668289760849036e-07;-0.01705163113422227;-0.016159999735925475;1.0547408765438175;10.00143070488212;-0.8335069902807062;-0.015562919218752802;-0.015563036315434813;9.576847146418815e-09;0.016159252879993116;0.01615734692676809
8.960539;1.0552753769357235;-1.7551567916397766e-07;-1.589584583350393e-07;-0.01704697416066356;-0.01615555528366304;1.054745271759286;10.001411491634673;-0.8335069896138091;-0.01556291905892904;-0.015563036466247314;1.022359105214179e-08;0.016154302958504185;0.016152286182336717
8.970539;1.0552778520746824;-1.7753148308117062e-07;-1.6122389729174574e-07;-0.017042317157315665;-0.016151110830365106;1.0547496441979172;10.001391053046975;-0.8335069889151515;-0.015562918955383675;-0.015563036602174816;1.0847998330739034e-08;0.016150352930235787;0.016148225363337848
8.980539;1.0552802419489284;-1.8027929307970326e-07;-1.6415459522369906e-07;-0.017036487703234404;-0.016145555264627715;1.0547539893170759;10.00136939532263;-0.8335069881857227;-0.015562918909698744;-0.015563036722504297;1.1450915586684434e-08;0.01614540270474474;0.016143164507281448
8.990539;1.0552815492492151;-1.8232361333388338e-07;-1.6638834188730366e-07;-0.017031814493932797;-0.016141110807945554;1.0547583026934484;10.00134653220594;-0.8335069874267256;-0.015562918923187914;-0.015563036825858585;1.2033346623553285e-08;0.016141452209633894;0.016139103632872288
9.000539;1.0552837759203606;-1.8439865945346135e-07;-1.6861895900120995e-07;-0.017027157396847837;-0.01613666634926225;1.05476258081872;10.001322470277415;-0.8335069866395298;-0.015562918996845232;-0.015563036910410766;1.259639185613582e-08;0.016136501391725237;0.016134042760285523
9.010539;1.055285922884229;-2.0262728424373482e-07;-1.8612526489142934e-07;-0.017022500254718614;-0.01613222188843742;1.0547668210817558;10.001297204605503;-0.8335069858255604;-0.01556291913142712;-0.015563036974072441;1.3141261879863976e-08;0.016132550207844917;0.016129981945264795
9.020539;1.0552879918735294;-2.0474099044318229e-07;-1.8832582393804995e-07;-0.017017843085881626;-0.01612777742607225;1.0547710213487922;10.001270724381694;-0.8335069849863829;-0.015562919327649116;-0.01556303701479411;1.366943809121484e-08;0.016127598619040916;0.01612492129249902
9.030539;1.0552899818467645;-2.0687649015989296e-07;-1.9051331044418513e-07;-0.017013185878934006;-0.016123332962451813;1.0547751805720036;10.001243019156544;-0.8335069841237976;-0.015562919586267704;-0.01556303703088824;1.4182597992215133e-08;0.016123646596364234;0.016120860939413673
9.040539;1.055290892691525;-2.0902353056618818e-07;-1.926782149395355e-07;-0.017008512513742333;-0.016118888498451146;1.0547792994180154;10.001214077371866;-0.8335069832398556;-0.015562919907836007;-0.015563037020956495;1.4682236839477626e-08;0.016118694124109028;0.016115801030555158
9.050539;1.055292725527641;-2.1120187775747604e-07;-1.9483880130772787e-07;-0.01700385523135049;-0.016114444035541305;1.054782378907237;10.001183874326703;-0.833506982336798;-0.015562920292661748;-0.015563036983735366;1.5169440061911156e-08;0.016114741188137546;0.016111741697649354
9.060539;1.0552944813383103;-2.2951137463976227e-07;-2.1225270808916588e-07;-0.016999197897571008;-0.016109999575304446;1.054786418396226;10.001152367147887;-0.8335069814170419;-0.015562920741110035;-0.015563036918293277;1.564495896742042e-08;0.016109787760849363;0.016106683058583714
9.070539;1.055296162143478;-2.3172718836073012e-07;-2.1438043875217745e-07;-0.016994540532171375;-0.01610555511969952;1.0547904157836683;10.001119508291515;-0.833506980483225;-0.015562921253531196;-0.015563036824136671;1.61093658201656e-08;0.016105833803570488;0.016102625240913576
9.080539;1.0552977673056647;-2.3396300822864492e-07;-2.164931087390752e-07;-0.01698988312537733;-0.016101110669403788;1.0547943695704793;10.001085262564956;-0.8335069795380023;-0.015562921829984483;-0.015563036701015385;1.6563093755625788e-08;0.016101879280916543;0.016098568393920876
9.090539;1.055298296618143;-2.3620792266375122e-07;-2.1858086850736671e-07;-0.016985209580713864;-0.01609666622445411;1.0547982800354558;10.001049609912787;-0.8335069785836575;-0.015562922470330025;-0.015563036548877621;1.700626465513362e-08;0.01609692415911073;0.016093512673019096
9.100539;1.0552997500318422;-2.384811717530271e-07;-2.206612685305123e-07;-0.016980552095922533;-0.016092221784131135;1.0548021480574628;10.001012537440078;-0.833506977621872;-0.015562923174381066;-0.015563036368091669;1.74385774502965e-08;0.016092968389682293;0.016089458227509505
9.110539;1.0553011275037623;-2.407721943047347e-07;-2.2272385298370764e-07;-0.016975894569969865;-0.01608777734729326;1.054805973066501;10.000974043376498;-0.8335069766537099;-0.015562923941909714;-0.015563036159577298;1.7859546304585805e-08;0.016088011911870936;0.016084405194390215
9.120539;1.0553024282934467;-2.5916362169455744e-07;-2.4000943976223496e-07;-0.016971236993270855;-0.016083332912472128;1.0548097524997617;10.000934158245075;-0.8335069756797675;-0.015562924772663488;-0.015563035924664957;1.8268804714680284e-08;0.016084054674819027;0.016080353684171326
9.130539;1.0553026541643755;-2.6147325552378085e-07;-2.420197776046545e-07;-0.016966563307320787;-0.01607888847909861;1.0548124826732614;10.00089295739318;-0.8335069747004673;-0.015562925666296499;-0.015563035664871383;1.8666279111743637e-08;0.016079096640071396;0.016075303778848308
9.140539;1.055303806637495;-2.6309777027895217e-07;-2.4334561179385805e-07;-0.01696307811549371;-0.016075555157105344;1.0548161595270196;10.000850553154372;-0.8335069737164046;-0.015562926622181205;-0.01556303538173055;1.905233892880214e-08;0.016075137754853912;0.016071255547674877
9.150539;1.055304888947981;-2.654468239637734e-07;-2.453219675660494e-07;-0.016958420434471235;-0.016071110724225377;1.0548197790733784;10.000807083254498;-0.8335069727285161;-0.015562927639382986;-0.015563035076670976;1.9427712995319737e-08;0.01607117794005508;0.01606720904704237
9.160539;1.0553059042265456;-2.6781124223052935e-07;-2.4727415505063637e-07;-0.01695376271364009;-0.01606666629120836;1.054823338407246;10.000762701992322;-0.8335069717378266;-0.01556292871667154;-0.015563034750922832;1.9792970531736372e-08;0.016066217115857255;0.016062164305919526
9.170539;1.055305854925184;-2.701826967092674e-07;-2.4919102890727043e-07;-0.016949088892013846;-0.016062221858101442;1.0548268367902012;10.000717566164168;-0.8335069707451921;-0.015562929852312632;-0.015563034405552293;2.0148016881453936e-08;0.016062255232593716;0.016058121333387923
9.180539;1.0553067422283107;-2.886408617440647e-07;-2.663068079708019e-07;-0.016944431090427228;-0.016057777424556663;1.0548302753356218;10.000671821411858;-0.8335069697516548;-0.01556293104408345;-0.015563034041592786;2.049222369733375e-08;0.01605829227571842;0.01605408014082024
9.190539;1.0553075686593025;-2.910574898984424e-07;-2.681712767601319e-07;-0.016939773264659296;-0.016053332990617196;1.0548336557051723;10.000625602237445;-0.833506968758935;-0.015562932289612917;-0.015563033659940207;2.0825042258630148e-08;0.016053328247936677;0.016049040747868507
9.200539;1.0553083348316765;-2.9349649613003567e-07;-2.7000469287135485e-07;-0.01693511540761363;-0.01604888855522622;1.054835979142519;10.000579044764088;-0.833506967769155;-0.015562933586410858;-0.015563033261142755;2.114650070213167e-08;0.016049363153291054;0.016045003182086008
9.210539;1.0553080424557746;-2.959496453862323e-07;-2.717965020752137e-07;-0.016930441478486193;-0.016044444117740916;1.0548392461021254;10.000532301521163;-0.8335069667841528;-0.01556293493166792;-0.01556303284561049;2.145734221490312e-08;0.016044396993060712;0.01603996748264507
9.220539;1.0553086946848547;-2.98438474646291e-07;-2.7356434564867965e-07;-0.016925783575048082;-0.01603999967793201;1.0548424565367;10.000485546420535;-0.8335069658052805;-0.015562936322474956;-0.015563032414058363;2.1758759114571505e-08;0.01604042975843841;0.01603593368953002
9.230539;1.0553092969663616;-3.0095387750752233e-07;-2.752991959519908e-07;-0.016921125653220948;-0.016035555235833717;1.0548456104796444;10.00043896369007;-0.8335069648336552;-0.015562937756378611;-0.015563031967701604;2.205186044697975e-08;0.016036461427085893;0.01603190182819673
9.240539;1.0553098557566336;-3.19527087220267e-07;-2.921942189049465e-07;-0.01691646770779588;-0.016031110791259618;1.0548487084877567;10.000392727227123;-0.8335069638703815;-0.015562939231592212;-0.015563031508142693;2.2337349060631186e-08;0.01603149197987869;0.016026871910790507
9.250539;1.05530937911813;-3.2208081786397613e-07;-2.938533739239078e-07;-0.016911793736695692;-0.016026666344987332;1.054851752317055;10.00034698663511;-0.8335069629165999;-0.01556294074651505;-0.015563031037010601;2.2615646966682146e-08;0.016027521419501683;0.016022843942533803
9.260539;1.0553098720860987;-3.246694824172375e-07;-2.9549329135451943e-07;-0.01690713579175979;-0.01602222189700183;1.0548547456333817;10.000301870488467;-0.833506961973626;-0.015562942299069358;-0.015563030555594262;2.2887217223844892e-08;0.016023549776078807;0.016018817920743476
9.270539;1.0553103392101766;-3.2657402896711447e-07;-2.9643589446983447e-07;-0.016903650321705998;-0.01601888855851092;1.0548566937486628;10.000257495829434;-0.8335069610434154;-0.015562943886514042;-0.015563030064809144;2.315271757429689e-08;0.016018577109824718;0.016013793829168073
9.280539;1.0553107844996379;-3.292087447214208e-07;-2.980243941599347e-07;-0.01689899237783084;-0.016014444107723635;1.0548596022463268;10.000213973671737;-0.8335069601287903;-0.01556294550559452;-0.0155630295654485;2.341295176891178e-08;0.016014603505503197;0.01600977163613251
9.290539;1.0553102117137587;-3.318545374241675e-07;-2.995809170727954e-07;-0.016894318426795053;-0.01600999965500245;1.054862476087399;10.000171415589131;-0.8335069592329671;-0.015562947152740533;-0.015563029058411707;2.3668869656865457e-08;0.01601062905183532;0.016005751296632783
9.300539;1.0553106233495182;-3.505357338858891e-07;-3.1629400118555135e-07;-0.016889660485225493;-0.01600555519891585;1.0548653202368998;10.000129935430353;-0.8335069583589888;-0.015562948824415203;-0.015563028544780217;2.3921524540863427e-08;0.01600665382611017;0.016001732756810997
9.310539;1.0553110226249713;-3.532256371971518e-07;-3.1781737634656526e-07;-0.016885002560506956;-0.016001110738672407;1.0548681403047442;10.000089643279903;-0.8335069575095665;-0.015562950517454734;-0.015563028025894855;2.417186863787809e-08;0.016001677891402315;0.015996715963250346
9.320539;1.0553104100647492;-3.5592287352686367e-07;-3.193168894932653e-07;-0.016880328647308995;-0.015996666272305535;1.0548699420792897;10.000050643899163;-0.833506956687031;-0.01556295222898087;-0.01556302750332367;2.44207190383509e-08;0.015997701295158206;0.01599270086691736
9.330539;1.055310786068028;-3.5864564986898385e-07;-3.208144034669891e-07;-0.016875670744394722;-0.01599222179802472;1.0548727306595602;10.000013035923025;-0.8335069558932092;-0.015562953955873333;-0.015563026978553425;2.4668998233391455e-08;0.01599372407012503;0.01598868742084006
9.340539;1.0553111497624956;-3.606750800412182e-07;-3.2163542731523167e-07;-0.016872185341413264;-0.015988888424985023;1.0548755099712182;9.999976907446738;-0.8335069551294405;-0.015562955694198782;-0.015563026452867352;2.491782604605139e-08;0.01598874623612375;0.015983675579023464
9.350539;1.0553114983431942;-3.7940626183322215e-07;-3.382717212512955e-07;-0.01686752745131458;-0.01598444392950049;1.054878283435612;9.999942333666635;-0.8335069543968754;-0.015562957439006944;-0.01556302592756953;2.5168241588513967e-08;0.0159847677962946;0.015979665288124636
9.360539;1.0553108308875714;-3.821462784190512e-07;-3.3974981099094226e-07;-0.016862853602962743;-0.015979999421731398;1.0548810550212133;9.999909368796786;-0.8335069536968804;-0.015562959184662445;-0.015563025404118748;2.5420970698942733e-08;0.015980788731811694;0.015975656476678073
9.370539;1.0553111459427809;-3.84901236927965e-07;-3.4124435624784113e-07;-0.01685819575252331;-0.015975554899769557;1.0548838288656117;9.999878039407836;-0.8335069530312109;-0.015562960925374559;-0.015563024884016955;2.567649326005645e-08;0.015976809006033862;0.015971649059012716
9.380539;1.0553114439443898;-3.876585274079334e-07;-3.4275030994360024e-07;-0.016853537917789273;-0.015971110362388564;1.054885608730326;9.999848359640447;-0.8335069524018074;-0.015562962655593189;-0.015563024368561256;2.5935100610960146e-08;0.015971828580511018;0.015966642947044862
9.390539;1.0553107265279535;-3.904056922023061e-07;-3.4426219887884244e-07;-0.016848864134379127;-0.015966665809045884;1.05488839863182;9.999820350774655;-0.8335069518104673;-0.01556296437051017;-0.015563023858686666;2.6196900513435523e-08;0.015967847425132478;0.0159626380539459
9.400539;1.0553109957290707;-3.924549554996092e-07;-3.451329348517402e-07;-0.016845378842968457;-0.015963332350420217;1.0548912024292834;9.999794041226307;-0.8335069512585583;-0.015562966066367345;-0.015563023355139757;2.646197151994918e-08;0.015963865513685845;0.01595863429865052
9.410539;1.0553112512822262;-4.111641647336554e-07;-3.618170230843927e-07;-0.016840721063571984;-0.015958887764021767;1.0548940221048484;9.999769457724872;-0.8335069507468035;-0.015562967740125033;-0.015563022858720105;2.6730490681644264e-08;0.015959882819473713;0.015954631625239968
9.420539;1.0553104916795135;-4.1389320762289913e-07;-3.633889950794673e-07;-0.016836047361375884;-0.01595444316148391;1.0548968576422861;9.999746618709171;-0.8335069502752167;-0.015562969389000808;-0.015563022370096477;2.700270962421937e-08;0.01595489931526496;0.015949630015827
9.430539;1.0553107111710525;-4.1662294151693426e-07;-3.649975419241529e-07;-0.016831389640331873;-0.015949998542947777;1.0548987084666637;9.999725528655107;-0.8335069498430931;-0.015562971010259179;-0.015563021889398728;2.7278936146221036e-08;0.01595091497616524;0.015945629476760263
9.440539;1.0553109037700228;-4.193411298638141e-07;-3.666364118310573e-07;-0.01682673194209621;-0.015945553909240802;1.0549015738975172;9.999706175946109;-0.8335069494490115;-0.015562972601122648;-0.015563021416196903;2.7559479173771965e-08;0.015946929790772307;0.015941630013968443
9.450539;1.055310063752563;-4.213318428160663e-07;-3.6763144768113654e-07;-0.01682323083594582;-0.015942220372034403;1.0549044528629863;9.999688535333854;-0.8335069490908856;-0.015562974158761194;-0.015563020949776405;2.784440363605259e-08;0.01594294376784148;0.015937631615985937
9.460539;1.0553101856544855;-4.2402348552991704e-07;-3.6933809923237463e-07;-0.016818573190792732;-0.015937775710273935;1.0549073447270194;9.999672573734891;-0.833506948765861;-0.01556297568031369;-0.015563020489333876;2.81331787985881e-08;0.015938956922384263;0.01593363425555353
9.470539;1.05531026373782;-4.426354008711309e-07;-3.861809419764231e-07;-0.016813915558296068;-0.015933331035653392;1.0549092498491939;9.999658256307583;-0.8335069484703012;-0.015562977162811995;-0.015563020034168146;2.84245600369501e-08;0.015933969260571345;0.0159286379047904
9.480539;1.0553092952038259;-4.452875999774321e-07;-3.8795153892453725e-07;-0.01680924202840515;-0.015928886350845838;1.0549121682170093;9.999645543219327;-0.8335069482004168;-0.01556297860320112;-0.015563019583750516;2.8717032461902768e-08;0.01592998078525608;0.01592464254110042
9.490539;1.0553092771072958;-4.479390649964799e-07;-3.897740881741696e-07;-0.016804584451614597;-0.01592444165779788;1.0549150984309532;9.999634374724545;-0.8335069479530425;-0.015562979998813219;-0.015563019137534967;2.900950354395469e-08;0.015925991503849036;0.01592064814177115
9.500539;1.0553092087426066;-4.4987720168489063e-07;-3.9097581372066016e-07;-0.01680109941212667;-0.015921108069914994;1.0549180382692722;9.99962465746336;-0.8335069477258571;-0.015562981347821938;-0.015563018694777877;2.9301632909607018e-08;0.015922001428574334;0.015916654678363455
9.510539;1.0553080912202872;-4.52499004168924e-07;-3.928830407456951e-07;-0.01679642595219292;-0.015916663367586344;1.054920984816411;9.999616266317634;-0.8335069475173065;-0.015562982649055734;-0.015563018254545157;2.959387214721754e-08;0.01591801058537769;0.015912662113205786
9.520539;1.0553079278598008;-4.551215497997495e-07;-3.948492372733392e-07;-0.01679176842343379;-0.015912218663425355;1.0549229339179715;9.999609062289736;-0.8335069473264852;-0.015562983901629246;-0.015563017815837004;2.9887300758801096e-08;0.015913019022592755;0.01590767040649628
9.530539;1.055307723318396;-4.7364352957822486e-07;-4.119413689072312e-07;-0.016787110890449427;-0.015907773958239363;1.0549258802384998;9.99960291379746;-0.8335069471528578;-0.015562985104980772;-0.015563017377767892;3.018310831282654e-08;0.015909026799606617;0.01590367953567462
9.540539;1.0553064843245028;-4.755341262373831e-07;-4.1333289280676904e-07;-0.01678360999210267;-0.015904440364712925;1.0549288176793206;9.999597713687594;-0.8335069469959611;-0.015562986259119503;-0.015563016939818809;3.048217768786248e-08;0.015905033972101298;0.015899689507377503
9.550539;1.0553062141485527;-4.78131664526418e-07;-4.1545278796702493e-07;-0.01677895247401637;-0.01589999566113524;1.0549317396497546;9.999593389295196;-0.8335069468553283;-0.01556298736472114;-0.01556301650193558;3.078512399480489e-08;0.015901040600033313;0.015895700349168207
9.560539;1.0553059150874662;-4.807259070329417e-07;-4.17627820111438e-07;-0.016774294948973895;-0.015895550958594126;1.054933639397734;9.999589894798655;-0.8335069467305526;-0.015562988422925954;-0.015563016064190837;3.109243819934123e-08;0.015897046760997322;0.015891712097187198
9.570539;1.0553045901037543;-4.82607043935177e-07;-4.191848302810628e-07;-0.016770794054835697;-0.015892217367851805;1.0549365106275468;9.999587186880762;-0.8335069466213032;-0.015562989435030254;-0.015563015626394422;3.140448314345103e-08;0.015893052542896816;0.0158877247971397
