time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.580539;1.0553042444420409;-4.852019770013582e-07;-4.2147415118763283e-07;-0.016766136513339906;-0.015887772666875074;1.054939348205307;9.999585206388556;-0.8335069465272521;-0.015562990402271229;-0.015563015188130368;3.1721559225686614e-08;0.01588905803001012;0.015883738503269035
9.590539;1.055303884931036;-4.878006402720878e-07;-4.238226967382359e-07;-0.01676147895674627;-0.01588332796661283;1.0549421481728576;9.999583871228868;-0.8335069464478116;-0.015562991325632167;-0.015563014748977744;3.204418396140639e-08;0.015885063297573224;0.01587975325896685
9.600539;1.0553025178401347;-5.062739286145321e-07;-4.4126954708128756e-07;-0.016756805494286108;-0.015878883266903124;1.054943906714067;9.999583070039034;-0.8335069463819358;-0.015562992205812852;-0.015563014308569666;3.237323426412752e-08;0.015880068407343698;0.01587476907362787
9.610539;1.0553021506226565;-5.081806151756681e-07;-4.430707924168256e-07;-0.016753320446294608;-0.01587554967997336;1.0549466190963288;9.99958266310715;-0.8335069463284088;-0.01556299304358177;-0.015563013866420202;3.2709613819847305e-08;0.015876073405941295;0.015870785909262067
9.620539;1.055301788263732;-5.107984127257337e-07;-4.4559793251231976e-07;-0.016748662839786082;-0.01587110498385993;1.0549492796374023;9.999582490161343;-0.8335069462862466;-0.015562993840190161;-0.01556301342168368;3.3053810314952226e-08;0.01587207833967462;0.015866803678198396
9.630539;1.0553004351755413;-5.134181024935387e-07;-4.4817774237815034e-07;-0.016743989344060423;-0.015866660289951085;1.0549518822714756;9.999582376480717;-0.8335069462547098;-0.015562994597456276;-0.01556301297336368;3.3405752540207036e-08;0.01586808328197031;0.015862822250877262
9.640539;1.055300094264704;-5.153601036481816e-07;-4.5016366792860224e-07;-0.016740504240638804;-0.01586332671009348;1.054953421163304;9.9995821465834;-0.8335069462330428;-0.015562995317594946;-0.015563012521018105;3.37648098662537e-08;0.01586408835020902;0.015858841465865834
9.650539;1.055299767758209;-5.180181746375207e-07;-4.5287527112512457e-07;-0.01673584656778909;-0.015858882023956217;1.054955891709311;9.99958164263913;-0.8335069462202327;-0.015562996003041864;-0.015563012065277377;3.412983865293249e-08;0.015860093700240545;0.01585486114411766
9.660539;1.055298457514761;-5.365375024447729e-07;-4.7066262018707806e-07;-0.016731173002897302;-0.01585443734391592;1.054958291547568;9.999580729514989;-0.8335069462150292;-0.015562996656449713;-0.01556301160779845;3.449931501661864e-08;0.015856099510876166;0.015850881109065507
9.670539;1.0552981673718993;-5.385267596064651e-07;-4.7282779497779633e-07;-0.016727687829315364;-0.01585110378428336;1.0549596206575416;9.999579291707128;-0.8335069462160851;-0.01556299728075316;-0.015563011150820564;3.487154313123844e-08;0.01585210597168349;0.015846901194900648
9.680539;1.055296899377827;-5.412265447308419e-07;-4.7570574687655474e-07;-0.016723014230872836;-0.01584665912552491;1.0549618809571133;9.999577231189491;-0.833506946221921;-0.015562997878969325;-0.015563010696635146;3.524490484275668e-08;0.015848113271536825;0.01584292124100711
9.690539;1.055296656205063;-5.432579883661415e-07;-4.779855700549161e-07;-0.016719529008241085;-0.01584332559236254;1.0549640758889847;9.999574459331965;-0.8335069462309834;-0.015562998453742238;-0.01556301024724939;3.561796266765228e-08;0.015844121581608316;0.015838941090984063
9.700539;1.0552964403830378;-5.460117175359345e-07;-4.809826202106946e-07;-0.016714871203111097;-0.015838880965635488;1.054966209335847;9.999570883151032;-0.8335069462420199;-0.01556299900698084;-0.015563009804232825;3.598943977465429e-08;0.01584013103838929;0.01583496060607165
9.710539;1.0552952542873844;-5.487780649613198e-07;-4.840224693013124e-07;-0.01671019753278133;-0.015834436358629387;1.0549672836336879;9.99956639368236;-0.8335069462544067;-0.015562999539926754;-0.015563009368560093;3.635820609926056e-08;0.015836141736212492;0.015830979683793447
9.720539;1.055295100179584;-5.667083073751033e-07;-5.01459389207e-07;-0.016706712220256433;-0.015831102883937426;1.0549692978693708;9.999560864939225;-0.8335069462681662;-0.015563000053692747;-0.015563008940721993;3.672316035525121e-08;0.015832153726354995;0.015826998255151423
9.730539;1.0552939834355386;-5.695157504599977e-07;-5.045934682171359e-07;-0.01670203850182298;-0.015826658322775942;1.0549712478861333;9.99955416588671;-0.8335069462838737;-0.015563000549638094;-0.015563008521053473;3.70831167081992e-08;0.015828167018761028;0.015823016259272685
9.740539;1.0552939090955746;-5.723556214128302e-07;-5.077837143201286e-07;-0.016697380582625085;-0.01582221378705073;1.0549721273905255;9.999546173773352;-0.833506946302582;-0.015563001029115384;-0.015563008109719237;3.743707781538265e-08;0.015824181590983952;0.015819033629834934
9.750539;1.0552938835060814;-5.745185480246358e-07;-5.103577444362934e-07;-0.016693895196848316;-0.015818880388548902;1.0549739286868842;9.999536783495934;-0.8335069463255395;-0.01556300149305621;-0.015563007706604171;3.7784777313143676e-08;0.015820197399371454;0.015815050302587553
9.760539;1.0552929128175537;-5.773921385667857e-07;-5.136300513454375e-07;-0.01668922140073049;-0.01581443590561688;1.0549756432093043;9.999525919347864;-0.8335069463537722;-0.015563001941857777;-0.015563007311367429;3.812675482440861e-08;0.015816214379648745;0.015811066225492505
9.770539;1.0552930026358553;-5.795991282502626e-07;-5.162933057643158e-07;-0.016685735958685614;-0.015811102559608204;1.0549772621075602;9.99951354354253;-0.8335069463879694;-0.015563002375344113;-0.01556300692329343;3.8463823593394595e-08;0.01581223244905938;0.01580708136351027
9.780539;1.055292157529987;-5.983250872227327e-07;-5.346322767360169e-07;-0.01668106209768743;-0.015806658127278123;1.0549777768907196;9.999499654143234;-0.8335069464286469;-0.015563002792756731;-0.015563006541235701;3.87965475759922e-08;0.015808251525645804;0.015803095693690154
9.790539;1.0552923830135024;-6.012746506784516e-07;-5.380420816644761e-07;-0.016676404019735015;-0.01580221371962383;1.054979180817871;9.999484279648009;-0.833506946476258;-0.015563003193086558;-0.015563006164004094;3.91249512269012e-08;0.015804271537987153;0.01579910919142669
9.800539;1.0552926808960557;-6.035522245017325e-07;-5.408346482172988e-07;-0.016672918475368004;-0.015798880445827748;1.0549804703380874;9.999467470858752;-0.8335069465312194;-0.015563003575506718;-0.015563005790595516;3.944856703900238e-08;0.0158002924132926;0.015795121829744664
9.810539;1.055292051054169;-6.065440033399999e-07;-5.44322357804448e-07;-0.016668244520687516;-0.015794436082890363;1.0549806448929722;9.999449285650577;-0.8335069465940539;-0.015563003939537442;-0.015563005420065529;3.976690362998422e-08;0.015796314072893263;0.01579113359765674
9.820539;1.0552924914435062;-6.088746019942512e-07;-5.471987334867532e-07;-0.016664758896815422;-0.015791102851836342;1.0549817051682602;9.999429776167476;-0.8335069466656976;-0.015563004284993211;-0.015563005051501792;4.007965737074449e-08;0.015792336439374704;0.0157871445131457
9.830539;1.0552919990166227;-6.119195186434756e-07;-5.507657270623789e-07;-0.016660084863529788;-0.015786658530483527;1.0549826510976548;9.999408984825052;-0.8335069467475553;-0.015563004611848529;-0.015563004684103043;4.0386221642047536e-08;0.015788359444580524;0.015783154620707025
9.840539;1.0552925696030815;-6.143030862996877e-07;-5.537155208635396e-07;-0.016656599154790133;-0.015783325340600667;1.0549824811761663;9.999386944313274;-0.8335069468411543;-0.01556300492024823;-0.01556300431729709;4.068532759099013e-08;0.015784383036624827;0.015779163983311906
9.850539;1.0552931971855233;-6.33189435006665e-07;-5.723098102683658e-07;-0.016651940809720493;-0.015778881059903695;1.0549831937719822;9.99936368257378;-0.8335069469479406;-0.01556300521054043;-0.015563003950901703;4.097552741855648e-08;0.015780407175202803;0.01577517267639426
9.860539;1.0552928771823062;5.369730532326002e-07;5.358037911819002e-07;-0.016648438541130177;-0.015775547251382627;1.054983788610015;9.999339233196565;-0.8335069470693846;-0.015563005483067924;-0.015563003585038135;4.1255806496283354e-08;0.01577643181504151;0.015771180781861988
9.870539;1.0552936030554614;5.338216245645602e-07;5.321132376327894e-07;-0.016643780119358242;-0.015771103012755132;1.0549832670053527;9.999313640820343;-0.8335069472070117;-0.015563005738092708;-0.015563003219774005;4.152558430669776e-08;0.015772456891292076;0.01576718837925461
9.880539;1.05529336772502;5.306549676369068e-07;5.284107875897568e-07;-0.016639105884173933;-0.01576665879434266;1.0549836314764063;9.99928695340484;-0.8335069473621741;-0.015563005975940174;-0.015563002854903871;4.1784319657270394e-08;0.01576848232264585;0.015763195543785958
9.890539;1.0552941623423908;5.281534420179145e-07;5.253414698220169e-07;-0.01663561996279318;-0.01576332570681166;1.0549838852704607;9.999259205723817;-0.8335069475357875;-0.015563006196811313;-0.015563002490137659;4.203107275992778e-08;0.01576450803510354;0.015759202347659183
9.900539;1.0552939764323561;5.249432077639265e-07;5.216045821163361e-07;-0.01663094564692093;-0.01575888152863013;1.0549830327582792;9.999230410896244;-0.833506947728296;-0.015563006400386525;-0.015563002125549574;4.226446154834144e-08;0.015760533979453567;0.01575520884696022
9.910539;1.0552947979863174;5.066458113923587e-07;5.035745482368151e-07;-0.016627459630592277;-0.015755548482549713;1.0549830811318295;9.999200573885055;-0.8335069479397286;-0.015563006585941825;-0.015563001761646794;4.24832813062812e-08;0.01575756013364657;0.015752215068313796
9.920539;1.055295616054335;5.033937965276303e-07;4.998044792224741e-07;-0.016622800983382632;-0.015751104345828573;1.0549830416640311;9.999169713521807;-0.8335069481696541;-0.015563006752840754;-0.015563001398913156;4.268726783968654e-08;0.015753586502600274;0.015748221020520696
9.930539;1.0552954167143218;5.008299800029741e-07;4.966906306106348e-07;-0.016619299136898486;-0.015747771339758722;1.0549819293080995;9.99913787061569;-0.8335069484172652;-0.015563006900615668;-0.015563001037511574;4.2877368470016953e-08;0.01574961310450577;0.015744226719190055
9.940539;1.0552961859501029;4.975476627817872e-07;4.928993315347292e-07;-0.01661464039678109;-0.01574332724059202;1.0549817615112136;9.999105101630064;-0.8335069486818032;-0.015563007028714241;-0.015563000677246445;4.305538113405595e-08;0.01574563994578123;0.01574023219935585
9.950539;1.0552959109769515;4.949583210651667e-07;4.897685280131349e-07;-0.01661113846610044;-0.01573999426784107;1.0549815570616314;9.999071469755606;-0.83350694896302;-0.015563007136380544;-0.015563000317588616;4.3223349260855845e-08;0.01574166701170048;0.015736237514671167
9.960539;1.0552965821066793;4.923516627872765e-07;4.866232661948573e-07;-0.016607652230286582;-0.01573666130851512;1.0549803344934123;9.999037039905087;-0.8335069492612099;-0.015563007222687662;-0.015562999958064339;4.338326173585867e-08;0.01573769427596533;0.015732242726451923
9.970539;1.0552961933478433;4.890536682735045e-07;4.828237108619943e-07;-0.01660297760852674;-0.0157322172500353;1.0549801102720815;9.999001872690249;-0.8335069495769546;-0.01556300728675577;-0.01556299959874222;4.3537117942380146e-08;0.01573372171089744;0.015728247884747887
9.980539;1.0552967410543292;4.707131861059591e-07;4.6476735629523645e-07;-0.016599491265672332;-0.015728884313304263;1.0549788979891612;9.998966018184982;-0.8335069499109593;-0.015563007328065405;-0.015562999240104567;4.368713606440916e-08;0.01572974928887747;0.015724253022231825
9.990539;1.055296225019625;4.674237249715025e-07;4.609665731542065e-07;-0.01659481654861399;-0.015724440274517977;1.0549787087001103;9.998929521062875;-0.8335069502639103;-0.015563007346627434;-0.015562998882537893;4.383575426401642e-08;0.0157267769727222;0.01572125817228231
10.000539;1.0552966441124123;4.648286082599447e-07;4.5781314879386906e-07;-0.016591330113245737;-0.015721107354548947;1.0549785520254227;9.99889243462404;-0.8335069506362928;-0.015563007342839273;-0.015562998526153587;4.3985103695137946e-08;0.01572280470104426;0.015717263391258934
10.010539;1.055295998511721;4.615606821809733e-07;4.54009608359348e-07;-0.016586655298238426;-0.015716663329596505;1.0549774377003165;9.998854833597804;-0.8335069510284195;-0.01556300731701468;-0.015562998170852084;4.4136383773171415e-08;0.015718832381193763;0.015713268758410177
10.020539;1.0552962889997903;4.5899439156638155e-07;4.508555196001407e-07;-0.016583168760663018;-0.01571333041912129;1.0549773765157828;9.998816820143809;-0.8335069514405979;-0.015563007269046223;-0.015562997816307496;4.428973298301793e-08;0.015714859894297238;0.01570927435168472
10.030539;1.0552955163994155;4.5576132911692083e-07;4.4705351964191643e-07;-0.016578493849151662;-0.015708886398976246;1.0549773799767395;9.998778515671571;-0.8335069518730253;-0.015563007198565224;-0.015562997462040012;4.4444565672148075e-08;0.01571088711841093;0.015705280224907178
10.040539;1.0552956803387292;4.375291183272479e-07;4.290206796094608e-07;-0.01657500720378588;-0.01570555348946145;1.054976459244034;9.99874004375612;-0.833506952325516;-0.015563007105341845;-0.015562997107726009;4.4600024797080096e-08;0.015707913961465893;0.015702286403940672
10.050539;1.0552947810577205;4.350369577714822e-07;4.258830700329238e-07;-0.016571504817160045;-0.015702220577481163;1.0549766238559444;9.998701525405616;-0.8335069527976293;-0.015563006989402672;-0.01556299675350697;4.4755154878869596e-08;0.015703940372288394;0.0156982928960172
10.060539;1.0552948151136945;4.3186561612601176e-07;4.2208057478166985e-07;-0.01656684547082374;-0.015697776551495946;1.0549758801695266;9.998663090675812;-0.8335069532891191;-0.015563006850751147;-0.015562996399980713;4.490893950239944e-08;0.01569996632030509;0.015694299699605157
10.070539;1.0552937774459228;4.294195900538601e-07;4.1894427767512954e-07;-0.016563343001638607;-0.015694443632574488;1.0549762300354097;9.99862488903797;-0.8335069538000144;-0.01556300668915767;-0.015562996048045402;4.506054652008444e-08;0.015695991767735538;0.015690306808797457
10.080539;1.0552936612686352;4.2629368661604756e-07;4.1514248754053934e-07;-0.016558683563920568;-0.015689999598289303;1.0549766706507504;9.998587089524133;-0.8335069543301746;-0.01556300650430344;-0.015562995698888006;4.520933988007395e-08;0.015692016662033015;0.01568631421455794
10.090539;1.0552934588093126;4.238819410344583e-07;4.119978825282776e-07;-0.016555196702803112;-0.015686666670007732;1.054976195713928;9.998549872654728;-0.8335069548788949;-0.015563006295958458;-0.015562995353954119;4.5354538014821e-08;0.015689040952564483;0.015683321908341485
10.100539;1.0552921627152245;4.214977807234309e-07;4.0886219216572896e-07;-0.01655169411548507;-0.015683333736353052;1.05497679682015;9.998513416837785;-0.8335069554448684;-0.015563006064025569;-0.015562995014741952;4.5495208285813856e-08;0.015685064604933865;0.01567932988396127
10.110539;1.0552917672715159;4.027487444916691e-07;3.9020454876065567e-07;-0.01654703453604788;-0.015678889686311155;1.0549764642968456;9.998477884979355;-0.8335069560264514;-0.015563005808676873;-0.015562994682616283;4.5630648012877065e-08;0.015681087594445503;0.01567533813071508
10.120539;1.0552902709003245;4.003980440287052e-07;3.870728126715559e-07;-0.016543531874595258;-0.015675556740842304;1.0549771883415924;9.998443416431908;-0.8335069566220575;-0.015563005530493659;-0.015562994358847393;4.576066478455952e-08;0.015677109891748472;0.015671346633440778
10.130539;1.0552896712747126;3.973584809889369e-07;3.832778480981697e-07;-0.01653887222172972;-0.015671112678788256;1.054977960742013;9.998410126346753;-0.8335069572302707;-0.015563005230362106;-0.015562994044858874;4.588560961755627e-08;0.015674131457820574;0.01566835538891495
10.140539;1.0552879672968376;3.950318010281337e-07;3.801497663017192e-07;-0.01653536949324258;-0.01566777972276861;1.0549777755807528;9.998378113008437;-0.8335069578496116;-0.015563004909391043;-0.015562993742342901;4.6006225135938337e-08;0.01567015224917581;0.01566436441702387
10.150539;1.0552861590378995;3.9271756981357335e-07;3.77024314149686e-07;-0.01653186673815782;-0.01566444676328775;1.0549786286510408;9.99834746296508;-0.8335069584783866;-0.01556300456893692;-0.01556299345288567;4.612348339605351e-08;0.015666172225740873;0.01566037375689723
10.160539;1.055285247756788;3.897160768623534e-07;3.732368418729663e-07;-0.01652720698622561;-0.01566000269164631;1.0549785170557844;9.998318243881027;-0.8335069591149877;-0.015563004210252309;-0.015562993177470856;4.6238496067760035e-08;0.015662191356972496;0.0156563834563182
10.170539;1.0552832359789366;3.8743134156170563e-07;3.701162542752355e-07;-0.016523704186124494;-0.015656669732392492;1.0549794390828677;9.998290497408503;-0.8335069597583903;-0.01556300383403079;-0.015562992916625516;4.635238019288773e-08;0.015659209624235063;0.01565339355544284
10.180539;1.0552821278403393;3.6950191180642843e-07;3.5215629003055824e-07;-0.01652021701592726;-0.015653336777616773;1.0549793938390983;9.998264243123542;-0.8335069604082344;-0.01556300344063295;-0.015562992671123672;4.646625294074636e-08;0.015655227014585507;0.015649404073807188
10.190539;1.0552799320876036;3.665657548186551e-07;3.483859271604362e-07;-0.01651554154603949;-0.015648892718051765;1.0549803809771277;9.99823948304221;-0.8335069610646355;-0.015563003030804896;-0.015562992442399271;4.658142813564244e-08;0.015651243510372292;0.015645415012508823
10.200539;1.0552786576313289;3.643308607300403e-07;3.452619693916093e-07;-0.016512054350293976;-0.0156455597777659;1.0549814003342157;9.998216201149052;-0.8335069617280388;-0.015563002606174235;-0.015562992232262568;4.669938771291485e-08;0.015648259089053478;0.015642426361516915
10.210539;1.0552763145041046;3.621232429005482e-07;3.4214798384842935e-07;-0.016508551496130463;-0.015642226847462883;1.0549814519235527;9.998194368174094;-0.83350696239882;-0.015563002169175163;-0.015562992042445519;4.682148394090624e-08;0.015644273728975082;0.01563843810575465
10.220539;1.055274912884982;3.599240845771525e-07;3.3902833290452565e-07;-0.016505064271424928;-0.015638893928385026;1.054982536890525;9.998173951506644;-0.8335069630769418;-0.015563001722470007;-0.015562991874508441;4.6948695809371696e-08;0.01564028740561692;0.015634450230607905
10.230539;1.0552724630372712;3.570587276989839e-07;3.3526753776895395e-07;-0.01650038874806091;-0.015634449910232287;1.0549826578252455;9.998154915338887;-0.8335069637620077;-0.015563001268360074;-0.01556299172992607;4.7081608591372495e-08;0.01563730007861209;0.015631462714109364
10.240539;1.055270974807507;3.548899075703225e-07;3.321591781490325e-07;-0.016496901491144016;-0.015631117014879594;1.0549838174874682;9.998137215812918;-0.8335069644533879;-0.015563000808538436;-0.015562991610134969;4.7220751342855227e-08;0.015633311683281075;0.015627475516707325
10.250539;1.0552684568511304;3.3711445642155554e-07;3.1425896048867046e-07;-0.016493398580454323;-0.01562778413138302;1.0549840171388043;9.998120809210265;-0.8335069651502579;-0.01556300034401097;-0.015562991516643039;4.7366895127920325e-08;0.015629322142268972;0.015623488592408079
10.260539;1.0552669189024246;3.342812999943622e-07;3.1051437624980975e-07;-0.016488738640679304;-0.01562334014742913;1.0549852555137618;9.998105663157782;-0.8335069658514768;-0.015562999875052993;-0.015562991451122507;4.752082376066015e-08;0.015626331382853752;0.015620501903552806
10.270539;1.055264368036113;3.321552787087957e-07;3.0743936878166476e-07;-0.016485235714686648;-0.015620007283531922;1.054985529102408;9.998091751751192;-0.833506966555614;-0.015562999401283842;-0.01556299141533681;4.768299298632578e-08;0.015622339329293466;0.015616515412350067
10.280539;1.0552628122623051;3.300276925670533e-07;3.043621011376321e-07;-0.016481748396643844;-0.015616674426272233;1.0549868334783112;9.998079048804602;-0.8335069672613156;-0.015562998921886124;-0.015562991410934432;4.7853468999783225e-08;0.015618345888634613;0.015612529060316155
10.290539;1.0552602615420268;3.279163740762741e-07;3.0129928834487374e-07;-0.016478245450806017;-0.015613341572606855;1.05498816428327;9.99806754084116;-0.8335069679674177;-0.015562998435931364;-0.015562991439209906;4.803192187466327e-08;0.0156153509582325;0.015609542765618167
10.300539;1.0552577266531342;3.2512311103801785e-07;2.975881459599487e-07;-0.01647356984037432;-0.015608897608624162;1.0549885172402973;9.998057240003895;-0.8335069686729155;-0.015562997942485257;-0.01556299150091235;4.821752557000373e-08;0.01561135443217926;0.01560555644322158
10.310539;1.0552562168729127;3.230199552073793e-07;2.9452800371886176e-07;-0.01647008248640677;-0.015605564754061297;1.0549898876657977;9.998048175005229;-0.8335069693772107;-0.015562997440494953;-0.015562991596202978;4.8408957732542366e-08;0.015608356188467327;0.015602570019559414
10.320539;1.0552537389823085;3.053333235045763e-07;2.767002998594599e-07;-0.01646657951012268;-0.015602231897529684;1.054990270485023;9.998040377737182;-0.8335069700801536;-0.015562996929055196;-0.015562991724873472;4.860464710310678e-08;0.015604356075322266;0.015598583424264017
10.330539;1.0552523005527885;3.032537468927667e-07;2.7365885053055644e-07;-0.016463092138399908;-0.01559889903866158;1.0549916612495425;9.998033874096723;-0.8335069707817093;-0.015562996407946554;-0.015562991886660164;4.8802883609097094e-08;0.015600353917535717;0.015594596577174689
10.340539;1.0552499074850363;3.0050480068644087e-07;2.699834379476696e-07;-0.016458416498199256;-0.015594455067195026;1.0549920571728943;9.998028675719313;-0.8335069714816608;-0.015562995877739015;-0.015562992081340248;4.900152803409018e-08;0.01559734954500674;0.015591609386270747
10.350539;1.0552485670548541;2.984464951447857e-07;2.669640419443024e-07;-0.016454929112373146;-0.015591122205407848;1.0549934573018802;9.998024785161498;-0.8335069721795597;-0.01556299533937984;-0.015562992308568183;4.919775067693747e-08;0.015593342823212536;0.01558762175563522
10.360539;1.0552462871144341;2.9640740041356377e-07;2.639673997898571e-07;-0.016451426134319075;-0.015587789343020034;1.054993862169601;9.998022211712223;-0.8335069728748852;-0.015562994793854066;-0.015562992567579105;4.938811809978548e-08;0.015590333669511843;0.015584633606968398
10.370539;1.0552440757556867;2.943779385278555e-07;2.6098693945495894e-07;-0.016447923161185162;-0.015584456480733805;1.0549952734975052;9.998020977290887;-0.8335069735671098;-0.01556299424218402;-0.01556299285696707;4.956894639124655e-08;0.0155863220535948;0.015580644899819486
10.380539;1.0552429412026947;2.9234819790133217e-07;2.580159514657679e-07;-0.016444435776691923;-0.015581123618899257;1.0549956937625968;9.998021108872548;-0.8335069742555591;-0.015562993685353322;-0.015562993174899948;4.9736557831759956e-08;0.015583307980818618;0.015577655630826826
10.390539;1.0552408903184043;2.74069026036583e-07;2.39662220433935e-07;-0.016439760136148177;-0.015576679646722505;1.0549971251535377;9.998022628625439;-0.8335069749393367;-0.015562993124061042;-0.015562993519573558;4.988721450136109e-08;0.015579291468309005;0.015573665829023673
10.400539;1.055239930113709;2.7205525448721616e-07;2.3673777162462743e-07;-0.016436272759762238;-0.015573346785224923;1.0549975687292934;9.998025543818166;-0.8335069756172915;-0.015562992558707196;-0.015562993889170448;5.001721429572953e-08;0.015576272535053875;0.015570675562967918
10.410539;1.0552380648608866;2.700534819048324e-07;2.3384879117654676e-07;-0.01643276981847318;-0.01557001392325861;1.0549990248070154;9.998029839563623;-0.8335069762878643;-0.015562991989592868;-0.015562994281426086;5.012324333964019e-08;0.015572251214624975;0.015566684943503141
10.420539;1.0552372994216306;2.6804338761155447e-07;2.3098207044062838e-07;-0.016429282456295755;-0.015566681060086096;1.054999493810804;9.99803548357208;-0.8335069769492566;-0.015562991417144045;-0.015562994693607165;5.020239073428997e-08;0.01556822757018927;0.015562694105556815
10.430539;1.055235638880833;2.6604006336847943e-07;2.2815889426228506e-07;-0.016425779537114497;-0.01556334819473904;1.0550009763872255;9.99804243376721;-0.8335069776000221;-0.015562990842246414;-0.015562995122925385;5.0251976112878646e-08;0.015565201691347359;0.01555970317857504
10.440539;1.0552340886166016;2.640318693170187e-07;2.2537422608708562e-07;-0.016422276631475444;-0.015560015326278286;1.055001473584569;9.998050635537494;-0.8335069782392956;-0.015562990266518825;-0.015562995566840656;5.026966160165416e-08;0.015561173683572077;0.015555712270948235
10.450539;1.055233654861641;2.6131972207397833e-07;2.2197086977592718e-07;-0.01641761661419384;-0.015555571342997569;1.055002988530343;9.998060016671483;-0.8335069788664828;-0.015562989692214558;-0.015562996023117424;5.025370397119965e-08;0.015558143665087468;0.015552721473529553
10.460539;1.0552323449675003;2.437431646442538e-07;2.0453648083437226e-07;-0.0164141137229889;-0.01555223846612311;1.0550035275379648;9.99807049512602;-0.8335069794810605;-0.015562989121898482;-0.015562996489849604;5.020315239668386e-08;0.015554111768822904;0.015548730866421912
10.470539;1.0552321693341677;2.417039395088549e-07;2.0187902132464002e-07;-0.016410626402825222;-0.015548905583216602;1.055005097796434;9.998081997115996;-0.8335069800825703;-0.015562988558175216;-0.015562996965424753;5.011794132836523e-08;0.015551078139539683;0.015545740526415842
10.480539;1.055231135248201;2.3966482936648703e-07;1.992792378970688e-07;-0.01640712354267199;-0.015545572693180184;1.0550057041630503;9.998094462616354;-0.8335069806704751;-0.01556298800354838;-0.015562997448324598;4.999875075460938e-08;0.015548042921743188;0.0155427505360512
10.490539;1.0552302468534365;2.3761819184316188e-07;1.9673057225607783e-07;-0.01640362069383437;-0.015542239794744185;1.0550073492086025;9.998107831227648;-0.8335069812441264;-0.015562987460421226;-0.015562997936822242;4.984664141900875e-08;0.015544006247132893;0.015538760986833815
10.500539;1.0552305049269661;2.3555659656574446e-07;1.9422586583711556e-07;-0.016400133394997258;-0.015538906886984482;1.0550080356581908;9.99812203399918;-0.8335069818031006;-0.015562986931057095;-0.015562998428830408;4.966278230913417e-08;0.01554096823717699;0.015535771976325502
10.510539;1.0552299090329385;2.3349941933304915e-07;1.9178275399823867e-07;-0.01639663056529348;-0.015535573969410153;1.0550097673897403;9.998136999907182;-0.833506982347307;-0.015562986417315263;-0.015562998922152408;4.9448426424931076e-08;0.015536929025771699;0.015531783597129253
10.520539;1.0552304591596555;2.307441368081829e-07;1.8873266853170726e-07;-0.016391970585659856;-0.015531129930920373;1.0550105480397944;9.998152661793466;-0.8335069828765449;-0.015562985920430233;-0.015562999414689208;4.920487213575515e-08;0.01553388877975013;0.01552879591985361
10.530539;1.055230155121059;2.1315623252225333e-07;1.7168023130987584e-07;-0.016388467763947995;-0.015527796993533322;1.0550113798410625;9.998168968346715;-0.8335069833902224;-0.015562985441129183;-0.015562999904308315;4.893335651556826e-08;0.015529847694567118;0.015524808986561077
10.540539;1.0552299986535072;2.1110122564545163e-07;1.6939219060890664e-07;-0.016384964959686513;-0.01552446404595266;1.055013263675395;9.998185900089991;-0.8335069838876382;-0.0155629849797385;-0.015563000388959773;4.863502408256733e-08;0.01552680597251193;0.015521822818490436
10.550539;1.0552309901286374;2.0904132801713134e-07;1.6714251153608948e-07;-0.016381477683547047;-0.015521131088228094;1.0550141984725676;9.998203463159198;-0.8335069843682064;-0.015562984535943045;-0.015563000867020362;4.831094757313146e-08;0.015522763802187351;0.015517837426589434
10.560539;1.0552311299046135;2.0699658318160758e-07;1.649466540206e-07;-0.016377974888621423;-0.015517798120339286;1.055016180190448;9.998221669107268;-0.8335069848313233;-0.01556298410854561;-0.015563001337226252;4.796230946141811e-08;0.015519721352938809;0.015514852822201405
10.570539;1.0552314160691294;2.049603683197188e-07;1.6279450653807641e-07;-0.016374472097873478;-0.015514465143005484;1.0550172022394737;9.99824052628096;-0.8335069852763791;-0.015562983695834556;-0.015563001798256646;4.759079177231264e-08;0.015516678781639924;0.015511869030288644
10.580539;1.055232843776599;2.0292583778477607e-07;1.6067621234837703e-07;-0.01637098482048457;-0.015511132157883375;1.0550192570350891;9.998260039759964;-0.8335069857030645;-0.015562983296484624;-0.015563002248432215;4.719873011927247e-08;0.015512636228453888;0.015507886099120837
10.590539;1.0552334050202674;2.00912321714138e-07;1.5860786901737907e-07;-0.01636748202848636;-0.015507799167039227;1.0550203375365486;9.998280211033105;-0.833506986111457;-0.015562982909967488;-0.015563002685691059;4.678876227646245e-08;0.015509593794890541;0.015504904098521129
10.600539;1.0552340884337807;1.9891190609533446e-07;1.565798862117915e-07;-0.016363979233722355;-0.015504466172382693;1.0550224379534612;9.998301035748202;-0.833506986501646;-0.015562982535895633;-0.015563003107874925;4.636338656719879e-08;0.015505551527108936;0.015500923108053191
10.610539;1.0552358796558625;1.8141494164414557e-07;1.398959236274428e-07;-0.01636049192608494;-0.015501133175549903;1.0550235531253436;9.998322498253;-0.8335069868732721;-0.01556298217319063;-0.015563003513225676;4.5924664941774484e-08;0.015502509419183848;0.015497943203533027
10.620539;1.0552367657825752;1.7944460726367191e-07;1.379494604451622e-07;-0.016356989115811685;-0.015497800177051657;1.0550246780957437;9.998344567763374;-0.8335069872256048;-0.015562981820034558;-0.015563003900726825;4.5473957497751755e-08;0.015499467425674542;0.015494964448705783
10.630539;1.0552377331139668;1.7748740678228728e-07;1.3604088348079238e-07;-0.016353486296534336;-0.015494467177039254;1.055026809442965;9.998367202370495;-0.8335069875580989;-0.015562981474258566;-0.015563004270134965;4.5011936503362325e-08;0.01549542547115237;0.015490986893330632
10.640539;1.0552397689182915;1.7553470491435698e-07;1.341602356605802e-07;-0.016349998957469532;-0.015491134174744252;1.0550279470502728;9.998390360432852;-0.8335069878706014;-0.015562981133637837;-0.01556300462181338;4.453895006438957e-08;0.015492383459635344;0.015488010574563978
10.650539;1.0552408600344834;1.7360496669926147e-07;1.323228371231053e-07;-0.01634649611153497;-0.01548780116892774;1.0550300942333564;9.998414010838603;-0.8335069881630004;-0.015562980796184265;-0.015563004956355856;4.405526066251956e-08;0.015489341282346298;0.015485035522264096
10.660539;1.055242993500946;1.7168135285637878e-07;1.305094576221667e-07;-0.0163430087368279;-0.015484468158157828;1.0550312559801742;9.998438134140448;-0.8335069884347899;-0.01556298046036175;-0.01556300527412097;4.3560886917018454e-08;0.015485298822081993;0.01548106177016046
10.670539;1.0552441580109904;1.6978267194487984e-07;1.287348852007475e-07;-0.016339505861282525;-0.015481135141079556;1.055033436786115;9.998462715017563;-0.8335069886848393;-0.015562980125090994;-0.015563005575061512;4.3055377091832535e-08;0.015482255966825623;0.015478089359369812
10.680539;1.055245343647449;1.5242319682972482e-07;1.1232328064682176e-07;-0.016336002964846868;-0.015477802116756822;1.0550346394183423;9.998487730467977;-0.8335069889115726;-0.015562979789666294;-0.015563005858906794;4.2537948038802503e-08;0.015479212628908525;0.015475118326836249
10.690539;1.0552465438285181;1.5056246098770362e-07;1.1060439769998517e-07;-0.016332500066932678;-0.01547446908407582;1.0550358651643292;9.998513141417703;-0.8335069891134701;-0.015562979453612244;-0.015563006125258039;4.20078343174895e-08;0.015475168750749602;0.015471148699871706
10.700539;1.055248752422118;1.4871075783948001e-07;1.0889886361487082e-07;-0.01632901263162002;-0.015471136042402812;1.0550381151878305;9.998538890185685;-0.833506989289549;-0.015562979116647424;-0.015563006373546528;4.146443235614589e-08;0.015472124296164555;0.015468180507932612
10.710539;1.0552499668433957;1.4688578636147946e-07;1.0722083778886568e-07;-0.016325509715209154;-0.015467802991143162;1.0550393906854585;9.99856489854321;-0.8335069894394754;-0.015562978778825239;-0.015563006603211057;4.090724788955429e-08;0.015469079240323601;0.015465213790052168
10.720539;1.0552511867934027;1.450781369094153e-07;1.055592162490761e-07;-0.01632200679387006;-0.015464469929837212;1.0550416915238936;9.998591066444295;-0.8335069895631533;-0.015562978440695185;-0.015563006814114317;4.0335793945943004e-08;0.01546503356038598;0.015461248581838193
10.730539;1.0552534124889172;1.432779331965379e-07;1.0390344627160246e-07;-0.0163185193302502;-0.015461136857877127;1.05504301613703;9.998617273788879;-0.8335069896603978;-0.015562978103495237;-0.015563007006942752;3.9749361187483894e-08;0.015461987215767348;0.015458284899816085
10.740539;1.0552546432783994;1.4150159749984572e-07;1.0226924237880512e-07;-0.01631501640003687;-0.015457803774344706;1.0550443628688673;9.99864338324252;-0.8335069897312747;-0.015562977769215173;-0.015563007183263559;3.914689372558538e-08;0.015458940128617758;0.015455322741207225
10.750539;1.0552558774732281;1.3973889770344241e-07;1.0064746806048014e-07;-0.01631151346864309;-0.015454470678160283;1.0550467311960923;9.998669242243626;-0.8335069897766123;-0.015562977440219719;-0.015563007345009035;3.8527374690839197e-08;0.01545489218859154;0.015451362096336498
10.760539;1.055258112188232;1.225288139965894e-07;8.439041383533451e-08;-0.016308025979164097;-0.015451137568356919;1.055048122742587;9.998694687951055;-0.8335069897981029;-0.01556297711861605;-0.015563007493995147;3.7890386365385034e-08;0.015451843270444887;0.015448402967786563
10.770539;1.0552593461579183;1.207937718565565e-07;8.27975165325494e-08;-0.01630452304446462;-0.015447804443580113;1.055050541951951;9.998719560339735;-0.8335069897982199;-0.015562976805904865;-0.015563007632102888;3.72361709391007e-08;0.01544879324315914;0.015445445382614215
10.780539;1.0552605773202486;1.1906934865177662e-07;8.121907473691885e-08;-0.016301020110014754;-0.015444471302581305;1.0550519956790652;9.99874371974031;-0.8335069897801278;-0.01556297650323638;-0.015563007761593388;3.656515838405077e-08;0.015445741974294068;0.01544248938252776
10.790539;1.0552628060291809;1.173454773403463e-07;7.96485819268285e-08;-0.016297532615990207;-0.015441138143914693;1.0550534913693308;9.99876705753961;-0.8335069897471935;-0.01556297621189735;-0.01556300788505666;3.5877437833805067e-08;0.015441689333042833;0.015438534998554635
10.800539;1.0552640336854615;1.1563893298972802e-07;7.810550619202995e-08;-0.016294029675643282;-0.01543780496609717;1.0550560345645803;9.998789495254817;-0.8335069897021323;-0.015562975933326749;-0.015563008005203632;3.5172541205689156e-08;0.015438635189025225;0.015435582233126246
10.810539;1.055265261587174;1.1394010332360903e-07;7.658352613099328e-08;-0.016290526732510434;-0.015434471767593817;1.0550576274868273;9.99881098062775;-0.8335069896464978;-0.015562975668748405;-0.015563008124491608;3.44496669563284e-08;0.015435579409636904;0.015432631053899406
10.820539;1.0552674907908368;1.1292172865574528e-07;7.572186325531928e-08;-0.016288211954684304;-0.015432249657943875;1.0550592697677421;9.998831485266614;-0.8335069895808158;-0.015562975419049068;-0.015563008244679061;3.3708039697041355e-08;0.015432521866603264;0.015429681389891604
10.830539;1.055268722168246;1.11236366568495e-07;7.424519681783842e-08;-0.016284709000998585;-0.015428916414398931;1.055061960110935;9.9988509994041;-0.8335069895051691;-0.015562975184831056;-0.015563008366814655;3.294700881538637e-08;0.015428462457326455;0.015425733143944634
10.840539;1.0552699558545455;9.413057410316754e-08;5.8176321882384996e-08;-0.016281206031995663;-0.015425583147728406;1.0550636971896865;9.998869528269541;-0.8335069894197731;-0.015562974966410197;-0.015563008491615002;3.2166129660688614e-08;0.015425401120370708;0.0154227862184034
10.850539;1.055271193406604;9.24572557930917e-08;5.6747957402245824e-08;-0.016277703063379466;-0.015422249857975518;1.0550664799126;9.998887092351222;-0.8335069893250665;-0.015562974763913143;-0.015563008619766732;3.1365236945108926e-08;0.015422337824784004;0.015419840516701937
10.860539;1.055273434322808;9.07771921068457e-08;5.533307002783913e-08;-0.01627421550270896;-0.0154189165452414;1.0550683079643552;9.998903723708358;-0.8335069892215409;-0.015562974577461168;-0.015563008751980805;3.054410435896561e-08;0.015419272552058438;0.015416895923879216
10.870539;1.0552746795120402;8.910690066155972e-08;5.3947846333773205e-08;-0.01627071250618571;-0.015415583209240356;1.0550701820868882;9.9989194586344;-0.8335069891097805;-0.015562974407254421;-0.015563008888883739;2.9702130463709443e-08;0.01541620529667529;0.015413952304752702
10.880539;1.055275931061789;8.743614394980106e-08;5.258266532372151e-08;-0.01626720949354064;-0.015412249849746028;1.055073103242862;9.998934336357706;-0.8335069889905862;-0.015562974253580768;-0.015563009030949227;2.883849884297159e-08;0.015413136076188204;0.015411009515278833
10.890539;1.0552771904934146;8.576339582231573e-08;5.1236115687215925e-08;-0.016263706462854934;-0.015408916466767848;1.055075071547417;9.998948406911625;-0.8335069888649111;-0.015562974116956937;-0.015563009178578497;2.7952336135026395e-08;0.015409064939269726;0.015407067402707895
10.900539;1.0552794572472148;8.475925969307506e-08;5.054351628793964e-08;-0.016261391567273194;-0.015406694171417363;1.0550770857391825;9.998961731512285;-0.8335069887338281;-0.015562973998377897;-0.015563009332308907;2.7042498122056715e-08;0.015405991979145373;0.015404125810246068
10.910539;1.0552807288688772;8.307754860772784e-08;4.922979172364051e-08;-0.01625788849517284;-0.015403360742471901;1.0550801431346868;9.998974359041828;-0.8335069885986404;-0.015562973899369531;-0.015563009493026103;2.6107214078906197e-08;0.015402917338468887;0.015401184598357645
10.920539;1.0552820013473359;6.598866029342334e-08;3.334000347195459e-08;-0.016254385394813112;-0.015400027292350434;1.0550822403690308;9.99898629840079;-0.8335069884607992;-0.015562973821723534;-0.015563009661776818;2.5144054926056486e-08;0.015399841187834752;0.015398243660284895
10.930539;1.0552832718194842;6.429439412853648e-08;3.205738452429004e-08;-0.016250882284979184;-0.015396693823124035;1.0550843742530682;9.998997517598491;-0.8335069883216293;-0.015562973766945376;-0.015563009839087061;2.4150328336795665e-08;0.015396763699895203;0.01539530291763243
10.940539;1.0552855349515233;6.258163535696376e-08;3.077863409896398e-08;-0.016247394550960477;-0.015393360337109188;1.0550875413881933;9.999007956328684;-0.833506988182095;-0.015562973735765184;-0.0155630100243491;2.312355782786839e-08;0.015393685042544918;0.015392362308046258
10.950539;1.0552867854098555;6.08677716746589e-08;2.9519551824235907e-08;-0.016243891403392222;-0.015390026836138285;1.055089737540804;9.999017525554649;-0.8335069880425784;-0.01556297372831403;-0.015563010215953035;2.2061931614099764e-08;0.015389605383092574;0.015388421779504478
10.960539;1.0552880176095494;5.982356199396496e-08;2.891509548343628e-08;-0.016241560996400013;-0.015387804432567983;1.0550919588071985;9.99902611041815;-0.8335069879028925;-0.015562973744767618;-0.015563010412106044;2.0964622021715954e-08;0.015386524886208909;0.015385481287615774
10.970539;1.055289226151243;5.8088434708308727e-08;2.767648172216239e-08;-0.016238057818874482;-0.015384470906110677;1.0550952033990821;9.999033589956301;-0.8335069877629313;-0.015562973785750344;-0.015563010611387509;1.9831681410343135e-08;0.015383443699945322;0.015382540784435527
10.980539;1.055291406741769;5.633288104836343e-08;2.643978345620995e-08;-0.016234570008829947;-0.015381137369705361;1.0550974719188608;9.999039851866621;-0.8335069876235178;-0.01556297385238116;-0.015563010812707431;1.8663885578216084e-08;0.015380361939291064;0.015379600203594745
10.990539;1.0552925567786167;5.457428918697587e-08;2.5222501786339754e-08;-0.016231066802128075;-0.015377803825609557;1.0550997667676136;9.999044797849622;-0.8335069874865011;-0.015562973945970145;-0.015563011015246023;1.7463053023180763e-08;0.015377279679886773;0.01537665945967413
11.000539;1.055293674490058;3.742913382092093e-08;9.450823588929327e-09;-0.016227563575439575;-0.015374470275854453;1.0551030917382342;9.999048352682847;-0.8335069873540362;-0.015562974067497782;-0.015563011218415254;1.6232244274618833e-08;0.01537419695805744;0.0153737184615472
11.010539;1.055294760767845;3.632813289905702e-08;8.904794139803954e-09;-0.016225233110286785;-0.015372247832645186;1.0551054514297247;9.999050469214975;-0.8335069872278158;-0.015562974217314566;-0.015563011421732501;1.4975091981428974e-08;0.015371113764808634;0.015370777120667044
11.020539;1.0552968148004462;3.45258052771709e-08;7.721815772013132e-09;-0.016221745240840375;-0.015368914274714296;1.0551078505070792;9.999051122169995;-0.8335069871089394;-0.01556297439512102;-0.015563011624777287;1.3694813137064406e-08;0.015368030042930043;0.01536783535134034
11.030539;1.0552978351452684;3.2717093196776164e-08;6.563454135880375e-09;-0.01621824198757562;-0.015365580713115607;1.0551102933494039;9.999050302093817;-0.8335069869983965;-0.015562974599977604;-0.015563011827104258;1.2393967405127131e-08;0.015364945705084123;0.015364893075258814
11.040539;1.0552988190974768;3.0891018069492344e-08;5.422084919443924e-09;-0.016214738721934727;-0.015362247147779697;1.055113783646668;9.999048017103203;-0.8335069868975982;-0.015562974830323947;-0.015563012028244385;1.1074954212867632e-08;0.015361860667009808;0.015361950228392996
11.050539;1.0552997642976627;2.9724331995396848e-08;4.941249429516623e-09;-0.016212408211980774;-0.015360024689389882;1.0551163238604706;9.999044299787178;-0.8335069868086471;-0.015562975084045267;-0.015563012227791521;9.740355115552353e-09;0.015358774877294926;0.0153590067579923
11.060539;1.0553016706106852;2.7848461576987876e-08;3.826735965761731e-09;-0.01620892027686513;-0.015356691115620701;1.0551189152656864;9.999039209954361;-0.8335069867341771;-0.015562975358663604;-0.015563012425103306;8.392781015865207e-09;0.015355688323389526;0.015356062613060172
11.070539;1.0553025408749779;2.5958687987865966e-08;2.7397564917506905e-09;-0.01620541696667809;-0.015353357536781426;1.0551225579649592;9.999032826889541;-0.8335069866766268;-0.0155629756516097;-0.015563012619001079;7.034802017221443e-09;0.015352601006370063;0.015353117739710423
11.080539;1.055303379249652;8.69546432725679e-09;-1.2869557585165568e-08;-0.016201913631273986;-0.015350023952577483;1.0551252508438427;9.999025236759936;-0.8335069866376289;-0.015562975960248257;-0.015563012808021404;5.669246271287945e-09;0.015349512915595942;0.015350172080426857
11.090539;1.055304191592732;7.439981782497912e-09;-1.3268914154118313e-08;-0.016199583061562575;-0.01534780147444574;1.0551279927298822;9.999016522060163;-0.8335069866182758;-0.01556297628167537;-0.015563012990783191;4.299362628537666e-09;0.015345424035887666;0.015346225576939551
11.100539;1.0553049808722288;5.484004838233663e-09;-1.4288644379431144e-08;-0.016196079699635567;-0.015344467881789205;1.0551307836692219;9.999006754639643;-0.8335069866197715;-0.015562976612749453;-0.015563013166036586;2.928674922419988e-09;0.0153423343745986;0.01534327817871615
11.110539;1.0553067489826529;3.4974292809882923e-09;-1.5296182656232428e-08;-0.016192591658722263;-0.015341134287360047;1.0551346245438382;9.99899599295415;-0.833506986643507;-0.015562976950353627;-0.015563013332521348;1.5607304077102789e-09;0.015339243973028554;0.015340329849813181
11.120539;1.0553074957364892;2.176823645646825e-09;-1.5634525323706824e-08;-0.01619026103088808;-0.015338911804215418;1.0551375163200805;9.998984287054368;-0.8335069866905074;-0.015562977291455135;-0.01556301348884566;1.9878223620975417e-10;0.015336152897569993;0.015337380573035894
11.130539;1.0553082189925673;1.583719453564979e-10;-1.6598833460248774e-08;-0.01618675760253337;-0.015335578212641242;1.0551404607839903;9.998971690938735;-0.8335069867608591;-0.015562977632822647;-0.015563013633448048;-1.1543555413283478e-09;0.01533306123846819;0.015334430351111476
11.140539;1.0553089151089152;-1.879973041041644e-09;-1.75500723769917e-08;-0.016183254150013225;-0.015332244625626315;1.0551444614740448;9.998958270554837;-0.8335069868535379;-0.015562977970789604;-0.015563013764585312;-2.4962042518946368e-09;0.015329969115456692;0.015331479197756397
11.150539;1.0553095793002594;-3.2605114852740344e-09;-1.7849482893291628e-08;-0.01618092345433967;-0.01533002215611513;1.0551475227245628;9.99894409942754;-0.8335069869667016;-0.015562978301492999;-0.015563013880325173;-3.824505562152809e-09;0.015327876668608622;0.015329527125823552
11.160539;1.0553112058037497;-2.0674663841545497e-08;-3.3313533070372546e-08;-0.01617743526922831;-0.015326688584072693;1.0551506478982824;9.998929255337135;-0.8335069870982007;-0.015562978621494448;-0.015563013978570822;-5.1371056465154766e-09;0.015324784049278634;0.015326574138285275
11.170539;1.0553117913397987;-2.277092702841214e-08;-3.4241693744727614e-08;-0.016173931736716315;-0.015323355022091345;1.0551538382756365;9.99891382832354;-0.8335069872458928;-0.01556297892819018;-0.015563014057160178;-6.431866440456432e-09;0.015321691426707914;0.015323620220965102
11.180539;1.0553123324538967;-2.4212566417392684e-08;-3.452813593184596e-08;-0.016171600964719434;-0.01532113258243431;1.0551580924680422;9.998897921958275;-0.8335069874076044;-0.015562979219752103;-0.015563014114068036;-7.706724748710305e-09;0.015318598993222894;0.015320665351553468
11.190539;1.0553128279445683;-2.635391524615048e-08;-3.545809940821448e-08;-0.01616809738112645;-0.01531779904444362;1.055161407415343;9.998881642763521;-0.8335069875809166;-0.015562979494923855;-0.015563014147653303;-8.959681974705123e-09;0.015315506961369766;0.015317709522345534
11.200539;1.0553132775162615;-2.851907288350517e-08;-3.6393632133288506e-08;-0.01616459377132604;-0.015314465520043669;1.0551647806482967;9.99886510105251;-0.8335069877630205;-0.015562979752828048;-0.015563014156747535;-1.0188513898822783e-08;0.015312415558200777;0.015314752745213215
11.210539;1.055313680364296;-3.003200017140133e-08;-3.669679945874622e-08;-0.016162262924851803;-0.015312243120967796;1.0551682105176377;9.998848418709452;-0.833506987950788;-0.015562979992713968;-0.015563014140576335;-1.1390453254513871e-08;0.015309325018464697;0.015311795039802267
11.220539;1.0553150350503986;-3.225541725837735e-08;-3.7661007044364966e-08;-0.01615877457123694;-0.01530890962619693;1.055172693511892;9.998831721398203;-0.8335069881408694;-0.015562980213749966;-0.01556301409876765;-1.2562247317684392e-08;0.015306235582896168;0.015308836435323417
11.230539;1.0553153408302973;-3.449493104041284e-08;-3.8630849169120165e-08;-0.016155270878322196;-0.015305576147620303;1.0551762218181955;9.998815126152742;-0.8335069883295443;-0.015562980415142083;-0.01556301403138091;-1.3700672491768927e-08;0.015303147492336517;0.015305876977971701
11.240539;1.0553155976126734;-3.608217204435759e-08;-3.8975549931486436e-08;-0.01615293995371966;-0.015303353796981332;1.055179783757027;9.998798739649896;-0.8335069885126862;-0.015562980596575947;-0.015563013938596696;-1.4803053903091934e-08;0.015300060969577254;0.015302916725838313
11.250539;1.055315803898217;-5.3669616470561286e-08;-5.4473950395905025e-08;-0.01614943620244505;-0.015300020352906939;1.0551833661946743;9.998782661458295;-0.8335069886861692;-0.015562980758403282;-0.015563013820281836;-1.586742255687723e-08;0.015296976210185022;0.015299955742185812
11.260539;1.0553159584991898;-5.530116053777637e-08;-5.4852187041297625e-08;-0.01614710523433821;-0.01529779803786367;1.0551869570639423;9.998766986652948;-0.833506988846162;-0.015562980901368087;-0.015563013675914962;-1.6892667098706997e-08;0.015293893393384436;0.015296994091517583
11.270539;1.055316057976928;-5.7631147383811274e-08;-5.588960198461835e-08;-0.01614360145041846;-0.015294464630520754;1.0551915469027897;9.998751808986956;-0.8335069889890766;-0.015562981026441311;-0.015563013504750136;-1.7878875693142288e-08;0.01529081269557827;0.015294031841887707
