time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.280539;1.0553171005502684;-5.99929077043184e-08;-5.695556245910322e-08;-0.01614011293917925;-0.015291131242467951;1.0551951288140113;9.998737224551514;-0.8335069891116574;-0.015562981134945529;-0.015563013306018466;-1.8827266175699703e-08;0.01528873428936098;0.01529206907227897
11.290539;1.0553170867956643;-6.169287331051412e-08;-5.73946660099842e-08;-0.01613778191765105;-0.015288908985275329;1.0551986980266137;9.998723321593854;-0.8335069892112547;-0.01556298122854676;-0.015563013079255691;-1.973950124533218e-08;0.015285658328431685;0.015289105866415279
11.300539;1.0553170201182178;-6.409045584761611e-08;-5.849657521720975e-08;-0.016134278080811915;-0.015285575637583907;1.0552022516068917;9.99871015820289;-0.8335069892858934;-0.015562981308980869;-0.015563012824729864;-2.0617149534232213e-08;0.015282584935400325;0.015286142300972576
11.310539;1.0553169062385401;-6.583337977291025e-08;-5.898199956321202e-08;-0.016131947034141215;-0.015283353421472745;1.0552067873773947;9.998697759221585;-0.8335069893340866;-0.015562981377812247;-0.015563012543665855;-2.146159058996351e-08;0.015279514204637443;0.015283178445386606
11.320539;1.0553167515650943;-6.827087686485816e-08;-6.01311239910703e-08;-0.016128443174398575;-0.015280020114981797;1.05521030287865;9.99868613141499;-0.833506989354775;-0.015562981436456059;-0.015563012237997463;-2.2273924176010198e-08;0.015276446217728196;0.015280214361584549
11.330539;1.0553165616875089;-7.072514538141481e-08;-6.130395180139645e-08;-0.016124939305603086;-0.015276686828511908;1.0552137950153246;9.998675271511628;-0.833506989347421;-0.015562981486504668;-0.015563011909953552;-2.305505022145108e-08;0.015273381057373915;0.015277250096517233
11.340539;1.0553163406222164;-8.779302222847312e-08;-7.633164771907107e-08;-0.01612260822625951;-0.015274464671825722;1.0552172592871571;9.998665167038439;-0.833506989311727;-0.01556298153010246;-0.015563011562072647;-2.380622799569194e-08;0.015270318795551593;0.015274285675888084
11.350539;1.055317093579062;-9.028073081458147e-08;-7.755787350255782e-08;-0.016119119612681566;-0.015271131421706465;1.0552206886931623;9.998655794494107;-0.8335069892471124;-0.015562981569838272;-0.015563011197577364;-2.4529596374173687e-08;0.015268259465401066;0.015272321106286317
11.360539;1.0553168241566444;-9.2097072316772e-08;-7.816135646385394e-08;-0.016116788525045028;-0.015268909298241765;1.0552250737775457;9.9986471180501;-0.8335069891525775;-0.015562981608178341;-0.01556301082048893;-2.5228191848012138e-08;0.015265203053704482;0.015269356381476704
11.370539;1.0553165379012595;-9.459860097955898e-08;-7.942856005867381e-08;-0.016113284618079107;-0.015265576077975091;1.055228404476171;9.998639096754177;-0.8335069890268699;-0.015562981647218995;-0.015563010435182488;-2.5905557721994743e-08;0.015262149508804815;0.015266391477442994
11.380539;1.055316242370903;-9.643493937367007e-08;-8.008174695140962e-08;-0.01611095351269519;-0.015263353981099487;1.0552316727994935;9.998631693946216;-0.833506988868729;-0.01556298168898008;-0.015563010045804649;-2.6565251335870868e-08;0.01525909874302532;0.01526342633991962
11.390539;1.0553159456628105;-9.895317102297853e-08;-8.139897841293339e-08;-0.01610744958600195;-0.015260020783821177;1.0552348744912337;9.99862488405146;-0.8335069886771664;-0.015562981735775847;-0.015563009656005088;-2.7210620321708304e-08;0.01525605063989527;0.01526046088819251
11.400539;1.0553156541084565;-1.0080239493713636e-07;-8.210239173555923e-08;-0.016105118464437507;-0.01525779870558346;1.055238008500264;9.998618663391632;-0.8335069884515424;-0.015562981790398715;-0.01556300926895269;-2.7844756913379096e-08;0.015254005073270268;0.01525849503558956
11.410539;1.0553153711592373;-1.0332956069521663e-07;-8.346975652550821e-08;-0.016101614521485418;-0.01525446552163239;1.0552420749679388;9.998613055370212;-0.833506988191397;-0.015562981856057938;-0.015563008887548779;-2.847035388380982e-08;0.01525096192781296;0.015255528701223472
11.420539;1.0553150976166046;-1.051841663183288e-07;-8.422269841304814e-08;-0.01609928338867669;-0.015252243450693226;1.0552450735776595;9.998608096141915;-0.8335069878963031;-0.015562981936115668;-0.015563008514578515;-2.9089735906547305e-08;0.0152479211134083;0.015252561809341517
11.430539;1.0553158321775198;-1.2297169909255653e-07;-1.000934111070839e-07;-0.016095794675417444;-0.015248910267586627;1.0552480032634552;9.998603815755732;-0.8335069875658482;-0.015562982033844496;-0.01556300815253107;-2.9705223623464505e-08;0.015244882564958555;0.015249594290296237
11.440539;1.0553155752318313;-1.2482469520540733e-07;-1.0089164461662121e-07;-0.016093463535701756;-0.01524668819111864;1.0552508627044184;9.998600235799849;-0.8335069871996922;-0.015562982152170312;-0.01556300780334449;-3.031950036317332e-08;0.015241846230849943;0.015246626076734587
11.450539;1.055315326062994;-1.2735035823033575e-07;-1.0235110170185275e-07;-0.016089959576070116;-0.015243354996138842;1.0552536509446913;9.99859738107116;-0.8335069867977902;-0.015562982293361829;-0.01556300746826014;-3.0935766984136094e-08;0.015239812067788412;0.015244657094706505
11.460539;1.055315084292789;-1.292016875859088e-07;-1.0319596534119405e-07;-0.016087628439990353;-0.015241132901644363;1.055256368202948;9.998595289507413;-0.8335069863607069;-0.015562982458973959;-0.015563007147765763;-3.1557649855886865e-08;0.015236780042756269;0.015241687273501713
11.470539;1.055314847773605;-1.317254899616646e-07;-1.0470194450386738e-07;-0.0160841244864981;-0.015237799683041786;1.0552600165865529;9.998594007221213;-0.8335069858897787;-0.015562982650148703;-0.01556300684186587;-3.218886308421481e-08;0.015233750136396346;0.015238716569623669
11.480539;1.0553146123577062;-1.3357572556223041e-07;-1.0559302562048931e-07;-0.01608179336336058;-0.015235577559312158;1.0552626000595944;9.99859357321616;-0.8335069853870326;-0.01556298286777582;-0.015563006550442241;-3.283281827761633e-08;0.015230722345425078;0.015235744966430625
11.490539;1.0553143739620923;-1.360997892585773e-07;-1.0714469947454611e-07;-0.016078289424756566;-0.015232244305760305;1.0552651239404223;9.998594011658014;-0.8335069848549015;-0.01556298311221083;-0.015563006273261883;-3.3492296317978e-08;0.015228696677224901;0.015233772451062421
11.500539;1.0553141314455141;-1.379514444966478e-07;-1.0808044276430499e-07;-0.016075958322319967;-0.015230022141828206;1.0552675948638508;9.998595338201401;-0.8335069842961367;-0.015562983383098885;-0.015563006009988986;-3.416914928336477e-08;0.015225673137596447;0.015230799004204668
11.510539;1.0553138879210646;-1.398041820666217e-07;-1.0903683311185334e-07;-0.016073627232878005;-0.01522779995466903;1.0552700211053718;9.998597569444359;-0.833506983713953;-0.015562983679558523;-0.015563005760491147;-3.486434496070236e-08;0.015222651723185139;0.015227824600603105
11.520539;1.055313648482153;-1.5755605290899723e-07;-1.2507339679222764e-07;-0.016070123319598905;-0.015224466631533647;1.0552724121792074;9.998600721406696;-0.833506983111956;-0.015562984000110348;-0.015563005524929573;-3.5578416666964334e-08;0.015220632425188571;0.015225849206654502
11.530539;1.0553134199289262;-1.5940980930863159e-07;-1.2606392616202417e-07;-0.01606779225771932;-0.01522224439303618;1.055274777508989;9.998604800221308;-0.8335069824939544;-0.015562984342477899;-0.015563005303374377;-3.6311774312488456e-08;0.015217615231410839;0.015222872785017216
11.540539;1.0553132069518325;-1.6193809625155717e-07;-1.2770674999550491e-07;-0.01606428838014319;-0.015218911015936927;1.0552781251709238;9.998609801097455;-0.8335069818636176;-0.015562984704029165;-0.015563005095358145;-3.706469094857542e-08;0.015214600122344988;0.015219895303554836
11.550539;1.0553140149880536;-1.638052818612423e-07;-1.287345012916911e-07;-0.01606197256508258;-0.01521668872128;1.05528046166526;9.998615717090273;-0.8335069812238598;-0.015562985082448093;-0.015563004899785715;-3.783710197949527e-08;0.015212587081260052;0.015217916738973618
11.560539;1.055313849343454;-1.656652143727011e-07;-1.2976562904333013e-07;-0.01605964154718362;-0.01521446639768234;1.0552827924020522;9.998622540538788;-0.8335069805765406;-0.01556298547592298;-0.015563004715201768;-3.862834860303544e-08;0.015209576107614602;0.015214937075566273
11.570539;1.0553137149300627;-1.6819814215395408e-07;-1.31443494527874e-07;-0.01605613770992722;-0.015211132933953765;1.0552851219605346;9.998630250903515;-0.8335069799227492;-0.01556298588311022;-0.015563004540143286;-3.9437250477476395e-08;0.015206567212647076;0.015211956299490107
11.580539;1.0553136167684878;-1.7005876687048493e-07;-1.32492744848431e-07;-0.016053806723487628;-0.01520891055178748;1.0552874541588244;9.998638809466218;-0.8335069792632042;-0.015562986303120932;-0.015563004373326045;-4.026256075019798e-08;0.01520456041707387;0.015209974402781925
11.590539;1.0553135603156;-1.7259102484606653e-07;-1.3418562217582327e-07;-0.016050302915702627;-0.015205577029311914;1.0552897922921152;9.99864817185528;-0.8335069785985091;-0.015562986735420876;-0.01556300421368531;-4.110325064686676e-08;0.015201555750572329;0.015206991395927428
11.600539;1.055313551005378;-1.7445068531877407e-07;-1.3524732314846984e-07;-0.016047971960904857;-0.015203354588711904;1.0552921395235255;9.998658301447545;-0.8335069779294293;-0.01556298717982711;-0.015563004060357927;-4.195837666580934e-08;0.015198553235728314;0.015204007302800597
11.610539;1.0553135937197748;-1.7631088909566278e-07;-1.363136025435529e-07;-0.016045641022518767;-0.015201132119851985;1.055294499049192;9.998669168032043;-0.8335069772571113;-0.015562987636616853;-0.015563003912525868;-4.282692635040757e-08;0.015196552877140609;0.01520202215156424
11.620539;1.0553136921515254;-1.9404263349975918e-07;-1.5241788436228302e-07;-0.01604213725117636;-0.015197798512764113;1.0552978738294734;9.998680735515967;-0.8335069765829285;-0.015562988106497505;-0.015563003769160593;-4.370785015229357e-08;0.015193554665144673;0.015199035983490546
11.630539;1.0553138515705358;-1.9590393511853372e-07;-1.534874020624178e-07;-0.01603980634664776;-0.015195575990986648;1.055300266533626;9.998692957745044;-0.8335069759080441;-0.015562988590341725;-0.01556300362900071;-4.4600022284405615e-08;0.015190558579120743;0.01519604885921698
11.640539;1.055314075780721;-1.977662187147371e-07;-1.5455803613426367e-07;-0.016037475460552147;-0.015193353444999702;1.0553026796772305;9.998705783980794;-0.8335069752331445;-0.015562989088722251;-0.015563003490877034;-4.550216791637839e-08;0.015188564587906213;0.015194060855523134
11.650539;1.0553143690464426;-2.002992266815536e-07;-1.562646886240471e-07;-0.016033971748221573;-0.015190019765798908;1.0553051148860146;9.9987191580618;-0.8335069745586066;-0.015562989601494237;-0.015563003354107976;-4.641304099005764e-08;0.015185572652388568;0.015191072064144566
11.660539;1.0553147354927994;-2.021593511192252e-07;-1.5733483424170663e-07;-0.016031640896640498;-0.015187797177444146;1.0553075717270328;9.998733020993757;-0.8335069738847918;-0.015562990127732419;-0.01556300321858534;-4.733155076820285e-08;0.015183582735979726;0.015189082583769458
11.670539;1.0553151803801162;-2.046876653810052e-07;-1.5903918415137546e-07;-0.01602813721499743;-0.015184463460345644;1.055310047605691;9.998747327263949;-0.8335069732118955;-0.015562990665925903;-0.015563003084499713;-4.825639544483726e-08;0.01518059481931697;0.0151860925002085
11.680539;1.0553157113132048;-2.0654093400883116e-07;-1.6010550722288029e-07;-0.01602580639508584;-0.015182240838638462;1.0553125385503719;9.998762054953998;-0.8335069725395796;-0.015562991214185197;-0.015563002951919312;-4.918575784529493e-08;0.015177608910116625;0.015183101864417703
11.690539;1.0553163380161545;-2.0838903441410019e-07;-1.611691112129489e-07;-0.016023475591169407;-0.015180018203785402;1.05531504030396;9.9987771962571;-0.8335069718672095;-0.015562991770465976;-0.015563002820461613;-5.011783328089695e-08;0.015175625048293647;0.015181110682773401
11.700539;1.0553170712168718;-2.1023043177980415e-07;-1.62229957607857e-07;-0.016021144802869876;-0.015177795558182914;1.0553175496185776;9.998792744750723;-0.833506971194387;-0.015562992332824523;-0.015563002689321318;-5.105167018084566e-08;0.015172643299552658;0.01517811892679616
11.710539;1.0553179211580632;-2.279092015440126e-07;-1.7830023329035532e-07;-0.01601764116939006;-0.015174461792867338;1.0553210648243763;9.998808699601204;-0.8335069705210525;-0.015562992899426054;-0.015563002557555671;-5.198722320749532e-08;0.015170663737986959;0.015176126540871193
11.720539;1.0553188998581886;-2.2973079036196046e-07;-1.7935641706373495e-07;-0.016015310408632872;-0.015172239132005591;1.0553235850929163;9.99882507605042;-0.8335069698472973;-0.015562993468328595;-0.015563002424236852;-5.2924604037592744e-08;0.015167686434057132;0.015173133440994092
11.730539;1.055320017737474;-2.3154179127407496e-07;-1.804138398706036e-07;-0.016012979660889427;-0.015170016466192551;1.0553261089182175;9.99884190013922;-0.8335069691731624;-0.015562994037598778;-0.015563002288417954;-5.386352542114227e-08;0.015165711442814702;0.015171139529420622
11.740539;1.0553212846814495;-2.3401080066228125e-07;-1.82109105527551e-07;-0.016009476071240248;-0.015166682686118493;1.0553286325669986;9.998859193977895;-0.8335069684986527;-0.015562994605806416;-0.015563002149169444;-5.480341340849608e-08;0.015162738791770956;0.015168144717712984
11.750539;1.055322708233734;-2.3579620747748972e-07;-1.8317467907795302e-07;-0.016007145347309477;-0.015164460015112898;1.055331149395487;9.9988769691505;-0.8335069678241092;-0.01556299517227426;-0.015563002005749548;-5.574360048422056e-08;0.01516076848818986;0.015166148939727701
11.760539;1.0553242940120175;-2.3756650609221768e-07;-1.8424729282697862e-07;-0.016004814635719213;-0.015162237343458571;1.0553336504625013;9.998895228947084;-0.8335069671503114;-0.015562995736905838;-0.015563001857722185;-5.668324324328871e-08;0.015157800534643742;0.01516315216323705
11.770539;1.0553260468127086;-2.393208274808497e-07;-1.8532891498170805e-07;-0.016002483936425723;-0.015160014672066416;1.0553361257763365;9.998913971384912;-0.8335069664780859;-0.01556299629989516;-0.015563001705192217;-5.762130078816222e-08;0.015154834927580525;0.015160154393547409
11.780539;1.0553279709723422;-2.417290928544673e-07;-1.8705599839976567e-07;-0.0159989803906731;-0.015156680890523586;1.0553385654644027;9.99893319439984;-0.8335069658080515;-0.015562996861478405;-0.015563001549139076;-5.855661825199692e-08;0.01515287164354314;0.01515815566089058
11.790539;1.0553300698902637;-2.4345157346297944e-07;-1.881605197684984e-07;-0.015996649715478983;-0.015154458220781824;1.0553409605033894;9.998952907249082;-0.8335069651406833;-0.015562997421765423;-0.015563001391284782;-5.948803583551384e-08;0.015149910631098745;0.01515515600878472
11.800539;1.0553323450338363;-2.451587680986751e-07;-1.892783622156729e-07;-0.015994319053337803;-0.015152235551763118;1.0553433029345751;9.998973137003254;-0.8335069644765214;-0.015562997980711367;-0.015563001233584686;-6.041465858434928e-08;0.015147951819209693;0.015153155488140332
11.810539;1.055334794580368;-2.6200182936702113e-07;-2.047627219004585e-07;-0.015991988395405624;-0.015150012883127192;1.0553455859333416;9.998993926090606;-0.8335069638163688;-0.015562998538211052;-0.015563001077881463;-6.133611522373295e-08;0.015144995131179248;0.015150154148494651
11.820539;1.0553374160361662;-2.6434937481219873e-07;-2.0654101019405338e-07;-0.015988484896138692;-0.015146679104459168;1.055347803756317;9.999015332917898;-0.8335069631611617;-0.015562999094174614;-0.015563000925716379;-6.22525252763616e-08;0.01514304047905159;0.015148152037038416
11.830539;1.0553402033044363;-2.6601823010006094e-07;-2.0770075646925117e-07;-0.015986154272283584;-0.015144456437639446;1.055349951647487;9.999037427189528;-0.8335069625116591;-0.015562999648511633;-0.015563000778240873;-6.316413805484342e-08;0.015141087749007614;0.015146149210644538
11.840539;1.0553431482555133;-2.676795483753841e-07;-2.0887608449602131e-07;-0.015983823661579164;-0.01514223377236948;1.055352025745614;9.999060266133105;-0.8335069618685095;-0.015563000201182483;-0.01556300063634328;-6.407086880716155e-08;0.015138136810476363;0.015143145737176405
11.850539;1.0553462394684683;-2.6933508941547096e-07;-2.100678552813016e-07;-0.0159814930636112;-0.015140011109770877;1.0553540223108335;9.999083872340528;-0.833506961232585;-0.015563000752141527;-0.015563000500759495;-6.49721722993825e-08;0.015136187539717108;0.015141141677515284
11.860539;1.0553494633599845;-2.716549961985155e-07;-2.1191117529200402e-07;-0.01597798960982303;-0.015136677340222724;1.0553559369147891;9.999108241293458;-0.8335069606050585;-0.015563001300999982;-0.015563000371945915;-6.586726477924241e-08;0.015133239827867746;0.01513813707370987
11.870539;1.0553528059120043;-2.733024461038513e-07;-2.1314049277251607e-07;-0.015975659033767894;-0.015134454686648133;1.0553577649216774;9.999133366491641;-0.8335069599872521;-0.015563001846737215;-0.015563000250005342;-6.675514170373956e-08;0.015131293572032904;0.015136131959084217
11.880539;1.0553562528983;-2.7494721125926975e-07;-2.1439134339189203e-07;-0.01597332846771494;-0.015132232038775043;1.0553605025396278;9.999159248627445;-0.8335069593804841;-0.015563002387713527;-0.015563000134922844;-6.763429168949584e-08;0.01512834866504597;0.015133126379110365
11.890539;1.0553597897784937;-2.7659030393616946e-07;-2.1566544360686929e-07;-0.01597099791010895;-0.015130009397129392;1.0553621471976946;9.999185886687961;-0.8335069587857793;-0.015563002922072102;-0.015563000026829213;-6.850263439760339e-08;0.015126404991892226;0.015131120407376566
11.900539;1.0553634029088512;-2.78232827557239e-07;-2.1696409982445793e-07;-0.01596866735898634;-0.015127786762469541;1.0553636969926643;9.99921326866948;-0.8335069582035775;-0.015563003448305128;-0.015562999926007928;-6.935786693491683e-08;0.015123462430180217;0.015128114148136985
11.910539;1.055367080875858;-2.8054470651887615e-07;-2.189216543819301e-07;-0.015965163939013427;-0.015124453024914233;1.0553651499099928;9.999241365408327;-0.8335069576339703;-0.015563003965439047;-0.015562999832812436;-7.019781050066142e-08;0.015121520856102497;0.015126107728050177
11.920539;1.0553708141222002;-2.973112902808008e-07;-2.345965132403483e-07;-0.015962833384874503;-0.015122230407128553;1.0553665044383758;9.99927012992127;-0.8335069570773432;-0.015563004472767542;-0.015562999747698637;-7.102050004675541e-08;0.015119580156774653;0.015124101284798089
11.930539;1.0553745968733352;-2.9895551698258046e-07;-2.3596752544863334e-07;-0.0159605028398821;-0.01512000779955331;1.0553677612841228;9.999299507312129;-0.8335069565346211;-0.015563004969445283;-0.015562999671198405;-7.182417020683423e-08;0.01511664023139426;0.015121094956778833
11.940539;1.0553784236081651;-3.0060243534174785e-07;-2.3736144964155786e-07;-0.015958172292492696;-0.015117785202782575;1.0553689237874184;9.999329447671101;-0.8335069560069315;-0.015563005454118284;-0.015562999603700441;-7.260713575070109e-08;0.01511470097267927;0.015119088876093284
11.950539;1.0553822910858182;-3.0225268677748027e-07;-2.387772388331e-07;-0.015955841739914184;-0.015115562617834092;1.0553699968858672;9.999359913632258;-0.8335069554952987;-0.015563005924799344;-0.015562999545297596;-7.336751112146477e-08;0.015111762247535946;0.015116083163342946
11.960539;1.0553861964240052;-3.0390677451366447e-07;-2.4021423399101707e-07;-0.015953511179728402;-0.01511334004582079;1.0553709862881646;9.999390883810957;-0.8335069550007207;-0.015563006379083795;-0.01556299949596852;-7.410310272637312e-08;0.015109823896976219;0.015114077924086493
11.970539;1.0553901347296624;-3.0556469831386805e-07;-2.416720434828074e-07;-0.015951180610106842;-0.015111117488198596;1.0553718982608975;9.999422354443011;-0.8335069545243972;-0.01556300681442873;-0.015562999455849783;-7.481164920670344e-08;0.015107885755127854;0.015112073248768648
11.980539;1.0553940970013524;-3.0789368552734176e-07;-2.437829962634441e-07;-0.015947677148440725;-0.015107783836248346;1.0553727392026158;9.99945434104342;-0.8335069540679061;-0.015563007228391162;-0.015562999425017232;-7.549109899612076e-08;0.015104947668668094;0.015109069214660093
11.990539;1.055398069542512;-3.095573984298644e-07;-2.452815036124891e-07;-0.01594534655418813;-0.015105561314569318;1.055373514582668;9.999486878403752;-0.8335069536333536;-0.015563007618757297;-0.015562999402898386;-7.613972115984253e-08;0.015103009499612872;0.015107065883500132
12.000539;1.0554020353104783;-3.112229176037979e-07;-2.46799503575381e-07;-0.015943015944988745;-0.015103338814819138;1.0553742285100236;9.999520013433644;-0.8335069532234051;-0.015563007983299541;-0.015562999388074816;-7.675611613351403e-08;0.015101071109195096;0.015105063289507266
12.010539;1.0554059762831751;-3.128898670158091e-07;-2.483361633083147e-07;-0.015940685317446638;-0.01510111633909776;1.055374884108912;9.999553794317423;-0.8335069528409992;-0.015563008319370169;-0.015562999378588068;-7.733908860383615e-08;0.01509813234320479;0.0151020614300505
12.020539;1.055409875000542;-3.296573352843024e-07;-2.6419454741780553e-07;-0.015938354658518023;-0.015098893888694393;1.0553754828372;9.999588266583931;-0.833506952488944;-0.015563008623813414;-0.015562999372234024;-7.788738963612576e-08;0.01509619304486226;0.015100060275515874
12.030539;1.0554137182000094;-3.313262430734311e-07;-2.657650042912729e-07;-0.015936023981787745;-0.015096671465068413;1.0553760235024963;9.99962347474794;-0.833506952169881;-0.01556300889328109;-0.015562999366648898;-7.839948067703627e-08;0.015093253083626051;0.015097059790890512
12.040539;1.0554174936513292;-3.32999261245271e-07;-2.673530533846806e-07;-0.015933693274756244;-0.015094449068121229;1.055376503240616;9.999659454793997;-0.8335069518866173;-0.015563009124694247;-0.015562999359387396;-7.88733171942094e-08;0.015091312370787334;0.015095059949621433
12.050539;1.055420191927496;-3.3466954899771e-07;-2.6894999669233114e-07;-0.015931347442269487;-0.015092226697637155;1.055376919438571;9.99969621249893;-0.8335069516421761;-0.01556300931557774;-0.015562999348077394;-7.930629629473764e-08;0.015089370856151483;0.015093060735401186
12.060539;1.055423805336602;-3.363572939005174e-07;-2.705712355618262e-07;-0.015929016668434832;-0.015090004353291072;1.055377270622788;9.999733708511295;-0.8335069514391465;-0.015563009464228162;-0.015562999330606994;-7.969550561074614e-08;0.015087428516814378;0.015091062143202386
12.070539;1.05542732750755;-3.380560489859178e-07;-2.722078898881892e-07;-0.015926685856637805;-0.015087782034796543;1.0553775568400505;9.999771869230326;-0.8335069512789391;-0.01556300956985183;-0.01556299930539858;-8.003802223930573e-08;0.01508448535671607;0.015088064181805947
12.080539;1.0554307528367963;-3.4043449025296673e-07;-2.744912806174278e-07;-0.0159231821143216;-0.015084448631106731;1.0553777805833977;9.999810610125722;-0.8335069511617573;-0.015563009632625455;-0.01556299927169165;-8.033129832475782e-08;0.01508254141355175;0.01508606686692065
12.090539;1.055434075647183;-3.421607579182725e-07;-2.7615851485339174e-07;-0.015920851221897216;-0.015082226364085178;1.0553779478479213;9.999849850781295;-0.8335069510870631;-0.015563009653419954;-0.015562999229632887;-8.057364366125905e-08;0.015080596738879109;0.015084070208874607
12.100539;1.0554372898207185;-3.4390282075029e-07;-2.778411241403015e-07;-0.015918520289281583;-0.015080004122686216;1.0553780681616207;9.999889517024046;-0.8335069510538536;-0.015563009633293812;-0.015562999180016293;-8.076437872049099e-08;0.015077651356538954;0.015081074205041548
12.110539;1.0554403896976465;-3.4566208681547836e-07;-2.795384872884993e-07;-0.015916189316895264;-0.015077781906695994;1.0553781533057542;9.999929531567185;-0.8335069510606753;-0.01556300957324346;-0.01556299912381081;-8.090375103752343e-08;0.015075705249174638;0.0150790788322009
12.120539;1.0554433714810665;-3.4743992924034825e-07;-2.812497893514376e-07;-0.015913858305401152;-0.015075559716095378;1.0553772161874557;9.999969802972172;-0.8335069511055762;-0.015563009474339551;-0.015562999061793216;-8.099287803534807e-08;0.015073758375809737;0.015077084044800924
12.130539;1.055446233027012;-3.643108973807612e-07;-2.9725368338268743e-07;-0.015911527246775393;-0.015073337550781442;1.055377270684136;10.0000102258188;-0.8335069511859766;-0.015563009337896134;-0.015562998994311884;-8.103353252396081e-08;0.015071810686621856;0.015075089791465957
12.140539;1.0554489749544786;-3.661273175163712e-07;-2.9898873186617066e-07;-0.015909196160267116;-0.015071115411577336;1.0553773315222295;10.000050686778096;-0.833506951298654;-0.015563009165411985;-0.015562998921171514;-8.102789565287521e-08;0.015068862137798624;0.015072096033032884
12.150539;1.0554515962516924;-3.6796595204544857e-07;-3.0073529538582426e-07;-0.015906865039386778;-0.0150688932984581;1.0553774138286964;10.00009106376856;-0.8335069514401795;-0.015563008958471788;-0.015562998841726645;-8.09784952454733e-08;0.015066912715802776;0.015070102741894955
12.160539;1.055453097206389;-3.6981874987085625e-07;-3.024839473851228e-07;-0.015904518820606877;-0.015066671212088718;1.0553775323660468;10.000131222682558;-0.8335069516072927;-0.015563008718778736;-0.01556299875517851;-8.088804381079263e-08;0.015064962449419558;0.015068109893007815
12.170539;1.0554554795914504;-3.717037198198638e-07;-3.0424938365698615e-07;-0.015902187642770484;-0.01506444915348534;1.0553777002242686;10.000171027407116;-0.8335069517967534;-0.01556300844819063;-0.015562998660954357;-8.075908232269034e-08;0.01506301139374864;0.015066117459220433
12.180539;1.0554577459387853;-3.7361172515781985e-07;-3.060216546082353e-07;-0.01589985643973526;-0.015062227123710041;1.055377927426569;10.00021035969751;-0.8335069520052923;-0.015563008148621878;-0.015562998558891133;-8.059377846196703e-08;0.01506005960318218;0.015063125406179444
12.190539;1.0554598988099648;-3.7554213408031826e-07;-3.077984260380208e-07;-0.015897525213415975;-0.015060005123653936;1.0553782204495983;10.000249127911653;-0.8335069522299128;-0.015563007821937438;-0.01556299844918429;-8.0394089214328e-08;0.015058107120849939;0.015061133690121605
12.200539;1.0554619412353465;-3.774938299285576e-07;-3.095770114544591e-07;-0.01589519396523001;-0.015057783153934436;1.0553785831191544;10.000287264557347;-0.8335069524680374;-0.015563007469902424;-0.015562998332262353;-8.016213431268233e-08;0.015056153988367729;0.015059142269018217
12.210539;1.0554638773617022;-3.794651986089297e-07;-3.113546698456344e-07;-0.01589286269654815;-0.015055561214762248;1.0553790176570876;10.000324726535299;-0.8335069527174;-0.015563007094160966;-0.015562998208593448;-7.99003561191376e-08;0.015054200255885502;0.01505715112159818
12.220539;1.0554657127850045;-3.814542364937273e-07;-3.131288034464492e-07;-0.015890531408904014;-0.015053339305900774;1.055379524639099;10.000361494304299;-0.8335069529758236;-0.01556300669646725;-0.015562998078653205;-7.961137536400295e-08;0.015051245977518526;0.015054160259883514
12.230539;1.0554674543851288;-3.8345870120839697e-07;-3.1489692158794865e-07;-0.015888200104114347;-0.015051117426737726;1.0553801023144658;10.000397565060645;-0.8335069532410158;-0.01556300627906801;-0.015562997943153937;-7.929790803940674e-08;0.015049291195126163;0.015052169729411369
12.240539;1.0554691092306674;-3.854761486967773e-07;-3.166567507039661e-07;-0.015885868784294554;-0.0150488955764111;1.0553807462798388;10.000432942591123;-0.8335069535106265;-0.015563005844617547;-0.015562997803156309;-7.896267472511133e-08;0.015047335923866987;0.015050179595538027
12.250539;1.0554696828631935;-4.0254147322666755e-07;-3.326524878397239e-07;-0.015883522396205826;-0.015046673753597235;1.055381450157225;10.00046762278014;-0.8335069537825085;-0.015563005395626429;-0.015562997659938625;-7.86081393129749e-08;0.01504538015193999;0.015048189916312649
12.260539;1.0554711818591616;-4.0457343061836436e-07;-3.3438964850005497e-07;-0.01588119105564445;-0.015044451957773281;1.0553822069065248;10.00050158376479;-0.833506954054855;-0.01556300493405718;-0.01556299751474319;-7.823656109251684e-08;0.015043423851141791;0.015046200720062427
12.270539;1.0554726119807945;-4.0660809023183775e-07;-3.3611598024193145e-07;-0.015878859707372708;-0.015042230187025536;1.0553830100035482;10.000534791655888;-0.8335069543261151;-0.015563004461347047;-0.015562997368649642;-7.785041854996214e-08;0.015041466986801045;0.015044212008826233
12.280539;1.0554739814898053;-4.0864109367750664e-07;-3.3783132814782165e-07;-0.01587652835384305;-0.01504000843951135;1.0553828540456298;10.000567212899483;-0.8335069545948052;-0.015563003978849115;-0.015562997222767121;-7.745252656514902e-08;0.015038509526000061;0.015041223782898584
12.290539;1.0554753000150092;-4.106676240794891e-07;-3.3953553538704846e-07;-0.01587419699733605;-0.015037786713237312;1.055383734217696;10.000598824484069;-0.8335069548594365;-0.015563003488384922;-0.015562997078329777;-7.704576703296034e-08;0.01503655144530852;0.015039236060173862
12.300539;1.0554765767158771;-4.1201828940607103e-07;-3.4059927475039467e-07;-0.01587303855345713;-0.015036676116933493;1.0553846452091884;10.000629621509745;-0.8335069551186712;-0.015563002992100002;-0.015562996936354325;-7.663282031100868e-08;0.015034592730919847;0.015037248873668328
12.310539;1.0554778182948537;-4.140175744565138e-07;-3.42281762008175e-07;-0.01587070719912624;-0.015034454426473954;1.0553855804812273;10.000659614174726;-0.8335069553714929;-0.0155630024917424;-0.015562996797271507;-7.62159904221402e-08;0.015032633373002638;0.015035262258346706
12.320539;1.0554780285729684;-4.15988571277495e-07;-3.43946057716513e-07;-0.01586836081705521;-0.01503223275089604;1.0553865317061777;10.000688823164342;-0.8335069556172282;-0.015563001988487295;-0.015562996661094649;-7.579718119777881e-08;0.01503067337068677;0.015033276245925058
12.330539;1.0554792096678898;-4.1794592419459173e-07;-3.4560924312112724e-07;-0.015866029476698344;-0.015030011089116682;1.0553874893651403;10.000717291312064;-0.8335069558554828;-0.015563001483429427;-0.0155629965279768;-7.537793299714223e-08;0.01502871274476852;0.015031290875084915
12.340539;1.0554803626129423;-4.198776095750808e-07;-3.472643793971402e-07;-0.01586369814622563;-0.015027789441079645;1.0553884452264668;10.000745090488671;-0.8335069560858899;-0.015563000978005075;-0.015562996398625514;-7.495936256001039e-08;0.015026751538253827;0.015029306199548056
12.350539;1.0554814871166625;-4.2178053220394926e-07;-3.489122714639909e-07;-0.01586136682801084;-0.015025567807337426;1.0553893945293256;10.000772301953884;-0.8335069563076888;-0.015563000473936852;-0.015562996274500081;-7.454219874357322e-08;0.0150247898109837;0.015027322272464033
12.360539;1.055482581892396;-4.236520371993501e-07;-3.5055318525484393e-07;-0.0158590355242451;-0.015023346188114895;1.0553903362989896;10.000798993228786;-0.8335069565195327;-0.01556299997277302;-0.015562996157759463;-7.412684910896218e-08;0.01502182764002446;0.015024339124082372
12.370539;1.055483645291889;-4.405112909146846e-07;-3.6641653596151654e-07;-0.015856704227826496;-0.015021124582385484;1.0553912729491284;10.00082521189971;-0.8335069567196334;-0.015562999475423068;-0.015562996050800458;-7.371317262412773e-08;0.015019865106822787;0.015022356755004664
12.380539;1.055484679039454;-4.4231274093276405e-07;-3.680409559029929e-07;-0.015854372957505327;-0.015018902989505789;1.0553922100590347;10.000850985704556;-0.8335069569059077;-0.015562998981994784;-0.015562995955698078;-7.330028339455717e-08;0.01501790226704139;0.015020375135881748
12.390539;1.0554846857034363;-4.440707973457097e-07;-3.6965035050439073e-07;-0.015852026687700485;-0.015016681407365312;1.0553921557810813;10.000876325477966;-0.833506957076066;-0.015562998491968755;-0.015562995873887191;-7.288678903090384e-08;0.015015939135045205;0.0150183942020788
12.400539;1.055485670931177;-4.4514093252882905e-07;-3.706332445837359e-07;-0.015850868375136686;-0.015015570944995485;1.0553931196183146;10.000901234823498;-0.8335069572278953;-0.015562998004537386;-0.015562995805998629;-7.247129116242202e-08;0.015013975692299496;0.015016413853146648
12.410539;1.0554866425304872;-4.468424629592017e-07;-3.722391292594535e-07;-0.015848537155533735;-0.01501334937861238;1.0553941109450982;10.00092571735;-0.833506957359619;-0.01556299751888119;-0.015562995751757047;-7.205285932960079e-08;0.015012011898480693;0.015014433967352338
12.420539;1.0554876099913775;-4.4851342972803507e-07;-3.738396512236911e-07;-0.015846205947321303;-0.015011127817093722;1.0553951376915212;10.000949777905168;-0.833506957470021;-0.015562997034405867;-0.015562995710147243;-7.163112687158308e-08;0.015010047698935585;0.015012454418478127
12.430539;1.0554885833561898;-4.5015486264999514e-07;-3.754339170022315e-07;-0.015843874747797464;-0.015008906257961193;1.0553962059181443;10.000973416663253;-0.8335069575581527;-0.015562996550896267;-0.015562995679812121;-7.120599266824956e-08;0.015008083035910853;0.015010475076899558
12.440539;1.0554885714446967;-4.517591087551865e-07;-3.770125149770725e-07;-0.015841528547834556;-0.0150066846983378;1.0553973198826219;10.000996617513918;-0.8335069576228376;-0.015562996068414166;-0.015562995659307764;-7.077735458518936e-08;0.015006117865703031;0.015008495800198859
12.450539;1.055489580789355;-4.5334603431037604e-07;-3.7859018654362875e-07;-0.015839197360675523;-0.015004463135254196;1.0553984810976764;10.00101935170939;-0.8335069576627754;-0.01556299558707423;-0.015562995647273814;-7.034506068604255e-08;0.01500415217720098;0.015006516438728214
12.460539;1.0554906165207198;-4.549096363681218e-07;-3.801578654603498e-07;-0.01583686617525364;-0.01500224156582879;1.0553996873102094;10.001041599652574;-0.8335069576773554;-0.015562995106963979;-0.015562995642574221;-6.990910052591258e-08;0.015002186000556231;0.015004536859896786
12.470539;1.0554916842713449;-4.5578960899905793e-07;-3.8108643251637596e-07;-0.015835707918513284;-0.015001131098130527;1.0553999334116906;10.001063357719927;-0.8335069576672013;-0.01556299462815002;-0.015562995644241196;-6.946971106627085e-08;0.015000219399924937;0.015002556961826844
12.480539;1.0554927914837753;-4.573151274251425e-07;-3.8263196756685893e-07;-0.01583337673199137;-0.014998909507246267;1.0554012130606778;10.001084619986164;-0.8335069576340705;-0.015562994150639694;-0.01556299565140829;-6.902704980800925e-08;0.014998252451685417;0.015000576665451003
12.490539;1.0554939475790561;-4.7382134600209286e-07;-3.983715423647355e-07;-0.015831045532961514;-0.014996687900595823;1.0554025186200713;10.001105367011673;-0.8335069575804357;-0.015562993674445504;-0.01556299566339188;-6.858087039874731e-08;0.01499628521457174;0.014998595904217168
12.500539;1.055494165980695;-4.7530528861617993e-07;-3.9988133662647984e-07;-0.015828699343768127;-0.01499446627635001;1.0554038402166204;10.001125574571411;-0.8335069575089976;-0.015562993199772947;-0.015562995679866163;-6.81304862610761e-08;0.014994317712333567;0.014996614618660713
12.510539;1.0554954587675576;-4.767850690022152e-07;-4.0138436317892286e-07;-0.01582636814654335;-0.014992244632366829;1.0554051659022121;10.001145215689329;-0.8335069574223544;-0.015562992727091099;-0.015562995701048256;-6.767476119705935e-08;0.014992349942985893;0.01499463274592125
12.520539;1.0554968368354392;-4.775911147892383e-07;-4.0224414003447394e-07;-0.01582520987856378;-0.0149911340785036;1.0554064828318777;10.001164251483367;-0.8335069573229986;-0.015562992257069646;-0.015562995727667115;-6.721207881068674e-08;0.014990381907775241;0.014992650206544065
12.530539;1.0554983089983292;-4.790496557691353e-07;-4.037148056677391e-07;-0.015822878675336563;-0.014988912392174935;1.0554067785982881;10.001182636541037;-0.8335069572135162;-0.015562991790648583;-0.015562995760720946;-6.674047067827e-08;0.014988413637077223;0.014990666897672129
12.540539;1.0554998831555413;-4.805006864110046e-07;-4.051692130848518e-07;-0.01582054747048107;-0.014986690683626729;1.0554080419298053;10.001200332996726;-0.833506957096664;-0.015562991329101362;-0.015562995801245597;-6.625791964179256e-08;0.014986445185823063;0.01498868269368437
12.550539;1.0555005667989157;-4.81937877064524e-07;-4.065997780485984e-07;-0.01581820128119175;-0.014984468952018836;1.0554092627896567;10.001217308714542;-0.8335069569750926;-0.015562990873659775;-0.015562995850041042;-6.57625443111975e-08;0.014984476606455644;0.01498669745694434
12.560539;1.055502365226006;-4.833816304072015e-07;-4.080225343785548e-07;-0.015815870080401074;-0.014982247196606645;1.0554104326959877;10.001233523953955;-0.8335069568508674;-0.015562990425115079;-0.015562995907357966;-6.525263659534646e-08;0.014982507937682264;0.014984711050920765
12.570539;1.0555042794433533;-4.841635457900925e-07;-4.0880142090367126e-07;-0.015814711821233906;-0.01498113652805813;1.055411544759753;10.00124892222203;-0.8335069567252592;-0.015562989983986844;-0.015562995972915033;-6.472691372472685e-08;0.014980539222204454;0.014982723340818972
12.580539;1.0555063069197392;-4.856112593587559e-07;-4.101899240265619e-07;-0.01581238063149279;-0.014978914724810737;1.0554125927045697;10.001263431088795;-0.8335069565989611;-0.015562989550714766;-0.015562996046089338;-6.418486478394143e-08;0.014978570521557256;0.014980734187930304
12.590539;1.0555074442584673;-4.870574268679655e-07;-4.115515917948223e-07;-0.015810034473780092;-0.01497669289856504;1.0554125702120243;10.001276969810982;-0.8335069564725194;-0.015562989125542472;-0.015562996125851143;-6.36266749215588e-08;0.014976601896052589;0.014978743448510001
12.600539;1.0555096887545754;-4.885235976687909e-07;-4.1290159601447793e-07;-0.015807703306775597;-0.014974471050391638;1.0554134720248276;10.001289454455138;-0.8335069563467895;-0.01556298870868205;-0.015562996210840016;-6.305285042505383e-08;0.014974633374091679;0.014976750976957538
12.610539;1.0555120382327905;-4.893417836335032e-07;-4.136042585324478e-07;-0.01580654509625905;-0.01497336029233758;1.0554142952511576;10.00130080049299;-0.8335069562231422;-0.015562988300678763;-0.01556299629983358;-6.246405504649383e-08;0.014972664952924668;0.014974756633145434
12.620539;1.0555144895946724;-5.058099062582402e-07;-4.2909642499694973e-07;-0.015804213955730548;-0.01497113840306122;1.055415038811085;10.001310931168584;-0.8335069561034042;-0.015562987902478639;-0.015562996392018266;-6.186110040194668e-08;0.014970696625043063;0.01497276028965964
12.630539;1.0555170404651473;-5.073232416662307e-07;-4.303856933741004e-07;-0.01580188284589609;-0.014968916495235756;1.055415702393366;10.001319785198652;-0.8335069559897945;-0.015562987515294722;-0.015562996486833975;-6.124481035490231e-08;0.014968728400875618;0.01497076183341265
12.640539;1.0555186856943137;-5.088480267746479e-07;-4.316491793107095e-07;-0.01579953679358837;-0.014966694569653646;1.0554162869577044;10.001327315134988;-0.8335069558848996;-0.01556298714052363;-0.015562996583879813;-6.061569362470264e-08;0.014966760311579909;0.014968761162605905
12.650539;1.055521419580731;-5.097427379799221e-07;-4.322777701395869e-07;-0.01579837868113259;-0.014965583739088947;1.0554157953371688;10.00133348558737;-0.8335069557916832;-0.015562986779825533;-0.015562996683004753;-5.997379302283577e-08;0.014964792393938666;0.014966758188103363
12.660539;1.0555242358511736;-5.113226678493912e-07;-4.335174978584763e-07;-0.015796047654373795;-0.01496336178416855;1.055416231019324;10.001338276519332;-0.833506955713458;-0.015562986435289184;-0.015562996784206078;-5.9319132991141236e-08;0.014962824678696595;0.014964752849583072
12.670539;1.0555271291868766;-5.129286555015761e-07;-4.347441183090665e-07;-0.01579371665911325;-0.014961139818597114;1.0554165965476492;10.001341684363307;-0.8335069556535569;-0.015562986109355633;-0.015562996887593307;-5.865218212678646e-08;0.014960857197060088;0.014962745131328843
12.680539;1.0555290964107722;-5.138922560837533e-07;-4.3532587000668735e-07;-0.01579254368518009;-0.01496002895574971;1.0554168932250438;10.001343713960537;-0.8335069556147486;-0.01556298580437733;-0.01556299699369857;-5.79737260515607e-08;0.014959889994006798;0.014961735052425795
12.690539;1.055532136056674;-5.155544126959797e-07;-4.3653412359955393e-07;-0.015790212761918773;-0.014957806975446514;1.0554171213374954;10.001344367617115;-0.8335069555987717;-0.015562985522302446;-0.015562997103353588;-5.728442834872393e-08;0.014957923127735192;0.01495972263953173
12.700539;1.0555352469436996;-5.172457042586387e-07;-4.377376730709664e-07;-0.015787881875069926;-0.014955584989601003;1.0554162802602614;10.001343652406211;-0.8335069556062058;-0.015562985264790292;-0.015562997216987003;-5.658445310270324e-08;0.01495595665051306;0.014957707913767932
12.710539;1.0555384274693138;-5.183056293072058e-07;-4.3831302886077027e-07;-0.01578672397588949;-0.014954474109774657;1.0554163690368248;10.001341600426196;-0.8335069556368758;-0.015562985033144032;-0.015562997334436496;-5.587341942868026e-08;0.014953990588413518;0.014955690908564462
12.720539;1.0555406762076889;-5.200480130652385e-07;-4.395069375333451e-07;-0.01578437821466613;-0.014952252114742149;1.0554163876832579;10.001338264803024;-0.8335069556905299;-0.01556298482788467;-0.015562997455358192;-5.515067239056426e-08;0.014952024932019315;0.014953671691108048
12.730539;1.0555439919073721;-5.218293660150117e-07;-4.407109329363878e-07;-0.015782047448565477;-0.014950030116298385;1.0554163381046122;10.001333690940768;-0.8335069557670473;-0.015562984648665125;-0.015562997579381307;-5.441558332447938e-08;0.014950059635386058;0.014951650351686554
12.740539;1.0555473722479243;-5.229786213426712e-07;-4.412924571269391e-07;-0.015780889677130646;-0.014948919226348507;1.0554162230467554;10.001327904067498;-0.8335069558661605;-0.015562984494710986;-0.01556299770585397;-5.3667806862444783e-08;0.014948094621393484;0.014949626983003077
12.750539;1.0555508131779767;-5.397626485491609e-07;-4.566639923237079e-07;-0.01577855898998997;-0.014946697223402243;1.055415043927927;10.001320922066657;-0.833506955987352;-0.015562984365350226;-0.015562997833454191;-5.2907437021059796e-08;0.014947129789437191;0.014948601680635634
12.760539;1.0555533121556242;-5.416128537846787e-07;-4.578724978652618e-07;-0.015776213413339568;-0.014944475219954165;1.0554147999431494;10.001312767453872;-0.8335069561300362;-0.015562984260188943;-0.015562997960118353;-5.213498533471958e-08;0.014945165018960779;0.014946574550500065
12.770539;1.0555568644704072;-5.428320487659279e-07;-4.5846905398855284e-07;-0.015775055785164378;-0.014943364327082721;1.0554144888612684;10.00130346950685;-0.8335069562938173;-0.015562984178969837;-0.015562998083406292;-5.13512939196609e-08;0.014943200166809788;0.014944545706593853
12.780539;1.0555604643004224;-5.447272625388133e-07;-4.596950521042925e-07;-0.015772725251871192;-0.014941142323292658;1.0554141084096413;10.001293062356332;-0.8335069564787767;-0.0155629841215699;-0.01556299820066103;-5.055737024360893e-08;0.014941235072471293;0.014942515256887123
12.790539;1.0555641037614152;-5.466346945985456e-07;-4.6092395519100723e-07;-0.015770394767631958;-0.014938920319476672;1.0554126577034435;10.001281575611538;-0.8335069566854477;-0.015562984088068613;-0.015562998308945612;-4.975418092368154e-08;0.014939269585826849;0.014940483295174636
12.800539;1.055566773133395;-5.478820614557254e-07;-4.6152131521097126e-07;-0.015769222353528616;-0.014937809426067728;1.055412138828938;10.001269019546617;-0.8335069569142858;-0.015562984078329518;-0.015562998405432288;-4.8942589129877516e-08;0.014937303589417292;0.014938449920566765
12.810539;1.0555704609249275;-5.498040658650764e-07;-4.6275263729352044e-07;-0.015766891973921573;-0.014935587420420377;1.0554115580678527;10.001255383815405;-0.8335069571652182;-0.015562984091307795;-0.015562998488040079;-4.81232970406154e-08;0.014936336984150908;0.014937415257010108
12.820539;1.0555741543570234;-5.517290003893931e-07;-4.6398456119547263e-07;-0.015764561646093977;-0.014933365412803334;1.0554109255779602;10.001240657962935;-0.8335069574377112;-0.015562984124991575;-0.01556299855560854;-4.7296750341146116e-08;0.014934369661816032;0.014935379442658278
12.830539;1.0555768407569002;-5.529852928935144e-07;-4.645840023132312e-07;-0.015763389397868418;-0.01493225451391544;1.0554102534491134;10.001224853766743;-0.8335069577310649;-0.015562984176993071;-0.015562998607699509;-4.646331625507196e-08;0.014932401497109732;0.01493334260253598
12.840539;1.0555805083493859;-5.54907977012848e-07;-4.658173159905311e-07;-0.01576105917624869;-0.01493003250212788;1.0554085531998432;10.00120800780175;-0.8335069580445692;-0.015562984244921802;-0.01556299864446878;-4.5623699771296865e-08;0.014930432356596532;0.014931304823062963
12.850539;1.0555841454925243;-5.56165477229154e-07;-4.6642619625842493e-07;-0.01575990196477511;-0.014928921599824122;1.0554078339007862;10.001190171594867;-0.8335069583775517;-0.015562984326392524;-0.015562998666487337;-4.477918500300329e-08;0.01492846210840081;0.014929266148011554
12.860539;1.0555877406637761;-5.580755958963455e-07;-4.676610557302182e-07;-0.015757571838888994;-0.014926699585477658;1.0554071022170055;10.001171409489928;-0.8335069587293205;-0.015562984419115961;-0.015562998674429198;-4.393158559280767e-08;0.014927490630281055;0.014928226601578058
12.870539;1.0555902845659781;-5.599678983825233e-07;-4.688885719999095e-07;-0.0157552268296547;-0.014924477569787506;1.0554063639305855;10.00115180414715;-0.8335069590989452;-0.01556298452100444;-0.015562998669068845;-4.3083063428909254e-08;0.014925517819695451;0.014926186210224844
12.880539;1.055593771330333;-5.611990432585328e-07;-4.6949919113449654e-07;-0.015754069746618003;-0.01492336666283404;1.0554046249088918;10.001131455353466;-0.8335069594851567;-0.015562984630117219;-0.015562998651647016;-4.2236028522747704e-08;0.014923543603289562;0.014924145004974186
12.890539;1.0555971959979347;-5.780003464639556e-07;-4.848694379128827e-07;-0.015751739723705523;-0.014921144641017233;1.0554038915039654;10.001110469549163;-0.8335069598864605;-0.015562984744620204;-0.015562998623890033;-4.139331949425242e-08;0.014921567943300663;0.014922103017689401
12.900539;1.0555995544989236;-5.791986770382877e-07;-4.85471373109638e-07;-0.015750567781501305;-0.014920033725755425;1.0554031711058298;10.001088951021028;-0.8335069603012707;-0.01556298486278302;-0.015562998587441595;-4.055824019364469e-08;0.01492059083807395;0.014921060283920411
12.910539;1.0556028403591826;-5.810517481516987e-07;-4.867058734001878e-07;-0.01574823781837606;-0.014917811693425117;1.0554024720851092;10.001066998848883;-0.8335069607280313;-0.015562984982980472;-0.015562998543436861;-3.973406600505586e-08;0.01491861232264956;0.01491901684991523
12.920539;1.055606047868409;-5.828905297362148e-07;-4.879411888876838e-07;-0.015745907871709618;-0.014915589653894334;1.0554008028895765;10.001044707266834;-0.8335069611652903;-0.015562985103785914;-0.0155629984926619;-3.892378452838023e-08;0.014916632472567885;0.014916972783404966
12.930539;1.0556081724134267;-5.840465432676725e-07;-4.8854528878034e-07;-0.01574473599020371;-0.014914478717089888;1.055400170755316;10.001022165756075;-0.8335069616116962;-0.015562985224158925;-0.01556299843588611;-3.8130592431301515e-08;0.014914651392581765;0.014914928180786761
12.940539;1.0556112115947047;-5.858553700695751e-07;-4.897822354506708e-07;-0.01574240606623685;-0.014912256660165381;1.0553995808447811;10.000999451370703;-0.8335069620660046;-0.015562985343559143;-0.015562998373949763;-3.735833859616623e-08;0.014913669191217368;0.014913883155558689
12.950539;1.0556141655737417;-5.869904673574519e-07;-4.90395901686962e-07;-0.015741249114953955;-0.01491114570433022;1.0553980367092881;10.00097662086437;-0.8335069625271142;-0.015562985461862662;-0.01556299830776187;-3.661108598830925e-08;0.014911685963940303;0.01491183781640053
12.960539;1.0556170365228357;-5.887692456667002e-07;-4.916349130460971e-07;-0.015738919196414916;-0.01490892362745182;1.0553975412842913;10.00095371705625;-0.8335069629940978;-0.015562985579080698;-0.01556299823839798;-3.589213377348651e-08;0.014909701782860808;0.014909792250691998
