time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.970539;1.0556188273871288;-5.898642359705866e-07;-4.922435227333561e-07;-0.01573774733858032;-0.014907812651268964;1.055397097394051;10.000930779909268;-0.8335069634663118;-0.01556298569479673;-0.015562998167062053;-3.52035626717383e-08;0.014908716685670334;0.014908746516955156
12.980539;1.0556215406300744;-5.916100465863208e-07;-4.93486431542269e-07;-0.015735417414812422;-0.01490559055379455;1.0553967079928166;10.000907847064529;-0.8335069639437349;-0.015562985807689085;-0.0155629980949106;-3.4546591314668396e-08;0.014906730676590665;0.014906700646984346
12.990539;1.0556241784038642;-5.926792485061892e-07;-4.941080864072539e-07;-0.015734260453842217;-0.014904479557133657;1.0553953759002912;10.000884950657623;-0.8335069644273465;-0.015562985915783364;-0.015562998023114623;-3.392206961232332e-08;0.014904743746019699;0.014904654650659788
13.000539;1.0556257436121406;-5.94380451320522e-07;-4.953497000177356e-07;-0.015731915606648824;-0.014902257440358634;1.0553951027942987;10.000862118859233;-0.8335069649188909;-0.015562986017152386;-0.015562997953007949;-3.33306700623604e-08;0.014902755899656261;0.014902608523762512
13.010539;1.055628240444469;-5.954135727785997e-07;-4.959800572009435e-07;-0.015730758621083613;-0.014901146426941797;1.0553948885004338;10.000839377936138;-0.833506965420082;-0.015562986110245635;-0.015562997886031937;-3.277273780578765e-08;0.01490176717788881;0.014901562263219545
13.020539;1.0556306743043862;-5.97087026086009e-07;-4.972409302305198e-07;-0.01572842864392489;-0.014898924296746906;1.0553947316067296;10.00081675562846;-0.8335069659321107;-0.015562986193713206;-0.015562997823639929;-3.224809422534861e-08;0.014899777651551585;0.0148995158803001
13.030539;1.055632051625791;-5.980733353607463e-07;-4.978773856334247e-07;-0.015727256721689165;-0.014897813272789199;1.0553936312783019;10.000794285537685;-0.8335069664555245;-0.01556298626606466;-0.015562997767235787;-3.1756371686727335e-08;0.014897787399945305;0.014897469409349542
13.040539;1.0556343787437756;-6.146028828303091e-07;-5.132644829348989e-07;-0.015724926689503538;-0.01489559113286634;1.0553935884557257;10.000772003913724;-0.8335069669900024;-0.015562986325498535;-0.01556299771814878;-3.129767301858848e-08;0.014896796482623507;0.014896422912095069
13.050539;1.0556366628660871;-6.155561532975945e-07;-5.139260717696244e-07;-0.015723769612539094;-0.0148944800992804;1.0553936051417818;10.000749940266969;-0.8335069675343628;-0.015562986370195648;-0.015562997677592668;-3.087271229835183e-08;0.014894804927888028;0.014894376472209819
13.060539;1.0556379078933467;-6.171370834068472e-07;-5.152138221694421e-07;-0.015721424634211348;-0.014892257948675927;1.0553926836407708;10.00072811451461;-0.8335069680871247;-0.015562986398910166;-0.015562997646491798;-3.048242188197696e-08;0.014892812753455636;0.014892330184102102
13.070539;1.0556401170912755;-6.180477501335612e-07;-5.158990311895891e-07;-0.015720267491971522;-0.014891146901609658;1.05539282676938;10.000706547827548;-0.8335069686469792;-0.015562986411106379;-0.015562997625415161;-3.012760302311396e-08;0.014891819987600478;0.014891284148280521
13.080539;1.0556422932424556;-6.195951105834054e-07;-5.172216024995258e-07;-0.015717937335063194;-0.014888924734724824;1.0553930371466318;10.000685279957576;-0.8335069692126907;-0.015562986406256914;-0.015562997614801177;-2.980880746290326e-08;0.01488982666348941;0.01488923848355379
13.090539;1.0556434389651992;-6.204553506399269e-07;-5.179289442096893e-07;-0.015716765231113025;-0.014887813668665524;1.0553923156847238;10.00066437929016;-0.8335069697828953;-0.015562986383185368;-0.015562997615198953;-2.952633608804727e-08;0.014887832807001537;0.014887193335589551
13.100539;1.0556455571690795;-6.219626261587767e-07;-5.192841875738126e-07;-0.01571443499816805;-0.014885591480775565;1.0553926613989462;10.00064394091696;-0.8335069703561512;-0.015562986340246119;-0.015562997627311202;-2.928013039216087e-08;0.01488683844052041;0.014886148851959269
13.110539;1.0556476518282178;-6.227933914816537e-07;-5.200337572066714e-07;-0.01571327770537755;-0.014884480392104356;1.055393072253727;10.00062407927544;-0.8335069709310788;-0.015562986275908132;-0.01556299765192821;-2.9069586969407588e-08;0.014884843595180003;0.01488410514427037
13.120539;1.055648727765725;-6.242553439993393e-07;-5.214155843400006e-07;-0.0157109325082688;-0.014882258179355836;1.055392545920342;10.000604916528792;-0.8335069715065031;-0.015562986189130512;-0.015562997689843226;-2.8893770053406053e-08;0.014883848313755199;0.014883062274821094
13.130539;1.0556507892502642;-6.250518815984552e-07;-5.221983258389547e-07;-0.015709775134492038;-0.014881147062619813;1.0553930806573533;10.000586565246797;-0.8335069720814828;-0.015562986079408477;-0.015562997741691753;-2.875187029262874e-08;0.014881852649881141;0.014881020268590565
13.140539;1.055651839435547;-6.264819453078494e-07;-5.236112392975485e-07;-0.01570742985640292;-0.014878924818374575;1.0553936762294347;10.000569115544861;-0.8335069726551695;-0.015562985946529108;-0.015562997807886433;-2.8643111882025393e-08;0.014879856674691572;0.014878979135758936
13.150539;1.05565388121575;-6.272488703243968e-07;-5.244233096789012e-07;-0.015706272397893916;-0.014877813666915828;1.05539433429078;10.00055263439702;-0.833506973226664;-0.015562985790304146;-0.015562997888726008;-2.8566384620112912e-08;0.01487886047503151;0.014877938893376906
13.160539;1.0556559178925893;-6.280026007049859e-07;-5.25249482241452e-07;-0.015705114896572402;-0.014876702495733309;1.0553940573919538;10.00053717564336;-0.8335069737949272;-0.015562985610627194;-0.01556299798424323;-2.852035672385918e-08;0.014876864141930709;0.014875899575446222
13.170539;1.0556569525231634;-6.293928096785449e-07;-5.267046880854442e-07;-0.01570276949269701;-0.014874480192533773;1.0553948473905983;10.000522792503801;-0.8335069743586521;-0.015562985407617878;-0.015562998093877503;-2.8503676628774048e-08;0.014875867767967985;0.014874861233211668
13.180539;1.0556589860188623;-6.301222549714949e-07;-5.275579848169581e-07;-0.01570161190725728;-0.014873368978106712;1.055395705833888;10.000509542938458;-0.8335069749160213;-0.015562985181453713;-0.015562998216527199;-2.85149747940137e-08;0.014873871448174458;0.014872823938110371
13.190539;1.0556610157143924;-6.314982663636137e-07;-5.290468260357977e-07;-0.015699281295497455;-0.014871146629693039;1.055395635748066;10.000497489582681;-0.8335069754646312;-0.01556298493230942;-0.015562998350815729;-2.8552995415263007e-08;0.014871875277881898;0.01487078778608742
13.200539;1.0556620360643525;-6.470673824794754e-07;-5.44002025981228e-07;-0.015698108753290814;-0.014870035367829944;1.0553966423435757;10.00048669870257;-0.833506976001815;-0.01556298466073511;-0.015562998495141018;-2.861646021921826e-08;0.01487087934881402;0.014869752895739918
13.210539;1.0556640435073035;-6.477651991262017e-07;-5.448894892286492e-07;-0.01569695105664088;-0.014868924081806125;1.0553977321293082;10.000477238373053;-0.8335069765251223;-0.015562984367788704;-0.015562998647628229;-2.8703436713317278e-08;0.014868883735259731;0.014867719401519786
13.220539;1.0556650340430513;-6.491027367933512e-07;-5.464012190296794e-07;-0.015694605472565158;-0.014866701659424945;1.0553979110455918;10.000469175339383;-0.8335069770326792;-0.015562984054584046;-0.015562998806294229;-2.8810981911413383e-08;0.01486788848004612;0.01486668744539301
13.230539;1.0556670051304637;-6.49785192810421e-07;-5.473080082681093e-07;-0.015693447714644718;-0.014865590321965053;1.0553991835941086;10.00046256965204;-0.8335069775233745;-0.015562983721922524;-0.015562998969315197;-2.8935384737911758e-08;0.014865893598022234;0.014864657178841535
13.240539;1.0556689549245517;-6.511176225176794e-07;-5.488454496514987e-07;-0.01569111693953389;-0.014863367846781737;1.0554005539129794;10.00045746682224;-0.8335069779969144;-0.015562983370315194;-0.015562999135059876;-2.90726554574538e-08;0.014864899083855238;0.014863628776454987
13.250539;1.0556698815064116;-6.517783728645401e-07;-5.497617194215804e-07;-0.015689944265521918;-0.014862256454561079;1.055401025894392;10.00045388774737;-0.8335069784539605;-0.0155629830001898;-0.015562999301924835;-2.921908187161543e-08;0.01486290491609605;0.014861602435690725
13.260539;1.0556717813762195;-6.524424417659694e-07;-5.506956176836334e-07;-0.015688786430121327;-0.014861145032801597;1.055402600934591;10.000451820720853;-0.833506978896304;-0.015562982612264735;-0.015562999468328814;-2.937169281564556e-08;0.014861911082426427;0.014860578348686778
13.270539;1.0556736486269425;-6.537582526427845e-07;-5.522630252070748e-07;-0.015686455577731667;-0.014858922468680159;1.0554032762881649;10.00045122039345;-0.8335069793265679;-0.01556298220785394;-0.015562999632999275;-2.952829731358845e-08;0.014859917613617796;0.01485855666685929
13.280539;1.0556744755545426;-6.544044223465327e-07;-5.532140461516123e-07;-0.01568528283281973;-0.014857810982004074;1.0554050458612472;10.000452013671271;-0.8335069797475342;-0.015562981788858949;-0.015562999795283274;-2.968715149420522e-08;0.014858924573525315;0.014857537487584558
13.290539;1.0556762542235252;-6.557130089113505e-07;-5.548103475735474e-07;-0.015682951925631437;-0.014855588349039675;1.055406901999468;10.000454107529821;-0.8335069801617586;-0.015562981357627742;-0.01556299995505213;-2.984686552121334e-08;0.014856932016347907;0.014855520860060138
13.300539;1.0556769782970667;-6.563537238589387e-07;-5.557934042735669e-07;-0.015681779125920794;-0.014854476790312878;1.0554078370483313;10.000457394770217;-0.8335069805715676;-0.015562980916866333;-0.015563000112234085;-3.000665305776224e-08;0.014855939964070737;0.014854506790066856
13.310539;1.0556786442677064;-6.570015858035205e-07;-5.568016066244363e-07;-0.015680621148784955;-0.014853365194055964;1.0554098443077717;10.000461763872579;-0.8335069809790636;-0.015562980469635002;-0.015563000266573306;-3.01663886968606e-08;0.014853948407744694;0.014852495246603608
13.320539;1.0556802515244634;-6.58304738114117e-07;-5.584492767826493e-07;-0.015678290140638887;-0.014851142448926501;1.0554119178834145;10.000467110414341;-0.8335069813859094;-0.015562980019313822;-0.015563000417857556;-3.0326518214895014e-08;0.014852957320297375;0.014851486176922928
13.330539;1.0556808019411619;-6.589411391283002e-07;-5.594845519401579e-07;-0.015677117239772678;-0.01485003077667443;1.0554130516552147;10.000473333802844;-0.8335069817931464;-0.015562979569390211;-0.015563000566214706;-3.0488035722433735e-08;0.014850966682043543;0.014849479521382677
13.340539;1.055682299410063;-6.595852314392455e-07;-5.605454073809668e-07;-0.015675959151987953;-0.014848919066320583;1.055415238216307;10.00048032389456;-0.8335069822014338;-0.015562979123204859;-0.015563000712140923;-3.065225841091722e-08;0.01484997649626545;0.014848475222753213
13.350539;1.0556827482404159;-6.608757352864888e-07;-5.622383567287156e-07;-0.01567361318130792;-0.014846696206748512;1.0554174683760928;10.000487957072213;-0.8335069826113932;-0.015562978683654107;-0.01556300085628666;-3.082035372175595e-08;0.014847986773627676;0.01484647322327183
13.360539;1.055684150038835;-6.763623025336746e-07;-5.773971500249722e-07;-0.015672455007478724;-0.01484558441880817;1.055418730950431;10.000496103227617;-0.833506983023639;-0.01556297825283797;-0.01556300099937224;-3.099288345867253e-08;0.014846997511218695;0.014845473448943018
13.370539;1.0556855046546676;-6.769999548747559e-07;-5.785092083020063e-07;-0.015671296803917878;-0.014844472592099705;1.0554210128064108;10.000504634950726;-0.8335069834385179;-0.01556297783206848;-0.015563001142489204;-3.116978655203339e-08;0.01484500869437266;0.014843475802955808
13.380539;1.0556858074317788;-6.782814049108642e-07;-5.802494748304373e-07;-0.015668950720225554;-0.014842249614711426;1.055422299881416;10.000513436340187;-0.8335069838557343;-0.01556297742228772;-0.015563001287276886;-3.1350942872554925e-08;0.014844020305224661;0.014842480172488804
13.390539;1.0556870527552606;-6.789130119245063e-07;-5.813899561016966e-07;-0.015667792442243932;-0.014841137708036715;1.055424578739751;10.000522411230518;-0.8335069842740778;-0.015562977024276028;-0.015563001435530943;-3.153663877421858e-08;0.014842032317765905;0.014840486433818289
13.400539;1.0556872345439368;-6.795330417819437e-07;-5.825340819840616e-07;-0.01566661928982057;-0.014840025760366986;1.055426837518326;10.000531486622823;-0.8335069846915453;-0.01556297663835858;-0.015563001588837925;-3.172746543040174e-08;0.014841044693908033;0.014839494462333803
13.410539;1.0556883465694444;-6.801603574604833e-07;-5.836958526727928e-07;-0.015665460946676674;-0.014838913771021072;1.055428065486839;10.000540606184071;-0.8335069851057636;-0.015562976264041328;-0.015563001748675863;-3.192393737687057e-08;0.014839057394306021;0.014837504150008018
13.420539;1.0556883827793446;-6.814336337011289e-07;-5.854788073548939e-07;-0.01566311473537461;-0.014836690628979677;1.055430251390173;10.000549720959041;-0.8335069855141989;-0.01556297589999456;-0.015563001916424296;-3.212610924833177e-08;0.014838070381843116;0.01483651541281541
13.430539;1.0556893385353128;-6.820599617547801e-07;-5.866547227280483e-07;-0.015661956335591958;-0.014835578556642413;1.05543138263929;10.000558782128515;-0.8335069859140782;-0.015562975544217495;-0.015563002093017031;-3.233334790723667e-08;0.01483608361157821;0.014834528183373956
13.440539;1.0556902116614033;-6.826864295765633e-07;-5.878344550266189e-07;-0.01566079790979084;-0.014834466444143652;1.055433446712939;10.000567729248681;-0.8335069863024293;-0.015562975194152378;-0.01556300227873453;-3.254445590229835e-08;0.01483509703882537;0.01483354239876416
13.450539;1.0556900018329065;-6.839605772307065e-07;-5.896289734743975e-07;-0.015658451622579683;-0.01483224318231255;1.055435433407359;10.000576484683624;-0.8335069866763078;-0.015562974846902436;-0.015563002473302463;-3.2758106098066797e-08;0.01483411064133649;0.014832557994894469
13.460539;1.055690709427124;-6.845903137146548e-07;-5.908102249875045e-07;-0.015657293148655424;-0.01483113099537364;1.055436336245136;10.000584961470267;-0.8335069870330929;-0.015562974499711196;-0.015563002676027927;-3.297327389410176e-08;0.01483212442099467;0.014830574908754637
13.470539;1.0556903357679517;-6.852145620978764e-07;-5.91981715841492e-07;-0.01565611982289855;-0.014830018774917526;1.0554381523948277;10.000593070109153;-0.8335069873708059;-0.015562974150413763;-0.01556300288606306;-3.3189421328999785e-08;0.014831138388434998;0.01482959307348989
13.480539;1.0556908838606889;-6.858519176486046e-07;-5.931573389283031e-07;-0.015654961308246743;-0.014828906523461595;1.0554388815961102;10.000600723925892;-0.8335069876882548;-0.015562973797369982;-0.015563003102826042;-3.340636689465835e-08;0.014829152552549673;0.014827612408781835
13.490539;1.0556903580221486;-6.871408462973092e-07;-5.94940955047432e-07;-0.01565261494204366;-0.014826683132626937;1.0554405253303345;10.000607844880227;-0.8335069879846781;-0.015562973439057711;-0.015563003326098265;-3.362416517097558e-08;0.014828166918945769;0.01482663282336679
13.500539;1.0556907633658354;-6.877885717032115e-07;-5.961057838843544e-07;-0.015651456392310647;-0.014825570826732339;1.0554420860880083;10.000614358253651;-0.833506988259106;-0.015562973073912916;-0.015563003555708334;-3.384336350687482e-08;0.014827181488118034;0.014825654218095584
13.510539;1.0556911059627245;-6.884418056616277e-07;-5.972651939441158e-07;-0.01565029782672455;-0.014824458496952755;1.0554425663273244;10.000620179913746;-0.833506988509981;-0.015562972700495453;-0.015563003791170316;-3.406509373741711e-08;0.014825196240940064;0.014823676481689484
13.520539;1.0556903927597292;-6.890912391170107e-07;-5.984119937295366e-07;-0.015649124422994855;-0.014823346145308358;1.0554439679440228;10.000625216956553;-0.8335069887352318;-0.01556297231774772;-0.015563004031443896;-3.429061912699314e-08;0.014824211114976973;0.014822699493508685
13.530539;1.0556906312982475;-6.904099635322726e-07;-6.001832469955651e-07;-0.0156467928213115;-0.014821122663277356;1.0554442924177063;10.00062938956737;-0.8335069889328347;-0.015562971925168997;-0.01556300427503656;-3.452106814799652e-08;0.01482222599318453;0.01482072312952656
13.540539;1.0556898296029922;4.6711960057498126e-07;4.957519458352169e-07;-0.015645618731971612;-0.01482000965530317;1.0554455413341917;10.000632651453671;-0.833506989101478;-0.015562971522885374;-0.015563004520607816;-3.475751998275757e-08;0.014821240719198431;0.014819747258435797
13.550539;1.0556899984730552;4.664483101877474e-07;4.94612839665191e-07;-0.01564446011621789;-0.014818897254919491;1.0554467167747001;10.000634987352605;-0.8335069892406449;-0.015562971111728722;-0.015563004767492613;-3.500085471319771e-08;0.014820255126228615;0.014818771733694192
13.560539;1.0556891463803117;4.6577943265056163e-07;4.934877172883344e-07;-0.015643286672974075;-0.014817784844826713;1.0554468214765484;10.000636400663224;-0.8335069893503511;-0.015562970693308566;-0.015563005015603048;-3.525152819689203e-08;0.014818269061213344;0.01481679639794034
13.570539;1.0556892801610893;4.64442977872261e-07;4.91741554724017e-07;-0.015640955029001202;-0.01481556131625711;1.0554478596019787;10.00063691071648;-0.8335069894311884;-0.015562970270062726;-0.015563005265069202;-3.550960725410662e-08;0.014817282399856791;0.01481582109684422
13.580539;1.0556884048549333;4.6376339379297286e-07;4.90630501013539e-07;-0.015639781573128713;-0.014814448892197256;1.0554478371718092;10.000636553553347;-0.8335069894845494;-0.01556296984518383;-0.01556300551605759;-3.5774888947517735e-08;0.014816295044761887;0.01481484568739994
13.590539;1.0556885243663359;4.630707192029631e-07;4.895198900860715e-07;-0.015638622926162055;-0.014813336462262855;1.0554487611515817;10.000635372026716;-0.8335069895124843;-0.015562969422165965;-0.015563005768747444;-3.604701407095231e-08;0.014814306903969763;0.014812870043938862
13.600539;1.0556876411602256;4.6238064498229807e-07;4.884263555744402e-07;-0.015637449461235697;-0.01481222402684759;1.0554486384032205;10.000633403647834;-0.8335069895172146;-0.015562969004312784;-0.015563006023409282;-3.63254483966159e-08;0.014813317868253708;0.014811894064282703
13.610539;1.0556877558638103;4.6167777187896323e-07;4.873351411015515e-07;-0.015636290805157688;-0.014811111586293366;1.0554494749871748;10.000630680696684;-0.8335069895007889;-0.015562968594788819;-0.015563006280453696;-3.660929718125488e-08;0.014812327812346121;0.014810917676461862
13.620539;1.0556868677883842;4.6032310173539163e-07;4.856426659716265e-07;-0.015633944322533965;-0.014808888030060753;1.0554502758971687;10.000627233841149;-0.8335069894651572;-0.015562968196893998;-0.01556300654022113;-3.689728051838744e-08;0.014810336622889156;0.014808940848111673
13.630539;1.0556869760214254;4.5960942194795686e-07;4.845731912670056e-07;-0.015632785660731795;-0.01480777558066938;1.0554500461321559;10.00062309341721;-0.8335069894124131;-0.01556296781393106;-0.015563006802651652;-3.7187917080654046e-08;0.01480934422388701;0.01480796358494798
13.640539;1.0556870802555307;4.5888923423766625e-07;4.835139815756489e-07;-0.01563162699643227;-0.014806663128151664;1.0554507918550777;10.000618296531915;-0.8335069893447792;-0.015562967448782107;-0.015563007067081592;-3.747970560949983e-08;0.01480835057742173;0.014806985919466449
13.650539;1.0556861807369928;4.581693405851207e-07;4.824717918337825e-07;-0.015630453523864697;-0.014805550673783164;1.0554505196937811;10.000612893993337;-0.8335069892644786;-0.015562967103807583;-0.015563007332213922;-3.7771259417212895e-08;0.014806355672807525;0.0148050079004239
13.660539;1.0556862768694761;4.57433013020804e-07;4.814298723689424e-07;-0.01562929485518314;-0.01480443821914148;1.0554512358211243;10.00060694529257;-0.8335069891736872;-0.015562966781405726;-0.015563007596339573;-3.8061458725391736e-08;0.014805359525251971;0.014804029577622455
13.670539;1.0556853662773027;4.5669448316047283e-07;4.804028176143305e-07;-0.01562812138061964;-0.014803325766044343;1.0554509462265917;10.000600503398575;-0.8335069890743602;-0.015562966484573407;-0.015563007857742462;-3.834959025040677e-08;0.014804362178944963;0.014803050985825022
13.680539;1.0556854467496541;4.552826812258128e-07;4.787540630627448e-07;-0.015625789690755607;-0.014801102205537958;1.0554516562646294;10.000593600440101;-0.8335069889680901;-0.015562966216621541;-0.015563008114941483;-3.863522138272473e-08;0.01480336369230275;0.014802072138100801
13.690539;1.0556845191341653;4.545216880828201e-07;4.777380678595377e-07;-0.015624616216321543;-0.014799989761709657;1.0554513691564829;10.00058624474623;-0.8335069888560899;-0.015562965980438713;-0.015563008366646678;-3.891786222117743e-08;0.014801364103878336;0.014800093031750389
13.700539;1.0556845879209962;4.537417902612655e-07;4.7671830633752494e-07;-0.015623457542213871;-0.014798877325931522;1.055452085389699;10.00057842843633;-0.833506988739068;-0.015562965778071073;-0.015563008611771725;-3.9197040907502566e-08;0.014800363412340254;0.014799113667722656
13.710539;1.0556836598960586;4.529590613372939e-07;4.757096829534462e-07;-0.015622284069325235;-0.014797764900222245;1.0554528032541588;10.000570137527784;-0.8335069886172699;-0.015562965610703264;-0.015563008849554225;-3.947282038335272e-08;0.014799361597720297;0.014798134072323586
13.720539;1.0556837424878955;4.5215848584759697e-07;4.746963337619016e-07;-0.01562112539339613;-0.01479665248611836;1.0554525194085393;10.000561360727701;-0.8335069884909013;-0.015562965478914285;-0.015563009079459626;-3.9745818300855554e-08;0.014797358660849308;0.014796154301228473
13.730539;1.0556828422466304;4.3656068771171747e-07;4.596795502810716e-07;-0.015619951910940833;-0.01479554008506088;1.0554532294322867;10.000552091319985;-0.8335069883604244;-0.015562965382953315;-0.01556300930104126;-4.001655636048429e-08;0.014796354630738619;0.014795174422877132
13.740539;1.0556829672855688;4.3508965454647435e-07;4.580559329239205e-07;-0.015617620207250361;-0.01479331658555604;1.0554529288788284;10.000542320159843;-0.8335069882265514;-0.015562965322684103;-0.015563009513918051;-4.028498596781148e-08;0.014795349537311516;0.014794194502413179
13.750539;1.0556821244510304;4.3427131841131946e-07;4.570637691105048e-07;-0.015616446725196098;-0.014792204209564048;1.0554536140313728;10.00053203520159;-0.8335069880903232;-0.015562965297357758;-0.015563009717555452;-4.0550399203451835e-08;0.014794343396281594;0.01479321460412143
13.760539;1.0556823212787925;4.334365777892231e-07;4.5606934276720494e-07;-0.015615288028648507;-0.014791091845259025;1.0554532822054616;10.000521235826902;-0.833506987953282;-0.015562965305731695;-0.015563009910971624;-4.081145519200185e-08;0.014792336217089681;0.01479123480268549
13.770539;1.055681564467342;4.3260017254249907e-07;4.550892955605833e-07;-0.01561411453287772;-0.014789979491564072;1.0554539326485424;10.000509943119736;-0.8335069878172927;-0.01556296534656495;-0.015563010092843459;-4.106633794990818e-08;0.014791328007184235;0.014790255183064286
13.780539;1.0556818592605683;4.3174548607330294e-07;4.54109385859861e-07;-0.015612955818344786;-0.014788867147540057;1.0554535668797642;10.000498190271138;-0.8335069876838974;-0.015562965418818561;-0.01556301026195491;-4.1312975855211384e-08;0.014790318764803587;0.014789275822618516
13.790539;1.0556812101201216;4.308871712060104e-07;4.531465141592572e-07;-0.015611782306290204;-0.014787754812688762;1.0554541873277228;10.000486006504303;-0.8335069875537886;-0.01556296552119903;-0.015563010417401333;-4.154925643559617e-08;0.014789308474252326;0.014788296763392786
13.800539;1.0556816220685676;4.3000904377387735e-07;4.521860950269242e-07;-0.015610623573656203;-0.014786642487134235;1.0554537959384476;10.000473409605108;-0.8335069874269649;-0.015562965651645912;-0.015563010558534297;-4.177317709055014e-08;0.014787297118731042;0.014786317996674314
13.810539;1.0556811010220846;4.291262386378161e-07;4.5124477931459384e-07;-0.015609450045828352;-0.014785530171456264;1.0554543937940715;10.000460403020618;-0.8335069873031826;-0.015562965807315133;-0.015563010685133907;-4.198282886484919e-08;0.01478628470549299;0.014785339475303302
13.820539;1.0556816527113009;4.282230819412894e-07;4.503082791286645e-07;-0.015608291294565447;-0.014784417866374487;1.0554539807812737;10.000446980684133;-0.8335069871820369;-0.015562965985057771;-0.015563010797516605;-4.217640572676444e-08;0.014785271276337724;0.014784361140188154
13.830539;1.0556812818403607;4.266621909287069e-07;4.48774733689329e-07;-0.015605944724104238;-0.014782194461585725;1.0554545552355843;10.000433142523717;-0.8335069870628264;-0.01556296618212818;-0.015563010896147892;-4.2352314875705306e-08;0.014784256887930176;0.014783382938090691
13.840539;1.0556819922132266;4.2573545962184806e-07;4.4786738293907645e-07;-0.015604785952522975;-0.014781082179454974;1.0554541149698211;10.000418903108832;-0.8335069869446666;-0.015562966396511264;-0.01556301098126339;-4.2509205413984696e-08;0.01478324158820306;0.014782404823920714
13.850539;1.0556817869886312;4.248059356650348e-07;4.4698365823752464e-07;-0.015603612391706878;-0.014779969909501653;1.055454659209438;10.000404284830283;-0.8335069868267418;-0.015562966626592274;-0.015563011052989262;-4.2645959318764386e-08;0.01478122541803586;0.014780426760023438
13.860539;1.0556826686395955;4.2385877053378743e-07;4.4610810679653906e-07;-0.015602453604099209;-0.014778857652446768;1.0554541887572892;10.000389309039011;-0.8335069867083457;-0.015562966870779377;-0.015563011111612079;-4.276184433513651e-08;0.014780208423497941;0.014779448712337412
13.870539;1.0556826383754412;4.229099933651702e-07;4.4525606938044886e-07;-0.015601280032773534;-0.014777745409406932;1.0554547042771876;10.000373992378519;-0.8335069865888629;-0.015562967127646302;-0.015563011157586834;-4.285675444743886e-08;0.01477919065816223;0.01477847062686801
13.880539;1.0556826958055605;4.219520095040662e-07;4.444194376058831e-07;-0.015600106460191148;-0.014776633181563652;1.0554542051325262;10.000358342668768;-0.8335069864679363;-0.01556296739632129;-0.015563011191451141;-4.293130596082673e-08;0.014778172180313477;0.014777492401746441
13.890539;1.0556838396943014;4.209770590142599e-07;4.4359014773659e-07;-0.015598947664664681;-0.014775520969883639;1.0554546892829706;10.000342356926975;-0.8335069863456191;-0.015562967676520571;-0.01556301121367418;-4.2986809271591944e-08;0.014777153051376234;0.014776513883542744
13.900539;1.0556840685942912;4.20000646714344e-07;4.427833546006531e-07;-0.015597774096753867;-0.01477440877528992;1.055454153503824;10.00032602853917;-0.8335069862223777;-0.015562967968218362;-0.015563011224215969;-4.302498114286795e-08;0.014775133334408354;0.014774534882826922
13.910539;1.0556853807544788;4.1900718515250177e-07;4.4198276320084004e-07;-0.015596615308906334;-0.014773296598766528;1.0554545939755116;10.000309358168996;-0.833506986099163;-0.015562968271390028;-0.015563011222137532;-4.304739997239366e-08;0.014774113090398722;0.014773555203690539
13.920539;1.055685774082341;4.1801214298856565e-07;4.412030652834465e-07;-0.015595441755297198;-0.014772184441298401;1.0554540066580038;10.000292357881156;-0.8335069859776028;-0.015562968585944545;-0.015563011205564357;-4.305535265781668e-08;0.014773092374512369;0.014772574683602475
13.930539;1.0556872459405982;4.169992536094007e-07;4.4042757393315864e-07;-0.015594282983234571;-0.014771072303996609;1.0554543867842134;10.000275050613977;-0.8335069858600029;-0.0155629689116417;-0.015563011171799245;-4.305003908111823e-08;0.014772071244768236;0.014771593200529832
13.940539;1.0556877921022603;4.0121230900027453e-07;4.256800717034375e-07;-0.015593109443608599;-0.014769960188749391;1.0554537283829892;10.000257471744892;-0.8335069857490549;-0.015562969248013321;-0.01556301111768967;-4.303249170290021e-08;0.014771049779741783;0.014770610634316282
13.950539;1.055689409224399;4.0017445432171923e-07;4.249249083328226e-07;-0.015591950695369347;-0.014768848096699847;1.0554540247935198;10.000239666539398;-0.8335069856475493;-0.015562969594408733;-0.015563011040263135;-4.300348060255384e-08;0.01477002807738369;0.014769626839050086
13.960539;1.0556900924767456;3.991277811275684e-07;4.2418439970648503e-07;-0.015590777194092445;-0.014767736030518916;1.055453269771591;10.000221682081275;-0.8335069855582473;-0.015562969950043502;-0.015563010937184596;-4.29639221589801e-08;0.014768006235382911;0.014767641652806482
13.970539;1.0556918387360859;3.9805479807580435e-07;4.234414369779492e-07;-0.01558961847846102;-0.014766623992218517;1.0554534584216133;10.000203565251756;-0.8335069854836099;-0.015562970313914985;-0.01556301080698117;-4.291536414737035e-08;0.014766984342906365;0.014766654916879124
13.980539;1.0556926462971326;3.969696836113979e-07;4.2271030523162264e-07;-0.015588445015895024;-0.014765511983274126;1.0554525878210004;10.000185370328985;-0.833506985425179;-0.015562970684749785;-0.01556301064919675;-4.285980844470325e-08;0.014765962488014425;0.014765666486581395
13.990539;1.055694513467203;3.9585618802094e-07;4.219743664957583e-07;-0.015587286340448748;-0.014764400004470404;1.0554526570465481;10.000167169773007;-0.8335069853831837;-0.01556297106126506;-0.015563010464318345;-4.2799033753753377e-08;0.014764940761940407;0.014764676231061638
14.000539;1.055695436683801;3.947297929797123e-07;4.2124834436536953e-07;-0.015586112923814297;-0.014763288055886704;1.0554516659915665;10.000149062181933;-0.8335069853569893;-0.01556297144266818;-0.01556301025337023;-4.273423148503251e-08;0.014763919251871678;0.014763684025786025
14.010539;1.0556964103435766;3.9358309193198347e-07;4.205240310118964e-07;-0.015584939532840925;-0.014762176137232817;1.0554516140393773;10.000131170223783;-0.8335069853458369;-0.015562971828908258;-0.015563010017381966;-4.26661156648685e-08;0.014762898032075408;0.014762689757315192
14.020539;1.0556984282046868;3.9240930324157037e-07;4.1979378464683977e-07;-0.015583780929522196;-0.014761064248150074;1.0554505000913195;10.000113624460527;-0.8335069853489646;-0.015562972220443337;-0.015563009757073084;-4.2595068764698195e-08;0.014761877167166279;0.014761693346848214
14.030539;1.0556994845789542;3.912260194437527e-07;4.1907390965352446e-07;-0.01558260759116007;-0.014759952388165371;1.0554503229337429;10.000096544744801;-0.8335069853651724;-0.015562972617874342;-0.015563009472944622;-4.2521244973541506e-08;0.014760856720052923;0.014760694767364968
14.040539;1.055701574380298;3.900208165504693e-07;4.18350054240048e-07;-0.015581449039283412;-0.01475884055647303;1.0554490807457901;10.000080029715944;-0.8335069853925431;-0.015562973021757206;-0.015563009165683156;-4.244471302805173e-08;0.014758836744533642;0.014758694037396608
14.050539;1.0557026928095674;3.8881309608300193e-07;4.1763927771142345e-07;-0.015580275755256253;-0.014757728751860958;1.0554487708899398;10.000064155916661;-0.8335069854287235;-0.015562973432466523;-0.015563008836516073;-4.236546284554417e-08;0.014757817269267792;0.01475769119896545
14.060539;1.055704835269117;3.8759140449557945e-07;4.169277936015237e-07;-0.015579117256036955;-0.01475661697296257;1.0554473910497038;10.00004898937871;-0.8335069854713025;-0.015562973850095464;-0.015563008487163691;-4.22831969938423e-08;0.01475679829406978;0.014756686295631214
14.070539;1.0557059974341083;3.863753215957555e-07;4.162329792560217e-07;-0.015577944027581558;-0.014755505218617907;1.055446940944633;10.000034595740292;-0.8335069855178384;-0.015562974274627196;-0.015563008119538788;-4.219705866584972e-08;0.014755779797109563;0.014755679363227048
14.080539;1.05570817579026;3.8515308800565454e-07;4.1554135091212627e-07;-0.015576785582515438;-0.014754393488149388;1.0554454231748707;10.000021034955246;-0.8335069855658085;-0.015562974706149407;-0.015563007735529903;-4.2105447508428296e-08;0.014754761744963997;0.014754670428079765
14.090539;1.055709368249144;3.8394381370647566e-07;4.1487094483700883e-07;-0.01557561241108906;-0.014753281781479803;1.0554438423397985;10.000008352368962;-0.8335069856126617;-0.015562975144799956;-0.015563007336826792;-4.200604745228287e-08;0.014753744102068016;0.014753659502152704
14.100539;1.0557105737231554;3.8274291605271874e-07;4.142165025721852e-07;-0.015574439268680608;-0.01475217009898573;1.0554432032136323;9.99999657103797;-0.833506985655793;-0.015562975590603169;-0.015563006924784488;-4.1896208368398405e-08;0.014752726827322286;0.014752646579351696
14.110539;1.055712790809264;3.81545315799032e-07;4.135721405809002e-07;-0.01557328090572886;-0.014751058441227642;1.0554415096833516;9.99998568210359;-0.8335069856925571;-0.01556297604320832;-0.015563006500662644;-4.1773526634289534e-08;0.014751709856899053;0.014751631644527542
14.120539;1.0557140168546237;3.8036901928141097e-07;4.129543049781776e-07;-0.015572107818159032;-0.01474994680889143;1.0554407649137767;9.99997564509081;-0.8335069857203331;-0.01556297650169249;-0.015563006066141938;-4.1636024547979784e-08;0.014750693099747686;0.014750614693851647
14.130539;1.0557162479656563;3.792010319738409e-07;4.1234732110167474e-07;-0.01557094950661837;-0.014748835202959729;1.0554389718178787;9.999966401803658;-0.8335069857364757;-0.015562976964847207;-0.015563005623472771;-4.1481818588852165e-08;0.014749676460606313;0.014749595744134137
14.140539;1.0557174793351825;3.780594584344574e-07;4.1176578243110365e-07;-0.015569776471967205;-0.014747723624883337;1.0554381333638032;9.999957891720758;-0.8335069857383524;-0.015562977431697966;-0.015563005175203256;-4.130895692747958e-08;0.014748659864599258;0.014748574822935272
14.150539;1.0557197057137084;3.769309313566776e-07;4.111929122705197e-07;-0.01556861821066467;-0.014746612076508772;1.0554362530427865;9.999950060915962;-0.8335069857236563;-0.01556297790172655;-0.015563004723850327;-4.111551113675555e-08;0.014747643260445305;0.01474755196021026
14.160539;1.055720922301387;3.7583257505096737e-07;4.1064319773980295e-07;-0.015567445228040338;-0.014745500559565389;1.0554353353434678;9.999942862346941;-0.8335069856907157;-0.015562978374751162;-0.01556300427160556;-4.0899487979493807e-08;0.014746626615934589;0.014746527192987588
14.170539;1.055722124453913;3.600129311816315e-07;3.961422331472706e-07;-0.015566272263805756;-0.014744389075521263;1.055433386202626;9.999936250209709;-0.8335069856385809;-0.015562978850632174;-0.0155630038202374;-4.065897308491315e-08;0.01474560991711632;0.014745500576435713
14.180539;1.0557243092599509;3.5895446192984265e-07;3.956150022386112e-07;-0.015565114076301357;-0.01474327762398461;1.055432413645166;9.999930174802126;-0.8335069855670407;-0.01556297932908207;-0.01556300337126807;-4.0392809351086374e-08;0.014744593162691241;0.014744472191897253
14.190539;1.0557254720786182;3.579274598036122e-07;3.951097141408444e-07;-0.015563941169006489;-0.014742166205290123;1.055430427799991;9.999924578456298;-0.8335069854763794;-0.015562979809818259;-0.015563002926161883;-4.0100943165694244e-08;0.014743576354888238;0.014743442146738724
14.200539;1.0557276089362524;3.5691670539802137e-07;3.946105964385786e-07;-0.015562783026273124;-0.014741054819189489;1.0554284397166904;9.999919395564659;-0.8335069853668029;-0.015562980292794232;-0.015563002486270171;-3.978389817566841e-08;0.014741559495535444;0.014741410564694576
14.210539;1.05572871560856;3.5593754714457443e-07;3.9413290695080227e-07;-0.015561610163575811;-0.01473994346552747;1.0554274598523523;9.999914562586197;-0.8335069852382881;-0.015562980778027823;-0.01556300205264165;-3.944204773200221e-08;0.014740542589172774;0.014740377569712896
14.220539;1.05572978725061;3.5563216038130307e-07;3.942856705968381e-07;-0.015561610366347754;-0.014739943255281641;1.0554254972853512;9.999910025319565;-0.8335069850910183;-0.015562981265248297;-0.01556300162597872;-3.9075386473003415e-08;0.014739525653822085;0.0147393432755137
14.230539;1.0557318182449325;3.546885273949412e-07;3.9382817678845493e-07;-0.015560452283144972;-0.014738831966689823;1.0554245596263363;9.999905736444072;-0.8335069849256904;-0.015562981754011348;-0.015563001206697201;-3.868364930101348e-08;0.014738508731074856;0.014738307790568608
14.240539;1.0557328025691108;3.537706719702262e-07;3.9339334802010276e-07;-0.015559279477936411;-0.014737720710728059;1.0554226529284316;9.99990165304888;-0.8335069847435584;-0.015562982244115998;-0.015563000794819867;-3.826653806121907e-08;0.0147374918826654;0.014737271230693088
14.250539;1.0557347347837485;3.5285983077592026e-07;3.9296596538494194e-07;-0.015558121425778617;-0.014736609487100483;1.055421781533969;9.999897729127461;-0.8335069845464145;-0.01556298273557591;-0.015563000389917762;-3.7824098294160904e-08;0.01473647517593316;0.01473623372210205
14.260539;1.0557356104398414;3.51968010548409e-07;3.9256112888702786e-07;-0.015556948650549476;-0.014735498294934788;1.0554199479730089;9.999893900582906;-0.8335069843363773;-0.015562983228335;-0.01556299999141803;-3.735669114996562e-08;0.014735458673679319;0.014735195397488089
14.270539;1.055736425787419;3.5108414490835563e-07;3.92170246637923e-07;-0.015555775888224163;-0.014734387132855135;1.0554181527064908;9.999890078187267;-0.8335069841156344;-0.015562983722385643;-0.015562999599011855;-3.686431294919866e-08;0.014734442434433281;0.014734156395345456
14.280539;1.0557381778299886;3.5019791760319976e-07;3.9178444196601397e-07;-0.015554617870203274;-0.014733275999295048;1.0554173940053764;9.99988615889114;-0.8335069838864391;-0.0155629842180374;-0.015562999212979812;-3.634628271887871e-08;0.01473342650754951;0.014733116847876586
14.290539;1.055738865191118;3.493232657653637e-07;3.9141756942650636e-07;-0.015553445126652153;-0.014732164892642617;1.0554156686446847;9.999882044737705;-0.8335069836511648;-0.01556298471592899;-0.015562998834433158;-3.580168443723096e-08;0.014732410918062336;0.014732076857854213
14.300539;1.0557404892589253;3.484439623505847e-07;3.9105167032191124e-07;-0.015552287121062958;-0.01473105381123306;1.0554149735338518;9.999877647919474;-0.8335069834123794;-0.015562985216859459;-0.01556299846533804;-3.522976487896299e-08;0.014732395665126288;0.01473203649138017
14.310539;1.0557410539553742;3.4757558033730657e-07;3.9069891134749303e-07;-0.015551114388147541;-0.014729942753437683;1.0554133069060425;9.999872884906756;-0.8335069831731369;-0.0155629857216082;-0.01556299810830092;-3.463001645793073e-08;0.01473138075010324;0.01473099578960736
14.320539;1.0557415641077044;3.4736166467079235e-07;3.909644213027928e-07;-0.01555111470704599;-0.014729942828847495;1.0554116677898906;9.999867678333983;-0.8335069829370771;-0.01556298623092824;-0.015562997766132698;-3.40022255062648e-08;0.014730366208399924;0.014729954787928516
14.330539;1.0557430241374675;3.4649231357107094e-07;3.906029107984049e-07;-0.01554995670666158;-0.014728831814719817;1.0554110550091231;9.999861964455185;-0.8335069827079156;-0.015562986745587086;-0.015562997441275147;-3.334643974161528e-08;0.014729352108440112;0.014728913530045185
14.340539;1.0557434373293269;3.456341806582825e-07;3.9024238354144484e-07;-0.015548783974580734;-0.014727720821613277;1.055409467618846;9.999855694751151;-0.8335069824887538;-0.015562987266353115;-0.015562997135479192;-3.266274378280345e-08;0.014728338526532254;0.014727872062255471
14.350539;1.055744805844094;3.447717279628065e-07;3.898630558352758e-07;-0.015547625965069261;-0.014726609849532718;1.055408906188237;9.999848833129557;-0.8335069822817911;-0.01556298779411533;-0.01556299685005838;-3.195109731813118e-08;0.01472732552788254;0.014726830423244477
14.360539;1.0557451318432898;3.4392075142166104e-07;3.89476256538289e-07;-0.015546453221282197;-0.014725498898810207;1.0554073731914315;9.999841359242062;-0.8335069820884227;-0.0155629883300565;-0.015562996586251437;-3.121145872654542e-08;0.014726313159562767;0.014725788647292544
14.370539;1.0557454180275492;3.4307410615402074e-07;3.8907067755037374e-07;-0.01554528046844743;-0.014724387969936175;1.0554058726507047;9.99983327627525;-0.8335069819094395;-0.015562988875696765;-0.015562996345268943;-3.044397226173787e-08;0.014725301448091881;0.014724746764199315
14.380539;1.0557466666855917;3.42225028507248e-07;3.8863586816671203e-07;-0.015544122427381091;-0.014723277063233394;1.0554054096639485;9.999824605174728;-0.8335069817453686;-0.015562989432698057;-0.01556299612844248;-2.9648970430401902e-08;0.014724290398862683;0.014723704794131655
14.390539;1.0557468789177875;3.4204140381395596e-07;3.888018459052788e-07;-0.015544122700336388;-0.014723277289588816;1.055403989668751;9.999815366296309;-0.8335069815970669;-0.01556299000250801;-0.015562995937464429;-2.88269186634832e-08;0.01472327999662924;0.014722662755223324
14.400539;1.055747054513927;3.412143563632774e-07;3.883253947865252e-07;-0.015542949905420465;-0.014722166426588638;1.055403617692272;9.999805572424622;-0.8335069814660226;-0.01556299058621612;-0.015562995774223176;-2.7978481763993813e-08;0.014722270205300052;0.014721620673281997
14.410539;1.0557481921357403;3.403877381547354e-07;3.8781386073963087e-07;-0.015541791814268655;-0.014721055584074853;1.0554022977528918;9.999795239082934;-0.8335069813539677;-0.015562991184812604;-0.015562995640469767;-2.710458641846634e-08;0.014721260968261008;0.01472057858160155
14.420539;1.0557482904149253;3.3957664512211725e-07;3.8728172395491394e-07;-0.01554061898210727;-0.014719944760704774;1.0554010322373644;9.999784391694662;-0.8335069812624771;-0.015562991799530669;-0.015562995537770232;-2.620639001895394e-08;0.014720252215843168;0.014719536524585368
14.430539;1.0557493484181926;3.2404537048459573e-07;3.7277156784382083e-07;-0.015539460841093056;-0.014718833955677593;1.05540082149576;9.999773057484083;-0.8335069811931104;-0.015562992431720225;-0.015562995467684587;-2.5285227195819245e-08;0.014719243877897968;0.014718494567360808
14.440539;1.0557493673838725;3.2324664834989936e-07;3.721836706390283e-07;-0.015538287966953534;-0.014717723167222347;1.0553996646744719;9.999761255451912;-0.8335069811476767;-0.015562993082329777;-0.015562995431653941;-2.4342373117455118e-08;0.014718235883194182;0.01471745279545338
14.450539;1.05574934640987;3.231006470345778e-07;3.7218445341959486e-07;-0.015538288125749396;-0.014717723505575663;1.0553995618848315;9.9997489976218;-0.8335069811280933;-0.015562993751665116;-0.015562995430410504;-2.337860460000574e-08;0.014717228148350687;0.014716411310867839
14.460539;1.0557502846278222;3.2229722717858723e-07;3.715366592649888e-07;-0.015537129924760966;-0.014716612747691421;1.0553985151425693;9.99973629813836;-0.8335069811358738;-0.015562994439446405;-0.01556299546359007;-2.239415121721995e-08;0.014717220582845095;0.014716370235610156
14.470539;1.055750180815167;3.214994624279416e-07;3.7087347555123585e-07;-0.015535956983067664;-0.01471550200317191;1.0553975264258788;9.999723180074472;-0.8335069811716865;-0.015562995144730632;-0.015562995529956448;-2.1389246268074717e-08;0.014716213103014823;0.014715329702977753
14.480539;1.0557500327582976;3.206972686294481e-07;3.701890042212314e-07;-0.01553478401703469;-0.014714391270741173;1.0553975957421176;9.999709671963084;-0.8335069812353215;-0.015562995865838957;-0.01556299562773455;-2.036448514274449e-08;0.014715205630160523;0.014714289832423046
14.490539;1.0557508369116813;3.1988113443333164e-07;3.6947686845187833e-07;-0.015533625738536373;-0.014713280549524395;1.0553967216989677;9.999695794263168;-0.8335069813260241;-0.015562996600509214;-0.01556299575489215;-1.9320729085337975e-08;0.014714198087755362;0.014713250716580707
14.500539;1.0557505887906113;3.197157785847073e-07;3.6936912883126796e-07;-0.01553362577525049;-0.014713280949989242;1.0553969025884649;9.99968154917651;-0.8335069814428959;-0.015562997346174563;-0.015562995909477769;-1.825915752916029e-08;0.014713190419719798;0.014712212432400645
14.510539;1.0557502832655101;3.1889319405267397e-07;3.686275603461939e-07;-0.01553245272716766;-0.01471217025005044;1.0553961369235731;9.999666927416124;-0.8335069815849437;-0.015562998100221279;-0.01556299608971113;-1.7181379828661972e-08;0.014712182613611116;0.01471117506091123
14.520539;1.0557509151685238;3.180551811232549e-07;3.6786124569222924e-07;-0.015531294360836103;-0.014711059560726552;1.0553954241964258;9.99965191815791;-0.8335069817506437;-0.015562998860106644;-0.015562996293834438;-1.6089154195832617e-08;0.014711174705675437;0.014710138699507899
14.530539;1.0557504803970637;3.172164733491291e-07;3.670871547915182e-07;-0.01553012125184181;-0.01470994888251346;1.0553957650623578;9.999636506133086;-0.833506981937509;-0.015562999623306534;-0.015562996519880842;-1.4983900014150822e-08;0.01471016676706645;0.014709103462096636
14.540539;1.055749976455519;3.1636874017917267e-07;3.662992248686596e-07;-0.015528948111859755;-0.014708838216368954;1.0553951609622612;9.99962067367509;-0.8335069821422307;-0.015563000387122666;-0.01556299676540126;-1.386644196322742e-08;0.014709158887726155;0.014708069464140048
14.550539;1.0557504020346502;3.1615436582798523e-07;3.661068833296522e-07;-0.015528962707523276;-0.014708838674412543;1.0553946138213859;9.999604414422787;-0.8335069823613763;-0.01556300114867979;-0.015562997027567329;-1.2737191634490449e-08;0.014709151170217885;0.014708036799578683
14.560539;1.0557497566710976;3.152895280134997e-07;3.652955613149764e-07;-0.015527789504632733;-0.014707728035717476;1.0553951255042755;9.999587739172298;-0.8335069825920611;-0.015563001905316788;-0.015562997303694539;-1.1596531300847594e-08;0.014708143728582502;0.014707005539183544
14.570539;1.0557490414906905;3.1441730647572287e-07;3.6447472523382844e-07;-0.015526616271395344;-0.014706617411703463;1.0553946970697774;9.99957067295304;-0.8335069828320177;-0.015563002654964101;-0.015562997591510024;-1.0445090334259395e-08;0.014707136683160125;0.014705975756443007
14.580539;1.0557492606680576;3.1353122778969886e-07;3.6363854988054207e-07;-0.01552545771411235;-0.014705506802516154;1.0553943286101537;9.999553248506292;-0.8335069830791595;-0.015563003396070654;-0.0155629978889559;-9.283888071310681e-09;0.014706130153732769;0.014704947539513097
14.590539;1.055748422321145;3.13298804233692e-07;3.6342055402973743e-07;-0.015525457481949443;-0.014705507319043588;1.055395020088429;9.999535491378587;-0.8335069833312769;-0.015563004127181463;-0.015562998194066402;-8.114415995440358e-09;0.014705124263241267;0.014703920972634179
14.600539;1.0557475382523582;3.124146966737462e-07;3.625845110617818e-07;-0.015524284163787115;-0.014704396738947969;1.055394772243474;9.999517405678489;-0.8335069835862787;-0.01556300484671404;-0.015562998505098987;-6.9386492520976514e-09;0.014704119145353932;0.014702896118120803
14.610539;1.0557476233207523;3.1152368760422884e-07;3.617411102969138e-07;-0.015523125525652586;-0.014703286172040008;1.0553955870858782;9.999498975171015;-0.833506983842545;-0.015563005553038387;-0.015562998820578683;-5.758799622078244e-09;0.014703114942844943;0.014701873008267497
14.620539;1.0557466942552949;3.1064383522230795e-07;3.6090802451124606e-07;-0.01552195216235223;-0.014702175616454295;1.055395468116408;9.999480177834691;-0.8335069840987066;-0.015563006244491825;-0.01556299913917376;-4.577087410722186e-09;0.014703111807584174;0.014701851636315674
14.630539;1.055745767457223;3.1041987942622347e-07;3.606951584600662e-07;-0.015521951841835984;-0.014702176180613096;1.0553954200850872;9.999461002855504;-0.8335069843531939;-0.015563006919521748;-0.015562999459655459;-3.395888443514379e-09;0.01470210990343244;0.014700831962828117
14.640539;1.0557458572327596;3.0954658506851085e-07;3.598651698392416e-07;-0.015520793145739424;-0.014701065639752955;1.0553964485720835;9.99944146362009;-0.8335069846041727;-0.015563007576945906;-0.01556299978091042;-2.21774632669228e-09;0.014701109393808729;0.01469981394184381
14.650539;1.0557449747019583;3.0869186495866377e-07;3.590502399282472e-07;-0.015519619735153119;-0.014699955102092283;1.0553965590498788;9.999421600844395;-0.8335069848495118;-0.015563008215751501;-0.01556300010193579;-1.0451738007116415e-09;0.014700110415709506;0.014698797534272392
