time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.660539;1.0557441272033938;3.078499526213694e-07;3.582428853685019e-07;-0.015518446315536207;-0.014698844565442336;1.055396755796865;9.999401467862176;-0.8335069850865469;-0.01556300883471745;-0.015563000422015772;1.1925800372533284e-10;0.014699113062730768;0.01469778269788679
14.670539;1.0557443194355227;3.0766483602826624e-07;3.5805085032910377e-07;-0.0155184606505638;-0.014698845139188406;1.0553980420233002;9.999381106532692;-0.8335069853120728;-0.015563009432520617;-0.01556300074085315;1.2726761332903066e-09;0.014699117381242762;0.014697769376597277
14.680539;1.0557435551860277;3.068537501367943e-07;3.5725823940242713e-07;-0.015517287218858406;-0.014697734600697204;1.0553984205186868;9.999360541389894;-0.8335069855227336;-0.015563010007912962;-0.01556300105829945;2.4117504142958633e-09;0.014698123370627163;0.014696757499014437
14.690539;1.0557428379659766;3.0606040999133235e-07;3.56473659501804e-07;-0.015516113784190688;-0.014696624061052186;1.055398894206391;9.99933979678184;-0.8335069857154735;-0.015563010559603197;-0.015563001374195315;3.5327614164293494e-09;0.014697130997065268;0.014695746980101409
14.700539;1.0557431714197143;3.0592802655388583e-07;3.5630622794540197e-07;-0.015516128107749815;-0.01469662463191889;1.0554004667689114;9.999318904072103;-0.8335069858876639;-0.015563011086289678;-0.015563001688618119;4.631907061418679e-09;0.014696140221799157;0.014694737733361985
14.710539;1.055742559169652;3.0517245992422073e-07;3.5554131814569235e-07;-0.01551495466938684;-0.014695514092271551;1.0554011421222127;9.999297887796663;-0.8335069860371447;-0.015563011587097558;-0.015563002001934867;5.705435175407385e-09;0.01469515101976328;0.014693729699796312
14.720539;1.0557420037035985;3.0443570616519957e-07;3.5478794937184115e-07;-0.015513781231019633;-0.014694403553647706;1.0554019227556728;9.999276758855544;-0.8335069861624627;-0.015563012062003194;-0.01556300231455887;6.749575276613443e-09;0.01469516338133944;0.014693722864037202
14.730539;1.0557425056806402;2.8901615448031e-07;3.401216711385104e-07;-0.015512622478603482;-0.014693293016525536;1.055403808800437;9.999255522642153;-0.833506986262848;-0.015563012511576213;-0.015563002626830049;7.760772155161619e-09;0.014694177306227884;0.01469271723568347
14.740539;1.0557420671359532;2.8896534476322346e-07;3.4000814770443954e-07;-0.01551262210516039;-0.014693293591030264;1.0554047988990194;9.999234186215247;-0.8335069863379102;-0.01556301293629483;-0.015563002938978438;8.736195601246226e-09;0.01469319278974038;0.01469171283036935
14.750539;1.0557416888750704;2.882824139866152e-07;3.392914557012868e-07;-0.015511448665240643;-0.014692183055404005;1.0554058924049565;9.999212764236725;-0.833506986387542;-0.015563013336451605;-0.01556300325111391;9.673852889494782e-09;0.01469220980378967;0.014690709680211772
14.760539;1.055742372848823;2.876074577546656e-07;3.3857785869841023e-07;-0.015510289914199827;-0.014691072520167842;1.0554080909479004;9.999191285210971;-0.8335069864119318;-0.015563013712616983;-0.015563003563431597;1.0572181204324899e-08;0.01469122827936017;0.014689707842871685
14.770539;1.0557421214878586;2.876037204718842e-07;3.384972005531613e-07;-0.015510289534176127;-0.014691073095262757;1.0554093982182233;9.999169789785617;-0.8335069864115054;-0.015563014065876695;-0.015563003876395087;1.1429900731525819e-08;0.014691248096450317;0.01468970738210128
14.780539;1.0557419375668822;2.8696426347095294e-07;3.3781293747030196e-07;-0.015509116082965157;-0.014689962556897274;1.0554108190004794;9.9991483235531;-0.8335069863869052;-0.01556301439759304;-0.015563004190629566;1.224634190614643e-08;0.014690269090362404;0.014688708346279394
14.790539;1.0557428239690403;2.863288533341906e-07;3.3713261262785274e-07;-0.01550795731488867;-0.01468885201341396;1.055413358218625;9.99912692588357;-0.8335069863388718;-0.015563014708890627;-0.015563004506875693;1.3021545953190142e-08;0.0146892910714943;0.014687710765324056
14.800539;1.0557427835910187;2.863606528473843e-07;3.3708673949580003e-07;-0.015507956917671019;-0.014688852573350864;1.055415019997306;9.999105615750684;-0.8335069862680279;-0.015563015000411904;-0.015563004826041778;1.3755980746883755e-08;0.014688313836197297;0.014686714652289792
14.810539;1.055742819448011;2.857524106334896e-07;3.364385137003396e-07;-0.015506783445184696;-0.014687742013237028;1.0554168067021183;9.999084392962452;-0.8335069861748806;-0.015563015272536134;-0.015563005148981289;1.4450304383323652e-08;0.014688337167591369;0.014686720005889645
14.820539;1.0557429344853932;2.851506012906603e-07;3.358021902981079e-07;-0.015505609965356052;-0.014686631442952708;1.0554197180825413;9.999063258759895;-0.833506986059937;-0.01556301552539734;-0.015563005476281597;1.510518395371459e-08;0.01468736084749156;0.014685726819362116
14.830539;1.055744131169178;2.85193479966037e-07;3.3578407351957616e-07;-0.015505624233278444;-0.014686631972460748;1.055421751722768;9.999042234942701;-0.8335069859236618;-0.01556301575852069;-0.015563005808423016;1.572112530789852e-08;0.014686384667745628;0.014684735091674776
14.840539;1.0557444109177985;2.84595927181057e-07;3.3516972029891136e-07;-0.015504450740052437;-0.0146855213790034;1.0554239051196217;9.999021370887315;-0.8335069857664622;-0.015563015970560824;-0.015563006146051417;1.6298532852486465e-08;0.014685408428569191;0.014683744833038331
14.850539;1.055744773822112;2.839962760279378e-07;3.345654364403621e-07;-0.015503277242872513;-0.014684410773002997;1.0554261768861777;9.999000745963633;-0.8335069855888724;-0.015563016159300242;-0.01556300649020429;1.6837805458115654e-08;0.014685431942698711;0.014683756060771146
14.860539;1.0557462194566976;2.840328534107636e-07;3.345775428614369e-07;-0.015503291497128773;-0.014684411265423079;1.0554295654127954;9.998980474125803;-0.8335069853917043;-0.015563016322032046;-0.015563006842511183;1.7339287822727234e-08;0.014684455045315603;0.014682768794024432
14.870539;1.0557467479019722;2.8342046448681146e-07;3.339918160883917e-07;-0.015502117997208133;-0.014683300634720052;1.0554320668193033;9.998960702010713;-0.8335069851760112;-0.015563016456171518;-0.015563007205150274;1.7803257202817854e-08;0.014683477601925161;0.014681783050373055
14.880539;1.0557473598059113;2.8279723172327495e-07;3.334150111058059e-07;-0.01550094449966493;-0.014682189991830472;1.055434673653149;9.998941593753726;-0.8335069849428952;-0.01556301655971316;-0.015563007580624889;1.8229902112449193e-08;0.014683499518261617;0.014681798834943327
14.890539;1.0557480557216876;2.8280947122526255e-07;3.334615016932302e-07;-0.015500944076542907;-0.014682190446912706;1.0554383743102498;9.998923314995096;-0.8335069846932466;-0.015563016631485153;-0.015563007971760318;1.8619369565001017e-08;0.01468252073884309;0.014680816126696028
14.900539;1.0557498352433852;2.821496614615929e-07;3.3289383365164716e-07;-0.015499785270707025;-0.014681079776718413;1.055441154084477;9.998906025315083;-0.8335069844276057;-0.015563016671023049;-0.015563008381625755;1.897190579533999e-08;0.014681541222972121;0.014679834871610755
14.910539;1.055750696889403;2.814808423723406e-07;3.3234127901548594e-07;-0.015498611790084018;-0.014679969090673838;1.055443996777726;9.998889876609564;-0.8335069841463479;-0.015563016678072212;-0.015563008812910256;1.9287784985184158e-08;0.014680560918192635;0.014678854977492616
14.920539;1.055751639306415;2.814434073594611e-07;3.324100439443563e-07;-0.015498611389011258;-0.01467996949843703;1.0554478848397786;9.998875011045257;-0.8335069838500396;-0.015563016652355703;-0.015563009267269544;1.95672557929567e-08;0.014680579752741386;0.014678876313110953
14.930539;1.0557536621922181;2.8073207681137166e-07;3.3186253613180055e-07;-0.015497452605298395;-0.01467885877739998;1.0554507993965532;9.998861551888897;-0.8335069835395404;-0.015563016593703264;-0.015563009745322692;1.9810790881834818e-08;0.014679597646369764;0.014677898722886634
14.940539;1.0557547657714184;2.800126601362615e-07;3.3132804912341985e-07;-0.015496279152585574;-0.014677748038432966;1.0554537211849544;9.998849596483256;-0.8335069832157491;-0.015563016502036914;-0.015563010247158603;2.0019309217810712e-08;0.014678614529606955;0.014676922051105767
14.950539;1.05575594979529;2.7992840388482245e-07;3.31412855303243e-07;-0.015496278784603548;-0.01467774839303411;1.0554576313700257;9.998839221505746;-0.8335069828795058;-0.015563016377248613;-0.015563010772607203;2.0194099526544797e-08;0.014678630348700835;0.014676946161636577
14.960539;1.055757212870241;2.7918403941426013e-07;3.3088743228110845e-07;-0.015495105358146318;-0.014676637620560283;1.0554605119185176;9.998830489855134;-0.8335069825318994;-0.015563016219341478;-0.015563011320907861;2.0336478115524687e-08;0.014677645043237913;0.014675970945153417
14.970539;1.0557595527109211;2.7907225162480505e-07;3.3097372010111387e-07;-0.015495119695108845;-0.014676637944542978;1.0554633451493494;9.998823452122883;-0.8335069821744704;-0.015563016028709804;-0.015563011890407387;2.0447420986234172e-08;0.014676658529497635;0.01467499631041861
14.980539;1.0557609673627075;2.7831337956938474e-07;3.3045908166931184e-07;-0.015493946297079418;-0.014675527144522254;1.0554661127594185;9.998818144854646;-0.8335069818090084;-0.015563015806109526;-0.015563012478993506;2.0527471228511986e-08;0.014676670720472386;0.014675022166476205
14.990539;1.0557624554879965;2.7755051853204227e-07;3.2995232742942615e-07;-0.01549277291449245;-0.014674416332359832;1.0554697962525044;9.99881458132088;-0.8335069814372146;-0.015563015552335404;-0.01556301308480905;2.0576911198171766e-08;0.01467568155735823;0.014674048413334627
15.000539;1.0557650148206266;2.77426035444315e-07;3.3006254682932446e-07;-0.01549278729572133;-0.014674416619629944;1.0554723790344227;9.998812742450312;-0.8335069810605767;-0.01556301526798812;-0.01556301370627842;2.0595920361960735e-08;0.014674691013809147;0.014673074938522754
15.010539;1.0557666411013171;2.7665840297748414e-07;3.29577708127784e-07;-0.015491613945003275;-0.014673305785100763;1.0554748481763128;9.998812583556786;-0.8335069806805459;-0.01556301495343881;-0.015563014341560873;2.0584704050417036e-08;0.014674699082140726;0.014673101609522699
15.020539;1.0557683290872268;2.7653788296419625e-07;3.2972055007310816e-07;-0.015491613686903069;-0.014673306051590023;1.055478194760541;9.998814047348636;-0.8335069802988471;-0.015563014608729038;-0.015563014988482829;2.0543591275646303e-08;0.014673705763843272;0.01467212828556694
15.030539;1.0557700737198867;2.7576662684613046e-07;3.292627938806393e-07;-0.015490440373940416;-0.014672195198531569;1.0554804133107933;9.998817068276702;-0.8335069799178141;-0.01556301423339445;-0.015563015644965105;2.047267393922683e-08;0.01467271106691209;0.01467115485150884
15.040539;1.0557728699239364;2.749855595662675e-07;3.2881236902935494e-07;-0.015489281753062011;-0.0146710843382078;1.0554825015766551;9.998821572444418;-0.8335069795405565;-0.015563013826645954;-0.015563016309122454;2.0371288577847475e-08;0.014672715020941824;0.014671181227675977
15.050539;1.055774713000638;2.748590950680559e-07;3.290001902067771e-07;-0.015489281557736347;-0.0146710845823682;1.0554844614836076;9.998827482608002;-0.8335069791708078;-0.01556301338791873;-0.015563016979160446;2.023834005621742e-08;0.014671717697481112;0.014670207348507547
15.060539;1.0557766000270805;2.740821401080755e-07;3.2859010624544926e-07;-0.01548810831020019;-0.014669973709466565;1.0554872994894224;9.99883472858855;-0.83350697881262;-0.015563012917227136;-0.015563017653473375;2.007322592128922e-08;0.01467071920261015;0.014669233155550793
15.070539;1.0557785289259571;2.7395373631751945e-07;3.288119986136734e-07;-0.015488108162843484;-0.01466997394201812;1.0554890244060438;9.998843248844553;-0.8335069784700876;-0.01556301241521564;-0.015563018330693143;1.98761841126203e-08;0.014670719651038763;0.01466925861467842
15.080539;1.0557814955462854;2.5850137343832716e-07;3.145354167174969e-07;-0.015486949627394338;-0.0146688630599398;1.0554906442612655;9.998852982662951;-0.833506978147207;-0.015563011883050249;-0.015563019009642597;1.964792700148037e-08;0.014669719146561525;0.014668283725360694
15.090539;1.0557834962352053;2.5773040961034433e-07;3.1417984687424213e-07;-0.01548577645808351;-0.014667752175785852;1.0554921646930637;9.998863870205517;-0.8335069778477716;-0.015563011322007585;-0.015563019689377466;1.9389287118181913e-08;0.014668717777778381;0.014667308510050313
15.100539;1.0557855264088942;2.576125580013278e-07;3.144567183901783e-07;-0.015485776395470443;-0.014667752403396643;1.0554945892459997;9.998875853012189;-0.833506977575057;-0.015563010733055483;-0.015563020369168082;1.9101119695747766e-08;0.014668715633740023;0.01466733299483449
15.110539;1.055787583384954;2.568537114646922e-07;3.1414007106845585e-07;-0.015484603287134491;-0.014666641523337813;1.0554959204919114;9.998888866857818;-0.8335069773315955;-0.015563010117124262;-0.015563021048506449;1.8784463330803903e-08;0.014667712822509825;0.014666357190529299
15.120539;1.0557906661391114;2.5674283918755214e-07;3.144508668408037e-07;-0.015484617953337792;-0.014666641759449123;1.0554971606925199;9.998902846459444;-0.8335069771195069;-0.01556300947579502;-0.0155630217274058;1.8440830658342678e-08;0.01466670946469355;0.014665381086708468
15.130539;1.055792776239242;2.5600070632282933e-07;3.141785583367824e-07;-0.015483444906216552;-0.01466553089128248;1.0554993120470648;9.998917739130933;-0.8335069769408819;-0.015563008811430551;-0.01556302240654763;1.8072132745307914e-08;0.01466670567276107;0.014665404665712556
15.140539;1.0557949174961598;2.559155227855236e-07;3.1454294374443544e-07;-0.015483444967787446;-0.014665531141711086;1.0555003774107417;9.998933504950331;-0.8335069767976846;-0.015563008126801215;-0.015563023086924253;1.7680307132248844e-08;0.014665701550059335;0.014664427917007193
15.150539;1.055797093347473;2.551921065980933e-07;3.1431624283419113e-07;-0.015482271982070743;-0.014664420289504635;1.0555013607161567;9.998950111355738;-0.833506976691633;-0.015563007424842724;-0.015563023769393424;1.72671988908179e-08;0.014665697211012059;0.014664450827462126
15.160539;1.055800304824711;2.5511877415335163e-07;3.147164218962824e-07;-0.015482286767903437;-0.014664420557080749;1.0555022661238842;9.998967535586676;-0.833506976624273;-0.015563006708483271;-0.015563024454443651;1.6834755782439528e-08;0.014664692794408957;0.014663473356884752
15.170539;1.0558025512411782;2.544164610944024e-07;3.1452982045881327e-07;-0.015481113837489117;-0.014663309723119198;1.055504097364462;9.99898576289985;-0.8335069765968914;-0.015563005980575088;-0.015563025142229627;1.6385136127843045e-08;0.014663688455192132;0.01466249543383372
15.180539;1.0558048317852002;2.5372636563586137e-07;3.143605037875457e-07;-0.015479940931113526;-0.014662198899092285;1.0555048583116506;9.999004775042726;-0.8335069766102798;-0.015563005244163205;-0.015563025832818326;1.5920461434675313e-08;0.01466368434860757;0.014662516981585457
15.190539;1.0558071460817744;2.536970868146448e-07;3.1482043196921833e-07;-0.015479941124286176;-0.014662199196251124;1.0555055537079965;9.999024545274384;-0.8335069766646018;-0.015563004502509806;-0.015563026526203366;1.5442478582576176e-08;0.014662680613247069;0.014661537944062575
15.200539;1.055810494233307;2.530253333229888e-07;3.1467337240312744e-07;-0.015478782916953836;-0.014661088392743982;1.0555061893279027;9.999045046107161;-0.8335069767594646;-0.015563003758548966;-0.015563027221935768;1.4952511873339238e-08;0.014662677352034748;0.014661558284892776
15.210539;1.055812876737541;2.530216473925073e-07;3.1516035723800916e-07;-0.015478783141571714;-0.01466108871041989;1.055507771126554;9.999066253363283;-0.8335069768941707;-0.015563003014524847;-0.015563027918897129;1.4451770209246718e-08;0.0146616746340643;0.01466057797036685
15.220539;1.0558152935779304;2.523817327096315e-07;3.1504518221973676e-07;-0.015477610297827616;-0.014659977927517647;1.0555083036788686;9.99908813785144;-0.8335069770680501;-0.015563002272195262;-0.015563028615515496;1.3941707373761222e-08;0.014660672516122209;0.014659596970226034
15.230539;1.0558177429977682;2.523997340382685e-07;3.155537003625715e-07;-0.015477610543674771;-0.014659978266151128;1.0555087898478652;9.999110663526473;-0.8335069772805862;-0.015563001533086726;-0.015563029310169932;1.3423969216693363e-08;0.014660671046265299;0.014659615284650266
15.240539;1.055821221421733;2.517703410508964e-07;3.1545019552687736e-07;-0.015476452375936048;-0.014658867504513149;1.0555092316905366;9.999133799887668;-0.8335069775311134;-0.015563000798472311;-0.015563030001484372;1.289999623845684e-08;0.014659670243987802;0.014658632963287314
15.250539;1.055823724709899;2.5180221434567145e-07;3.1597650054363174e-07;-0.01547645263450376;-0.014658867864228478;1.0555106303326591;9.999157529140959;-0.8335069778185171;-0.015563000069245101;-0.015563030688235401;1.2370801489766346e-08;0.014659670077404322;0.01465865008997474
15.260539;1.055826249490479;2.5118944541842587e-07;3.158972392211712e-07;-0.015475279815112477;-0.014657757122684733;1.0555109851715176;9.999181842552394;-0.8335069781414318;-0.015562999345817768;-0.015563031368853496;1.1837222478882352e-08;0.014658670452944276;0.014657666748595814
15.270539;1.0558287936698505;2.5122531337275463e-07;3.164388186410287e-07;-0.015475280078922137;-0.014657757500391978;1.0555112945818217;9.99920673441264;-0.8335069784984914;-0.015562998628063342;-0.015563032041082121;1.1300425515084266e-08;0.014657671228447418;0.01465668299876323
15.280539;1.0558313562492374;2.50612634407731e-07;3.1637346561007356e-07;-0.015474107263546515;-0.014656646773692272;1.0555115574820768;9.999232200549667;-0.8335069788882389;-0.015562997915522283;-0.015563032702283992;1.0761929241923298e-08;0.014657672239147167;0.014656698869754297
15.290539;1.055834936974008;2.5063846616364276e-07;3.1691975425570534e-07;-0.015474122188037195;-0.014656647162897506;1.055512774378559;9.99925824158053;-0.8335069793090526;-0.015562997207848787;-0.015563033350121802;1.0222944188240794e-08;0.014656673314456668;0.014655714362983522
15.300539;1.0558375364105057;2.500231230035693e-07;3.1686416943070966e-07;-0.015472949375975561;-0.014655536444935375;1.0555129478759613;9.999284859498339;-0.8335069797591966;-0.015562996505079566;-0.015563033982899288;9.683888639962267e-09;0.01465667428426318;0.014655729463353332
15.310539;1.0558401562313837;2.500556383442694e-07;3.174236531934524e-07;-0.015472949648934173;-0.01465553684071655;1.0555130819414853;9.999312049405289;-0.8335069802366865;-0.015562995807644734;-0.015563034599192942;9.144557046310972e-09;0.014655674987928267;0.01465474416511982
15.320539;1.0558427987157846;2.494423838728355e-07;3.1736863769589185e-07;-0.015471776843140606;-0.014654426127612903;1.055513180179146;9.99933979860872;-0.8335069807390547;-0.015562995116202367;-0.015563035197292368;8.604519603746009e-09;0.014655675283412587;0.014654758493336594
15.330539;1.0558464655148145;2.494734584060128e-07;3.1791669179823865e-07;-0.015471791778029341;-0.014654426526983714;1.05551324492499;9.999368088422587;-0.8335069812634783;-0.015562994431374455;-0.015563035775099538;8.063512337415914e-09;0.01465467504860732;0.014653772498765136
15.340539;1.0558491569227788;2.4887141523200235e-07;3.1785448291406873e-07;-0.015470618979127196;-0.014653315816327544;1.0555142773079929;9.999396888071866;-0.8335069818072998;-0.015562993753613849;-0.015563036330256418;7.521719700232459e-09;0.01465467417680488;0.01465378623495026
15.350539;1.055851872374075;2.489267691544782e-07;3.1839979212464125e-07;-0.015470619266681966;-0.014653316216537642;1.0555142772244204;9.99942614700494;-0.8335069823683687;-0.015562993083088238;-0.01556303686034294;6.979766854846354e-09;0.014653672567294622;0.014652799739187587
15.360539;1.0558546113706877;2.483468646133015e-07;3.183236754310398e-07;-0.015469446472458848;-0.014652205504478667;1.0555142433754034;9.999455796903993;-0.8335069829449152;-0.015562992419366449;-0.015563037363442016;6.438639354493566e-09;0.01465367012088208;0.014652813025453362
15.370539;1.0558573736567893;2.4843029317278055e-07;3.188515908508324e-07;-0.015469446761279202;-0.01465220590081647;1.0555141741549743;9.999485756173938;-0.8335069835353137;-0.015562991761196306;-0.015563037838804382;5.899502132872176e-09;0.014652666748717395;0.014651826089953475
15.380539;1.0558611589734015;2.478768423694244e-07;3.18747709780844e-07;-0.015468288615711489;-0.01465109518273209;1.0555150683986076;9.999515927548746;-0.8335069841379961;-0.015562991106615628;-0.015563038286986111;5.363076808996335e-09;0.014651662384446934;0.014650838927576017
15.390539;1.0558639674728942;2.4800076219449333e-07;3.1925444191871054e-07;-0.015468288898211158;-0.014651095571779089;1.0555149243693522;9.99954619546126;-0.8335069847514395;-0.015562990453229108;-0.015563038709319318;4.829139332575776e-09;0.014651656989863789;0.014650851543975324
15.400539;1.055866800877768;2.475018199881722e-07;3.191381627649585e-07;-0.015467116090067092;-0.014649984846612561;1.0555147378714171;9.99957643244677;-0.8335069853742052;-0.015562989798456951;-0.015563039107317624;4.2967749734152355e-09;0.014650650550351252;0.014649863949732096
15.410539;1.0558696628701592;2.4767842646469134e-07;3.196278993734816e-07;-0.015467116358399043;-0.014649985230470801;1.0555145015996248;9.999606516571419;-0.8335069860050475;-0.01556298913970015;-0.01556303948261446;3.764914658292084e-09;0.014650643063990713;0.014649876145981058
15.420539;1.0558725574170826;2.472374057091664e-07;3.1949864443837404e-07;-0.015465943533066765;-0.014648874503303514;1.0555142063178449;9.999636351742081;-0.8335069866431485;-0.015562988474446128;-0.015563039837085083;3.2326318070930407e-09;0.014649634533179065;0.014648888115623471
15.430539;1.0558764865597188;2.474686918403949e-07;3.199717461473515e-07;-0.015465958431136082;-0.01464887488888771;1.0555148431833157;9.9996658749061;-0.8335069872884321;-0.015562987800438872;-0.015563040172858537;2.699302355230491e-09;0.01464962495752051;0.014648899823398136
15.440539;1.0558794496308033;2.4774239668821986e-07;3.204501845590567e-07;-0.015465958669914324;-0.014648875277939205;1.0555144059747743;9.999695039886483;-0.8335069879417233;-0.015562987115928805;-0.015563040492508418;2.1647734364521816e-09;0.01464861433374344;0.01464791122548386
15.450539;1.0558824438286352;2.474053656221e-07;3.2031291292687953e-07;-0.015464785812017866;-0.014647764560835845;1.0555138914307496;9.99972379064248;-0.8335069886045181;-0.015562986419897736;-0.015563040798991281;1.6294208797041735e-09;0.014648602673882126;0.014647922284593624
15.460539;1.0558854656074006;2.477553512218259e-07;3.207863445030226e-07;-0.015464786027555126;-0.01464776496068113;1.0555132975216825;9.999752052380618;-0.833506989278305;-0.015562985712154998;-0.015563041095061458;1.0940145667865182e-09;0.014647590026143076;0.014646932981475307
15.470539;1.0558885121745738;2.4749863990222085e-07;3.206423759444522e-07;-0.015463613144548149;-0.014646654257206055;1.055513621531649;9.999779741224083;-0.8335069899638318;-0.01556298499321309;-0.01556304138301493;5.596207348228823e-10;0.014647576476329352;0.014646943314568778
15.480539;1.055892582230628;2.479242917622645e-07;3.2109970960522287e-07;-0.01546362798041814;-0.014646654674414148;1.055512859548649;9.999806767344245;-0.8335069906609386;-0.015562984264067355;-0.015563041665086375;2.7596287702748217e-11;0.014646562130272248;0.014645953283053726
15.490539;1.055895676197985;2.4775297345837925e-07;3.209463504818243e-07;-0.015462455070002523;-0.014645543992650053;1.055512007771907;9.999833034306306;-0.8335069913690148;-0.015562983526014491;-0.015563041943870305;-5.005620242446224e-10;0.014646547089375142;0.014645962867922083
15.500539;1.0558987963355322;2.4827256859769655e-07;3.2140216007694215e-07;-0.015462455234406501;-0.014645544435829739;1.0555110635935294;9.999858450806878;-0.8335069920874889;-0.015562982780442077;-0.015563042222400457;-1.0234329731648475e-09;0.014645531430334442;0.014644972032247619
15.510539;1.0559019463537231;2.4818706393304013e-07;3.2124082150495017e-07;-0.015461282301525093;-0.014644433783776969;1.0555100247620695;9.99988294120849;-0.8335069928158264;-0.015562982028628245;-0.015563042503906294;-1.5397572813660656e-09;0.014645515199785228;0.014644980735312637
15.520539;1.0559051306077534;2.4879127623615037e-07;3.2169034198758206e-07;-0.015461282445379573;-0.014644434259441057;1.055509888758029;9.999906439198204;-0.8335069935532297;-0.015562981271717078;-0.015563042791440669;-2.048570843863307e-09;0.014644498427645425;0.01464398894064732
15.530539;1.0559093531565047;2.4942909486636624e-07;3.2213060804381995e-07;-0.015461297223874536;-0.014644434751922545;1.0555086535210196;9.999928875972197;-0.8335069942985429;-0.015562980510855268;-0.01556304308774705;-2.5493166065509816e-09;0.014644481144256863;0.014643996605205763
15.540539;1.0559126163081716;2.3482465911796905e-07;3.0809515306585856e-07;-0.015460124252500023;-0.01464332414956797;1.055507317844974;9.999950177620331;-0.8335069950505763;-0.015562979747203312;-0.015563043395390063;-3.0414813919376233e-09;0.014643463389819016;0.014643003667192272
15.550539;1.0559159228257617;2.3555224422448867e-07;3.085444896637906e-07;-0.015460124366698209;-0.01464332467209275;1.055505881280664;9.999970267869651;-0.8335069958086677;-0.01556297898174115;-0.015563043716826125;-3.523970226010295e-09;0.014643445221102325;0.014643010065893858
15.560539;1.0559192736060912;2.3567416729893656e-07;3.083844409778294e-07;-0.015458951383075294;-0.014642214096301337;1.05550434453334;9.999989067649382;-0.8335069965729436;-0.015562978215190934;-0.015563044054358016;-3.994892030998368e-09;0.014642426715382057;0.014642015768860595
15.570539;1.0559226703034255;2.3648421923375808e-07;3.088412200722543e-07;-0.015458951477455855;-0.014642214642892065;1.0555037098119424;10.000006492910728;-0.8335069973440676;-0.015562977448121164;-0.015563044410003186;-4.451812142970784e-09;0.014642407966203112;0.014642020762721737
15.580539;1.0559271139395736;2.3668200076934788e-07;3.0868308301576185e-07;-0.015457793116009404;-0.014641104089291923;1.0555019801833898;10.000022454939476;-0.8335069981227723;-0.015562976680866505;-0.015563044785352509;-4.892188335738165e-09;0.014642389073069487;0.014642025031000467
15.590539;1.0559306042764964;2.375771442260198e-07;3.0915125239076544e-07;-0.015457793192686933;-0.014641104657099517;1.055500158521873;10.000036859048674;-0.8335069989095635;-0.015562975913175106;-0.015563045181627922;-5.31372791697516e-09;0.014641370137959893;0.014641028544801309
15.600539;1.0559341406336502;2.385156992427169e-07;3.096265983997734e-07;-0.01545779326124846;-0.014641105235297935;1.055498247219534;10.000049601063887;-0.8335069997047986;-0.015562975144146812;-0.01556304559979252;-5.7143952486197815e-09;0.014641351274850832;0.014641031255007653
15.610539;1.0559377231367526;2.388510444393783e-07;3.0949738697055164e-07;-0.015456620233177124;-0.014639994712816204;1.055496248590586;10.000060576680053;-0.8335070005088091;-0.015562974372646901;-0.01556304604046613;-6.0923282061249495e-09;0.014640332610741554;0.014640033088225549
15.620539;1.0559413527666002;2.398759562167683e-07;3.0998887475434597e-07;-0.015456620286794254;-0.014639995311308822;1.0554951652984044;10.000069704393505;-0.8335070013219721;-0.01556297359765312;-0.015563046503857583;-6.4459239588714434e-09;0.014640314262045274;0.014640033950755653
15.630539;1.0559450304009483;2.402958666757955e-07;3.098755887067783e-07;-0.015455447245141677;-0.014638884808761101;1.0554930007582681;10.000076936040484;-0.8335070021450223;-0.01556297281841209;-0.015563046989801191;-6.773795529363594e-09;0.014639296313051484;0.014639033746795259
15.640539;1.0559497558643038;2.413946233833749e-07;3.1037339215342405e-07;-0.015455461925804256;-0.014638885427013935;1.0554907591171334;10.000082244439668;-0.8335070029793246;-0.015562972034563255;-0.015563047497706503;-7.074703214214696e-09;0.01463927882362889;0.014639032417062315
15.650539;1.0559535266376825;2.4253912215021514e-07;3.108827167277751e-07;-0.015455461962883279;-0.014638886054882897;1.05548844472566;10.00008561541036;-0.833507003826705;-0.015562971246154423;-0.015563048026544053;-7.347762649421832e-09;0.014638261847534731;0.014638029958338346
15.660539;1.0559573360390406;2.4307250538813395e-07;3.1078093476372025e-07;-0.015454288906141565;-0.01463777558084351;1.0554860623448865;10.000087067438841;-0.8335070046889179;-0.015562970453643429;-0.015563048574947995;-7.592641398131871e-09;0.014638245435093514;0.014638026396749325
15.670539;1.0559611730340575;2.442851567874724e-07;3.1129106680442267e-07;-0.015454288937009644;-0.014637776225820624;1.0554846179996604;10.000086675233497;-0.8335070055671265;-0.015562969658039005;-0.015563049141289082;-7.809454093337315e-09;0.01463822962499922;0.014638021755224778
15.680539;1.055965024686753;2.448804466000753e-07;3.111869673592833e-07;-0.015453115877190502;-0.014636665766549485;1.055482119195098;10.000084564274843;-0.8335070064616891;-0.015562968860996167;-0.015563049723626902;-7.998425852473726e-09;0.014637214439862975;0.014637016048403962
15.690539;1.055969878559672;2.461403920433035e-07;3.116858215236054e-07;-0.015453130544614804;-0.014636666423396645;1.0554795745472705;10.000080885233942;-0.8335070073721766;-0.015562968064614864;-0.015563050319515265;-8.15964534069418e-09;0.014637199886796862;0.01463700929378227
15.700539;1.0559737229154051;2.474297172032076e-07;3.1219113172655163e-07;-0.01545313057657469;-0.01463666708430205;1.0554769931504233;10.000075793377002;-0.8335070082974748;-0.015562967271182301;-0.015563050925769087;-8.293172897107132e-09;0.01463618595512989;0.014636001522732088
15.710539;1.055977545458982;2.4808885617397096e-07;3.120841716641905e-07;-0.015451957518693552;-0.014635556637824983;1.0554743834501368;10.000069441488936;-0.8335070092360057;-0.015562966483233959;-0.015563051538492275;-8.399152390709887e-09;0.014636172617659406;0.014635992780075708
15.720539;1.0559813322532678;2.494054564790684e-07;3.125916698379151e-07;-0.015451957552695513;-0.01463555730564808;1.0554717523094022;10.000061980761922;-0.8335070101860438;-0.015562965703753366;-0.015563052153377957;-8.47751970291948e-09;0.014635159846696524;0.014634983110035645
15.730539;1.0559850674922515;2.5072733067790426e-07;3.1310263029556175e-07;-0.015451957586725637;-0.014635557976362595;1.0554701050863249;10.000053562587183;-0.8335070111458781;-0.01556296493618969;-0.01556305276615125;-8.5277530657213e-09;0.014635147630298053;0.014634972546369408
15.740539;1.0559887340833192;2.514029906611207e-07;3.1300566683767066e-07;-0.015450784529269679;-0.01463444753786747;1.0554674461257296;10.00004434349512;-0.8335070121137818;-0.015562964184242748;-0.015563053372994913;-8.549262591252152e-09;0.014635135975077465;0.014634961119237488
15.750539;1.0559933153257683;2.5271425882951205e-07;3.1351919258402583e-07;-0.015450799197147699;-0.0146344482101628;1.0554647787460547;10.000034490845387;-0.8335070130880333;-0.015562963451590367;-0.015563053970710714;-8.541948124203614e-09;0.014634124906354;0.014633948868416595
15.760539;1.0559967966781652;2.533808344334607e-07;3.134347087387683e-07;-0.01544962613864474;-0.014633337768978315;1.0554621045060677;10.000024180091044;-0.8335070140671071;-0.015562962741701948;-0.015563054556672897;-8.506175989795655e-09;0.01463411447643425;0.014633935846568979
15.770539;1.056000165456378;2.5468656824405894e-07;3.1397079004008886e-07;-0.015449626173211143;-0.014633338433578927;1.0554594228109626;10.000013586171598;-0.8335070150499131;-0.015562962057676275;-0.01556305512876696;-8.442536140885406e-09;0.01463310477267343;0.014632922110056306
15.780539;1.0560034088717734;2.559832348656901e-07;3.145160370317052e-07;-0.015449626208947846;-0.014633339090508192;1.0554567316885066;10.000002878426852;-0.8335070160358475;-0.015562961402116323;-0.015563055685329865;-8.351825525212482e-09;0.01463309590823528;0.014632907709882053
15.790539;1.0560065134734247;2.5662228656424355e-07;3.144590078405036e-07;-0.01544845315358618;-0.014632228626510202;1.0554550285077946;9.999992222814772;-0.8335070170245211;-0.01556296077709107;-0.015563056225159123;-8.234961322518616e-09;0.014633087998499692;0.014632892690866286
15.800539;1.0560094671790463;2.5789499167441196e-07;3.150255717429027e-07;-0.015448453191238066;-0.014632229261161001;1.0554523105285147;9.9999817811078;-0.8335070180153559;-0.015562960184151873;-0.015563056747676609;-8.092870804867485e-09;0.014632081135175116;0.014631877088999342
15.810539;1.0560122612145413;2.5915301825742965e-07;3.1560358697134025e-07;-0.01544845322927098;-0.014632229881332903;1.0554495765127407;9.999971698485417;-0.8335070190075055;-0.015562959624353908;-0.015563057252973302;-7.926516585775678e-09;0.014632075363015761;0.014631860919922047
15.820539;1.0560158899263696;2.5974087187724826e-07;3.1557264595107954e-07;-0.015447294806388822;-0.014631119374312173;1.0554468278696985;9.999962092936142;-0.8335070200003164;-0.015562959098350534;-0.015563057741423327;-7.736681772988635e-09;0.014631070676240272;0.014630844174658441
15.830539;1.0560183497306606;2.6096658916755964e-07;3.1617227712545035e-07;-0.015447294845035176;-0.014631119960586683;1.0554440673640304;9.999953057926815;-0.8335070209938626;-0.01556295860661967;-0.015563058213270484;-7.52358560976304e-09;0.014631067044261857;0.0146308268286223
15.840539;1.0560206387534479;2.621746874725856e-07;3.167813371919493e-07;-0.015447294884616729;-0.014631120528032627;1.0554412971529719;9.999944670948958;-0.8335070219888709;-0.015562958149741707;-0.015563058668696254;-7.286860620494519e-09;0.014631064446730443;0.014630808848388611
15.850539;1.0560227571812038;2.6271736568709543e-07;3.16786299167655e-07;-0.01544612183231726;-0.014630009964808073;1.055439518336381;9.9999369966926;-0.8335070229861985;-0.015562957728521327;-0.0155630591081111;-7.0257632622685966e-09;0.014630062886737391;0.014629790197428013
15.860539;1.0560247074738771;2.6388693897735804e-07;3.1741134472014856e-07;-0.015446121875031896;-0.014630010492373708;1.0554367315414865;9.999930084624589;-0.8335070239865218;-0.015562957343856121;-0.015563059532318511;-6.739193778776055e-09;0.014630062363139709;0.014629770847449021
15.870539;1.0560264941264854;2.6503580744564694e-07;3.18043605076257e-07;-0.015446121919247498;-0.014630010999853392;1.0554339379307789;9.99992397129771;-0.8335070249903179;-0.015562956996421412;-0.01556305994257018;-6.425629623784684e-09;0.014630062831521407;0.014629750783663659
15.880539;1.0560291231740315;2.6550853373333765e-07;3.1806306131387835e-07;-0.015444963499917579;-0.014628900376864326;1.055431140236461;9.999918692244709;-0.83350702599785;-0.015562956686327711;-0.015563060340534262;-6.083214923722535e-09;0.014629064205088478;0.014628730002827835
15.890539;1.0560306010793725;2.666128723333148e-07;3.187101813213683e-07;-0.015444963544934255;-0.014628900846400339;1.0554283429064795;9.999914292680671;-0.8335070270090835;-0.015562956413127268;-0.015563060728001461;-5.710062997208581e-09;0.014629066391916419;0.014628708518790418
15.900539;1.0560319336454151;2.676932545551309e-07;3.193646164518138e-07;-0.015444963588533442;-0.014628901298909572;1.0554255516997721;9.999910825183319;-0.8335070280237135;-0.015562956176233197;-0.015563061106478935;-5.304731988757748e-09;0.014628069326401701;0.01462768636366952
15.910539;1.0560331259077411;2.681023808441737e-07;3.194132225994487e-07;-0.0154437905347004;-0.014627790624889427;1.055423773638135;9.99990834295739;-0.8335070290414168;-0.015562955975098047;-0.015563061477145083;-4.86655362463878e-09;0.01462807296605778;0.014627663565157097
15.920539;1.0560341822189176;2.691337432185123e-07;3.200801434041473e-07;-0.015443790570709296;-0.014627791047976292;1.05542101700604;9.999906894275654;-0.8335070300621817;-0.015562955809046278;-0.01556306184093106;-4.395545099567946e-09;0.014628077262921483;0.01462764012745825
15.930539;1.0560351066437417;2.7014124399261723e-07;3.2075189830199913e-07;-0.015443790600714402;-0.014627791459546052;1.0554182905663696;9.999906507972272;-0.8335070310866286;-0.015562955677321638;-0.015563062198362336;-3.892112613224634e-09;0.014627082157790204;0.014626616038681735
15.940539;1.0560359041227556;2.704785765042839e-07;3.2081476110613454e-07;-0.015442617529061174;-0.014626680751430162;1.0554156022511292;9.99990718551418;-0.8335070321161746;-0.015562955579166307;-0.015563062549480866;-3.3568180681502768e-09;0.014627087612231904;0.014626591279626002
15.950539;1.0560375806240032;2.714312488460249e-07;3.214846348007874e-07;-0.015442632170055138;-0.014626681148353657;1.05541295847042;9.99990891644083;-0.8335070331527821;-0.015562955513533571;-0.015563062893938688;-2.7902248081979205e-09;0.014627093632879212;0.014626565825009253
15.960539;1.056038141707666;2.723677971360033e-07;3.221629730882487e-07;-0.01544263217437557;-0.014626681541783959;1.0554103639093169;9.999911696169033;-0.8335070341984898;-0.015562955478776104;-0.015563063231013361;-2.1926945064702237e-09;0.014626100272474999;0.01462553964798129
15.970539;1.0560385917383137;2.7263318703543265e-07;3.222287924228178e-07;-0.015441459071114912;-0.014625570822536337;1.0554078209583648;9.999915532934018;-0.8335070352551748;-0.015562955472554848;-0.015563063559600238;-1.5641836466605046e-09;0.014626107630508343;0.014625512715155596
15.980539;1.0560389348504564;2.735199794230668e-07;3.229065803332629e-07;-0.01544145904898376;-0.014625571213676414;1.0554063289944515;9.999920451298857;-0.83350703632445;-0.015562955491910262;-0.015563063878382239;-9.044101120180672e-10;0.014626115842356237;0.014625484975609329
15.990539;1.0560391764571295;2.743806793851836e-07;3.235831201185771e-07;-0.01544145900977728;-0.014625571605007206;1.055403884616286;9.999926489831275;-0.8335070374074414;-0.015562955533451574;-0.015563064186262007;-2.134416406105473e-10;0.014625125051401075;0.014624456370776773
16.000539;1.056039323698309;2.7521463039244376e-07;3.2425701720791466e-07;-0.015441458950585206;-0.014625571997193467;1.0554014833937289;9.999933691136311;-0.8335070385045983;-0.015562955593587613;-0.015563064482712441;5.078020075774633e-10;0.014625135389856915;0.014624426856874494
16.010539;1.0560393841180895;2.753748302123642e-07;3.2431382818469166e-07;-0.015440285772898268;-0.014624461280293483;1.0553991213899938;9.999942097687303;-0.8335070396157355;-0.015562955668973946;-0.015563064767453514;1.2575367312795635e-09;0.014625146965450211;0.01462439642058685
16.020539;1.0560393639452832;2.761544996526313e-07;3.2497659011749973e-07;-0.015440285665252596;-0.014624461677499456;1.0553967953857282;9.99995175529563;-0.8335070407403314;-0.015562955757067587;-0.015563065039813322;2.033587735514072e-09;0.014624159841658957;0.014623365092758848
16.030539;1.0560402678430325;2.768992110186631e-07;3.256235438848171e-07;-0.015440300154475464;-0.014624462078967273;1.0553945029729543;9.99996270623604;-0.8335070418778769;-0.015562955856181974;-0.0155630652985243;2.8339953543031186e-09;0.014624174026500762;0.014623332953714202
16.040539;1.0560400998488602;2.7697802617512827e-07;3.256559901119441e-07;-0.015439126893338307;-0.014623351374167464;1.0553922424005642;9.99997497486904;-0.8335070430279296;-0.015562955965209336;-0.01556306554185455;3.6571303219137096e-09;0.014624189481424252;0.014623300119882214
16.050539;1.0560398640695075;2.7767683198591694e-07;3.262896023941153e-07;-0.015439126698405494;-0.01462335178458438;1.0553910120244152;9.999988563980615;-0.8335070441899893;-0.015562956083527224;-0.015563065767998445;4.5012835123533215e-09;0.014623206140511507;0.01462226671960504
16.060539;1.0560395650425207;2.7834953409415243e-07;3.269100491601922e-07;-0.01543912647248877;-0.014623352198127677;1.055388810332542;10.000003460531993;-0.8335070453635116;-0.015562956210940976;-0.015563065975674131;5.364456051623492e-09;0.014623223927327034;0.014622232868889301
16.070539;1.0560392089638975;2.7835045863823485e-07;3.269031495725489e-07;-0.01543795311912299;-0.014622241502270051;1.0553866367876088;10.000019643866807;-0.8335070465480314;-0.015562956347591366;-0.015563066164189862;6.244511307034884e-09;0.014623242769202249;0.014622198663540028
16.080539;1.0560388057299683;2.789745358714048e-07;3.2749248162113644e-07;-0.015437952832592671;-0.014622241917295171;1.055384493066113;10.000037090147972;-0.8335070477434158;-0.015562956493808582;-0.015563066332801866;7.139327247195985e-09;0.014622262610843713;0.014621164194055436
16.090539;1.056038370063107;2.795774404142774e-07;3.2806439626629625e-07;-0.015437952518010147;-0.014622242330662049;1.0553823833241371;10.000055763098342;-0.8335070489500354;-0.015562956649805847;-0.015563066480239479;8.04683306729494e-09;0.014622283416537006;0.014621129555837976
16.100539;1.0560379205834223;2.801621215362934e-07;3.286178551519113e-07;-0.01543795217764014;-0.014622242740564138;1.0553803128735624;10.000075599345134;-0.8335070501685199;-0.015562956815553917;-0.015563066604963205;8.964929445451386e-09;0.014622305153998046;0.01462109483342144
16.110539;1.0560384776225833;2.800774344882186e-07;3.285315809651379e-07;-0.0154367933380305;-0.01462113203411166;1.055378286766159;10.000096507498283;-0.8335070513993704;-0.015562956990961923;-0.015563066705640557;9.89143623767484e-09;0.014622327780761807;0.0146210600774477
16.120539;1.0560380614486133;2.8063578082507584e-07;3.2904459801686807e-07;-0.015436792951929082;-0.014621132431427594;1.0553763092090436;10.000118382294843;-0.8335070526426653;-0.01556295717601569;-0.015563066781071198;1.0824149608039676e-08;0.014621351252206384;0.014620025295309964
16.130539;1.056037691531511;2.811861725515341e-07;3.295356967620322e-07;-0.015436792545260262;-0.014621132820299372;1.0553753835706876;10.000141124163266;-0.8335070538978233;-0.015562957370749959;-0.015563066829960719;1.1760989651619682e-08;0.014621375533886124;0.014619990455355525
16.140539;1.0560373859890735;2.8173164582458685e-07;3.300043093836312e-07;-0.015436792119918805;-0.014621133200115499;1.0553735128646238;10.000164653501662;-0.8335070551635692;-0.015562957574998433;-0.015563066851231015;1.2700225461923082e-08;0.014621400600782718;0.014619955506127588
16.150539;1.0560371603602148;2.816279719260821e-07;3.2983810915730097e-07;-0.015435618580558825;-0.01462002246008341;1.0553716998690554;10.000188909466793;-0.8335070564381152;-0.015562957788173973;-0.015563066844438754;1.3640473381594067e-08;0.014620426434029091;0.014618920398256286
16.160539;1.056037026963594;2.821704415384083e-07;3.302627042911512e-07;-0.015435618125316686;-0.014620022822854154;1.0553699459504153;10.000213838506783;-0.8335070577193785;-0.01556295800935446;-0.015563066809838912;1.4580450711471066e-08;0.014620453024058849;0.014618885085927126
16.170539;1.0560369960387086;2.827142017142858e-07;3.306660473295325e-07;-0.015435617658833322;-0.014620023178413936;1.0553682503435697;10.000239388485792;-0.8335070590051253;-0.015562958237410048;-0.015563066748273072;1.5519026165620928e-08;0.014620480373183191;0.014618849516367275
16.180539;1.0560370765757994;2.832611694864965e-07;3.3104812527379087e-07;-0.01543561718351234;-0.014620023527397866;1.0553666117009204;10.000265512533243;-0.8335070602929079;-0.015562958471082036;-0.015563066660812192;1.6455619935911446e-08;0.014620508490255053;0.01461881362748398
16.190539;1.0560382756365687;2.8315891372415237e-07;3.30788234607629e-07;-0.015434458223569151;-0.014618912758964748;1.055365029818183;10.00029217299653;-0.8335070615799386;-0.015562958709034055;-0.015563066548247703;1.7390326770691403e-08;0.014619537374653815;0.01461777735979111
16.200539;1.056038597969922;2.83718231263909e-07;3.311252325775479e-07;-0.01543445774117379;-0.01461891309465663;1.055363505601217;10.000319338355828;-0.8335070628632412;-0.015562958949831514;-0.01556306641103088;1.832356680709348e-08;0.014619567000855224;0.014617740675539195
16.210539;1.0560390462126164;2.842862410715628e-07;3.3143670111890284e-07;-0.015434457262640602;-0.014618913423057132;1.0553630403084222;10.00034698086998;-0.8335070641398844;-0.015562959191944246;-0.015563066249556546;1.9255741610445452e-08;0.014619597324417926;0.014617703567514954
16.220539;1.0560396206627498;2.7024516199908695e-07;3.1787356255670216e-07;-0.015434456785122485;-0.014618913744009691;1.0553616349374095;10.000375082203831;-0.8335070654069842;-0.01556295943352817;-0.015563066064356602;2.0187046722650062e-08;0.014618628302907187;0.014616666054613871
16.230539;1.0560403222859138;2.701878739095711e-07;3.1751479755585634e-07;-0.015433283229396971;-0.014617802945734315;1.0553602897270697;10.000403636492509;-0.8335070666616771;-0.015562959671965557;-0.015563065856183396;2.1117310610095722e-08;0.014618659916763485;0.014616628177822492
16.240539;1.0560411496633846;2.7078706226801884e-07;3.1773489037436376e-07;-0.015433282788942694;-0.01461780325015548;1.055359004007804;10.00043263982335;-0.8335070679010946;-0.015562959903761686;-0.015563065625891527;2.204600498475485e-08;0.0146186921837173;0.014616590006040677
16.250539;1.0560421004246032;2.713979963230528e-07;3.179203311729379e-07;-0.015433282368097557;-0.014617803546067084;1.055357776822313;10.000462074617026;-0.8335070691222978;-0.015562960125010307;-0.015563065374152259;2.297231546240446e-08;0.014618725146334086;0.01461655164698387
16.260539;1.0560431706620002;2.7202214128793033e-07;3.1806862248840425e-07;-0.015433281970033899;-0.014617803833057033;1.0553566078819407;10.00049190598455;-0.8335070703225806;-0.015562960331992273;-0.015563065101372895;2.38950526051745e-08;0.014617758841757386;0.014615513241974496
16.270539;1.0560443562079787;2.720157763367022e-07;3.175657503601144e-07;-0.01543210849887351;-0.014616692999833108;1.0553554973298351;10.00052209123296;-0.8335070714998787;-0.015562960521436563;-0.015563064807977357;2.4812586143275645e-08;0.014617793289741086;0.014615474933027218
16.280539;1.056045653642876;2.726718300969599e-07;3.176326975981278e-07;-0.015432108154915067;-0.0146166932681989;1.0553544440753646;10.000552587354049;-0.8335070726525488;-0.015562960690399197;-0.015563064494693607;2.572290963117194e-08;0.014617828496790046;0.014615436833778233
16.290539;1.0560480603177282;2.733385268433487e-07;3.176494199119496e-07;-0.01543212245784991;-0.014616693527195336;1.0553534448677246;10.000583348193569;-0.8335070737789747;-0.015562960836009294;-0.015563064162562873;2.662376735895328e-08;0.014617864457660204;0.014615399039698015
16.300539;1.0560495740784877;2.740326364775493e-07;3.1763061007930257e-07;-0.015432122175798754;-0.014616693776553436;1.0553524955438933;10.000614320185413;-0.8335070748776108;-0.015562960955264679;-0.015563063812997987;2.751270238913707e-08;0.014616901154682319;0.01461436165041595
16.310539;1.056051192756194;2.7474729558033444e-07;3.1756803216966177e-07;-0.015432121926425128;-0.014616694015676952;1.055352592572681;10.000645445557904;-0.8335070759473014;-0.015562961045104046;-0.015563063447966796;2.8386977407722397e-08;0.014616938558520936;0.014614324766758922
16.320539;1.0560529131418448;2.748375618172076e-07;3.1684953905980826e-07;-0.015430948610279953;-0.014615583132805525;1.0553517329919726;10.000676666304567;-0.8335070769876054;-0.01556296110286969;-0.015563063069725594;2.9243757490857233e-08;0.014616976624852238;0.014614288478526761
16.330539;1.0560547304138435;2.75594701692483e-07;3.166973501839503e-07;-0.015430948427752273;-0.014615583348933177;1.0553509139760875;10.000707922128901;-0.8335070779987749;-0.015562961126714988;-0.015563062680214172;3.008048405953195e-08;0.014617015284381368;0.014614252860226227
16.340539;1.0560566387584702;2.7637275424793604e-07;3.164993601371685e-07;-0.015430948279165914;-0.014615583552261372;1.0553501331351747;10.00073914839055;-0.8335070789812531;-0.015562961115535248;-0.015563062280743022;3.08947596241937e-08;0.014616054437892868;0.014613217970303282
16.350539;1.0560586320740166;2.771710124030626e-07;3.1625486186765766e-07;-0.015430948164426358;-0.014615583741958399;1.0553493889396244;10.000770280325495;-0.8335070799353118;-0.015562961068672655;-0.01556306187195772;3.168393162707374e-08;0.0146160939644974;0.014613183856315347
