time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.360539;1.0560607036567442;2.773432981925194e-07;3.1535159832321105e-07;-0.01542977498274248;-0.014614472806112505;1.055348681373772;10.000801262102701;-0.833507080861366;-0.01556296098573008;-0.015563061453981623;3.2445136545702975e-08;0.014616133735134249;0.014613150565879713
16.370539;1.056062845572923;2.781801573608375e-07;3.150114790353948e-07;-0.015429774932816713;-0.014614472965316285;1.0553480131696158;10.00083205261923;-0.833507081760392;-0.01556296086644235;-0.015563061026737459;3.317566016967688e-08;0.014616173628775427;0.01461311815105093
16.380539;1.0560650492762333;2.790352212679263e-07;3.1462214147197584e-07;-0.015429774913284944;-0.01461447310702543;1.0553473904835138;10.000862626802537;-0.8335070826335583;-0.015562960710670856;-0.01556306059002628;3.387296938649255e-08;0.014615213552061834;0.01461208665551499
16.390539;1.056068307056398;2.798996178316984e-07;3.141754992452235e-07;-0.015429789537476231;-0.014614473229555584;1.0553468217597382;10.000892974317479;-0.8335070834813394;-0.015562960518657229;-0.01556306014333148;3.453448478487842e-08;0.014615253448858126;0.014612056089233326
16.400539;1.0560706124200392;2.8078777311999226e-07;3.1368697914345853e-07;-0.015429789575780707;-0.014614473331142654;1.0553463161054648;10.000923090023472;-0.8335070843030926;-0.015562960291283982;-0.015563059685905344;3.515748809815345e-08;0.014615293292141899;0.014612026412385622
16.410539;1.0560729592912206;2.810453514202805e-07;3.1253848420096277e-07;-0.015428616541197971;-0.014613362298721004;1.0553468830145771;10.00095296899856;-0.8335070850972364;-0.015562960030195243;-0.015563059217227592;3.573923976851229e-08;0.014615333061407401;0.014611997550863808
16.420539;1.0560753411808843;2.819625216552629e-07;3.1195459482789463e-07;-0.015428616635799152;-0.014613362351820603;1.0553465318442283;10.000982615965231;-0.8335070858616372;-0.015562959737913457;-0.015563058737294735;3.6277301010666985e-08;0.014615372716752761;0.014611969435701502
16.430539;1.0560777507750252;2.828926475038359e-07;3.1132590297038406e-07;-0.01542861675840946;-0.014613362377502897;1.0553462697853973;10.001012045169512;-0.833507086594205;-0.015562959417786638;-0.015563058246512995;3.6769731218566974e-08;0.014614412193756364;0.014610942028994522
16.440539;1.0560801797658181;2.838344863407988e-07;3.106544878760591e-07;-0.015428616909074851;-0.014613362374305501;1.0553461008757699;10.001041261283543;-0.8335070872934506;-0.015562959073431705;-0.01556305774544124;3.721499654054534e-08;0.014614451422642939;0.0146109153152928
16.450539;1.056082618892067;2.847870145857666e-07;3.0994255457518226e-07;-0.015428617087783028;-0.014613362340797555;1.0553460272062694;10.001070243734834;-0.8335070879584612;-0.01556295870805518;-0.015563057234558895;3.7612103228736174e-08;0.01461449034774354;0.014610889280019843
16.460539;1.056085058293311;2.8510430068881006e-07;3.0858108234324944e-07;-0.015427444193239652;-0.014612251164179595;1.0553460503312964;10.00109895051336;-0.833507088588337;-0.015562958324495708;-0.01556305671416386;3.79607679868752e-08;0.014614528930208181;0.014610863907333734
16.470539;1.0560874879693207;2.860777189978721e-07;3.077956744395401e-07;-0.015427444427399779;-0.01461225106411818;1.0553461718374286;10.001127337881957;-0.8335070891816763;-0.015562957925933832;-0.015563056184279559;3.826115372783046e-08;0.014614567135592805;0.014610839193877767
16.480539;1.0560898981183768;2.8706211092888503e-07;3.0697796901069337e-07;-0.01542744468892004;-0.01461225092754767;1.055346393549514;10.001155377174003;-0.8335070897365622;-0.015562957516387801;-0.01556305564436465;3.851385535366869e-08;0.014613604923790711;0.01460981515176643
16.490539;1.0560922791742633;2.88057345676079e-07;3.061311801363849e-07;-0.015427444977607516;-0.01461225075305915;1.0553467176719555;10.001183048118891;-0.8335070902508251;-0.015562957100459561;-0.015563055093106947;3.8720293631555636e-08;0.014613642252789182;0.014609791802025207
16.500539;1.0560946214604983;2.890624451834992e-07;3.052584076538861e-07;-0.01542744529316635;-0.014612250540430463;1.0553471466277153;10.001210316277705;-0.8335070907221093;-0.015562956682662513;-0.01556305452841366;3.88825845847822e-08;0.014613679081969793;0.014609769174761174
16.510539;1.0560979145910565;2.9006795686451375e-07;3.043552582684579e-07;-0.015427460247375386;-0.014612250290613846;1.0553476825750556;10.0012371244043;-0.833507091147824;-0.01556295626719846;-0.015563053947567884;3.900300761542466e-08;0.014613715368914731;0.014609747310963163
16.520539;1.0561001471076499;2.904417712848622e-07;3.02829273841526e-07;-0.015426287513196446;-0.014611138894344993;1.0553493271843093;10.001263406092923;-0.8335070915253073;-0.015562955858419485;-0.01556305334781427;3.908393760005076e-08;0.014613751074571605;0.014609726251630662
16.530539;1.0561023071461264;2.9146460566601747e-07;3.0189979129495054e-07;-0.015426287907289556;-0.01461113857538664;1.0553500818419355;10.001289105286634;-0.8335070918521592;-0.015562955461091502;-0.015563052726787511;3.9128208926337107e-08;0.014612786171875116;0.014608706017457194
16.540539;1.0561043838332684;2.924875063451572e-07;3.00959087379353e-07;-0.01542628832777414;-0.014611138224561572;1.0553509477244898;10.00131418778077;-0.8335070921266017;-0.015562955079722782;-0.015563052082240543;3.913934079879362e-08;0.014612820644322103;0.01460868660062881
16.550539;1.056106368047168;2.9350627135123355e-07;3.00010298210714e-07;-0.015426288774876914;-0.014611137843519494;1.0553519252674646;10.001338637293236;-0.8335070923477724;-0.015562954717595976;-0.015563051411829011;3.912124448577993e-08;0.014612854482806453;0.014608667977765196
16.560539;1.0561082520262282;2.945161148750606e-07;2.990563334439056e-07;-0.015426289248191467;-0.014611137433794876;1.0553530130009914;10.001362437496343;-0.8335070925156354;-0.015562954376651825;-0.01556305071326873;3.907754145175556e-08;0.01461288768636127;0.014608650127750948
16.570539;1.0561100288739425;2.9551192774684746e-07;2.981003671490478e-07;-0.015426289746405152;-0.01461113699661588;1.0553542068179396;10.001385559609577;-0.8335070926304623;-0.015562954058171038;-0.015563049984495252;3.901116527731957e-08;0.01461292026235689;0.014608633039327619
16.580539;1.0561116932662167;2.95842920511861e-07;2.9653470234361493e-07;-0.015425117165120768;-0.014610025421922909;1.05535550108872;10.001407970722651;-0.8335070926923672;-0.015562953763391184;-0.015563049223939794;3.8924471019056137e-08;0.014611952223690916;0.01460761671452528
16.590539;1.0561132428298274;2.967951646988987e-07;2.9558646568916644e-07;-0.015425117706150127;-0.014610024932564745;1.055356890804171;10.001429647635836;-0.8335070927012364;-0.015562953493654112;-0.015563048430864899;3.881931017366295e-08;0.014611983583154745;0.014607601178280704
16.600539;1.056114678290976;2.977188642949837e-07;2.946486154665687e-07;-0.015425118264653407;-0.014610024419168777;1.0553583721000008;10.00145057935635;-0.833507092657121;-0.015562953250216383;-0.015563047605286453;3.8696847446264126e-08;0.014612014357590752;0.014607586484718113
16.610539;1.0561160019953912;2.986108517097436e-07;2.9372537659238936e-07;-0.015425118838222633;-0.014610023883898931;1.0553599408715315;10.001470765056585;-0.8335070925607997;-0.015562953034071562;-0.01556304674763502;3.8557410225180815e-08;0.014612044578396117;0.014607572707462095
16.620539;1.056117216339063;2.9946853567991663e-07;2.9282057722532455e-07;-0.015425119424580264;-0.014610023328913703;1.0553615921827835;10.001490213517469;-0.8335070924138829;-0.015562952845903068;-0.015563045858727026;3.8400559803935106e-08;0.014612074288611034;0.014607559920074372
16.630539;1.056118323013806;3.002892742259391e-07;2.9193765881996895e-07;-0.015425120021526725;-0.014610022755787024;1.055363321170628;10.001508936563297;-0.8335070922183553;-0.015562952686096011;-0.015563044939914962;3.822523439898054e-08;0.014612103537805494;0.014607548178916631
16.640539;1.0561193223999308;3.004247226458551e-07;2.904683404004021e-07;-0.015423947524988813;-0.014608911054535753;1.0553651235544808;10.001526936265863;-0.8335070919760103;-0.015562952554819945;-0.01556304399294426;3.8029910933967255e-08;0.014611132384702718;0.014606537520419993
16.650539;1.0561212130413782;3.011555293462839e-07;2.896305431982274e-07;-0.015423962747180197;-0.014608910447790715;1.0553679950637005;10.00154420182367;-0.8335070916880304;-0.015562952451846327;-0.015563043019730924;3.7813068891531047e-08;0.014611160896552965;0.014606527980777611
16.660539;1.056121992558699;3.0184915464388233e-07;2.8882979580062435e-07;-0.015423963367712748;-0.014608909825486061;1.055369930493313;10.00156072186198;-0.8335070913549641;-0.015562952376120038;-0.015563042022487816;3.7573669569707425e-08;0.014611189140111254;0.014606519613303432
16.670539;1.05612265963096;3.024953010509089e-07;2.8805927046779867e-07;-0.01542396399537396;-0.01460890918867374;1.0553719235887011;10.001576497006926;-0.8335070909771187;-0.015562952325937506;-0.01556304100397128;3.7311108624892803e-08;0.014611217162276537;0.0146065124766089
16.680539;1.0561232146144337;3.03091745112081e-07;2.8731900514020423e-07;-0.01542396462998789;-0.01460890853843723;1.0553739684796604;10.00159154179642;-0.8335070905549236;-0.015562952299518373;-0.015563039967345265;3.7024938819619264e-08;0.014611244974327746;0.014606506620963843
16.690539;1.0561236587966774;3.036372234444914e-07;2.8660844639425813e-07;-0.015423965271449866;-0.01460890787578232;1.0553760616634358;10.001605879783789;-0.8335070900891158;-0.015562952294989389;-0.015563038915824693;3.6714729406349264e-08;0.014611272555547849;0.014606502090119136
16.700539;1.0561239941525957;3.041318274169863e-07;2.859266997891465e-07;-0.015423965920002624;-0.014608907201541498;1.0553782026209861;10.001619538067418;-0.8335070895808108;-0.015562952310060453;-0.015563037852589072;3.637991464655285e-08;0.014610299869312096;0.014605498914926308
16.710539;1.0561242234986137;3.039311612372225e-07;2.8466149456698176e-07;-0.01542279347277327;-0.014607795405456233;1.055380392491989;10.00163254209686;-0.833507089031203;-0.01556295234210809;-0.015563036780888505;3.601964375320439e-08;0.014610326878855728;0.014605497109527531
16.720539;1.0561243500216744;3.043278232732488e-07;2.840351657436985e-07;-0.015422794136748073;-0.014607794710287393;1.0553826327005122;10.001644908984993;-0.8335070884411641;-0.01556295238856105;-0.015563035703998992;3.563290968359718e-08;0.014610353549460577;0.014605496684542562
16.730539;1.0561243761857715;3.04677570187248e-07;2.8343582817509347e-07;-0.015422794808524206;-0.014607794006385396;1.0553849251160217;10.001656640233676;-0.833507087811583;-0.015562952447192075;-0.015563034625068983;3.521889437764337e-08;0.014610379842969659;0.014605497651523408
16.740539;1.0561243031883945;3.049815676824317e-07;2.8286288508953844e-07;-0.015422795487486943;-0.014607793295286749;1.0553872723926707;10.001667724349671;-0.8335070871441927;-0.015562952516202457;-0.015563033547239064;3.4777179005267905e-08;0.014610405726048107;0.014605500013122219
16.750539;1.0561241315856107;3.052408708829421e-07;2.8231554414614324e-07;-0.015422796172457141;-0.01460779257851287;1.0553896762042176;10.001678153432959;-0.8335070864418174;-0.01556295259424235;-0.015563032473972538;3.430782251073082e-08;0.014610431181481578;0.014605503756309141
16.760539;1.0561238613441906;3.0545617574480124e-07;2.817929487088997e-07;-0.015422796861878812;-0.014607791857415807;1.0553921344973087;10.0016879339805;-0.8335070857078885;-0.015562952680482687;-0.015563031408961111;3.38114590679021e-08;0.014610456210572503;0.014605508855281979
16.770539;1.0561234907567447;3.056275187875562e-07;2.812944338856102e-07;-0.015422797553929763;-0.014607791133156734;1.055394641370862;10.001697083538827;-0.833507084945833;-0.015562952774674491;-0.0155630303555463;3.32892661549045e-08;0.014609480837019377;0.01460451528638133
16.780539;1.0561230167121143;3.0575408811769046e-07;2.8081977605546576e-07;-0.015422798246345064;-0.014607790406748127;1.0553971890797498;10.001705630086631;-0.8335070841587721;-0.015562952877201521;-0.015563029316314446;3.274266605096632e-08;0.014609505103580955;0.0146045230450947
16.790539;1.0561224366292852;3.0518875017413395e-07;2.797577193687351e-07;-0.015421625833037241;-0.014606678568156995;1.0553997693199526;10.00171361386957;-0.8335070833495392;-0.015562952988943909;-0.015563028293210294;3.217297028736922e-08;0.014609529058142254;0.014604532144866414
16.800539;1.056121749278029;3.0522073732909713e-07;2.793314241448595e-07;-0.015421626517947169;-0.01460667784005438;1.0554023741884873;10.001721077028458;-0.8335070825206655;-0.015562953110846718;-0.015563027287820596;3.158124171366625e-08;0.014609552746805272;0.014604542598897267
16.810539;1.0561209538279184;3.0520281154602257e-07;2.7892957854691147e-07;-0.01542162719559301;-0.014606677112016716;1.055405996964084;10.00172804874538;-0.8335070816742504;-0.015562953243838176;-0.015563026301382683;3.096821735120058e-08;0.014609576211772977;0.014604554412013195
16.820539;1.0561210491815176;3.0512576889605067e-07;2.7854457713846165e-07;-0.015421642471010265;-0.014606676384269058;1.0554086320032594;10.00173454090988;-0.833507080811903;-0.015562953389257644;-0.015563025334600957;3.0334165635175265e-08;0.014609599481214751;0.014604567590989855
16.830539;1.0561200342141528;3.050039627638163e-07;2.781916394740607e-07;-0.01542164312938325;-0.014606675656791737;1.0554112751906817;10.001740548512865;-0.8335070799347362;-0.015562953548976417;-0.015563024387669091;2.967895859523263e-08;0.014609622556429131;0.014604582148089903
16.840539;1.056118908004964;3.0482896763931804e-07;2.7786326924246506e-07;-0.01542164377585443;-0.014606674929325767;1.055413925220609;10.001746048775813;-0.8335070790434321;-0.015562953724873561;-0.015563023460544227;2.90022495323117e-08;0.014609645409291222;0.014604598090684835
16.850539;1.0561176706528186;3.046008985045816e-07;2.775599389973566e-07;-0.01542164440883092;-0.014606674201680839;1.0554165838329532;10.001751007937806;-0.8335070781384905;-0.015562953918228551;-0.01556302255312023;2.83033732812712e-08;0.014608667999253738;0.014603615422426098
16.860539;1.0561163243758056;3.04320495703426e-07;2.772824599505785e-07;-0.0154216450267881;-0.014606673474076792;1.0554192542415286;10.001755394761522;-0.8335070772203642;-0.015562954129577873;-0.01556302166524316;2.7581197232644343e-08;0.014608690301628854;0.014603634158710133
16.870539;1.056114872973052;3.039891017379782e-07;2.7703170880043485e-07;-0.015421645628578921;-0.014606672746951588;1.0554219391404052;10.001759187657216;-0.833507076289379;-0.015562954358851662;-0.015563020796820188;2.6834281972906494e-08;0.014608712316982773;0.014603654327002924
16.880539;1.0561133207365316;3.029631915701325e-07;2.7619716962323424e-07;-0.01542047310901982;-0.01460556090969265;1.0554246402915486;10.001762371059428;-0.8335070753459917;-0.01556295460539346;-0.015563019947983883;2.6061229930168928e-08;0.014608734056434838;0.01460367594977221
16.890539;1.0561116724577486;3.025365311645211e-07;2.7600267081250734e-07;-0.015420473676368352;-0.014605560184376061;1.0554273593087526;10.001764925102291;-0.8335070743913249;-0.015562954867870944;-0.015563019119092913;2.5261085162649418e-08;0.01460875552475795;0.014603699036457777
16.900539;1.0561099335305828;3.0206663770574116e-07;2.7583741783818607e-07;-0.015420474225655383;-0.014605559460103529;1.0554300980690494;10.001766815909171;-0.8335070734270744;-0.015562955144316637;-0.015563018310495353;2.4433661450331168e-08;0.0146087767038192;0.014603723584107052
16.910539;1.0561081098153218;3.0155663699056414e-07;2.757016943121324e-07;-0.015420474756789789;-0.014605558736683132;1.0554328590877178;10.001767992587713;-0.8335070724547926;-0.015562955432582381;-0.015563017522264206;2.3579592105258173e-08;0.014608797538410165;0.01460374956585086
16.920539;1.0561062075772927;3.0100926776044544e-07;2.755956183876165e-07;-0.01542047527027837;-0.01460555801362557;1.0554356457189487;10.001768389245635;-0.8335070714753934;-0.015562955730916522;-0.015563016754199922;2.270017399961434e-08;0.014608817936994546;0.014603776912282259
16.930539;1.056104233296904;3.0042670034688815e-07;2.755191284914781e-07;-0.015420475767031157;-0.014605557290142242;1.0554384615221601;10.001767933888479;-0.8335070704891379;-0.015562956038023079;-0.015563016006016204;2.1797120618531296e-08;0.014608837778571249;0.01460380551185654
16.940539;1.0561021939521356;2.9981068364661984e-07;2.7547188085035364e-07;-0.015420476247976956;-0.014605556565411505;1.0554413096112774;10.001766565729469;-0.8335070694958313;-0.015562956352865014;-0.015563015277546777;2.0872310484459772e-08;0.014607856912385768;0.014602835231190497
16.950539;1.056100097791829;2.9916275220192955e-07;2.75453255138993e-07;-0.015420476713880754;-0.014605555839107947;1.055444191978318;10.001764247909662;-0.833507068495;-0.015562956674611434;-0.015563014568929376;1.9927746160631566e-08;0.0146078751588439;0.014602865932438643
16.960539;1.056097954113531;2.984844729660824e-07;2.7546232165269554e-07;-0.015420477165472748;-0.01460555511168773;1.0554471084429535;10.001760968792404;-0.8335070674861079;-0.015562957002505347;-0.015563013880618416;1.896576295445844e-08;0.014607892321335508;0.014602897484374551
16.970539;1.0560957718430497;2.9777766082357955e-07;2.754977380007072e-07;-0.015420477603430733;-0.014605554384105553;1.055450055998214;10.00175673984778;-0.8335070664688995;-0.015562957335703561;-0.01556301321320829;1.798919231481772e-08;0.014607908203319572;0.014602929774739825
16.980539;1.0560935584060356;2.970441684080861e-07;2.7555767829174097e-07;-0.01542047802818223;-0.014605553657385792;1.055453029153232;10.00175159651697;-0.8335070654435633;-0.015562957673390611;-0.015563012567250975;1.7001027840350552e-08;0.014607922626560096;0.014602962714602818
16.990539;1.056091319169954;2.9563997988640626e-07;2.750282594440726e-07;-0.015419305335609887;-0.01460444182171532;1.0554560212633295;10.001745596416797;-0.8335070644105494;-0.015562958015084546;-0.015563011943186987;1.6003879077724716e-08;0.014607935451941705;0.01460299622953116
17.000539;1.0560890570477879;2.9485757103151615e-07;2.7512916533638515e-07;-0.015419305735146457;-0.01460444110042398;1.0554590259666028;10.00173880275984;-0.8335070633705641;-0.015562958360780043;-0.015563011341378342;1.5000078593852742e-08;0.014607946590687199;0.014603030253201347
17.010539;1.0560867732777475;2.940529672001996e-07;2.7524515292505736e-07;-0.015419306123072574;-0.014604440384103612;1.05546203742249;10.001731264082007;-0.833507062324865;-0.015562958710682277;-0.015563010762041387;1.3992170779907894e-08;0.014607955993274083;0.014603064730126635
17.020539;1.0560844692699656;2.932280753458965e-07;2.753722586634529e-07;-0.015419306500181617;-0.014604439674010426;1.05546504944353;10.001723014279733;-0.8335070612752866;-0.01556295906476323;-0.015563010205168377;1.2982967774573045e-08;0.01460796362480682;0.01460309961236955
17.030539;1.0560821472271726;2.923848845041859e-07;2.755068082393948e-07;-0.015419306867508554;-0.014604438971153105;1.0554680551657323;10.001714087592202;-0.8335070602239943;-0.015562959422559359;-0.01556300967069835;1.1975302027330646e-08;0.01460796944440752;0.014603134849284613
17.040539;1.0560798091266665;2.9152517703471463e-07;2.756454471612731e-07;-0.015419307226439555;-0.014604438276626974;1.0554720474776653;10.00170453099432;-0.8335070591734045;-0.015562959783170825;-0.015563009158772916;1.0971814108264794e-08;0.014607973398136007;0.014603170389680174
17.050539;1.0560774556618298;2.9065042740501864e-07;2.7578472350868816e-07;-0.015419307578464558;-0.014604437591936855;1.0554750189284283;10.00169441234675;-0.8335070581260963;-0.015562960145259206;-0.015563008669901676;9.974909137600971e-09;0.014606975424923568;0.014602206192257883
17.060539;1.0560750861178798;2.897617729833104e-07;2.7592095770890493e-07;-0.015419307924878946;-0.01460443691911975;1.0554779618583754;10.001683825741749;-0.833507057084587;-0.015562960507203794;-0.015563008204952947;8.986998025925758e-09;0.014606975472796092;0.014602242220700144
17.070539;1.0560726999258783;2.888600029990327e-07;2.7605067640669356e-07;-0.015419308266728847;-0.014604436260369454;1.0554808697439848;10.00167288987188;-0.8335070560512952;-0.015562960867462164;-0.01556300776494393;8.010724597027457e-09;0.014606973520983816;0.01460227842285305
17.080539;1.056071299166551;2.8793806675029463e-07;2.761634390175926e-07;-0.015419323209244594;-0.014604435617373212;1.0554837379928497;10.001661730110413;-0.8335070550285657;-0.01556296122492108;-0.015563007350811179;7.048922703812397e-09;0.014606969591884327;0.01460231471472329
17.090539;1.0560688891630796;2.870127778872931e-07;2.762723086441843e-07;-0.01541932354390388;-0.014604434991133687;1.0554865631772208;10.00165044556064;-0.8335070540183468;-0.015562961579230188;-0.01556300696320263;6.104553589059574e-09;0.014606963738540793;0.014602350981100465
17.100539;1.0560664770738177;2.8607834671473017e-07;2.7636774559321244e-07;-0.0154193238749277;-0.01460443438241566;1.0554893421929321;10.00163909224593;-0.8335070530217922;-0.01556296193089126;-0.015563006602403133;5.1807828436490144e-09;0.014606956022564987;0.014602387082136695
17.110539;1.056064071290824;2.851370280390802e-07;2.7644756569171603e-07;-0.01541932420137873;-0.01460443379231628;1.0554920723828234;10.001627701121095;-0.8335070520395;-0.015562962280873577;-0.01556300626858545;4.280980094903667e-09;0.014606946510352456;0.014602422863826512
17.120539;1.0560616813760653;2.8419085636724346e-07;2.7650929842631843e-07;-0.01541932452144922;-0.014604433222597173;1.0554947521242608;10.00161629954265;-0.8335070510721961;-0.015562962630349472;-0.015563005962242096;3.408389434937227e-09;0.014606935282538442;0.01460245818308432
17.130539;1.0560593175982624;2.825958627337835e-07;2.7593908909659733e-07;-0.015418151726801383;-0.014603321564578569;1.0554973806668133;10.00160491201225;-0.8335070501210534;-0.0155629629809831;-0.015563005684332677;2.56563730485714e-09;0.014606922431448063;0.014602492924797377
17.140539;1.0560569911847753;2.816442458080591e-07;2.759577566910071e-07;-0.01541815202517708;-0.014603321042230354;1.0554999572036916;10.00159355806459;-0.8335070491875967;-0.015562963335087885;-0.015563005435894029;1.7545655321017146e-09;0.014606908047358928;0.014602526988965973
17.150539;1.0560547139084902;2.8069127511312234e-07;2.759522950510545e-07;-0.015418152307958474;-0.01460332054581633;1.0555024801156638;10.001582260742362;-0.8335070482732927;-0.01556296369505142;-0.015563005217562624;9.765050447250401e-10;0.014606892206885588;0.014602560276610263
17.160539;1.056052495812066;2.797379694928048e-07;2.759215712121881e-07;-0.015418152572840241;-0.014603320075639211;1.0555049465251598;10.00157105143835;-0.8335070473789432;-0.015562964062642798;-0.015563005029526969;2.3260353841274696e-10;0.014606874970268966;0.014602592702652389
17.170539;1.0560503437015112;2.7878584486447567e-07;2.7586445872924185e-07;-0.015418152818058865;-0.014603319631711464;1.0555073525274377;10.001559958960659;-0.8335070465045529;-0.01556296443895216;-0.015563004871800144;-4.760876390595695e-10;0.014606856399260388;0.014602624220499872
17.180539;1.0560482615871067;2.778366866139922e-07;2.7577953744305235e-07;-0.015418153042283127;-0.014603319214162408;1.0555096941055069;10.00154899900966;-0.8335070456499544;-0.015562964824763669;-0.015563004744366473;-1.14867239062764e-09;0.014606836581755461;0.014602654820962476
17.190539;1.056046251294776;2.7689213883065817e-07;2.756655318854051e-07;-0.015418153244435294;-0.014603318823020657;1.0555119680391323;10.001538177285461;-0.833507044815511;-0.01556296522079816;-0.015563004647048035;-1.7845422665529456e-09;0.014606815628222266;0.014602684495887272
17.200539;1.0560443126082633;2.7595391959075525e-07;2.7552184059772905e-07;-0.015418153423216946;-0.014603318457875852;1.0555141728695485;10.001527495724945;-0.8335070440021102;-0.015562965627640648;-0.015563004579436452;-2.3835700632763136e-09;0.01460579364905176;0.014601713208296549
17.210539;1.0560424437195821;2.750244156661224e-07;2.753484829421464e-07;-0.01541815357704966;-0.014603318117849514;1.055516309246414;10.001516958045565;-0.8335070432107182;-0.015562966045591672;-0.015563004541132689;-2.946023638434132e-09;0.014605770745152492;0.014601740901927732
17.220539;1.0560406420998936;2.7410678979048117e-07;2.7514593372118385e-07;-0.015418153704438695;-0.014603317801763797;1.0555183790575968;10.001506570539922;-0.833507042442018;-0.015562966474622011;-0.015563004532012857;-3.472017206404991e-09;0.014605747019379153;0.014601767531620105
17.230539;1.0560389054281951;2.732046474198014e-07;2.749149087162404e-07;-0.015418153804169235;-0.014603317508257257;1.0555203845079713;10.00149633178792;-0.8335070416960529;-0.01556296691435606;-0.015563004552294356;-3.960949410381838e-09;0.014605722598125261;0.014601793080545876
17.240539;1.0560372322584823;2.723218162622664e-07;2.746557919054802e-07;-0.015418153875253885;-0.014603317235697577;1.0555223275244707;10.001486228343671;-0.8335070409722416;-0.015562967364027477;-0.01556300460243969;-4.411443272321653e-09;0.014605697634258537;0.014601817554037342
17.250539;1.0560356217234106;2.714621171495736e-07;2.743683092473513e-07;-0.015418153916889476;-0.014603316982091125;1.0555242093633392;10.001476250554619;-0.8335070402699687;-0.015562967822462314;-0.015563004683065814;-4.82186527176058e-09;0.014605672283822476;0.014601840967505298
17.260539;1.056034072285277;2.7062875721358965e-07;2.7405178404868556e-07;-0.015418153928627722;-0.014603316745409949;1.0555260308753553;10.001466409418544;-0.8335070395889664;-0.015562968288170108;-0.015563004794951936;-5.191069097398659e-09;0.014605646692752454;0.014601863345095114
17.270539;1.056032580372035;2.6982373072338514e-07;2.7370548310582915e-07;-0.015418153910508436;-0.01460331652404386;1.055527792965719;10.00145673678092;-0.8335070389290341;-0.01556296875965477;-0.015563004939022034;-5.5187116284701575e-09;0.014605621002647689;0.014601884731849745
17.280539;1.056031139673758;2.690478803157432e-07;2.7332890256836833e-07;-0.015418153862812126;-0.014603316316760546;1.0555294968547944;10.00144728097304;-0.8335070382896079;-0.015562969235770227;-0.015563005116276344;-5.8048919710947716e-09;0.014605595348914422;0.01460190520363148
17.290539;1.0560297422433254;2.683016203432525e-07;2.729220959665393e-07;-0.015418153785788024;-0.014603316122303393;1.0555311434171308;10.001438102770319;-0.8335070376696794;-0.015562969715734185;-0.015563005327704282;-6.04977910807927e-09;0.014605569847596677;0.014601924847232585
17.300539;1.0560283808017543;2.675856287294884e-07;2.724859288651021e-07;-0.015418153679830647;-0.014603315939097396;1.0555327310519753;10.001429263327783;-0.8335070370678612;-0.015562970199079531;-0.01556300557409732;-6.2537680807125625e-09;0.014605544585685807;0.014601943727184657
17.310539;1.0560270501438993;2.6690097022631965e-07;2.720218644890548e-07;-0.01541815354574503;-0.014603315765258008;1.0555342549374298;10.001420816912368;-0.833507036482427;-0.01556297068574687;-0.01556300585576123;-6.4177403553689455e-09;0.014605519622549155;0.014601961884934284
17.320539;1.0560257476042136;2.6624888956371444e-07;2.7153116075155817e-07;-0.01541815338456194;-0.014603315598867106;1.0555357095082554;10.001412817241743;-0.8335070359115424;-0.01556297117580409;-0.015563006172282904;-6.542990944321799e-09;0.014605494996544306;0.014601979358277358
17.330539;1.0560244728768042;2.656306737388054e-07;2.7101441965358945e-07;-0.015418153197238032;-0.014603315438270306;1.0555370905068253;10.001405321485514;-0.8335070353534232;-0.01556297166910591;-0.015563006522588579;-6.631100705428937e-09;0.014605470724352134;0.014601996181201256
17.340539;1.0560232268388845;2.650476972438373e-07;2.7047209221461785e-07;-0.015418152984802837;-0.014603315282073343;1.0555383939588003;10.001398385568633;-0.8335070348062945;-0.015562972165586922;-0.015563006905228747;-6.683979338707868e-09;0.014605446792656886;0.014602012372133474
17.350539;1.0560220105755003;2.645015308949287e-07;2.6990507379177345e-07;-0.015418152748766628;-0.014603315128870356;1.0555396148789837;10.001392061214535;-0.8335070342687363;-0.015562972665648274;-0.015563007318605722;-6.703783533031217e-09;0.014605423147746634;0.014602027934081871
17.360539;1.0560208253190195;2.639938740577428e-07;2.693146587549735e-07;-0.015418152491307631;-0.014603314977062447;1.055540748033472;10.001386399075992;-0.8335070337402777;-0.015562973169988609;-0.015563007760989164;-6.692557143922978e-09;0.014605399695615487;0.014602042867613015
17.370539;1.05601967229227;2.635264443831309e-07;2.6870230374459263e-07;-0.015418152215071187;-0.014603314824836965;1.055541789201641;10.001381452984289;-0.8335070332214353;-0.01556297367914959;-0.015563008230370688;-6.651929917491055e-09;0.014605376326587854;0.014602057185251906
17.380539;1.0560185527864507;2.6310102692803406e-07;2.6806977097001795e-07;-0.01541815192287096;-0.01460331467018963;1.0555427355892268;10.001377279709702;-0.8335070327131472;-0.01556297419328991;-0.01556300872437652;-6.583239317356015e-09;0.014605352945752468;0.014602070909257362
17.390539;1.056017469541011;2.627193227716537e-07;2.674192820647837e-07;-0.015418151617569653;-0.0146033145109338;1.0555435854127577;10.001373934025242;-0.8335070322162619;-0.015562974712363063;-0.015563009240366603;-6.487843852282456e-09;0.014605329486773217;0.01460208405381185
17.400539;1.0560164279141862;2.623824372663761e-07;2.667532228922991e-07;-0.015418151301933823;-0.014603314344514765;1.05554433643336;10.001371464281792;-0.8335070317314677;-0.015562975236339207;-0.015563009775624777;-6.366962713798176e-09;0.01460530590892003;0.014602096620921894
17.410539;1.0560154350829691;2.620905855463403e-07;2.660738120535981e-07;-0.015418150978314846;-0.014603314167864118;1.0555449849774192;10.001369909980344;-0.8335070312594236;-0.015562975765181493;-0.015563010327444967;-6.22121065146102e-09;0.014605282177704695;0.01460210861978996
17.420539;1.0560144982593391;2.6184335298501314e-07;2.653830504914429e-07;-0.015418150648385363;-0.014603313977761403;1.0555455274643377;10.00136929790964;-0.8335070308007627;-0.015562976298606273;-0.015563010893038928;-6.050591068574038e-09;0.014605258245783974;0.014602120083775202
17.430539;1.0560136230963049;2.6164014234075256e-07;2.646828450858835e-07;-0.0154181503131077;-0.014603313771429302;1.0555459622293795;10.001369637981327;-0.8335070303560165;-0.015562976835701951;-0.015563011469438984;-5.854672065929212e-09;0.014605234051852777;0.01460213106322394
17.440539;1.056012812354885;2.6148047568655706e-07;2.6397541261974404e-07;-0.015418149972849085;-0.014603313546897121;1.0555462890490717;10.001370921989187;-0.8335070299257588;-0.015562977374763049;-0.015563012053549647;-5.6325169259182004e-09;0.01460520952784948;0.014602141599885685
17.450539;1.0560120660529702;2.613639681728778e-07;2.6326374162875743e-07;-0.015418149627580853;-0.014603313303160276;1.0555465081536586;10.001373121557982;-0.8335070295109785;-0.015562977913597583;-0.01556301264245089;-5.382880863600886e-09;0.014605184603827146;0.014602151703743111
17.460539;1.0560113834856044;2.6064430303772433e-07;2.619402385271264e-07;-0.015416976171651591;-0.014602201929206065;1.0555466199572556;10.001376185930487;-0.8335070291132006;-0.015562978449938522;-0.015563013233786891;-5.104708154483733e-09;0.01460515920781166;0.014602161347955682
17.470539;1.0560107641229992;2.6061104183358335e-07;2.6123240344185484e-07;-0.01541697581620387;-0.014602201647536905;1.055546624525967;10.001380042907675;-0.8335070287340717;-0.015562978981417418;-0.01556301382573582;-4.797273708801957e-09;0.014605133262219003;0.014602170482901387
17.480539;1.0560102065908867;2.6061651015021124e-07;2.6053413979646227e-07;-0.015416975455567581;-0.014602201348267247;1.0555465214686717;10.001384596084728;-0.8335070283746936;-0.015562979505254423;-0.015563014416704773;-4.45995432220282e-09;0.014605106684227407;0.014602179054531018
17.490539;1.056009708557739;2.6065863546629887e-07;2.598512186506431e-07;-0.0154169750892495;-0.014602201032711683;1.0555463106261027;10.001389726766558;-0.8335070280352194;-0.01556298001817785;-0.015563015005144636;-4.092212887104098e-09;0.014605079390747008;0.014602187013140179
17.500539;1.0560092676746087;2.6073582154792955e-07;2.591891418886964e-07;-0.01541697471675888;-0.014602200702323683;1.0555459925456878;10.001395314085169;-0.8335070277150166;-0.01556298051662076;-0.015563015589428117;-3.6939846156311724e-09;0.014605051303533179;0.014602194317375182
17.510539;1.0560088825234457;2.608469134329228e-07;2.5855241557949195e-07;-0.015416974337915201;-0.014602200358828636;1.0555455687086652;10.001401254336166;-0.8335070274130787;-0.015562980997011125;-0.015563016167991842;-3.265900772424133e-09;0.014605022358422242;0.014602200937928002
17.520539;1.0560085541221333;2.6099094011220733e-07;2.579443712723622e-07;-0.0154169739524689;-0.014602200004415781;1.055545041322396;10.001407463521707;-0.8335070271281325;-0.015562981455900767;-0.015563016739657197;-2.8089206394777965e-09;0.01460499251791017;0.01460220685546311
17.530539;1.0560082863985896;2.611670418212193e-07;2.5736758062927067e-07;-0.015416973559712274;-0.014602199641547828;1.055544412630967;10.001413879274795;-0.8335070268585307;-0.015562981889864463;-0.015563017303520062;-2.3238938033923966e-09;0.014604961772467725;0.01460221205776346
17.540539;1.056008083766889;2.620200166991861e-07;2.574358835250551e-07;-0.015418146264140746;-0.014603310383387367;1.0555436847695452;10.001420469829496;-0.8335070266023731;-0.015562982295517181;-0.01556301785872826;-1.8115656855888665e-09;0.014604930131439401;0.014602216539578246
17.550539;1.0560079484809142;2.6225781701684684e-07;2.5692913274453004e-07;-0.015418145853413907;-0.014603310009717861;1.0555428603643895;10.001427228811057;-0.8335070263578731;-0.01556298266975871;-0.015563018404669423;-1.2726882401254925e-09;0.014604897616314292;0.014602220295833714
17.560539;1.0560078803841355;2.625245142220575e-07;2.564619591949123e-07;-0.01541814543173144;-0.014603309632807374;1.0555419431017474;10.001434147686982;-0.8335070261235963;-0.015562983009799409;-0.015563018941074445;-7.079291445730692e-10;0.014604864250919957;0.014602223312740772
17.570539;1.056007876999747;2.6281788566116287e-07;2.5603754836218775e-07;-0.01541814499778172;-0.014603309254026505;1.0555409375285563;10.001441191303766;-0.833507025898457;-0.015562983312980084;-0.015563019467861428;-1.178907824961677e-10;0.014604830044820412;0.014602225571608759
17.580539;1.0560079330259728;2.6313486436942317e-07;2.5565857710554277e-07;-0.015418144550485907;-0.014603308874794092;1.055539848195819;10.001448292516018;-0.8335070256816278;-0.015562983576909118;-0.015563019985131881;4.966139457998321e-10;0.01460479498571179;0.014602227061689654
17.590539;1.0560080412595256;2.6347169242241397e-07;2.553272076720019e-07;-0.015418144088856521;-0.014603308496199762;1.0555386792283408;10.001455355562316;-0.8335070254724554;-0.015562983799780467;-0.015563020493245478;1.1344538526410654e-09;0.01460475904906833;0.014602227791548756
17.600539;1.0560081943242063;2.6382442205202316e-07;2.550453555884649e-07;-0.015418143611864402;-0.014603308118880078;1.0555374345869077;10.001462266554398;-0.8335070252705585;-0.015562983980467127;-0.015563020992851699;1.7943669389515993e-09;0.014604722213847954;0.014602227798305929
17.610539;1.0560083853809374;2.641892816987375e-07;2.548147658893171e-07;-0.015418143118606903;-0.014603307743421454;1.0555361186258816;10.001468918052694;-0.8335070250761336;-0.01556298411849623;-0.015563021485019956;2.474999463630914e-09;0.014604684472009744;0.014602227147903513
17.620539;1.0560086076312847;2.64562819882162e-07;2.546366192007037e-07;-0.015418142608363323;-0.014603307370777948;1.0555347374050592;10.001475230955549;-0.8335070248901065;-0.01556298421409153;-0.015563021971270892;3.174696271712418e-09;0.014604645823749663;0.014602225923281479
17.630539;1.0560088532382843;2.649421239714273e-07;2.545110434407804e-07;-0.015418142080337491;-0.014603307002095573;1.0555333001144416;10.001481152462267;-0.8335070247139197;-0.015562984268203867;-0.015563022453194813;3.891462753959743e-09;0.014604606262010492;0.014602224220248278
17.640539;1.0560091136988692;2.6532496894269517e-07;2.5443717307845453e-07;-0.0154181415333559;-0.014603306637963621;1.0555318183664018;10.001486638843762;-0.8335070245491684;-0.015562984282146863;-0.015563022932058296;4.6232102677168566e-09;0.014604565773628005;0.014602222157044986
17.650539;1.0560093818904674;2.6570956111731413e-07;2.5441364158869064e-07;-0.015418140965885417;-0.014603306277917751;1.0555303035319632;10.00149164557238;-0.8335070243974974;-0.015562984256972268;-0.01556302340891021;5.368006728975643e-09;0.01460452436812744;0.014602219870885797
17.660539;1.056009652746406;2.6609405705870327e-07;2.54439111865273e-07;-0.015418140376443791;-0.014603305920491855;1.0555287647027034;10.001496131493033;-0.8335070242607101;-0.015562984193449545;-0.015563023884833346;6.124292788547354e-09;0.014604482102828735;0.014602217495260002
17.670539;1.0560099221659773;2.664763869476035e-07;2.545124772280553e-07;-0.015418139763947906;-0.014603305563311283;1.055527208411632;10.00150006464562;-0.8335070241405945;-0.01556298409271355;-0.015563024360989183;6.890976749922368e-09;0.014604439073549039;0.014602215149756476
17.680539;1.0560101864659412;2.668542723581602e-07;2.5463232734879945e-07;-0.015418139127722606;-0.014603305203269318;1.0555256398635533;10.001503422961859;-0.8335070240386477;-0.015562983956691912;-0.015563024838702855;7.667181008319205e-09;0.014604395380656698;0.014602212953148126
17.690539;1.0560104423108052;2.672252153112096e-07;2.547962202789793e-07;-0.015418138467345245;-0.0146033048370123;1.0555240647759587;10.001506197978625;-0.8335070239562553;-0.015562983787878138;-0.0155630253197098;8.45201177516051e-09;0.014604351110251674;0.014602211035223514
17.700539;1.0560106859616194;2.6758680935983706e-07;2.5500082224786467e-07;-0.0154181377824662;-0.014603304461409394;1.0555224895111672;10.001508400962104;-0.8335070238950595;-0.01556298358877812;-0.015563025806062081;9.244644906009734e-09;0.01460430634105724;0.01460220953535755
17.710539;1.0560109125332364;2.679371321787495e-07;2.552427273860781e-07;-0.015418137072634527;-0.014603304073646045;1.0555209189875636;10.001510058844735;-0.8335070238568486;-0.015562983361685418;-0.015563026299505237;1.0044252652349561e-08;0.014604261147885883;0.014602208596803778
17.720539;1.0560111166177815;2.6827463393727656e-07;2.555190147404127e-07;-0.015418136337271866;-0.014603303671139435;1.0555193556411515;10.001511202863076;-0.8335070238430302;-0.015562983108853786;-0.01556302680110674;1.084962906845148e-08;0.014604215591158737;0.014602208360064841
17.730539;1.0560112939519957;2.6859776702021837e-07;2.5582740679616533e-07;-0.015418135575772731;-0.014603303251697309;1.0555178006008308;10.001511864452516;-0.8335070238544159;-0.015562982832553205;-0.015563027311555224;1.165904960163305e-08;0.014604169703865461;0.014602208951840494
17.740539;1.0560114423136544;2.6890494591359144e-07;2.56166134397028e-07;-0.01541813478765661;-0.01460330281378112;1.0555162547516208;10.001512081711004;-0.8335070238915412;-0.015562982535245816;-0.015563027831522355;1.2470675659917053e-08;0.014604123485432958;0.014602210474190764
17.750539;1.056011561044715;2.6919483436288925e-07;2.5653339301491663e-07;-0.015418133972932964;-0.01460330235655394;1.0555147189109333;10.00151191392209;-0.8335070239550402;-0.015562982220094768;-0.015563028361641362;1.3283108606169343e-08;0.014604076912709816;0.014602213003188227
17.760539;1.0560116500517422;2.694663338767735e-07;2.5692687189311455e-07;-0.0154181331323987;-0.01460330187979434;1.055513193178403;10.00151145241311;-0.8335070240457416;-0.015562981890961272;-0.015563028902305626;1.4095427721961049e-08;0.014604029956558486;0.0146022165997872
17.770539;1.0560117083838705;2.6971817052511563e-07;2.5734387438907974e-07;-0.015418132267475723;-0.014603301383837137;1.0555116758571612;10.001510815294832;-0.8335070241645876;-0.015562981551644721;-0.015563029453580353;1.4906760083604295e-08;0.01460398257819317;0.014602221321057138
17.780539;1.0560117330329124;2.6994881320180485e-07;2.577819136632297e-07;-0.015418131379980722;-0.014603300869469375;1.0555101633008188;10.001510135092618;-0.8335070243125192;-0.015562981205380817;-0.01556303001516673;1.5716173501225426e-08;0.014603934717025556;0.014602227215847198
17.790539;1.0560117196331822;2.7015682093205095e-07;2.5823937969802184e-07;-0.015418130471998137;-0.01460330033777661;1.0555086503935702;10.001509547292386;-0.8335070244904779;-0.015562980855079827;-0.015563030586368504;1.6523075762321046e-08;0.014603886297722414;0.014602234312779775
17.800539;1.0560116643120627;2.7034091711485467e-07;2.587157191407144e-07;-0.01541812954542471;-0.014603299790052742;1.0555071310983049;10.001509177316265;-0.8335070246994375;-0.015562980503658721;-0.015563031166236448;1.7327314350656957e-08;0.014603837245920489;0.014602242615683684
17.810539;1.0560115646296235;2.704998096494352e-07;2.5921089825618276e-07;-0.015418128601583782;-0.014603299227574758;1.055505599301914;10.00150913124254;-0.8335070249401344;-0.015562980154064165;-0.015563031753734401;1.812869247702868e-08;0.014604787494657129;0.014603252108551117
17.820539;1.0560114191309722;2.706323315463873e-07;2.597245492950359e-07;-0.015418127641625902;-0.014603298651173244;1.0555040492832708;10.001509493957979;-0.8335070252126199;-0.015562979809147786;-0.015563032347739812;1.892662372276352e-08;0.014604736989702981;0.01460326277202114
17.830539;1.0560112261042447;2.707378043793217e-07;2.602554482564179e-07;-0.015418126667270961;-0.014603298061185653;1.0555024756464193;10.001510329354062;-0.8335070255161385;-0.015562979471372012;-0.015563032947022604;1.9720379866286243e-08;0.014604685700987408;0.014603274601682337
17.840539;1.0560109829448825;2.7081619264870107e-07;2.6080155758689377e-07;-0.01541812568105955;-0.014603297458002987;1.055500873606739;10.001511681667875;-0.8335070258494706;-0.015562979142427342;-0.0155630335501508;2.0509354852013682e-08;0.014604633636321829;0.014603287611360935
17.850539;1.0560106868867933;2.7086801424147637e-07;2.613602456211347e-07;-0.01541812468609996;-0.01460329684265515;1.0554992395963505;10.001513584733752;-0.8335070262113918;-0.01556297882310856;-0.01556303415531802;2.1292784262206425e-08;0.014604580844028698;0.014603301823416329
17.860539;1.0560103356640724;2.70894017302134e-07;2.6192845771910056e-07;-0.015418123685792769;-0.014603296217106095;1.0554975711210752;10.001516074854814;-0.8335070266008121;-0.015562978513492106;-0.015563034760391418;2.2069660313905857e-08;0.014604527392561512;0.014603317257724052
17.870539;1.0560099271805754;2.708946476933447e-07;2.625029595006048e-07;-0.015418122683782334;-0.014603295584182927;1.055495865603623;10.001519191979702;-0.833507027016724;-0.015562978213131538;-0.015563035363186989;2.2839177733150248e-08;0.014604473348949541;0.014603333929729416
17.880539;1.0560094590787468;2.7086986373151493e-07;2.6308061457376096e-07;-0.01541812168403477;-0.014603294947010825;1.0554941197415622;10.001522974020247;-0.833507027458332;-0.015562977921171388;-0.015563035961734913;2.3600693584614344e-08;0.014604418779198092;0.014603351859494152
17.890539;1.0560089281328249;2.7146503591245007e-07;2.642699135097367e-07;-0.015419293796352065;-0.014604405419269932;1.0554923304651178;10.001527458627566;-0.8335070279252053;-0.01556297763650545;-0.015563036554376708;2.4353263008571925e-08;0.014604363752063905;0.014603371079646842
17.900539;1.056008329481672;2.713889208254653e-07;2.64845021763924e-07;-0.015419292813752648;-0.01460440478108583;1.0554904963694007;10.001532684877448;-0.8335070284170759;-0.015562977357969318;-0.015563037139547398;2.5095732965551222e-08;0.014604308329398607;0.014603391635881527
17.910539;1.0560076570914847;2.712868420636409e-07;2.65414222788124e-07;-0.015419291845153161;-0.014604404144594598;1.0554886182408818;10.00153868610026;-0.8335070289333825;-0.01556297708441548;-0.01556303771557677;2.5827151116206934e-08;0.014604252561278725;0.014603413582562149
17.920539;1.0560069052071004;2.711584979501996e-07;2.659742462267319e-07;-0.015419290892783731;-0.014604403510292503;1.0554866985486044;10.001545483726813;-0.8335070294731641;-0.015562976814737853;-0.015563038281015022;2.6546676680465714e-08;0.014604196502819342;0.014603436969485933
17.930539;1.0560060694061049;2.710038800179421e-07;2.665219392465308e-07;-0.015419289958057794;-0.014604402878441128;1.0554847411163657;10.001553092992756;-0.8335070300354751;-0.0155629765479374;-0.015563038834993066;2.7253235469641234e-08;0.014604140234922727;0.014603461818525572
17.940539;1.0560051466216978;2.708234292640313e-07;2.6705439985372104e-07;-0.015419289042192823;-0.014604402249535374;1.0554827516058165;10.001561536926127;-0.8335070306196352;-0.015562976283057427;-0.015563039376897212;2.7945517080987225e-08;0.014604083870438702;0.014603488112015851
17.950539;1.0560031335992728;2.706255887977435e-07;2.675766685553008e-07;-0.015419273541950365;-0.014604401624542157;1.0554807374365254;10.001570854004493;-0.8335070312252071;-0.015562976019083904;-0.015563039905884072;2.8622094137229912e-08;0.014604027554489208;0.014603515808933789
17.960539;1.0560020250716187;2.7039559856110565e-07;2.680713423235018e-07;-0.015419272667079141;-0.014604401004903643;1.0554787066768627;10.001581089967566;-0.8335070318522074;-0.015562975755260338;-0.015563040420942953;2.928150116725051e-08;0.014603971455459844;0.014603544861327717
17.970539;1.056000814275163;2.701423926778654e-07;2.685442234065627e-07;-0.015419271813408197;-0.014604400392175618;1.0554766670245201;10.00159227972867;-0.8335070325013174;-0.015562975491406223;-0.015563040921176583;2.9922550238579844e-08;0.014603915743567059;0.014603575213458085
17.980539;1.055999494951354;2.698677749656551e-07;2.6899378277376993e-07;-0.015419270980857786;-0.01460439978769399;1.0554746258149281;10.001604433953089;-0.8335070331734508;-0.015562975227528504;-0.01556304140597063;3.0544736337568975e-08;0.014604860575624915;0.014604606802624008
17.990539;1.055998062347072;2.695742615195887e-07;2.6941867129579707e-07;-0.015419270169564445;-0.014604399192599943;1.0554725907763092;10.001617541903952;-0.8335070338687411;-0.01556297496347108;-0.015563041875069981;3.114825341237665e-08;0.014604806081598885;0.014604639563820118
18.000539;1.0559965137810292;2.692648602752641e-07;2.698176400369962e-07;-0.015419269380404834;-0.01460439860783759;1.0554695696021321;10.001631585051282;-0.8335070345858768;-0.015562974699283121;-0.015563042328402835;3.173366666489198e-08;0.01460475234550264;0.014604673433133583
18.010539;1.0559948495477363;2.689428532871929e-07;2.7018961335457327e-07;-0.015419268614854953;-0.01460439803409976;1.05546756844766;10.00164654451903;-0.8335070353224491;-0.015562974435492273;-0.015563042765846488;3.2301763186599976e-08;0.014604699399850589;0.01460470835532003
18.020539;1.0559930724501179;2.686117728405999e-07;2.705338914265521e-07;-0.01541926787423606;-0.014604397471872642;1.0554655922366185;10.00166240209955;-0.8335070360758265;-0.015562974172772808;-0.015563043187348656;3.285347485881431e-08;0.01460464723769174;0.014604744285359189
18.030539;1.0559911854537898;2.682753658738786e-07;2.708501691475082e-07;-0.015419267159173742;-0.014604396921356101;1.055463646404831;10.00167913896511;-0.8335070368437315;-0.015562973911659773;-0.015563043593284729;3.3389416772730114e-08;0.01460459583026296;0.014604781178067438
18.040539;1.0559891902213354;2.6793745158457065e-07;2.7113831680029336e-07;-0.015419266469607538;-0.014604396382412378;1.055461736831354;10.001696726066896;-0.8335070376243036;-0.015562973652603349;-0.01556304398457326;3.39093939558147e-08;0.014604545149654475;0.014604818983767249
18.050539;1.0559870883200895;2.682474079235206e-07;2.7200957713194683e-07;-0.015420438909501526;-0.014605506965653202;1.0554598681734988;10.001715113860651;-0.8335070384157773;-0.015562973395899356;-0.015563044362272592;3.441223034106076e-08;0.014604495185612057;0.014604857650724733
