time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.060539;1.055984883087688;2.6791790133484964e-07;2.7224074109011265e-07;-0.015420438269254577;-0.014605506448749254;1.055458043366693;10.001734227878663;-0.8335070392160574;-0.015562973141597295;-0.015563044726975008;3.489572519956242e-08;0.014604445943299902;0.014604897111614992
18.070539;1.0559825801002982;2.6759800350583335e-07;2.724430003758479e-07;-0.015420437652415651;-0.014605505942153346;1.0554562643060235;10.001753966096665;-0.8335070400225738;-0.01556297288973532;-0.015563045078505889;3.535690140524964e-08;0.014604397429301271;0.01460493726086781
18.080539;1.0559801866132563;2.672907199190277e-07;2.726163783105637e-07;-0.015420437058049248;-0.014605505445534435;1.0554545318337685;10.001774207295437;-0.8335070408324489;-0.015562972640416707;-0.01556304541598997;3.579249596276687e-08;0.014604349634642542;0.014604977949056519
18.090539;1.0559777102440777;2.669984304970349e-07;2.7276117542360244e-07;-0.015420436485336721;-0.014605504958906057;1.0554528454389833;10.001794829341742;-0.8335070416427625;-0.01556297239357434;-0.015563045738119256;3.619911866228834e-08;0.014604302532546213;0.014605018994092596
18.100539;1.0559751574125156;2.667228283555413e-07;2.7287798764294364e-07;-0.015420435933477283;-0.014605504482727913;1.0554512037929895;10.001815716084733;-0.8335070424508209;-0.015562972149018136;-0.015563046043521689;3.6573248499547315e-08;0.014604256096077859;0.014605060193559406
18.110539;1.0559725339105885;2.664649095402289e-07;2.729678839566296e-07;-0.015420435401687064;-0.014605504017845399;1.0554496050182514;10.001836749403688;-0.8335070432542684;-0.015562971906591075;-0.015563046331162409;3.691147391381974e-08;0.014605210305637953;0.014606101332530387
18.120539;1.0559698478027393;2.66225044095678e-07;2.730326991566939e-07;-0.015420434889438438;-0.014605503565235631;1.055448046002304;10.001857802686823;-0.8335070440510993;-0.015562971666058892;-0.015563046600537271;3.7210721953892806e-08;0.01460516514282162;0.014606142190133085
18.130539;1.0559671114348255;2.660029822969188e-07;2.7307514884547937e-07;-0.015420434396476456;-0.014605503125819548;1.0554465227092384;10.001878744489806;-0.833507044839818;-0.015562971426979516;-0.015563046851451188;3.746838709089419e-08;0.014605120596055093;0.014606182544504341
18.140539;1.0559643406586694;2.657978870473436e-07;2.730985603411329e-07;-0.015420433922604174;-0.01460550270052238;1.055445032522202;10.00189945280762;-0.8335070456195811;-0.015562971188608927;-0.01556304708369573;3.768244201397959e-08;0.01460507666514405;0.01460622217846596
18.150539;1.0559615520097678;2.6560850290813163e-07;2.731064456271737e-07;-0.01542043346741281;-0.014605502290375655;1.0554435760816174;10.001919834590986;-0.8335070463900681;-0.015562970949821573;-0.015563047296805766;3.785132243470006e-08;0.014605033341545882;0.014606260886079105
18.160539;1.0559587601864449;2.65433279926938e-07;2.731021936722514e-07;-0.015420433029939591;-0.014605501896360505;1.0554421572700363;10.001939831347933;-0.8335070471512447;-0.015562970709272282;-0.015563047489739681;3.797370337285763e-08;0.014604990588843902;0.014606298471848396
18.170539;1.0559559777883472;2.6527048667464423e-07;2.730889369446884e-07;-0.015420432608578487;-0.01460550151914935;1.055440782887416;10.001959402904827;-0.8335070479030653;-0.01556297046573718;-0.01556304766078828;3.804864861328407e-08;0.014604948347411101;0.0146063347462846
18.180539;1.0559532161529004;2.6576400307771086e-07;2.7368098756017733e-07;-0.015421605305825585;-0.014606612270091529;1.0554394620248224;10.001978510124122;-0.8335070486450782;-0.015562970218460159;-0.015563047807995768;3.807600343663909e-08;0.0146049065499239;0.014606369527060155
18.190539;1.0559504856915334;2.656215395132057e-07;2.736580901960588e-07;-0.015421604910892074;-0.014606611927709493;1.055438204756807;10.001997111416474;-0.8335070493761467;-0.015562969967490826;-0.015563047929645532;3.8056311525775886e-08;0.014604865137171047;0.014606402646558889
18.200539;1.0559477960545076;2.654883054097885e-07;2.7363390841743307e-07;-0.015421604526704701;-0.014606611603572742;1.055437021271898;10.002015162423367;-0.8335070500944068;-0.01556296971385049;-0.015563048024395667;3.7990227501550384e-08;0.014604824073499183;0.014606433967481864
18.210539;1.055945156159408;2.6536431719749937e-07;2.7361003884678477e-07;-0.01542160415237905;-0.014606611298617437;1.0554359213886202;10.002032611335306;-0.8335070507974895;-0.015562969459419818;-0.015563048091239243;3.787806976854109e-08;0.014604783349662904;0.014606463400217842
18.220539;1.0559425739611945;2.652490784170822e-07;2.7358749370515e-07;-0.015421603787696437;-0.014606611013874959;1.0554349135119903;10.002049399911112;-0.8335070514829642;-0.015562969206797327;-0.015563048129453406;3.771972202170216e-08;0.014604742967090184;0.014606490900507548
18.230539;1.0559400560329177;2.651413859055782e-07;2.735669000347624e-07;-0.015421603432934547;-0.014606610749984077;1.055434003427907;10.002065472469397;-0.8335070521486482;-0.015562968959119404;-0.0155630481385609;3.7514763892769017e-08;0.014605702926966673;0.014607516450183886
18.240539;1.0559376067880577;2.650397419758046e-07;2.7354869550398237e-07;-0.015421603088589945;-0.01460661050690562;1.055433194110433;10.002080783918217;-0.833507052792559;-0.01556296871961611;-0.015563048118447683;3.726278671089703e-08;0.014605663239184935;0.014607540045664214
18.250539;1.055934228392466;2.649504478208473e-07;2.7354100999912704e-07;-0.01542158814835081;-0.014606610284059306;1.0554324864786804;10.00209530386946;-0.833507053412673;-0.015562968491119973;-0.015563048069525933;3.696364980497611e-08;0.014605623928755068;0.014607561690140717
18.260539;1.0559319218965584;2.648566329419966e-07;2.735294267886928e-07;-0.015421587825482324;-0.014606610080529873;1.055431879445547;10.002109013956138;-0.8335070540066285;-0.015562968275843074;-0.015563047992570979;3.6617324591434244e-08;0.014605585023050049;0.014607581377090333
18.270539;1.0559296882682754;2.647651336339014e-07;2.735226493020306e-07;-0.01542158751267465;-0.014606609895103364;1.055430368967638;10.002121899828794;-0.8335070545716279;-0.015562968075277015;-0.015563047888303039;3.6223491753587055e-08;0.014605546529477521;0.014607599079918088
18.280539;1.0559275285494467;2.6467557969412e-07;2.7352187466489206e-07;-0.015421587208588789;-0.014606609726227248;1.055429947738812;10.00213394887197;-0.8335070551047468;-0.015562967890174013;-0.015563047757033889;3.578151285625813e-08;0.014605508426051883;0.014607614767897984
18.290539;1.055925443096117;2.645880471575662e-07;2.7352837088436826e-07;-0.015421586911324984;-0.014606609571962074;1.0554296054157655;10.002145153491696;-0.8335070556032845;-0.015562967720983407;-0.015563047598456671;3.5290881436273564e-08;0.014605470679376497;0.014607628434905899
18.300539;1.0559234305618443;2.651481345234074e-07;2.741551584807103e-07;-0.015422759722243235;-0.014607720540914325;1.055429328505591;10.002155509664318;-0.8335070560649261;-0.015562967568543352;-0.015563047411598578;3.4751489649822665e-08;0.014605433270410207;0.014607640101313369
18.310539;1.0559214880973846;2.650644033396028e-07;2.741812178168272e-07;-0.015422759433061083;-0.01460772040847516;1.055429101173876;10.002165013916505;-0.8335070564879996;-0.015562967434137211;-0.015563047194989;3.416342546669191e-08;0.014605396210587032;0.014607649786406184
18.320539;1.0559196126189274;2.649819828283784e-07;2.7421959574150407e-07;-0.015422759145946504;-0.014607720282552718;1.055428907656642;10.002173666915075;-0.8335070568717049;-0.0155629673189363;-0.015563046946981378;3.352685013475799e-08;0.014606359545428346;0.014608657489717175
18.330539;1.0559178015277548;2.6490080211781534e-07;2.7427145273368454e-07;-0.015422758860007572;-0.014607720160063089;1.0554287345587035;10.002181475326296;-0.8335070572159604;-0.015562967223864832;-0.0155630466660837;3.284217581163635e-08;0.014606323337971381;0.014608663193994864
18.340539;1.0559160524762041;2.648211365797764e-07;2.7433795348745417e-07;-0.0154227585743374;-0.014607720038228066;1.055428571665179;10.002188443120655;-0.833507057520879;-0.015562967150147662;-0.015563046351263233;3.211021359512688e-08;0.01460628765439087;0.014608666863513057
18.350539;1.0559143629659897;2.647433561208519e-07;2.744205859812839e-07;-0.015422758287999046;-0.01460771991478194;1.055428411765064;10.00219456052966;-0.8335070577862616;-0.015562967099691618;-0.015563046002226109;3.1332199250743715e-08;0.014606252572482173;0.014608668428788673
18.360539;1.0559127305750715;2.6466781747578044e-07;2.7452119709986386e-07;-0.015422758000390259;-0.01460771978777191;1.0554282500713759;10.002199802416962;-0.8335070580116867;-0.015562967074815484;-0.015563045619372934;3.0509726681327374e-08;0.014606218184128682;0.014608667786156347
18.370539;1.0559111538030328;2.64594896892555e-07;2.7464200004321084e-07;-0.015422757711539163;-0.014607719655244758;1.0554280832304133;10.002204136714875;-0.8335070581970742;-0.015562967077834682;-0.01556304520337046;2.964472374499935e-08;0.014606184571716767;0.014608664823764538
18.380539;1.055909632113716;2.6452504485895967e-07;2.747852799830408e-07;-0.01542275742209459;-0.014607719515406433;1.0554279087644458;10.00220753525714;-0.8335070583428977;-0.015562967110934326;-0.015563044754999074;2.8739638153085477e-08;0.014606151784762569;0.014608659443707362
18.390539;1.0559081645564492;2.644586139044847e-07;2.749526053107436e-07;-0.01542275713308706;-0.014607719366996941;1.0554277253841409;10.002209979873504;-0.833507058449835;-0.01556296717611971;-0.015563044275654248;2.779743976951782e-08;0.014606119840340118;0.014608651560944421
18.400539;1.0559067487192588;2.6504108649973797e-07;2.757556085495095e-07;-0.01542392994888221;-0.014608830320562882;1.0554275331309773;10.002211463951086;-0.8335070585184363;-0.015562967275037417;-0.015563043767680135;2.6821237426487705e-08;0.014606088738884332;0.014608641099631463
18.410539;1.0559053814058443;2.6498064170584296e-07;2.7597037980030537e-07;-0.015423929663626205;-0.01460883015503093;1.0554273327618764;10.002211998071747;-0.833507058549195;-0.015562967408764106;-0.015563043233963474;2.5814005654432e-08;0.014607058481722687;0.014609628001730041
18.420539;1.0559040603543437;2.6492130807153167e-07;2.762068719022798e-07;-0.01542392938126868;-0.014608829983117086;1.055427124186411;10.002211616859517;-0.8335070585427669;-0.01556296757772853;-0.015563042677374997;2.4778556972423308e-08;0.014607029083654527;0.014609612238205994
18.430539;1.055902785736436;2.64860762653434e-07;2.7646387134345385e-07;-0.015423929102335435;-0.014608829806698672;1.0554269048054796;10.002210376975583;-0.8335070584999575;-0.015562967781711677;-0.015563042100393797;2.371757689224898e-08;0.014607000578059892;0.014609593812647167
18.440539;1.0559015607233067;2.647963651803902e-07;2.767405774404802e-07;-0.015423928827487847;-0.014608829627120486;1.0554266695451167;10.002208356533817;-0.8335070584214846;-0.01556296801975694;-0.015563041504937394;2.2633703157205153e-08;0.014606973019530898;0.014609572750672576
18.450539;1.0559003906610034;2.6472563243280054e-07;2.7703608594298715e-07;-0.015423928557727336;-0.014608829444886832;1.0554264122096042;10.002205662830383;-0.8335070583077538;-0.015562968290164222;-0.015563040892548998;2.1529552849874075e-08;0.014606946487388835;0.014609549093466416
18.460539;1.055899280968056;2.6464630076734997e-07;2.7734912353717996e-07;-0.015423928294311313;-0.01460882925972734;1.0554261268307557;10.002202431695354;-0.8335070581588899;-0.015562968590736392;-0.015563040264730894;2.0407510633241973e-08;0.014606921084017068;0.014609522919237878
18.470539;1.0558982352928648;2.6455621649266445e-07;2.7767838499533576e-07;-0.01542392803842942;-0.01460882907127061;1.0554258081114074;10.002198810968183;-0.8335070579750885;-0.015562968919239062;-0.015563039623215645;1.9269213907311343e-08;0.014606896926431101;0.014609494363890614
18.480539;1.0558962551006634;2.6446110887112354e-07;2.7803036939252234e-07;-0.01542391318209814;-0.014608828879690958;1.0554244504827792;10.002194941947318;-0.8335070577570464;-0.015562969273943428;-0.015563038970061949;1.8115197796633164e-08;0.014606874141898925;0.014609463614627336
18.490539;1.0558953396736668;2.649891878357817e-07;2.7900016807107594e-07;-0.015425086046098848;-0.014609939796705431;1.0554240475117782;10.002190948037688;-0.8335070575060751;-0.01556296965385845;-0.015563038307422932;1.6945280255745935e-08;0.014606852861232176;0.014609430899326599
18.500539;1.055894485837587;2.6485581592855644e-07;2.7937104066176154e-07;-0.015425085817877233;-0.014609939601528642;1.0554235930855587;10.002186930646255;-0.8335070572238769;-0.015562970058438885;-0.01556303763723979;1.5759348371270337e-08;0.014607833198094531;0.014610396480232202
18.510539;1.0558936882565781;2.647059108544279e-07;2.797524031569332e-07;-0.015425085600116325;-0.01460993940622203;1.055423082699049;10.002182974842041;-0.8335070569123123;-0.015562970487143661;-0.015563036961253676;1.4557734773240335e-08;0.014607815236823446;0.014610360636394216
18.520539;1.0558929402819948;2.6453953512725846e-07;2.801419060481345e-07;-0.01542508539272873;-0.014609939211667323;1.0554225132660298;10.002179160829426;-0.833507056573261;-0.015562970939128399;-0.015563036281288658;1.3340984488771358e-08;0.014607799047406859;0.014610323641901022
18.530539;1.0558922344848063;2.643571808954847e-07;2.8053744206641626e-07;-0.015425085195270116;-0.014609939018584428;1.055421882474723;10.002175569150737;-0.8335070562084035;-0.015562971413082272;-0.015563035599319337;1.2109348383444896e-08;0.014607784705024744;0.014610285760848295
18.540539;1.0558915629574575;2.6415939223708735e-07;2.809373971799326e-07;-0.0154250850071154;-0.014609938827873127;1.0554211885857463;10.002172271400378;-0.8335070558190479;-0.01556297190732936;-0.015563034917185184;1.0862545968075858e-08;0.014607772284940848;0.014610247253843068
18.550539;1.0558909177539046;2.6394670000104145e-07;2.8134044760432633e-07;-0.015425084827544688;-0.014609938640616596;1.0554204300974512;10.002169316577017;-0.8335070554062094;-0.015562972420116894;-0.015563034236497691;9.600078573694462e-09;0.014607761844569881;0.014610208373570459
18.560539;1.0558902915223118;2.637197968433074e-07;2.8174544976591064e-07;-0.015425084655859683;-0.014609938457793554;1.0554196054847758;10.002166733697768;-0.8335070549706879;-0.015562972949848337;-0.015563033558752685;8.321674919653067e-09;0.01460775342471084;0.014610169352102046
18.570539;1.0558896785245018;2.634796748341009e-07;2.8215148016142705e-07;-0.01542508449130528;-0.014609938280193609;1.055418713970017;10.00216454315474;-0.8335070545131384;-0.015562973495331634;-0.015563032885122991;7.027599381600963e-09;0.01460874706688495;0.014611130396428468
18.580539;1.0558890748874588;2.6387316563485166e-07;2.8316916805803643e-07;-0.015426257435139349;-0.014611049219369527;1.0554177570079184;10.002162761260331;-0.8335070540343352;-0.015562974055898134;-0.015563032216272142;5.718966487528541e-09;0.014608742825767383;0.014611091692191719
18.590539;1.0558884771839543;2.636106194254896e-07;2.835747319145062e-07;-0.015426257281828407;-0.01461104905382255;1.0554167391263454;10.002161405770396;-0.833507053535268;-0.015562974631148445;-0.01556303155255003;4.3976607360467776e-09;0.01460874077442543;0.014611053408425908
18.600539;1.0558878813607369;2.6333912098467814e-07;2.8397861481344823e-07;-0.015426257132483178;-0.01461104889474372;1.0554156673920034;10.002160500653613;-0.8335070530169199;-0.015562975220684564;-0.01556303089421501;3.0655328354898863e-09;0.01460874100342366;0.014611015694561582
18.610539;1.0558872833802748;2.6306012892853807e-07;2.8438000937929716e-07;-0.015426256986042322;-0.014611048742370203;1.0554145494826968;10.00216007158682;-0.8335070524801649;-0.015562975823962185;-0.01556303024168148;1.7237160137914156e-09;0.014608743611646146;0.014610978675156509
18.620539;1.055886680370648;2.6277511146795296e-07;2.8477852784552644e-07;-0.01542625684169685;-0.01461104859688898;1.0554133911456236;10.002160142096141;-0.8335070519259459;-0.015562976440111165;-0.01556302959578428;3.727630109813127e-10;0.014608748698276419;0.014610942463909385
18.630539;1.055886071104594;2.6248571183849625e-07;2.8517407410145794e-07;-0.01542625669896692;-0.014611048458356191;1.055412194816182;10.002160737935057;-0.8335070513554477;-0.01556297706783668;-0.01556302895771388;-9.869093602039454e-10;0.014608756357890922;0.014610907187173606
18.640539;1.055885455286881;2.6219345619322323e-07;2.8556665311477176e-07;-0.01542625655751994;-0.014611048326736856;1.0554109602489705;10.002161889300615;-0.8335070507700286;-0.015562977705316325;-0.01556302832881406;-2.354708343400911e-09;0.01460876666595343;0.01461087298919131
18.650539;1.0558848320509524;2.618993496503876e-07;2.859563180145401e-07;-0.015426256416976697;-0.014611048202062623;1.0554096855154398;10.002163624135598;-0.8335070501711398;-0.01556297835005649;-0.015563027710547035;-3.729698919032938e-09;0.014609779663674625;0.014611840023833304
18.660539;1.0558841997743016;2.622496040647088e-07;2.8695464755693547e-07;-0.015427429379219324;-0.014612159195549566;1.0554073667406616;10.002165962133324;-0.8335070495603308;-0.015562978999013077;-0.01556302710450568;-5.110773823775001e-09;0.014609795369771784;0.014611808448988175
18.670539;1.0558825577940978;2.6196145560823227e-07;2.8734653610372154e-07;-0.015427414627550345;-0.014612159085787732;1.0554059977938686;10.002168913276693;-0.8335070489389249;-0.015562979648938192;-0.015563026512291031;-6.496913596847094e-09;0.014609813813947147;0.014611778418145713
18.680539;1.055881906989653;2.6166509721386686e-07;2.877280132531955e-07;-0.015427414489012114;-0.014612158984108283;1.055404570833007;10.002172472487322;-0.8335070483076589;-0.015562980296607964;-0.015563025935382007;-7.88704428122233e-09;0.014609835046363349;0.014611750060100834
18.690539;1.0558812482510598;2.6136781954434286e-07;2.881057277373126e-07;-0.015427414352072396;-0.014612158890501102;1.0554030764657047;10.002176613873631;-0.8335070476669372;-0.01556298093899393;-0.015563025375199763;-9.27971302522833e-09;0.014609859113181243;0.014611723466146987
18.700539;1.0558805817824042;2.610686873862214e-07;2.88477837782224e-07;-0.015427414217528293;-0.01461215880437324;1.0554015039519118;10.002181295892676;-0.8335070470172432;-0.015562981573482538;-0.015563024833212005;-1.0673003287793766e-08;0.014609886047739568;0.014611698705604383
18.710539;1.0558799080738799;2.6076680715865947e-07;2.8884201243711043e-07;-0.015427414085864151;-0.014612158724637708;1.0553998429818674;10.002186467417594;-0.8335070463591082;-0.015562982197942596;-0.015563024311069856;-1.2064749048458992e-08;0.014609915885435948;0.014611675847780206
18.720539;1.055879228353362;2.60461695068019e-07;2.891961283005284e-07;-0.01542741395688367;-0.014612158650128229;1.0553980858810934;10.002192065067204;-0.8335070456929455;-0.015562982810696544;-0.01556302381084665;-1.3452900981719958e-08;0.014610948659995222;0.014612654965801034
18.730539;1.055878543691481;2.601533142291695e-07;2.89538729877519e-07;-0.015427413829884929;-0.014612158579938727;1.0553962281630989;10.0021980161019;-0.8335070450190514;-0.015562983410510317;-0.015563023335030207;-1.4835690766759838e-08;0.014610984385574085;0.014612636133232468
18.740539;1.055877854116874;2.6048736758200677e-07;2.9048027371394054e-07;-0.015428586805315414;-0.014613269624441913;1.0553942683613855;10.002204248197899;-0.833507044337723;-0.01556298399634089;-0.015563022886379372;-1.6211420735401006e-08;0.014611023056424316;0.014612619419941924
18.750539;1.0558771587007427;2.6017268090134667e-07;2.9079701656149206e-07;-0.015428586680659674;-0.014613269561615823;1.0553922090828436;10.002210693219185;-0.8335070436493512;-0.015562984566864781;-0.015563022468235897;-1.7578184518223286e-08;0.014611064654338413;0.014612604879801115
18.760539;1.0558764564855638;2.5985411900144827e-07;2.9109944864601807e-07;-0.015428586557215703;-0.014613269502568485;1.0553900576186035;10.00221728406942;-0.8335070429543728;-0.01556298512026716;-0.015563022085037476;-1.8933849086401527e-08;0.014611109141047438;0.014612592544854048
18.770539;1.0558757479368985;2.595302184095226e-07;2.9138610681100506e-07;-0.01542858643566553;-0.01461326944711952;1.0553878238548688;10.002223946405488;-0.8335070422532733;-0.015562985654567334;-0.015563021742199964;-2.0276279132655883e-08;0.014611156443493704;0.014612582443241968
18.780539;1.0558750358624571;2.5919897764947775e-07;2.9165486758547724e-07;-0.015428586316937306;-0.014613269394181831;1.0553855170931365;10.002230591239053;-0.8335070415467472;-0.015562986168219602;-0.015563021445336656;-2.1603559071269343e-08;0.01461120645056449;0.014612574622628972
18.790539;1.055874324746778;2.5885822922123485e-07;2.9190332673611547e-07;-0.015428586201906297;-0.014613269341707324;1.0553831443874213;10.00223711565121;-0.8335070408357419;-0.015562986660542915;-0.015563021199523176;-2.2914015967054476e-08;0.01461225902728311;0.014613569146584857
18.800539;1.0558736190485283;2.5850597484947866e-07;2.921290527478369e-07;-0.015428586091416407;-0.014613269286951641;1.0553807112137021;10.002243407414015;-0.8335070401213984;-0.015562987131657489;-0.015563021009022867;-2.4206044725794246e-08;0.0146123140382426;0.014613566069668179
18.810539;1.0558729220071041;2.587861909447797e-07;2.9294112572848495e-07;-0.015429759087600962;-0.014614380337796325;1.0553782234237625;10.002249350372457;-0.8335070394049656;-0.015562987582084027;-0.015563020877326496;-2.5477943570937046e-08;0.014612371355743429;0.014613565429398605
18.820539;1.0558722355741457;2.584067697382908e-07;2.93114743503741e-07;-0.015429758989518818;-0.014614380269380991;1.0553746887989541;10.002254831856208;-0.8335070386874973;-0.015562988012445112;-0.015563020807228345;-2.6727941900972446e-08;0.01461243084605274;0.014613567258117648
18.830539;1.0558715602904245;2.580128935629371e-07;2.9326020529817134e-07;-0.015429758899646692;-0.014614380190235208;1.0553721174701838;10.002259750591561;-0.8335070379695031;-0.01556298842328916;-0.015563020800745588;-2.795427694367721e-08;0.014612492358835149;0.01461357159000142
18.840539;1.0558698948190128;2.576124985078208e-07;2.933844830168179e-07;-0.015429744204787882;-0.014614380098881719;1.0553695207182063;10.002264023582145;-0.8335070372508924;-0.015562988814958028;-0.015563020858889574;-2.9155037970351856e-08;0.014612555730642726;0.014613578458478911
18.850539;1.0558692366114253;2.5719051169617764e-07;2.934714251856625e-07;-0.015429744134855285;-0.014614379994781476;1.0553669085459016;10.002267586570182;-0.8335070365313364;-0.01556298918767667;-0.015563020981634779;-3.0328038030076774e-08;0.014613620798262056;0.014614587880671966
18.860539;1.0558685831044108;2.56755362280695e-07;2.9352695768166145e-07;-0.015429744076082065;-0.014614379878241178;1.0553642881520324;10.002270382774018;-0.833507035810856;-0.01556298954183861;-0.01556302116846817;-3.147118537397426e-08;0.014613687408243887;0.014614599831736245
18.870539;1.0558679316590875;2.5630802913342383e-07;2.935489941806794e-07;-0.015429744028853023;-0.014614379750441168;1.0553616647455737;10.002272349678723;-0.8335070350901825;-0.015562989878251422;-0.015563021419062325;-3.258293038819543e-08;0.014613755403088362;0.014614614237624921
18.880539;1.055867279468693;2.5584999129721415e-07;2.935357712945808e-07;-0.015429743993545368;-0.014614379613214644;1.0553590433449624;10.002273419192113;-0.8335070343708538;-0.015562990198187437;-0.015563021733287597;-3.3662117532195196e-08;0.014613824605820343;0.014614630997293356
18.890539;1.0558666247892603;2.5602849685885106e-07;2.9409749713297464e-07;-0.015430917070710504;-0.01461549057940641;1.0553564290594784;10.002273524160982;-0.8335070336550666;-0.015562990503255074;-0.015563022110802733;-3.47076497579574e-08;0.01461389482542374;0.01461465000035751
18.900539;1.055865967945026;2.555539219785184e-07;2.940103587833929e-07;-0.01543091706107694;-0.014615490428611025;1.0553538261144373;10.002272593166714;-0.8335070329451191;-0.015562990795185461;-0.015563022550792444;-3.571860871258467e-08;0.014613965860480456;0.014614671116335319
18.910539;1.0558653112503698;2.550729992588376e-07;2.9388489198892477e-07;-0.015430917065394685;-0.014615490272810148;1.0553512377701968;10.00227054398194;-0.8335070322429801;-0.01556299107556748;-0.015563023051729115;-3.66944049583143e-08;0.014614037495797398;0.014614694190349496
18.920539;1.0558646585418459;2.5458667279770985e-07;2.9372016253549467e-07;-0.015430917084116579;-0.014615490112833715;1.0553486670856276;10.002267293416217;-0.8335070315503696;-0.015562991345584235;-0.015563023611211771;-3.7634587422658796e-08;0.014615109509782091;0.014615719069922675
18.930539;1.0558640142261204;2.5409589873133203e-07;2.9351552602593516e-07;-0.015430917117241351;-0.014615489949421374;1.0553461176045578;10.002262773600139;-0.8335070308688624;-0.015562991605826661;-0.015563024226168747;-3.8538764992007026e-08;0.014615181685810361;0.014615745626240084
18.940539;1.055863382197477;2.5360212965122174e-07;2.9327090886950573e-07;-0.015430917164346412;-0.014615489783441574;1.055343594311723;10.002256941617656;-0.8335070301997491;-0.015562991856339158;-0.015563024893242485;-3.940660279448596e-08;0.014615253811569194;0.014615773754749154
18.950539;1.0558627657828008;2.531075633272218e-07;2.929867231783117e-07;-0.015430917224586123;-0.014615489616283341;1.055341104614303;10.00224978041492;-0.8335070295438057;-0.015562992097019042;-0.015563025608918313;-4.0237643528206267e-08;0.014615325671234726;0.014615803377177073
18.960539;1.0558621682779628;2.532603571181701e-07;2.932748810424307e-07;-0.015432090396817205;-0.014616600560874105;1.055338658164233;10.002241292272418;-0.8335070289012662;-0.015562992328038074;-0.01556302636925714;-4.10312423764991e-08;0.014615397044920937;0.014615834440058316
18.970539;1.0558615925188284;2.527719598132453e-07;2.9291262986674023e-07;-0.015432090479914016;-0.014616600397680929;1.0553352656837114;10.002231489249242;-0.8335070282721823;-0.015562992549970537;-0.015563027169695307;-4.17866782114257e-08;0.014615467716635168;0.014615866902430904
18.980539;1.0558610394962054;2.522904019122398e-07;2.925114638204288e-07;-0.015432090572987627;-0.01461660024019149;1.0553329379930834;10.00222038428721;-0.8335070276568133;-0.01556299276383423;-0.015563028005381816;-4.250334233566254e-08;0.014616537492615258;0.014616900728832304
18.990539;1.055860508040472;2.5181827357736336e-07;2.920722122117852e-07;-0.015432090675382669;-0.014616600091054784;1.055330684713367;10.002207986594557;-0.8335070270557229;-0.015562992971131957;-0.015563028871716681;-4.3180857809096623e-08;0.014616606229956378;0.014616935893770878
19.000539;1.055858996360341;2.51366158056347e-07;2.9160458624759414e-07;-0.015432076169857548;-0.014616599953003996;1.0553285123223535;10.00219430198598;-0.833507026469582;-0.01556299317369739;-0.015563029764549418;-4.381888293165384e-08;0.014616673843044962;0.014616972380873589
19.010539;1.0558585035894588;2.509214675965967e-07;2.9109636913674115e-07;-0.015432076289089583;-0.014616599828855839;1.055326423721999;10.002179337640005;-0.8335070258988387;-0.015562993373467992;-0.015563030679900591;-4.4416858742360667e-08;0.014616740272396045;0.014617010171144952
19.020539;1.0558580302690839;2.5114062924097904e-07;2.911700773950097e-07;-0.015433249514508548;-0.014617710832499574;1.0553244199375647;10.00216311309734;-0.8335070253437833;-0.015562993572491322;-0.015563031613545547;-4.4973983542303925e-08;0.014616805461961068;0.014617049242350041
19.030539;1.0558575781779809;2.5073567694375995e-07;2.9060633764786975e-07;-0.015433249647387747;-0.014617710745240611;1.0553225019098256;10.00214566870269;-0.8335070248049175;-0.015562993772943207;-0.015563032561002239;-4.548929962768942e-08;0.014616869369368802;0.01461708957825748
19.040539;1.055857149703118;2.503550453367071e-07;2.900198833452273e-07;-0.01543324978529381;-0.01461771068136064;1.0553206709998493;10.002127061905204;-0.8335070242829377;-0.015562993976993532;-0.015563033517868226;-4.5961741291398384e-08;0.014617931971455802;0.01461813115788854
19.050539;1.05585674689652;2.500010414695361e-07;2.8941398189370524e-07;-0.015433249926217415;-0.014617710643988915;1.0553189282582418;10.00210736160914;-0.833507023778452;-0.015562994186840191;-0.015563034480114691;-4.639002969519476e-08;0.014617993247879976;0.01461817392584676
19.060539;1.0558563710222486;2.496754493017282e-07;2.8879237605133435e-07;-0.015433250067608251;-0.014617710635722862;1.0553172732387872;10.002086649217768;-0.8335070232918976;-0.015562994404732857;-0.015563035444245725;-4.6772746508240054e-08;0.014618053167750692;0.014618217776155074
19.070539;1.0558560233480365;2.4937979490042876e-07;2.881592420541649e-07;-0.015433250206922355;-0.014617710658508483;1.0553157034838845;10.002065012669341;-0.8335070228234526;-0.015562994632674299;-0.01556303640734237;-4.710887157590465e-08;0.014618111693083538;0.014618262568155469
19.080539;1.0558557059434484;2.4911564455762643e-07;2.875184815909632e-07;-0.015433250341921157;-0.014617710713726091;1.055314215134405;10.00204252677287;-0.833507022372674;-0.015562994872168641;-0.015563037367078198;-4.7398186809537444e-08;0.014618168785505564;0.014618308156563661
19.090539;1.055855420881742;2.4953033322010826e-07;2.874845751249974e-07;-0.015434423569614665;-0.014618821913379746;1.0553128036437183;10.002019240161124;-0.8335070219382666;-0.015562995124132652;-0.015563038321693583;-4.764120891472829e-08;0.014618224402969525;0.014618354400280805
19.100539;1.0558551691244846;2.6395336673866685e-07;3.0068317693940083e-07;-0.015434423698557388;-0.014618822036196796;1.0553114637201502;10.00199518045517;-0.8335070215185284;-0.01556299538887623;-0.015563039269812262;-4.7839048146787294e-08;0.01461927850108671;0.01461940114416162
19.110539;1.055854947253567;2.637938063644079e-07;3.0003429618365886e-07;-0.015434423811018012;-0.014618822194084988;1.0553091889953168;10.001970364987239;-0.8335070211122048;-0.015562995666203764;-0.015563040210315371;-4.799316168157545e-08;0.0146193310431571;0.014619448203676742
19.120539;1.055854750970229;2.636715721834675e-07;2.9938509489851124e-07;-0.015434423914010688;-0.014618822386437526;1.0553079720085317;10.00194481150829;-0.8335070207188875;-0.015562995955369339;-0.0155630411424292;-4.810490016800694e-08;0.014619381997268753;0.014619495378177421
19.130539;1.0558545742841108;2.635879878564589e-07;2.987358371627035e-07;-0.015434424007078132;-0.014618822612121827;1.0553068046868566;10.001918551890201;-0.8335070203386163;-0.015562996254888422;-0.015563042065856599;-4.8175315678979206e-08;0.01461943132749278;0.014619542489241086
19.140539;1.0558544117877293;2.6354476222731093e-07;2.980864763416798e-07;-0.015434424089930798;-0.014618822869645524;1.05530567918998;10.001891641947568;-0.8335070199712485;-0.01556299656262293;-0.015563042980831974;-4.820532501363221e-08;0.014619478994958322;0.014619589409493577
19.150539;1.0558532599274977;2.641979860320887e-07;2.9805712348340435e-07;-0.015435582641074261;-0.014619934268424855;1.0553045888047854;10.001864163856222;-0.8335070196164606;-0.015562996876158069;-0.015563043888007553;-4.819583786456342e-08;0.014619524959049732;0.014619636052862381
19.160539;1.0558531175471644;2.6423993304304596e-07;2.974080477821867e-07;-0.015435582702163263;-0.01461993458500892;1.055303529031859;10.001836224251251;-0.8335070192743407;-0.01556299719313417;-0.01556304478817025;-4.814777634808197e-08;0.014620569170170022;0.014620682347961473
19.170539;1.0558529852829475;2.6432563300487343e-07;2.9676080369761016e-07;-0.015435582751476051;-0.014619934928708516;1.055302498507919;10.001807946337667;-0.8335070189457063;-0.015562997511309662;-0.01556304568205009;-4.8062148255936304e-08;0.014620611556943169;0.01462072822621646
19.180539;1.055852864462736;2.6445513773386137e-07;2.9611768569362427e-07;-0.015435582788438184;-0.01461993529783067;1.0553014987775844;10.001779462171275;-0.8335070186318695;-0.015562997828532538;-0.015563046570335885;-4.7940115460371464e-08;0.014620652030946573;0.014620773616507944
19.190539;1.0558527575921377;2.646279671127102e-07;2.954815809820088e-07;-0.015435582812505526;-0.01461993569049653;1.0553005327856788;10.001750910257321;-0.8335070183342466;-0.015562998142889932;-0.015563047453538675;-4.7782745552640545e-08;0.014620690525912049;0.014620818436984238
19.200539;1.0558526699325508;2.6484303229907327e-07;2.94855498149583e-07;-0.015435582823257674;-0.014619936104628991;1.0552996030371173;10.001722425503656;-0.8335070180539678;-0.015562998452933073;-0.01556304833159797;-4.759047315284664e-08;0.014620727035431474;0.014620862591202967
19.210539;1.0558526091458993;2.650985519047733e-07;2.94241922851942e-07;-0.015435582820321597;-0.01461993653814676;1.0552987108827043;10.001694122442691;-0.8335070177915178;-0.015562998757852317;-0.015563049203686072;-4.7362926243519353e-08;0.014621761613287744;0.014621905968872905
19.220539;1.0558525832167032;2.6603882231233194e-07;2.9425490944023934e-07;-0.015436755900940489;-0.014621048099931668;1.0552978571972638;10.00166609399272;-0.8335070175467094;-0.015562999057538109;-0.015563050068294977;-4.709947661958884e-08;0.014621794348872714;0.014621948449154779
19.230539;1.0558525990421836;2.6636797551651686e-07;2.9367011217830837e-07;-0.015436755868921171;-0.014621048565986186;1.0552970432481137;10.001638426223096;-0.833507017319228;-0.015562999352290129;-0.015563050923428176;-4.679996882210187e-08;0.014621825335702996;0.014621989908403228
19.240539;1.0558526619936335;2.667304839671687e-07;2.9309971644521357e-07;-0.015436755821329425;-0.014621049045192933;1.0552962708039408;10.001611206655888;-0.8335070171093313;-0.015562999642360827;-0.015563051766836804;-4.6465011769434915e-08;0.01462185464436986;0.014622030237539854
19.250539;1.0558527759973226;2.6712454074469583e-07;2.9254241626220643e-07;-0.015436755757261137;-0.014621049535572351;1.0552945416489306;10.001584514490611;-0.8335070169179635;-0.015562999927781967;-0.015563052596051685;-4.6095824034799e-08;0.014621882321924148;0.01462206936209557
19.260539;1.0558529436849535;2.6754824283852843e-07;2.9199645223088807e-07;-0.015436755675935004;-0.014621050035025653;1.0552938576762128;10.00155840145541;-0.8335070167464608;-0.015563000208464609;-0.015563053408314813;-4.569405420522954e-08;0.014621908416446996;0.014622107237782839
19.270539;1.055853166283871;2.6799922399115084e-07;2.9146035939930173e-07;-0.015436755577271182;-0.014621050541268879;1.055293221789911;10.001532886839588;-0.833507016596452;-0.015563000484443703;-0.015563054200680737;-4.52618773054603e-08;0.014622932990386741;0.014623143815975015
19.280539;1.0558534437144627;2.6912157911708513e-07;2.915457352113428e-07;-0.015437928559683605;-0.014622162163030182;1.0552926386858628;10.001507977889029;-0.8335070164696855;-0.01556300075619685;-0.01556305497005667;-4.480207082550634e-08;0.014622956107600185;0.014623179018305999
19.290539;1.0558527750243;2.6962757672627893e-07;2.910346967155229e-07;-0.015437913806339186;-0.014622162676448352;1.0552921151346895;10.001483691178578;-0.8335070163676418;-0.015563001024653696;-0.01556305571308151;-4.431774330426875e-08;0.014622977825822468;0.01462321274974737
19.300539;1.0558531592486964;2.701469601583906e-07;2.905239938734779e-07;-0.0154379136605632;-0.014622163190485335;1.055291659383606;10.001460053528113;-0.8335070162915222;-0.015563001290693825;-0.015563056426017878;-4.38120054312754e-08;0.01462299821478598;0.014623244927464822
19.310539;1.0558535960460531;2.7068707389924503e-07;2.9002071638868426e-07;-0.015437913501245565;-0.014622163702866205;1.0552912797079173;10.00143709705971;-0.8335070162425011;-0.015563001554731892;-0.015563057104798763;-4.3287956394628014e-08;0.014623017369820059;0.014623275495350073
19.320539;1.0558540846694557;2.712482257713094e-07;2.8952436711907835e-07;-0.015437913329117425;-0.014622164211091946;1.0552909832684683;10.001414862038159;-0.8335070162216898;-0.015563001816903937;-0.015563057745326963;-4.274880763478058e-08;0.014623035400339211;0.014623304424560927
19.330539;1.0558546228234178;2.7183087291663667e-07;2.8903442669383174e-07;-0.015437913144424564;-0.014622164712664974;1.0552907759005743;10.001393397577083;-0.8335070162300203;-0.015563002077431796;-0.015563058343792477;-4.2197812105873267e-08;0.014624052411190662;0.014624331708523244
19.340539;1.0558552073848146;2.730817144570383e-07;2.891626479790877e-07;-0.015439086043984777;-0.014623276316084654;1.0552906626808352;10.001372756093298;-0.8335070162683488;-0.01556300233660623;-0.015563058896847951;-4.163802302518729e-08;0.014624068494913843;0.014624357350469862
19.350539;1.0558558355449452;2.7370679088733036e-07;2.886830941464206e-07;-0.015439085834845791;-0.014623276797153563;1.0552906485362088;10.001352987032542;-0.8335070163373479;-0.015563002594636043;-0.015563059401758655;-4.107208611753604e-08;0.014624083742416619;0.01462438134586206
19.360539;1.055856505355543;2.7435158080636825e-07;2.882071977435556e-07;-0.015439085614079322;-0.014623277264882155;1.055290737812192;10.00133413131814;-0.8335070164370946;-0.015563002851912006;-0.015563059856416105;-4.050227081889239e-08;0.014624098263216805;0.014624403675671565
19.370539;1.0558572157518071;2.750148529102814e-07;2.87733666030706e-07;-0.015439085381897932;-0.014623277717905678;1.0552909336147769;10.001316217026616;-0.8335070165669173;-0.01556300310929325;-0.015563060259233819;-3.993077759241782e-08;0.014624112192765241;0.014624424317568432
19.380539;1.0558579658959453;2.7569582025129566e-07;2.8726099375120885e-07;-0.015439085138506175;-0.014623278155494503;1.0552902385479221;10.001299255074787;-0.8335070167256056;-0.015563003367720128;-0.01556306060912613;-3.93600155571359e-08;0.014625125680661318;0.014625443262429405
19.390539;1.0558587552881789;2.763940357286536e-07;2.8678775643253293e-07;-0.015439084884030235;-0.01462327857757352;1.0552906558048882;10.001283236580779;-0.8335070169118105;-0.015563003627621745;-0.015563060905491942;-3.879251785673778e-08;0.014625138880985785;0.014625460519319679
19.400539;1.0558595850857608;2.7775560633436733e-07;2.869252735324582e-07;-0.01544025771466598;-0.014624390095566254;1.055291188750049;10.00126813522411;-0.8335070171243777;-0.015563003888794403;-0.015563061148232506;-3.823072471381388e-08;0.014625151953188472;0.014625476104243954
19.410539;1.0558604581653663;2.784862445145367e-07;2.864475496213792e-07;-0.015440257435896077;-0.014624390488536747;1.0552918400762314;10.00125391284246;-0.8335070173622237;-0.015563004150479978;-0.015563061337979129;-3.7676965762627655e-08;0.01462516505197624;0.014625490025676986
19.420539;1.055860377268141;2.792392073179148e-07;2.859739623750741e-07;-0.015440242518576635;-0.014624390868902474;1.0552926120915596;10.001240526032738;-0.8335070176240227;-0.015563004411337419;-0.015563061476101541;-3.713335668747903e-08;0.014625178307740298;0.014625502281715618
19.430539;1.0558613436223487;2.799978982761406e-07;2.854888913111339e-07;-0.01544024221060043;-0.014624391238642379;1.055293506836882;10.001227930300743;-0.8335070179081335;-0.015563004669529317;-0.01556306156420082;-3.660165653642232e-08;0.014626191822664244;0.014626512868891349
19.440539;1.0558623572562307;2.80769402650379e-07;2.8499987826052923e-07;-0.015440241887109902;-0.01462439159994794;1.0552945254632324;10.001216079766152;-0.8335070182126199;-0.015563004922922386;-0.015563061603760923;-3.608349753090723e-08;0.014626205683823026;0.014626521785362135
19.450539;1.055863418079182;2.8155342185010243e-07;2.845067927274857e-07;-0.015440241548161393;-0.014624391954787859;1.0552956681388734;10.00120492851273;-0.8335070185352343;-0.015563005169102874;-0.015563061596246009;-3.558069140740749e-08;0.014626219974641698;0.01462652902008091
19.460539;1.0558645267445907;2.829967361214794e-07;2.846218734609277e-07;-0.015441414289566552;-0.014625503415618031;1.0552969340238008;10.00119443752595;-0.8335070188733491;-0.01556300540532988;-0.015563061543062239;-3.509536427265321e-08;0.014626234773027817;0.014626534552702845
19.470539;1.0558656846999073;2.8380644590099617e-07;2.8411958986803896e-07;-0.015441413920570208;-0.014625503761764792;1.055298320405165;10.001184578137664;-0.8335070192238924;-0.015563005628754144;-0.015563061445412394;-3.463006342735395e-08;0.014626250149026625;0.014626538375539138
19.480539;1.0558668934222886;2.8462972366898115e-07;2.836113531621159e-07;-0.01544141353738524;-0.014625504105171962;1.0552998220092829;10.00117532349977;-0.8335070195835643;-0.01556300583686161;-0.015563061304323242;-3.4187608775425115e-08;0.014626266174137467;0.014626540513810696
19.490539;1.0558681538006713;2.854669381642154e-07;2.8309542548160823e-07;-0.015441413141282008;-0.014625504446423646;1.0553014318239202;10.001166637973114;-0.8335070199493;-0.015563006027721966;-0.0155630611205508;-3.377057404516045e-08;0.014627282924528915;0.014627541030817754
19.500539;1.0558694663448407;2.8631832734566383e-07;2.8256952423173253e-07;-0.015441412734287409;-0.014625504785676613;1.0553021426745728;10.001158478789998;-0.833507020318656;-0.015563006199751102;-0.015563060894590771;-3.338082375815565e-08;0.014627300467575273;0.014627540016373774
19.510539;1.055870831578406;2.8718409749783514e-07;2.820309702311575e-07;-0.015441412319020693;-0.01462550512300856;1.0553039476682915;10.001150803640698;-0.8335070206898827;-0.015563006351512077;-0.015563060627228101;-3.3019491484760424e-08;0.014627318844256902;0.01462753756555309
19.520539;1.055872249668954;2.8871117038162143e-07;2.820893454228136e-07;-0.015442584993858156;-0.01462661656949352;1.0553058400538475;10.001143569281389;-0.833507021061748;-0.015563006482072456;-0.015563060319998474;-3.268727152061657e-08;0.014627338059370922;0.014627533771351509
19.530539;1.0558737197794545;2.896066700953949e-07;2.8151691056794063e-07;-0.01544258457033742;-0.014626616903153521;1.0553078142023233;10.001136727920617;-0.8335070214332955;-0.015563006591265666;-0.015563059974887172;-3.2384644448942326e-08;0.014627358089917242;0.014627528733729552
19.540539;1.0558752402829106;2.905181370642929e-07;2.809241008157629e-07;-0.015442584146408315;-0.014626617234406432;1.0553098664914595;10.001130235206011;-0.8335070218035118;-0.015563006679323598;-0.015563059593686972;-3.211196897807794e-08;0.01462837890716555;0.014628522556162683
19.550539;1.0558758094490976;2.914546135859697e-07;2.8031722234136597e-07;-0.015442569097667468;-0.014626617562564342;1.05531199483975;10.001124056698682;-0.8335070221709464;-0.015563006746438108;-0.015563059177838205;-3.186945251504282e-08;0.014628400491175274;0.01462851532123564
19.560539;1.0558774259224601;2.9240174647326323e-07;2.796800648650602e-07;-0.01544256867955894;-0.014626617887368958;1.0553141984968664;10.00111815715775;-0.8335070225335891;-0.015563006792707095;-0.015563058728708168;-3.165695323442574e-08;0.014628422832434818;0.014628507071729246
19.570539;1.0558790886896086;2.933679640242456e-07;2.7901942775672643e-07;-0.01544256826729401;-0.014626618209333891;1.0553164780169584;10.001112488933497;-0.833507022889096;-0.015563006818121871;-0.015563058247717322;-3.1473781849097214e-08;0.014628445928594424;0.014628497810941238
19.580539;1.0558807959592977;2.9499993502058503e-07;2.789468482134336e-07;-0.015443740957160921;-0.014627729640529387;1.0553188339399737;10.0011069976311;-0.8335070232350806;-0.015563006822319996;-0.015563057736261567;-3.131865066624173e-08;0.014628469776749036;0.014628487514854042
19.590539;1.0558825442351276;2.960038577302706e-07;2.782360402132315e-07;-0.015443740562297123;-0.014627729960420449;1.0553212657509679;10.001101635291803;-0.8335070235692976;-0.015563006804528087;-0.015563057195634706;-3.118972018511264e-08;0.014629494362369481;0.014629476149033219
19.600539;1.0558843289759792;2.9702563752008533e-07;2.774979392649868e-07;-0.015443740179078947;-0.014627730280999575;1.0553237726094256;10.001096357978025;-0.8335070238898707;-0.01556300676390782;-0.015563056626916857;-3.1084631789015586e-08;0.014629519649383067;0.014629463681998696
19.610539;1.0558861454945019;2.9806426759284384e-07;2.767310480148736e-07;-0.015443739808862638;-0.014627730602512042;1.0553263547411833;10.00109110204314;-0.8335070241954353;-0.015563006699811574;-0.015563056030941639;-3.100053902489536e-08;0.014629545572158554;0.014629450093637161
19.620539;1.0558879888257318;2.991184484865879e-07;2.75934130656329e-07;-0.015443739452334258;-0.014627730924312837;1.0553280145979222;10.001085767641825;-0.8335070244850118;-0.015563006611760393;-0.015563055408557968;-3.093415391517338e-08;0.01462957203297988;0.01462943538725646
19.630539;1.0558898532330967;3.0083335716183065e-07;2.757188052516582e-07;-0.015444912204219676;-0.01462884235607747;1.0553307570335415;10.001080236615257;-0.8335070247579969;-0.015563006499472173;-0.015563054761058175;-3.0881779775970804e-08;0.014629598907881059;0.01462941960207851
19.640539;1.055891732559282;3.019142332465092e-07;2.7485996441820287e-07;-0.015444911875833647;-0.014628842674273633;1.0553335879557455;10.001074408557301;-0.8335070250144463;-0.01556300636314692;-0.015563054090380554;-3.083949592084956e-08;0.014630626052799968;0.014630402808939433
19.650539;1.0558936211807046;3.030064978222484e-07;2.739712041275632e-07;-0.01544491156200657;-0.014628842987968765;1.0553365135499464;10.001068216485754;-0.8335070252551798;-0.015563006203806492;-0.015563053398962863;-3.0803454098435545e-08;0.01463065330888057;0.014630385097082982
19.660539;1.055895513952096;3.0410909112236796e-07;2.730546783288784e-07;-0.015444911263308136;-0.014628843295213858;1.0553395412049855;10.001061612105943;-0.8335070254816117;-0.015563006023157298;-0.015563052689655275;-3.076992093059131e-08;0.01463068051665436;0.014630366575031804
19.670539;1.0558974049214525;3.0522098482288594e-07;2.7211289862711196e-07;-0.01544491098023391;-0.014628843594199213;1.0553426792569462;10.001054545699336;-0.8335070256956254;-0.015563005822963567;-0.015563051965910938;-3.073517079481925e-08;0.014630707534174878;0.01463034737100372
19.680539;1.0558982864004212;3.063483204786677e-07;2.711557737645944e-07;-0.015444896084123102;-0.014628843883577497;1.0553459350300811;10.001046959493365;-0.8335070258995415;-0.015563005604631737;-0.015563051231791096;-3.0695634349977604e-08;0.014630734247034424;0.014630327621545688
19.690539;1.055900149141478;3.0811922388004433e-07;2.7078262034976624e-07;-0.015446068926054915;-0.014629955273617807;1.0553493136937662;10.001038791107824;-0.8335070260960422;-0.015563005369051362;-0.015563050491637875;-3.064822724077224e-08;0.014631760571144297;0.01463130747254973
19.700539;1.0559019826569314;3.092439774362332e-07;2.6977855391832704e-07;-0.015446068690112454;-0.014629955542330054;1.0553528177949953;10.001029981424237;-0.8335070262879795;-0.015563005116395637;-0.015563049749794798;-3.059058463342217e-08;0.014631786447112837;0.014631287091969668
19.710539;1.0559037752802114;3.1036504698324963e-07;2.687592244710406e-07;-0.015446068468763884;-0.014629955800926731;1.0553564469895995;10.001020485993443;-0.8335070264781279;-0.015563004846188336;-0.015563049010547534;-3.052108679044239e-08;0.014631811823364923;0.014631266672398481
19.720539;1.0559055147954437;3.1147910383592084e-07;2.677282292051043e-07;-0.015446068260674019;-0.014629956049999598;1.0553601984604042;10.001010281112519;-0.8335070266689477;-0.015563004557572828;-0.01556304827818836;-3.0438797129928684e-08;0.014631836645721437;0.014631246416293627
19.730539;1.0559071896729524;3.125837075818837e-07;2.666895148262034e-07;-0.015446068064220417;-0.014629956290451808;1.055364067109281;10.000999351444884;-0.8335070268623486;-0.015563004249480459;-0.015563047557052637;-3.034347069788756e-08;0.014631860865710451;0.014631226505282336
19.740539;1.0559087897635144;3.1432361131618654e-07;2.6626015284644264e-07;-0.015447240970969838;-0.014631067634408225;1.0553670454747548;10.000987669215489;-0.8335070270596401;-0.015563003920958359;-0.015563046851449774;-3.0235404449387886e-08;0.014632884451962352;0.014632207081524356
