time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.750539;1.055910306007922;3.1540383256027853e-07;2.652202880031146e-07;-0.015447240792418916;-0.014631067861457585;1.0553711244079544;10.000975191488035;-0.833507027261837;-0.015563003571638104;-0.015563046165392475;-3.011516176712975e-08;0.014632907390021033;0.014632188262780836
19.760539;1.055911730234335;3.1646936062628296e-07;2.6418747010462235e-07;-0.015447240619891492;-0.014631068084290941;1.055375293824316;10.000961872577733;-0.8335070274700037;-0.015563003201920693;-0.01556304550210935;-2.998358128384621e-08;0.014632929674513944;0.014632170156364704
19.770539;1.0559130552229454;3.1751808882867615e-07;2.631660658656794e-07;-0.015447240451231645;-0.01463106830489372;1.0553795426909227;10.000947669458188;-0.8335070276854071;-0.015563002812822897;-0.015563044863706466;-2.984202425742508e-08;0.014632951310366082;0.014632152852236707
19.780539;1.0559142743872387;3.185473446570461e-07;2.6215987968244957e-07;-0.015447240284604587;-0.01463106852561853;1.0553838593396017;10.000932545912343;-0.8335070279094866;-0.015563002405841487;-0.015563044251204654;-2.969248598987003e-08;0.014632972323187596;0.014632136425905294
19.790539;1.0559153818783271;3.19554227787587e-07;2.6117279099322873e-07;-0.015447240118823575;-0.014631068749290509;1.055388232695105;10.000916484413011;-0.8335070281434874;-0.015563001982842984;-0.015563043664730122;-2.953728556420985e-08;0.014633992753100022;0.014633120953064432
19.800539;1.0559153734917044;3.2119051602965955e-07;2.6082927207019187e-07;-0.015448398414369104;-0.014632180089878507;1.0553926537238345;10.000899493810508;-0.8335070283881683;-0.01556300154579572;-0.015563043103601943;-2.9378603709728225e-08;0.014634012630801467;0.0146331065104237
19.810539;1.0559162471535672;3.221450917999569e-07;2.598935191066331e-07;-0.015448398248996645;-0.014632180328305142;1.0553971165363334;10.000881608412431;-0.8335070286440199;-0.015563001096692869;-0.015563042566226901;-2.9218430642762265e-08;0.014634031966667816;0.01463309316735396
19.820539;1.0559170020868067;3.230705352005375e-07;2.5898970899522233e-07;-0.015448398084414627;-0.014632180577929125;1.05540161812398;10.00086288332193;-0.8335070289114207;-0.015563000637721758;-0.015563042050098294;-2.905859494662659e-08;0.014634050755286213;0.014633080984288099
19.830539;1.0559176373263923;3.239650147786684e-07;2.58121273445282e-07;-0.015448397921217995;-0.01463218084076038;1.0554061566216777;10.000843384911406;-0.8335070291904142;-0.015563000171132713;-0.015563041552251373;-2.8900316588415914e-08;0.014634068970959146;0.014633070015445936
19.840539;1.0559181512779658;3.248262060739979e-07;2.572912416907572e-07;-0.015448397759348123;-0.014632181118352586;1.055410729639929;10.000823174625943;-0.8335070294806246;-0.015562999698809785;-0.015563041069774441;-2.87438700219819e-08;0.014635086563024861;0.014634060303206917
19.850539;1.0559185423529467;3.262977372496503e-07;2.5711500804061265e-07;-0.015449570690473058;-0.014633292522723003;1.0554153334439969;10.000802299561819;-0.8335070297814359;-0.015562999222091927;-0.01556304059973787;-2.8588915833710537e-08;0.01463510347157433;0.014634051864643558
19.860539;1.0559188092588347;3.2708309698559435e-07;2.5637051572609636e-07;-0.015449570529751058;-0.014633292832569715;1.0554189627966726;10.000780802499097;-0.8335070300921571;-0.015562998741968967;-0.015563040138910808;-2.8434882265527688e-08;0.014635119651570303;0.014634044690003761
19.870539;1.0559189510063212;3.278265717952096e-07;2.55673192380221e-07;-0.015449570369480836;-0.014633293159046365;1.0554236112206117;10.00075873769557;-0.833507030412101;-0.015562998259339449;-0.01556303968393094;-2.8280995653505985e-08;0.014635135089784554;0.014634038756454438
19.880539;1.0559189675643195;3.285267958617705e-07;2.5502570297141407e-07;-0.015449570209973508;-0.014633293502360449;1.0554282714037644;10.000736175740709;-0.8335070307406147;-0.01556299777506854;-0.015563039231658802;-2.8126348352599896e-08;0.014635149807998252;0.014634034042050733
19.890539;1.055918861024133;3.291829784534803e-07;2.54430121119222e-07;-0.015449570051532503;-0.01463329386295502;1.055432935848949;10.00071319750515;-0.8335070310770012;-0.015562997289874059;-0.015563038779199042;-2.7970126461335504e-08;0.014636163853009797;0.014635030536500518
19.900539;1.0559186359608281;3.297947017748886e-07;2.538875858686102e-07;-0.01544956989445445;-0.014633294241407946;1.055437597909982;10.000689883026293;-0.8335070314202319;-0.015562996804208836;-0.015563038323615951;-2.781183428798625e-08;0.014636177286536302;0.014635028246225276
19.910539;1.0559182981965853;3.3100844575300564e-07;2.540107755301362e-07;-0.015450742831206512;-0.014634405749223443;1.055442252493007;10.000666298750712;-0.8335070317687192;-0.015562996318251476;-0.015563037861726253;-2.765159295749219e-08;0.014636190182425263;0.014635027191373754
19.920539;1.0559178534848093;3.3153053788854306e-07;2.5357441326343967e-07;-0.015450742677683664;-0.014634406164891945;1.0554468961152725;10.000642491014816;-0.8335070321207021;-0.015562995832066044;-0.015563037390404417;-2.7490599281898526e-08;0.014636202624447977;0.01463502739979658
19.930539;1.0559163077722882;3.3201477544874337e-07;2.5319854594272796e-07;-0.01545072789248641;-0.014634406599315619;1.055451527100967;10.000618493387208;-0.8335070324750253;-0.015562995345847375;-0.015563036907293758;-2.7331274646295386e-08;0.014636214691169729;0.014635028892121883
19.940539;1.0559156679991546;3.3244490960714517e-07;2.5286821167841196e-07;-0.015450727745716533;-0.014634407052115935;1.055456144849457;10.000594336276896;-0.8335070328313552;-0.015562994860043764;-0.01556303641117493;-2.717655030623994e-08;0.014637226427712736;0.014636031661362526
19.950539;1.0559149417107005;3.328282652833629e-07;2.525915564219042e-07;-0.015450727603930901;-0.014634407522875035;1.0554607474145654;10.00057004706251;-0.8335070331896116;-0.015562994375398886;-0.015563035901686829;-2.7028770653831925e-08;0.014637237825857732;0.014636035675600862
19.960539;1.055914135538371;3.3381137006856265e-07;2.5298151883552106e-07;-0.015451900558689967;-0.01463551912210798;1.0554653304022774;10.000545643733245;-0.833507033549349;-0.015562993892994832;-0.015563035378877092;-2.6889372918028757e-08;0.014637248833484572;0.014636040904444562
19.970539;1.055913254126323;3.34101095883991e-07;2.5281346817536243e-07;-0.015451900427775379;-0.014635519627280083;1.055468887897979;10.000521128920308;-0.8335070339096393;-0.015562993414133313;-0.01556303484290651;-2.675954117559835e-08;0.014637259385840068;0.01463604733140466
19.980539;1.0559123005272564;3.343445614423381e-07;2.5270021524751506e-07;-0.015451900302019721;-0.014635520148225507;1.0554734126214034;10.000496492576398;-0.8335070342693551;-0.015562992940178627;-0.015563034293990823;-2.6640688814935305e-08;0.014637269423592877;0.01463605494388715
19.990539;1.055911277147489;3.345421715891785e-07;2.526418999849283e-07;-0.01545190018095072;-0.014635520683288068;1.0554778954049286;10.000471719698812;-0.8335070346275886;-0.015562992472570087;-0.015563033732503454;-2.6534177852121926e-08;0.014638278880552288;0.014637063731096689
20.000539;1.0559101862849734;3.3469421788526874e-07;2.526385033752134e-07;-0.015451900063950088;-0.01463552123050514;1.0554823253342125;10.000446794833746;-0.8335070349839069;-0.015562992012747029;-0.015563033158876298;-2.644097092659005e-08;0.014638287666359582;0.01463707369457009
20.010539;1.0559090298545293;3.3544779703593024e-07;2.5330256967246414e-07;-0.015453073041389207;-0.014636632899000968;1.0554866901305564;10.000421709819612;-0.8335070353382242;-0.015562991561876854;-0.015563032573441384;-2.636148302733503e-08;0.014638295670293322;0.014637084851986858
20.020539;1.055907808935594;3.3551045614695056e-07;2.534093317942837e-07;-0.015453072930283526;-0.014636633465623505;1.0554909767993201;10.000396473358213;-0.8335070356905694;-0.015562991120784169;-0.015563031976711824;-2.62954646859989e-08;0.014638302776287457;0.014637097234815962
20.030539;1.0559065248797388;3.355303738056822e-07;2.535714706532183e-07;-0.01545307282114361;-0.014636634040714528;1.0554951725843373;10.000371106246547;-0.8335070360410527;-0.015562990690130188;-0.015563031369801366;-2.6242283389310618e-08;0.014639308874167272;0.014638110883798298
20.040539;1.055905180970995;3.3550943996676295e-07;2.5378866913971606e-07;-0.015453072713640971;-0.014636634624014972;1.0554992653913557;10.000345628404219;-0.8335070363898471;-0.015562990270375433;-0.015563030754238896;-2.620149348236748e-08;0.014639313869692267;0.01463812583922103
20.050539;1.0559027823856182;3.354572484224873e-07;2.5406749038151264e-07;-0.015453057970831883;-0.014636635215158475;1.0555032437714096;10.000320057912528;-0.833507036736919;-0.015562989861426641;-0.015563030131178494;-2.6172936632033173e-08;0.014639317694557289;0.014638142130907202
20.060539;1.055901334586627;3.3535992169536803e-07;2.54390879672394e-07;-0.015453057865382654;-0.01463663581361605;1.055507097187419;10.000294417517983;-0.833507037081934;-0.015562989462407362;-0.015563029500692471;-2.615641655577701e-08;0.014639320311533387;0.014638159771510721
20.070539;1.0558998414358314;3.358734965324569e-07;2.553767603537474e-07;-0.015454230849335542;-0.014637747530050234;1.0555108164201266;10.000268733065507;-0.8335070374248486;-0.015562989071837714;-0.015563028861785405;-2.615162325707587e-08;0.014639321708245114;0.014638178755268228
20.080539;1.0558983044747294;3.3570589301196276e-07;2.557977629081909e-07;-0.015454230740778716;-0.014637748142957646;1.0555133935892953;10.000243024582037;-0.8335070377664323;-0.015562988688087085;-0.015563028213127305;-2.615824647292627e-08;0.014640321881145764;0.014639199066165181
20.090539;1.0558967234583332;3.3550451383570687e-07;2.5626409575817493e-07;-0.015454230627261171;-0.014637748764197387;1.0555168222842197;10.000217301207343;-0.8335070381079686;-0.015562988309729084;-0.015563027553857984;-2.6175809814813688e-08;0.014640320823034094;0.014639220688997534
20.100539;1.0558950969104626;3.352697405127354e-07;2.5677340022440125e-07;-0.01545423050600712;-0.014637749394733071;1.055520098928637;10.000191562730468;-0.83350703845077;-0.01556298793561812;-0.015563026883877921;-2.6203387668447532e-08;0.0146403185178845;0.014639243607557395
20.110539;1.0558934227653665;3.35001792061343e-07;2.5732294071850046e-07;-0.015454230374206046;-0.01463775003533635;1.0555232238502357;10.000165804489983;-0.8335070387959576;-0.015562987564838508;-0.015563026203676108;-2.623963742185292e-08;0.01464031493914736;0.014639267784196013
20.120539;1.0558916994475473;3.3534748494654055e-07;2.585221384415917e-07;-0.015455403319279745;-0.014638861797586554;1.0555261996728162;10.000140024407477;-0.8335070391441862;-0.015562987196628299;-0.01556302551415084;-2.6283161425699727e-08;0.014640310058665198;0.014639293140748025
20.130539;1.0558899262645325;3.3501366886584624e-07;2.5914279241375166e-07;-0.01545540315922399;-0.014638862460166522;1.0555290291774344;10.000114222361095;-0.8335070394952709;-0.015562986830281013;-0.01556302481657809;-2.6332813200449363e-08;0.014641303855862042;0.014640319561159557
20.140539;1.0558881027330318;3.3464732354439043e-07;2.597940846529227e-07;-0.01545540298303817;-0.014638863134253405;1.0555317152201804;10.000088387876117;-0.8335070398481635;-0.015562986465144365;-0.01556302411248141;-2.638769347350267e-08;0.014641296309388862;0.01464034690565277
20.150539;1.0558862282548818;3.342490199721617e-07;2.6047256667676905e-07;-0.01545540279090177;-0.014638863819144919;1.0555342609821885;10.000062492499168;-0.8335070402015432;-0.01556298610077543;-0.015563023403336835;-2.6447007326847582e-08;0.014641287393156815;0.01464037502141423
20.160539;1.0558833023712197;3.338275089376899e-07;2.611824091346753e-07;-0.015455387945058373;-0.014638864512945967;1.0555366692050105;10.000036496409493;-0.8335070405545749;-0.015562985737111332;-0.015563022690247562;-2.6510072895160827e-08;0.01464127708935995;0.014640403743376166
20.170539;1.0558813245203396;3.340152414937022e-07;2.6251727127287134e-07;-0.015456560813807464;-0.014639976324056416;1.0555389418886505;10.00001035910789;-0.8335070409072841;-0.015562985374564409;-0.01556302197380524;-2.6576580352182822e-08;0.014641265400582451;0.014640432889911414
20.180539;1.055879293517872;3.3352816609222644e-07;2.6325612322899775e-07;-0.015456560582155103;-0.014639977028169772;1.0555410809416668;9.999984047141028;-0.8335070412604367;-0.015562985014100656;-0.01556302125439361;-2.6646783046794667e-08;0.014642252362600786;0.014641462279108699
20.190539;1.0558772076765086;3.330144753875112e-07;2.640078280802449e-07;-0.015456560340602544;-0.014639977734112132;1.0555430888683306;9.999957543724564;-0.8335070416150162;-0.015562984657243885;-0.015563020532701291;-2.672115556130731e-08;0.014642238058449686;0.014641491758174948
20.200539;1.0558750650032036;3.3247567655734245e-07;2.647688277914389e-07;-0.01545656009099776;-0.014639978439662027;1.055543969396606;9.999930857512092;-0.8335070419716222;-0.015562984305883097;-0.015563019809859977;-2.679974119765193e-08;0.014642222620077026;0.014641521210520321
20.210539;1.0558728628027845;3.31913158555553e-07;2.655356346647018e-07;-0.015456559835558749;-0.014639979142236822;1.055545728014193;9.999904021071021;-0.8335070423301983;-0.015562983961949856;-0.015563019087323679;-2.6881894264961178e-08;0.014642206217537618;0.01464155055010969
20.220539;1.0558705980644425;3.3132799106422395e-07;2.6630496117977744e-07;-0.015456559576528911;-0.014639979839101702;1.055547372078231;9.999877082443216;-0.833507042690278;-0.015562983626952173;-0.015563018366706727;-2.6966423031739632e-08;0.014643189039856805;0.014642579721101133
20.230539;1.0558682688237868;3.3136748875667563e-07;2.6768645033456697e-07;-0.01545773240468054;-0.014641091638482677;1.0555489106526539;9.99985009826688;-0.8335070430514426;-0.015562983301523697;-0.015563017649397293;-2.7051736141276716e-08;0.014643171267767008;0.014642608689335479
20.240539;1.0558658748399048;3.307386832620503e-07;2.684527567752677e-07;-0.015457732143939532;-0.014641092315754197;1.0555503544466898;9.999823130606858;-0.8335070434135433;-0.015562982985464132;-0.015563016936177645;-2.7136203805833113e-08;0.014643153049026365;0.01464263742421021
20.250539;1.0558634176896837;3.300885413719157e-07;2.6921434530505267e-07;-0.015457731885410934;-0.01464109297922722;1.0555517156327563;9.999796243640462;-0.8335070437767554;-0.015562982678108494;-0.015563016227162963;-2.7218811529821004e-08;0.01464313449490801;0.014642665887154526
20.260539;1.0558609009774902;3.2941743117469074e-07;2.699692714250401e-07;-0.015457731632282937;-0.014641093626629945;1.0555530071560075;9.999769499742902;-0.8335070441416251;-0.01556298237853413;-0.015563015522052321;-2.7299484038605443e-08;0.014643115698054293;0.014642694034720842
20.270539;1.055858330397226;3.2872580740327153e-07;2.707157305672369e-07;-0.015457731388324318;-0.014641094256035775;1.0555542421806505;9.99974296596049;-0.8335070445090593;-0.015562982085743101;-0.01556301482057083;-2.7378791559647797e-08;0.014644096752231878;0.014643721828038732
20.280539;1.0558547137893273;3.286685571970264e-07;2.7207237941144183e-07;-0.01545888960376297;-0.014642205976609013;1.0555554338299225;9.999716725918034;-0.8335070448803276;-0.015562981798863677;-0.015563014122759353;-2.7457459657281652e-08;0.014644077759422539;0.0146437492331445
20.290539;1.0558520608933015;3.2793734278901755e-07;2.7279781092251105e-07;-0.015458889388349424;-0.014642206564644922;1.055556594304879;9.999690873966365;-0.833507045256986;-0.015562981517141312;-0.015563013428930312;-2.753610529552448e-08;0.014644058820356288;0.014643776214358443
20.300539;1.0558493815811687;3.2718763586388684e-07;2.735113099713121e-07;-0.015458889191561237;-0.014642207129012041;1.0555577336031596;9.999665495893266;-0.8335070456405768;-0.015562981239790543;-0.015563012739582906;-2.7615230938376457e-08;0.01464404001356804;0.014643802735465861
20.310539;1.0558466834268083;3.264208547897582e-07;2.7421202934585887e-07;-0.01545888901604014;-0.014642207667292026;1.055557858679722;9.999640663250803;-0.8335070460323193;-0.015562980965824912;-0.015563012055527492;-2.769517214871589e-08;0.014644021372198642;0.014643828773370504
20.320539;1.055843971050429;3.2563841561854233e-07;2.7489884278556984e-07;-0.015458888864098947;-0.014642208176934745;1.0555589732041517;9.999616443297805;-0.8335070464330889;-0.015562980693967783;-0.015563011378034154;-2.77759570734858e-08;0.014645002869887055;0.01464485433490104
20.330539;1.0558412467354752;3.2548842124197976e-07;2.761827528476242e-07;-0.0154600618251733;-0.01464331976661118;1.0555600779199954;9.999592903072964;-0.833507046843652;-0.015562980422910457;-0.015563010708773245;-2.7857519305111564e-08;0.014644984432613153;0.014644879460409961
20.340539;1.0558385102941767;3.2467921756509304e-07;2.7683717639059147e-07;-0.015460061724555257;-0.01464332021269588;1.055561171307114;9.999570099476475;-0.8335070472648328;-0.015562980151802403;-0.01556301004955344;-2.7940105693490188e-08;0.014644965974822144;0.014644904212779681
20.350539;1.055835758711681;3.23859434291305e-07;2.7747330917801387e-07;-0.01546006165030612;-0.01464332062477096;1.0555622503600683;9.999548069341284;-0.8335070476975805;-0.015562979880401099;-0.01556300940209931;-2.8024269401194432e-08;0.01464494742920769;0.014644928663466342
20.360539;1.0558329864508609;3.2303134274221537e-07;2.780903403429834e-07;-0.015460061602586136;-0.0146433210014999;1.0555633116924321;9.999526832416631;-0.8335070481433631;-0.015562979608784482;-0.015563008768088443;-2.811060177767088e-08;0.014645928748415337;0.014645952878903778
20.370539;1.0558301863046025;3.221975644914003e-07;2.786881924268183e-07;-0.015460061581772364;-0.014643321341403844;1.0555643521152382;9.99950640135552;-0.8335070486045966;-0.015562979337240665;-0.015563008149077458;-2.819962303451191e-08;0.01464590989407542;0.014645976907804404
20.380539;1.0558273515947283;3.366519847625622e-07;2.9375085172463214e-07;-0.015461234684044664;-0.014644432753751413;1.055565368321655;9.999486787673058;-0.8335070490841864;-0.015562979066402392;-0.015563007546187084;-2.8291807751291325e-08;0.014645890841851727;0.01464600077485684
20.390539;1.0558244754151758;3.3581497926406945e-07;2.9431319944903943e-07;-0.015461234718870169;-0.014644433016367822;1.055566357123884;9.999468002008784;-0.8335070495844302;-0.015562978797145294;-0.015563006960099707;-2.8387562692526788e-08;0.014645871599956903;0.014646024478134616
20.400539;1.0558205539355794;3.349878414491e-07;2.948680856862494e-07;-0.015461220137533531;-0.01464443323971069;1.055567316123474;9.99945004880782;-0.8335070501064739;-0.015562978530435584;-0.015563006391430345;-2.8487040519564496e-08;0.014645852209399866;0.01464604798188868
20.410539;1.0558175837967425;3.341575509306503e-07;2.9540270581733156e-07;-0.015461220228383183;-0.01464443342384729;1.055568243671517;9.999432919239334;-0.8335070506505803;-0.015562978267491688;-0.015563005840871764;-2.8589965200128718e-08;0.014646832715573219;0.014647071220946948
20.420539;1.0558145628805762;3.333347606253105e-07;2.9592736095815063e-07;-0.015461220345561588;-0.01464443356872866;1.055568138708701;9.999416596635815;-0.8335070512164782;-0.015562978009922953;-0.015563005308853338;-2.869569099188629e-08;0.01464681314182137;0.014647094126188597
20.430539;1.0558114902744062;3.3317034626458784e-07;2.970575642064056e-07;-0.015462393573725615;-0.014645544785342307;1.055569000467011;9.999401075799492;-0.8335070518035086;-0.015562977759540355;-0.015563004795160377;-2.8803187241675854e-08;0.01464679349021126;0.01464711664145848
20.440539;1.0558083658779092;3.323719451636156e-07;2.975670145051238e-07;-0.015462393737527017;-0.014645544852266996;1.0555698277005832;9.999386372298837;-0.833507052410876;-0.015562977518064661;-0.015563004299052318;-2.8910774699197227e-08;0.014646773756259019;0.014647138729959812
20.450539;1.0558051906239534;3.315904790668873e-07;2.980691038801436e-07;-0.015462393922172624;-0.014645544881127992;1.055570618668743;9.999372512244362;-0.8335070530378617;-0.015562977286837126;-0.015563003819784519;-2.901603137027808e-08;0.014646753931748554;0.014647160388502589
20.460539;1.0558019668128302;3.3082860691341003e-07;2.9856303766592576e-07;-0.015462394127080007;-0.014645544872621288;1.0555713712747012;9.999359523508963;-0.8335070536837565;-0.015562977066572664;-0.015563003356992436;-2.9115982318691638e-08;0.014647733992384091;0.014648181645855214
20.470539;1.0557986972181295;3.3008824348115923e-07;2.9904746660454244e-07;-0.015462394352304103;-0.014645544827768196;1.055572081561618;9.999347436708263;-0.8335070543477806;-0.015562976857457913;-0.015563002910580435;-2.9207530559956314e-08;0.014647713888790147;0.014648202537773046
20.480539;1.0557953835372114;3.3001856202857366e-07;3.0013415378044806e-07;-0.015463567684483329;-0.0146466558590029;1.055572742250053;9.999336282219966;-0.8335070550290655;-0.015562976659465119;-0.01556300248029293;-2.9288240047087515e-08;0.014647693546456888;0.014648223093110072
20.490539;1.0557920263679799;3.2932501234994887e-07;3.0059421343520807e-07;-0.015463567949730878;-0.014646655746015817;1.0555733440818131;9.999326083431066;-0.8335070557265915;-0.015562976472470277;-0.015563002065634036;-2.9356861481661988e-08;0.014647672869359512;0.014648243336866958
20.500539;1.0557886267993044;3.286559923738497e-07;3.010398774315116e-07;-0.015463568233828676;-0.014646655601268028;1.0555738790466391;9.999316852056317;-0.8335070564392617;-0.015562976296267832;-0.015563001666304152;-2.9412934898352644e-08;0.014648651758070478;0.014649263291742522
20.510539;1.0557841875666458;3.280198381899985e-07;3.014779853543124e-07;-0.01546355388908618;-0.014646655426371353;1.0555743423740676;9.999308579440077;-0.8335070571660449;-0.015562976130694824;-0.015563001282412961;-2.9455983841032864e-08;0.014648630140989582;0.014649282980223022
20.520539;1.0557807130618633;3.274017786419705e-07;3.0189271774580274e-07;-0.015463554207570581;-0.014646655222769303;1.0555737322435443;9.999301230013739;-0.8335070579058859;-0.015562975975864873;-0.015563000914239055;-2.9485155317397657e-08;0.014648607993546557;0.01464930243655226
20.530539;1.0557772085292838;3.274582282636872e-07;3.02904905218741e-07;-0.015464727626881527;-0.014647766102228824;1.0555740486378133;9.99929475000137;-0.8335070586575845;-0.015562975832449486;-0.01556300056198013;-2.9499423567990613e-08;0.014648585334881049;0.01464932171540376
20.540539;1.055773679179886;3.2689429685790584e-07;3.032870847532474e-07;-0.015464727975368402;-0.014647765843110736;1.0555742926727123;9.999289086253752;-0.8335070594197811;-0.015562975701693195;-0.015563000225665723;-2.949800942571096e-08;0.014648562207825087;0.014649340874847204
20.550539;1.05577012991556;3.263580761507636e-07;3.036526203420888e-07;-0.015464728339347531;-0.01464776555642841;1.055574466741052;9.999284197663966;-0.8335070601907983;-0.015562975585158983;-0.015562999905245489;-2.948082742159421e-08;0.014649538651765492;0.014650359948978408
20.560539;1.0557665653857164;3.2584949618522773e-07;3.0400152934380354e-07;-0.015464728720511961;-0.014647765242303157;1.0555745748055607;9.999280048544094;-0.8335070609684045;-0.015562975484569933;-0.015562999600726895;-2.944882573651731e-08;0.014649514682767774;0.014650378943076378
20.570539;1.0557629908762725;3.2536836520889887e-07;3.043338503186072e-07;-0.015464729120647168;-0.014647764900901722;1.055574622017096;9.999276595591068;-0.833507061749894;-0.015562975401711606;-0.015562999312107827;-2.9403841479385138e-08;0.014649490292128878;0.014650397841158359
20.580539;1.0557594136767068;3.2491456695193174e-07;3.046493526271551e-07;-0.015464729541289683;-0.01464776453247111;1.0555746141808828;9.99927378199444;-0.8335070625324134;-0.015562975338429012;-0.01556299903914595;-2.934802115463614e-08;0.014649465461039343;0.014650416605775454
20.590539;1.0557558427431173;3.251355664355847e-07;3.055608462871573e-07;-0.015465903069533866;-0.014648875248298422;1.0555745579372322;9.999271535575629;-0.8335070633131242;-0.015562975296846627;-0.015562998781089911;-2.9283487388476294e-08;0.01465044017338301;0.014651435181737548
20.600539;1.055752286652636;3.247351808997153e-07;3.05839977440098e-07;-0.015465903536016313;-0.01464887482691263;1.055574461917397;9.999269771365382;-0.8335070640891906;-0.015562975279521234;-0.015562998536548805;-2.9212496985218537e-08;0.014650414414270663;0.01465145350550927
20.610539;1.055748752113299;3.243606793672364e-07;3.060988593977079e-07;-0.015465904028096913;-0.014648874379853499;1.055574338231968;9.999268401244858;-0.8335070648578531;-0.015562975289337545;-0.015562998303724316;-2.9137693139178373e-08;0.014650388161431667;0.014651471507284963
20.620539;1.0557452441652406;3.2401204920257224e-07;3.0633606842149657e-07;-0.015465904547285246;-0.014648873908090288;1.0555742023955428;9.999267340165586;-0.8335070656164508;-0.015562975329426406;-0.015562998080798838;-2.9062119218539527e-08;0.014650361383221615;0.014651489111017378
20.630539;1.0557407668376781;3.236976453348675e-07;3.0655778907552203e-07;-0.01546589044555586;-0.014648873412910178;1.0555730712553129;9.999266500800191;-0.8335070663624083;-0.015562975403243227;-0.015562997866151599;-2.8988982344628785e-08;0.014650334050635528;0.014651506237505378
20.640539;1.0557373231433675;3.240508455722441e-07;3.073606516675336e-07;-0.015467064105019693;-0.014649984006522725;1.0555729609109137;9.999265790445625;-0.8335070670936404;-0.01556297551439054;-0.015562997658322994;-2.8921291656936223e-08;0.01465130615410424;0.014652522808215022
20.650539;1.0557339153545446;3.237852583477083e-07;3.075234860160266e-07;-0.015467064706523632;-0.014649983467992825;1.0555728857732722;9.999265123848899;-0.8335070678089629;-0.015562975665948971;-0.015562997455713228;-2.8861508788012753e-08;0.014651277711632323;0.01465253875165594
20.660539;1.0557305458804311;3.2354966809225996e-07;3.076578780378658e-07;-0.015467065332003933;-0.01464998290901378;1.0555728586746345;9.999264436860297;-0.8335070685077313;-0.015562975859928956;-0.015562997256397985;-2.8811421653093575e-08;0.014651248774640418;0.01465255401466175
20.670539;1.0557272177736878;3.2334429159004806e-07;3.077616671144518e-07;-0.015467065978436955;-0.014649982330540644;1.0555728920587801;9.99926368653422;-0.8335070691891641;-0.015562976097504946;-0.015562997058582023;-2.8772285288044296e-08;0.014651219432261251;0.014652568570177597
20.680539;1.0557239350420498;3.231685110833007e-07;3.078328660157189e-07;-0.015467066642698249;-0.01464998173381469;1.0555729990071323;9.999262843953424;-0.8335070698520608;-0.015562976379698895;-0.015562996861367733;-2.8745024731131518e-08;0.014651189798874422;0.014652582404567776
20.690539;1.055720702538673;3.236690108034227e-07;3.084832865837596e-07;-0.015468240405912142;-0.014651092230945515;1.0555731924950278;9.999261883998663;-0.8335070704948341;-0.015562976707801017;-0.01556299666500681;-2.873029560772755e-08;0.014652159999518468;0.01465359549781263
20.700539;1.0557175247635813;3.235491054126575e-07;3.084841098213965e-07;-0.015468241095580511;-0.014651091600896053;1.0555734839714601;9.99926077648802;-0.8335070711156093;-0.015562977083401215;-0.015562996470452008;-2.8728297979512255e-08;0.01465213017503396;0.014653607824727117
20.710539;1.055714405775721;3.23455334498162e-07;3.084472660458019e-07;-0.01546824179264436;-0.01465109095526618;1.0555738828839325;9.999259486005258;-0.8335070717123155;-0.01556297750817242;-0.01556299627872248;-2.873858956944202e-08;0.014652100486196565;0.01465361936994004
20.720539;1.0557113513539669;3.2338601003451174e-07;3.0837136848178894e-07;-0.015468242494346592;-0.014651090294542524;1.0555743966725326;9.999257977263484;-0.8335070722827191;-0.015562977983456022;-0.015562996090471133;-2.8760229552430697e-08;0.014652071099633852;0.014653630131995589
20.730539;1.0557083702158805;3.233391047781165e-07;3.082551406693209e-07;-0.015468243198854209;-0.014651089618916155;1.0555750308193903;9.999256220544959;-0.8335070728244264;-0.015562978509750419;-0.015562995905898632;-2.8792035054750938e-08;0.014653042175898735;0.014654640109989106
20.740539;1.055704472900804;3.239683242011118e-07;3.087184825990616e-07;-0.015469402336920648;-0.014652200039504123;1.0555747890487281;9.999254198633942;-0.8335070733350599;-0.01556297908626517;-0.01556299572499105;-2.8832626831639322e-08;0.014653013871197086;0.014654649285194315
20.750539;1.0557016703925244;3.239611936957311e-07;3.0851777401145303e-07;-0.015469403042271287;-0.014652199335005072;1.0555756732609276;9.999251911322979;-0.8335070738126206;-0.015562979710746857;-0.015562995547853353;-2.888042110759428e-08;0.014652986341665238;0.014654657608517528
20.760539;1.0556989732277087;3.23972242255088e-07;3.082733944348863e-07;-0.015469403744744769;-0.014652198617340746;1.0555766833173343;9.999249370054038;-0.8335070742555957;-0.015562980379709252;-0.015562995375068082;-2.893383164423915e-08;0.014652959737359353;0.014654664999177171
20.770539;1.0556963906295236;3.2400058409243643e-07;3.079847348459696e-07;-0.015469404441610808;-0.014652197887467588;1.055577817122872;9.999246589198806;-0.8335070746627704;-0.015562981088959078;-0.015562995208045488;-2.8991606804424463e-08;0.014652934186716841;0.014654671358935537
20.780539;1.0556939299427917;3.2404557076223507e-07;3.0765124480081845e-07;-0.015469405130031623;-0.014652197145872091;1.055579070900395;9.999243582001542;-0.8335070750331254;-0.015562981834057197;-0.015562995049130389;-2.9053013492778142e-08;0.014653909791420398;0.014655676592296975
20.790539;1.0556915966797629;3.247547302993995e-07;3.0788602732511997e-07;-0.015470578890807614;-0.014653307503580537;1.0555804389874541;9.99924035763855;-0.8335070753658892;-0.015562982610673024;-0.015562994901499375;-2.9117824948593772e-08;0.014653886631020343;0.014655680612404036
20.800539;1.0556893949881585;3.248326702559535e-07;3.074616477470851e-07;-0.01547057955552749;-0.014653306738883478;1.0555819128773567;9.999236915532009;-0.8335070756607842;-0.015562983414904455;-0.015562994769044554;-2.9186286916467248e-08;0.014653864763109673;0.014655683331444073
20.810539;1.0556873279206374;3.2492758820668035e-07;3.0699144957781976e-07;-0.015470580206648763;-0.014653305963211774;1.0555834812035376;9.999233234482672;-0.8335070759182526;-0.015562984243332634;-0.01556299465606768;-2.9259078841459585e-08;0.014653844222222233;0.014655684658825406
20.820539;1.0556853973223363;3.250399129255426e-07;3.0647538705903356e-07;-0.015470580843762615;-0.014653305177212585;1.055585131461521;9.999229260691804;-0.8335070761393523;-0.015562985092944827;-0.015562994566704885;-2.9337088643457858e-08;0.014654825017527202;0.014656684514304599
20.830539;1.0556836037058377;3.2516995947820156e-07;3.059135072703389e-07;-0.015470581466380598;-0.014653304381496205;1.0555868510863466;9.999224910294101;-0.8335070763255762;-0.01556298596114874;-0.015562994504430135;-2.9420899671382666e-08;0.014654807138279215;0.014656682838665478
20.840539;1.0556819463790248;3.2596571275226553e-07;3.0591931576080317e-07;-0.015471755157003766;-0.014654414687424525;1.0555886269496604;9.999220093434868;-0.8335070764787357;-0.01556298684578428;-0.015562994471818699;-2.9510495969316847e-08;0.014654790568941874;0.014656679593195401
20.850539;1.055680424150648;3.2613171502058205e-07;3.052654849487301e-07;-0.015471755747974937;-0.014654413873176697;1.055589445096727;9.999214746124778;-0.8335070766006959;-0.015562987745236253;-0.015562994470381338;-2.9605653392250812e-08;0.01465477528790108;0.014656674745383083
20.860539;1.0556780362915321;3.2632345797823694e-07;3.04572938332256e-07;-0.015471741667423003;-0.014654413049466714;1.0555912918490742;9.999208846179549;-0.8335070766930629;-0.01556298865841525;-0.015562994500576615;-2.970640819026363e-08;0.014654761254757483;0.01465666824279956
20.870539;1.0556767829261342;3.2652507812824654e-07;3.038262154115405e-07;-0.015471742223900136;-0.014654412216302983;1.0555931556002456;9.999202405785693;-0.833507076756971;-0.015562989584364627;-0.015562994562262773;-2.9813061483232786e-08;0.014655748414086869;0.014657659999180972
20.880539;1.0556756646004557;3.2674389602091697e-07;3.0303335001376657e-07;-0.015471742762723723;-0.014654411374461027;1.0555950276396988;9.999195461934121;-0.8335070767929583;-0.015562990522043794;-0.015562994655196262;-2.9925968178010964e-08;0.014655736707617207;0.01465764991410024
20.890539;1.0556746812295312;3.276273489297085e-07;3.028089669017586e-07;-0.01547291636540423;-0.014655521636385158;1.0555969012467046;9.999188072263777;-0.8335070768009677;-0.015562991470470295;-0.015562994779221899;-3.0045273604146646e-08;0.014655726084339132;0.014657637908519539
20.900539;1.0556738315591692;3.2787977362304574e-07;3.019277465728382e-07;-0.015472916866295736;-0.014655520782008614;1.05559876997943;9.999180297249975;-0.8335070767804332;-0.015562992428826463;-0.015562994934296715;-3.017083953279482e-08;0.014655716513155535;0.014657623937479358
20.910539;1.0556731140101674;3.2814904084147937e-07;3.010057648002284e-07;-0.01547291734651726;-0.014655519924124713;1.055600626695047;9.999172175801212;-0.8335070767304166;-0.015562993396530223;-0.01556299512042932;-3.030240883938469e-08;0.014656707982675314;0.014658607974428455
20.920539;1.05567252732203;3.2843535815016226e-07;3.0004627364954374e-07;-0.015472917805649538;-0.014655519064583369;1.0556024639441464;9.999163721408701;-0.8335070766497265;-0.015562994373383937;-0.015562995337625863;-3.043947184472068e-08;0.014656700487673752;0.014658589996517868
20.930539;1.0556720695048898;3.2873883731443365e-07;2.9905309422999493e-07;-0.015472918244266625;-0.014655518205260733;1.0556042743932903;9.999154936864874;-0.8335070765369946;-0.015562995359601832;-0.015562995585737916;-3.0581035939569856e-08;0.014656694029401365;0.014658569988328122
20.940539;1.0556717367878574;3.297070362235667e-07;2.986436792023772e-07;-0.015474091746161843;-0.01465662845906825;1.0556060502787619;9.999145828119698;-0.8335070763909275;-0.015562996355666684;-0.0155629958640348;-3.072582607234848e-08;0.014656688627580903;0.014658547957891326
20.950539;1.055671524233378;3.3004361269481804e-07;2.975943327311453e-07;-0.015474092149252739;-0.014656627606397294;1.0556077836927429;9.99913640840356;-0.8335070762108535;-0.015562997362196965;-0.015562996170983081;-3.087255396529287e-08;0.014656684320591336;0.014658523951326047
20.960539;1.0556714265754323;3.3039484411703457e-07;2.9652134643319205e-07;-0.015474092538581572;-0.01465662676095294;1.0556084686373735;9.999126691034316;-0.8335070759972327;-0.015562998379679597;-0.015562996504607872;-3.1020097017299745e-08;0.014657681150965302;0.014659498056781852
20.970539;1.0556704379341815;3.3076667247165096e-07;2.954345870910047e-07;-0.015474078260314522;-0.01465662592585137;1.055610102193044;9.999116677333713;-0.8335070757516666;-0.015562999407926405;-0.01556299686299766;-3.116786665659353e-08;0.014657679149878963;0.014659470399235505
20.980539;1.0556705510990687;3.311419503058673e-07;2.9432067977732376e-07;-0.015474078630327024;-0.014656625104292146;1.0556116836183893;9.999106351280094;-0.8335070754764099;-0.015563000445755067;-0.01556299724461617;-3.1316064229024184e-08;0.014657678330944219;0.01465944112915161
20.990539;1.0556707568137997;3.32174799034651e-07;2.938028659439232e-07;-0.015475252075269189;-0.014657735410440307;1.0556132134757696;9.999095679058835;-0.8335070751739123;-0.01556300149129697;-0.015562997648542276;-3.146539623557607e-08;0.01465767869723062;0.014659410403407512
21.000539;1.0556710432727503;3.3256799120826416e-07;2.926563353411926e-07;-0.015475252434646687;-0.01465773462562424;1.0556146934897386;9.99908460082058;-0.8335070748466964;-0.015563002542337999;-0.015562998074581787;-3.161649642224272e-08;0.014657680260803394;0.014659378364933499
21.010539;1.0556713965114346;3.3296751251196516e-07;2.9149711581896773e-07;-0.015475252790478716;-0.014657733863711836;1.0556161264308486;9.999073018070783;-0.8335070744974834;-0.015563003596228281;-0.015562998523006407;-3.176960567561558e-08;0.014658683057546674;0.014660345135349152
21.020539;1.0556718009026718;3.3337193074880623e-07;2.9032743645579536e-07;-0.0154752531426811;-0.0146577331271445;1.055617515882768;9.999060794744063;-0.8335070741293032;-0.015563004649981074;-0.015562998994039925;-3.192471361014235e-08;0.014658687142364273;0.014660310823281746
21.030539;1.0556722390962714;3.3378045395175027e-07;2.8914933036593123e-07;-0.015475253490386696;-0.014657732417944254;1.0556188657744106;9.999047773055;-0.8335070737452662;-0.015563005700818467;-0.015562999487468249;-3.208184637486893e-08;0.014658692579475103;0.014660275529656703
21.040539;1.0556726930126692;3.3484062893108996e-07;2.8857890088658487e-07;-0.015476426913451306;-0.01465884284864642;1.0556201797256077;9.999033793330552;-0.8335070733481154;-0.01556300674653909;-0.015563000002520491;-3.224116733828302e-08;0.014658699436333649;0.014660239340546093
21.050539;1.0556731461544102;3.352569477200176e-07;2.8739265674890474e-07;-0.015476427248299078;-0.014658842198334042;1.0556214605001533;9.999018715251236;-0.8335070729399864;-0.015563007785371117;-0.01556300053816614;-3.240292563549816e-08;0.014659707765825186;0.014661202324327254
21.060539;1.0556735853099568;3.356770959071041e-07;2.862087752465449e-07;-0.015476427574760645;-0.014658841578128285;1.055621710133404;9.999002436606235;-0.8335070725224544;-0.01556300881559912;-0.01556300109371867;-3.256722794933314e-08;0.014659717582982337;0.014661164534945495
21.070539;1.0556740008233212;3.3610056558663886e-07;2.850324551503983e-07;-0.015476427891827321;-0.014658840987511303;1.0556229309590217;9.998984901176195;-0.8335070720965582;-0.01556300983544309;-0.01556300166907578;-3.273369634950062e-08;0.014659728865104428;0.014661126008428177
21.080539;1.055674386059483;3.3652663270327623e-07;2.8386915495248687e-07;-0.015476428199026462;-0.014658840425704138;1.0556241261872272;9.998966093122402;-0.8335070716626216;-0.015563010843274175;-0.015563002264425387;-3.290145533695445e-08;0.014659741574487597;0.014661086756701847
21.090539;1.0556737367987823;3.3696239599522324e-07;2.827319495581393e-07;-0.015476413837594528;-0.014658839892103427;1.0556252989077062;9.998946024615423;-0.8335070712202439;-0.015563011837712725;-0.01556300287986765;-3.306949201409733e-08;0.014659755675307782;0.014661046769144677
21.100539;1.0556740505785849;3.3803939015418486e-07;2.822238513394986e-07;-0.01547758720561973;-0.014659950497208502;1.055626450614841;9.998924727059334;-0.8335070707686436;-0.015563012817429573;-0.015563003515233667;-3.3236956394877186e-08;0.014660771136186055;0.01466200602553797
21.110539;1.0556743254695686;3.384690666006168e-07;2.8112918923288514e-07;-0.015477587484282924;-0.014659950018631738;1.0556275804258328;9.998902251198674;-0.8335070703069317;-0.015563013780916216;-0.015563004170153863;-3.340335194964441e-08;0.014660787936467199;0.014661964510645584
21.120539;1.0556745589944097;3.3889836654157397e-07;2.8006444468962025e-07;-0.015477587753588536;-0.014659949566822728;1.0556286848853207;9.99887866805316;-0.833507069834181;-0.015563014726406924;-0.015563004844153598;-3.3568661620556006e-08;0.014660806083365363;0.014661922216219495
21.130539;1.055674748855252;3.3932637871754665e-07;2.790318877909258e-07;-0.015477588013853358;-0.014659949141497321;1.0556297584497454;9.998854059353524;-0.8335070693496609;-0.015563015651941417;-0.015563005536506027;-3.3733073503678595e-08;0.014660825615478287;0.014661879132141028
21.140539;1.0556748944020395;3.397521763726857e-07;2.7803311240253364e-07;-0.015477588265575909;-0.014659948742573115;1.0556307945384422;9.998828502939944;-0.8335070688532181;-0.015563016555533103;-0.015563006245977375;-3.38963677876369e-08;0.014661846582389733;0.014662835236740824
21.150539;1.0556749966523986;3.408228580574549e-07;2.776825713230053e-07;-0.015478761589072876;-0.014661059481016038;1.0556317862022662;9.998802065500923;-0.8335070683454837;-0.015563017435214767;-0.015563006970744059;-3.4057565482039313e-08;0.014661869026145987;0.014662790498974631
21.160539;1.0556750576292275;3.412427177717161e-07;2.7675350023592285e-07;-0.015478761824488773;-0.014661059134989161;1.055632726279737;9.998774809081839;-0.8335070678278611;-0.015563018288818635;-0.015563007708543783;-3.421509646553962e-08;0.014661892974186103;0.014662744896798117
21.170539;1.0556750798262307;3.416598465500846e-07;2.7585973475757703e-07;-0.015478762052070355;-0.014661058815438024;1.0556326079277365;9.998746806792052;-0.8335070673024517;-0.015563019113904033;-0.015563008456854257;-3.4367124396907515e-08;0.014661918432638577;0.014662698429431553
21.180539;1.0556750651609608;3.420746317236025e-07;2.75002020477932e-07;-0.015478762272368303;-0.014661058522368474;1.055633425309291;9.998718150315282;-0.8335070667720066;-0.015563019908197374;-0.015563009212910487;-3.4511618749548265e-08;0.014661945385660433;0.01466265110686398
21.190539;1.0556750140282287;3.424872600406895e-07;2.741817090399159e-07;-0.015478762486253824;-0.014661058255893969;1.055634173542631;9.998688940128163;-0.8335070662396282;-0.01556302067014019;-0.015563009973782998;-3.464629598080695e-08;0.014662973808848427;0.01466360293349228
21.200539;1.0556739256437093;3.4355336021993956e-07;2.7402175495007755e-07;-0.015479921112492445;-0.014662169127118586;1.055634848536935;9.998659268529362;-0.8335070657081352;-0.015563021398978522;-0.01556301073658222;-3.4768769258225446e-08;0.014663003679689821;0.014663553901389225
21.210539;1.055673799012638;3.4396183753360986e-07;2.732816464048174e-07;-0.01547992131640231;-0.014662168914124215;1.0556354475080507;9.998629209263502;-0.8335070651797754;-0.015563022094583495;-0.01556301149837763;-3.487696504921159e-08;0.01466303497218398;0.014663503989027762
21.220539;1.0556736329351142;3.44368100239136e-07;2.72584675663927e-07;-0.015479921516470593;-0.014662168727420955;1.0556359694262425;9.998598815680982;-0.833507064656633;-0.015563022757418896;-0.015563012255953105;-3.496967783283696e-08;0.014663067651772492;0.014663453171248429
21.230539;1.0556734259857032;3.447720409413852e-07;2.719327061837232e-07;-0.0154799217131891;-0.014662168566187666;1.0556364145322648;9.998568123677012;-0.8335070641410697;-0.015563023388485172;-0.015563013006030212;-3.504688741208392e-08;0.014663101680744712;0.01466340144036195
21.240539;1.0556731781692235;3.4517384304686695e-07;2.7132707366448586e-07;-0.015479921906682797;-0.01466216842936898;1.0556367830909086;9.998537163581057;-0.8335070636356933;-0.015563023989149603;-0.015563013745812222;-3.5109465255641604e-08;0.01466413701628509;0.014664348807500864
21.250539;1.0556728922866176;3.4622147546860027e-07;2.713822286338051e-07;-0.015481095175544626;-0.014663279426823751;1.0556370743837136;9.998505980938798;-0.8335070631429513;-0.015563024561103736;-0.015563014473263971;-3.5158629394350616e-08;0.014664173593663623;0.014664295278759915
21.260539;1.0556725730690564;3.466189996350126e-07;2.7087180095822133e-07;-0.015481095361402365;-0.014663279335766229;1.055637286914222;9.998474651108252;-0.8335070626646262;-0.01556302510634641;-0.015563015187045271;-3.5195734943268755e-08;0.014664211325631468;0.014664240841621193
21.270539;1.055672225931689;3.470129393853869e-07;2.704100517846466e-07;-0.015481095542441557;-0.014663279266475948;1.055637419306207;9.998443277540645;-0.8335070622016432;-0.015563025627014152;-0.01556301588626485;-3.522230104122551e-08;0.014664250131348224;0.014664185476279288
21.280539;1.0556718568846315;3.4740145760398144e-07;2.6999750276281606e-07;-0.015481095717901733;-0.014663279218426861;1.0556364704223855;9.998411975230217;-0.8335070617543392;-0.015563026125248671;-0.015563016570329657;-3.5239934141325815e-08;0.014665289956126298;0.01466512917216252
21.290539;1.0556714722510956;3.47782583782304e-07;2.6963424684400873e-07;-0.015481095887077502;-0.014663279191251712;1.0556364384842358;9.998380843950308;-0.8335070613227439;-0.015563026603137766;-0.015563017238960274;-3.5250162627765214e-08;0.014665330762461928;0.014665071932634239
21.300539;1.0556710770729345;3.488021430581811e-07;2.6993329955082233e-07;-0.0154822691285138;-0.014664390295976043;1.055636319897412;9.998349948323545;-0.8335070609065918;-0.015563027062538965;-0.015563017891998482;-3.525431196094867e-08;0.014665372518546048;0.014665013771216904
21.310539;1.055670673970816;3.4916273496612785e-07;2.696664621596924e-07;-0.015482269284399918;-0.014664390311334357;1.0556361087537092;9.99831932327769;-0.8335070605053574;-0.015563027504984898;-0.015563018528955678;-3.525342742433856e-08;0.01466541519847711;0.014664954706950239
21.320539;1.0556692640252734;3.495182280213342e-07;2.694537391288323e-07;-0.015482254768987116;-0.014664390348901428;1.0556357981040838;9.998288997316488;-0.8335070601184765;-0.015563027931913708;-0.015563019148827897;-3.524823607624533e-08;0.014665458783503102;0.014664894762094469
21.330539;1.055668848195855;3.498514418743936e-07;2.692787111042831e-07;-0.015482254910583729;-0.014664390408810683;1.0556353818125583;9.998259005802302;-0.8335070597454711;-0.015563028345054039;-0.015563019750276639;-3.523911522430527e-08;0.014666503254398935;0.01466583396362754
21.340539;1.0556684281290585;3.501687071811961e-07;2.691479631294158e-07;-0.015482255044016308;-0.014664390490779123;1.0556348548140562;9.998229386306667;-0.8335070593856923;-0.015563028746504448;-0.015563020331726629;-3.522606029189446e-08;0.01466654857553521;0.014665772342085706
21.350539;1.0556680064874961;3.5111670342375215e-07;2.6967355853863624e-07;-0.015483428246567845;-0.014665501705258537;1.0556342123144158;9.99820017997303;-0.8335070590379977;-0.015563029138248646;-0.015563020891270448;-3.520873922479469e-08;0.014666594686428966;0.014665709924322182
21.360539;1.0556675861948046;3.513989651719535e-07;2.6962631066536314e-07;-0.015483428362617953;-0.014665501829515511;1.0556334493296065;9.998171441917146;-0.833507058700924;-0.01556302952172709;-0.015563021426675936;-3.5186615720810965e-08;0.014666641514374464;0.014665646729962385
21.370539;1.0556671690539192;3.5166245752005963e-07;2.696174028731983e-07;-0.01548342847029918;-0.014665501973187039;1.0556325604732533;9.998143234056805;-0.833507058373144;-0.01556302989810475;-0.015563021935675315;-3.5159059186081776e-08;0.014666688994359337;0.01466558277871934
21.380539;1.055666755304301;3.5190671544184846e-07;2.696445966330848e-07;-0.015483428570390744;-0.014665502134737187;1.0556315398239613;9.998115604046344;-0.8335070580536552;-0.015563030268771875;-0.015563022416477917;-3.5125447091697595e-08;0.014667737067651539;0.014666518102017986
21.390539;1.0556663445341963;3.5213178536184367e-07;2.6970605725810353e-07;-0.015483428664081197;-0.0146655023126331;1.0556293814858477;9.998088579578477;-0.8335070577417725;-0.015563030635408178;-0.015563022868134657;-3.508525410877741e-08;0.014667785660772623;0.014666452751676221
21.400539;1.055665937616626;3.5298576868366045e-07;2.7041386419934824e-07;-0.015484601830538743;-0.014666613616427904;1.0556280809535368;9.998062179266146;-0.833507057437141;-0.015563030999666553;-0.015563023290407868;-3.5037999639963033e-08;0.014667834683439325;0.014666386807647279
21.410539;1.0556655384512188;3.531734588641637e-07;2.7053959907938013e-07;-0.015484601915527236;-0.014666613822878875;1.0556266362774023;9.998036421853994;-0.8335070571396412;-0.015563031362898792;-0.015563023683412627;-3.4982929625208065e-08;0.014667884051888713;0.014666320376216131
21.420539;1.0556651536663797;3.533431245507259e-07;2.706955107445297e-07;-0.015484601997952742;-0.014666614041219328;1.055625047762128;9.998011330203054;-0.8335070568492642;-0.015563031726162755;-0.01556302404757281;-3.491869787839875e-08;0.014668933707917371;0.01466725356605595
21.430539;1.055664790609417;3.5349545466375874e-07;2.7088017427874006e-07;-0.015484602078738018;-0.014666614269237576;1.0556233166791755;9.99798692909561;-0.8335070565661418;-0.015563032090401406;-0.015563024383726436;-3.4843426041858985e-08;0.014668983623966132;0.014667186459463561
