time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.440539;1.0556634557519684;3.5363894111828154e-07;2.7109997912031443e-07;-0.015484587491749293;-0.014666614504387266;1.0556214451245383;9.997963238565927;-0.8335070562906116;-0.015563032456654614;-0.015563024692980175;-3.475494701467037e-08;0.014669033793440991;0.01466711910522217
21.450539;1.0556631540957822;3.5375889292293146e-07;2.7133879019248585e-07;-0.015484587570207868;-0.014666614744038206;1.0556194368134966;9.99794028114854;-0.8335070560230935;-0.015563032826016784;-0.015563024976623374;-3.46508339958323e-08;0.01466908421228747;0.014667051531596854
21.460539;1.0556628891689068;3.545121041334857e-07;2.722172696143159e-07;-0.015485760723563804;-0.01466772609679398;1.0556172973746207;9.997918101114177;-0.8335070557637612;-0.01556303319917563;-0.015563025236308928;-3.452834767118246e-08;0.014669134864835665;0.014666983761119507
21.470539;1.0556626640335949;3.5460442890969293e-07;2.7250724636391327e-07;-0.015485760798168092;-0.014667726339082919;1.055615034685065;9.997896764533126;-0.8335070555123198;-0.015563033576010264;-0.01556302547398559;-3.438462017445969e-08;0.014670185714666854;0.014667915819778929
21.480539;1.055662482765859;3.5468484522426176e-07;2.728204673072742e-07;-0.015485760871175822;-0.01466772658074086;1.0556126588504262;9.997876332498587;-0.8335070552681548;-0.01556303395555778;-0.015563025691355821;-3.421693377645887e-08;0.014670236708043556;0.01466784774469365
21.490539;1.055662350406027;3.5475410753407195e-07;2.731546840272784e-07;-0.015485760943914309;-0.014667726820890875;1.0556101806326794;9.997856842465323;-0.8335070550308099;-0.015563034336254736;-0.015563025889445446;-3.40228639325428e-08;0.01467028778136359;0.014667779587905404
21.500539;1.0556622712271173;3.548125056939924e-07;2.7350770845506624e-07;-0.015485761018098593;-0.014667727058788734;1.0556066094482428;9.99783832577865;-0.8335070548002422;-0.015563034716591094;-0.015563026068811712;-3.3800324214344145e-08;0.014670338846883369;0.014667711412745386
21.510539;1.05566224769164;3.5550782553584197e-07;2.7449133064015613e-07;-0.015486934172078462;-0.014668838404893912;1.0556039528606171;9.997820832817183;-0.8335070545763822;-0.015563035095785865;-0.015563026229986624;-3.354761611308538e-08;0.014670389777711523;0.014667643292663086
21.520539;1.0556622808808969;3.555443461128499e-07;2.748771432939094e-07;-0.015486934254004561;-0.01466883863710601;1.0556012179177898;9.997804426520656;-0.8335070543587053;-0.015563035473783928;-0.015563026373548117;-3.3263577826280316e-08;0.014671440416793068;0.014668575312799286
21.530539;1.0556623705401003;3.555694539899977e-07;2.752776479511023e-07;-0.01548693434167544;-0.01466883886622106;1.0555984124175317;9.997789158111088;-0.8335070541465599;-0.01556303585076139;-0.01556302649991013;-3.2947573414056225e-08;0.014671490596206647;0.014668507556018952
21.540539;1.055662514386359;3.5558255179069054e-07;2.7569169130484456e-07;-0.0154869344357483;-0.014668839091982567;1.0555955448692371;9.99777505619508;-0.833507053939706;-0.01556303622669664;-0.015563026609161935;-3.2599130977352865e-08;0.014671540160230721;0.014668440084465318
21.550539;1.055661708845477;3.702596855143262e-07;2.9001968967894734e-07;-0.015486919875363544;-0.014668839313971605;1.055592624628371;9.997762133275396;-0.8335070537385003;-0.015563036601275594;-0.015563026701043967;-3.221772737902869e-08;0.01467158898103846;0.014668372946798834
21.560539;1.055661947840149;3.708961496240517e-07;2.9107165003758145e-07;-0.015488093058403941;-0.014669950644325703;1.0555896619992167;9.997750396088563;-0.8335070535439524;-0.015563036974052284;-0.015563026775045941;-3.180308181880536e-08;0.014672636960008499;0.014669306199878246
21.570539;1.055662226500174;3.708713267507181e-07;2.91519191755747e-07;-0.015488093173015484;-0.014669950862287569;1.0555866669368108;9.997739848410237;-0.8335070533579186;-0.015563037344666422;-0.015563026830529379;-3.135572315603893e-08;0.014672684029141094;0.014669239916010362
21.580539;1.0556625387900784;3.708353181110621e-07;2.919761457818111e-07;-0.015488093295518502;-0.014669951080878487;1.0555836479520437;9.997730487725885;-0.8335070531831063;-0.015563037712984949;-0.015563026866762327;-3.0877173027759286e-08;0.014672730144492586;0.014669174175511395
21.590539;1.0556628782722233;3.707896546844301e-07;2.9244148073911e-07;-0.01548809342649526;-0.014669951302325361;1.0555806125272835;9.997722303322858;-0.8335070530225147;-0.015563038079108851;-0.015563026883039916;-3.036935589403902e-08;0.014672775271598206;0.014669109060559038
21.600539;1.0556632387285152;3.707358865106179e-07;2.9291365587883063e-07;-0.015488093565729394;-0.0146699515285381;1.0555775675486134;9.997715281918936;-0.833507052878669;-0.015563038443393323;-0.015563026879042874;-2.983399729113422e-08;0.014672819389053446;0.014669044654195095
21.610539;1.0556636145874605;3.7132435027383127e-07;2.9400517914290775e-07;-0.015489266788075268;-0.014671062872089214;1.055573518988754;9.997709417789848;-0.8335070527530951;-0.015563038806450939;-0.01556302685512765;-2.9272775969139183e-08;0.014673862495038768;0.014669981040666934
21.620539;1.0556640006828937;3.7125836320672564e-07;2.9448462419735356e-07;-0.015489266942142225;-0.014671063112758531;1.0555704718171437;9.997704715839463;-0.8335070526461915;-0.0155630391688144;-0.015563026812418392;-2.8687902604361178e-08;0.014673904588547587;0.014669918307910004
21.630539;1.0556643920011366;3.711871111197943e-07;2.949649660901304e-07;-0.015489267104204962;-0.014671063363074412;1.055567430164408;9.997701185067513;-0.8335070525575827;-0.015563039530365549;-0.0155630267528544;-2.8082412842322953e-08;0.014673945652188426;0.014669856545883604
21.640539;1.0556647848688392;3.711097563138143e-07;2.954453480165957e-07;-0.015489267275798753;-0.014671063624007889;1.055564397158905;9.99769882911024;-0.8335070524865644;-0.015563039890289117;-0.015563026678934782;-2.7459849640582984e-08;0.014673985665313086;0.014669795846558933
21.650539;1.0556651788997051;3.710244297951126e-07;2.959256926375238e-07;-0.015489267458477956;-0.014671063895621431;1.0555613746870092;9.99769764591208;-0.8335070524323176;-0.01556304024767437;-0.015563026593072675;-2.6823897578651004e-08;0.01467402462427151;0.014669736317559377
21.660539;1.0556655765956935;3.709288869555509e-07;2.9640676603995313e-07;-0.015489267653085803;-0.014671064177403034;1.0555583630413503;9.997697640699874;-0.83350705239421;-0.01556304060190734;-0.01556302649699353;-2.617856549334919e-08;0.014675062543614838;0.014670678085591119
21.670539;1.055664980188947;3.7147784908047704e-07;2.9751222410464784e-07;-0.0154904262629996;-0.014672175579704207;1.0555553602988406;9.997698833492056;-0.8335070523721212;-0.015563040952564673;-0.015563026391403646;-2.5528244355270106e-08;0.014675099449927058;0.014670621271125273
21.680539;1.0556653896073676;3.713563210362518e-07;2.979988129827604e-07;-0.01549042648123282;-0.014672175880156985;1.0555523625584515;9.99770125034463;-0.8335070523663572;-0.015563041299034557;-0.015563026276134524;-2.4877045134965865e-08;0.014675135377976005;0.014670565959540945
21.690539;1.0556658029908477;3.712192273773372e-07;2.984898531440485e-07;-0.015490426710745183;-0.014672176189259655;1.0555493659399884;9.997704909351985;-0.8335070523772379;-0.015563041640017993;-0.015563026150850688;-2.4228195499455472e-08;0.014675170356162458;0.014670512200257342
21.700539;1.0556662170543665;3.7106484926521454e-07;2.9898608096837436e-07;-0.015490426951053172;-0.014672176506535947;1.0555463688675228;9.99770981046813;-0.8335070524048049;-0.01556304197340513;-0.01556302601564687;-2.3584169378411598e-08;0.014676204390534742;0.0146714600335422
21.710539;1.0556666269081032;3.708918859905307e-07;2.994879487121025e-07;-0.015490427201498081;-0.014672176831597007;1.0555433731334505;9.997715934280112;-0.8335070524488057;-0.01556304229682242;-0.015563025871120182;-2.294708680696724e-08;0.014676237461653372;0.014671409511111726
21.720539;1.055667026634492;3.713485200055397e-07;3.006103646447669e-07;-0.015491600535678255;-0.014673288275296958;1.0555393842661573;9.997723248637229;-0.8335070525086851;-0.015563042608270057;-0.015563025718336983;-2.231877366571418e-08;0.014676269526298209;0.014671360694771417
21.730539;1.0556674100988594;3.71136916422472e-07;3.0112455212130256e-07;-0.015491600803546536;-0.01467328861594742;1.0555364112935577;9.99773171277606;-0.8335070525834757;-0.015563042906194197;-0.015563025558754951;-2.1700584017853698e-08;0.01467630052751545;0.014671313656493976
21.740539;1.0556677713411151;3.709065299049225e-07;3.016456921392488e-07;-0.01549160107795665;-0.014673288964761666;1.0555334652553106;9.997741276551077;-0.8335070526717546;-0.015563043189250843;-0.015563025393830568;-2.109332526027223e-08;0.014676330411349626;0.014671268484109837
21.750539;1.0556681042841498;3.706583727122229e-07;3.021741687381601e-07;-0.015491601357050909;-0.014673289322087368;1.0555305571553624;9.99775188268156;-0.8335070527716535;-0.015563043456287227;-0.015563025224529157;-2.04972997637437e-08;0.01467735913968069;0.014672225272222015
21.760539;1.0556684025387837;3.7039362514284135e-07;3.027103313297865e-07;-0.015491601639166136;-0.014673289688586298;1.0555276972042527;9.997763473342545;-0.8335070528809018;-0.015563043706550527;-0.015563025051018562;-1.9912516902923168e-08;0.014677386696540054;0.01467218410217929
21.770539;1.0556686602529377;3.70762110483253e-07;3.038697556324929e-07;-0.015492774997619562;-0.0146744011762775;1.0555248957279018;9.997775990713208;-0.8335070529970969;-0.015563043939786391;-0.01556302487269567;-1.9339069623905706e-08;0.014677413077570738;0.014672145024229344
21.780539;1.0556688724237613;3.704664778300821e-07;3.0442511373228146e-07;-0.015492775282944689;-0.014674401564527652;1.055522163301815;9.997789369012619;-0.833507053118192;-0.015563044155952808;-0.01556302468862369;-1.8777281751621065e-08;0.014677438266134575;0.014672108046046035
21.790539;1.0556680343222644;3.7016340165160204e-07;3.05000999725987e-07;-0.01549276089483556;-0.014674401965314532;1.0555195095273633;9.997803529103578;-0.8335070532427789;-0.015563044354793438;-0.015563024497890982;-1.8227686380413444e-08;0.014677462215745885;0.014672073141145662
21.800539;1.0556681426729941;3.698370601561307e-07;3.055838531835604e-07;-0.015492761181628976;-0.01467440237932599;1.0555169429179772;9.997818378269898;-0.8335070533698451;-0.015563044535684786;-0.015563024299531379;-1.7691289524054585e-08;0.01467848484672002;0.014673040272780458
21.810539;1.055668198248721;3.6949485479743333e-07;3.061822546537086e-07;-0.015492761467701437;-0.014674402806973953;1.055514471710154;9.997833811106764;-0.833507053498338;-0.015563044697633041;-0.015563024092378933;-1.7169809538900125e-08;0.014678506059073395;0.014673009404940695
21.820539;1.05566820596882;3.697854597204551e-07;3.074108510233056e-07;-0.015493934824586365;-0.014675514359235078;1.055512103511395;9.997849714100235;-0.8335070536271696;-0.015563044839113646;-0.015563023875133674;-1.6665448408399524e-08;0.014678525759831683;0.014672980495511112
21.830539;1.0556681714731262;3.694113188085937e-07;3.080398912141408e-07;-0.015493935103408048;-0.014675514813736044;1.0555098436215427;9.997865977298959;-0.8335070537555995;-0.015563044958047969;-0.01556302364656173;-1.618054994670581e-08;0.01467854388464783;0.014672953482447043
21.840539;1.0556680978731694;3.690220870193498e-07;3.086831701517138e-07;-0.015493935375222583;-0.014675515280630278;1.0555066934274193;9.997882506484132;-0.8335070538835158;-0.015563045052359139;-0.015563023405576918;-1.5717458387232346e-08;0.014678560395874776;0.014672928269446281
21.850539;1.0556679859642715;3.686187827241025e-07;3.09339673400692e-07;-0.015493935638048198;-0.014675515759275132;1.0555046503871595;9.997899223689432;-0.8335070540116112;-0.015563045120718618;-0.01556302315096423;-1.527843605108538e-08;0.014679575271849484;0.014673904729598503
21.860539;1.055667836502082;3.6820228344082146e-07;3.100081316801921e-07;-0.015493935890323619;-0.014675516249330348;1.05550270956885;9.997916060305673;-0.8335070541414168;-0.015563045162849353;-0.015563022881104706;-1.4865581833616856e-08;0.014679588502812351;0.014673882738681272
21.870539;1.0556676511006748;3.6777343305786906e-07;3.106868979143567e-07;-0.015493936130754192;-0.014675516750534811;1.055500865803076;9.997932955600948;-0.8335070542749224;-0.015563045179437358;-0.0155630225941787;-1.4480737992567233e-08;0.014679600082903746;0.014673862205190232
21.880539;1.05566743133713;3.6798234286635214e-07;3.119885502240382e-07;-0.015495109431402074;-0.014676628373511049;1.0554991151031354;9.997949854719291;-0.8335070544140122;-0.015563045171862466;-0.015563022288644174;-1.4125320013514199e-08;0.01467960999253019;0.014673843056335355
21.890539;1.0556671781395868;3.6753296827952953e-07;3.1268163503611613e-07;-0.015495109644156865;-0.014676628896195433;1.055497453916108;9.99796670255917;-0.8335070545601744;-0.01556304514167281;-0.015563021963660157;-1.3800273433088142e-08;0.014679618189059884;0.014673825207572069
21.900539;1.0556668921308168;3.6707627122637083e-07;3.133787112741197e-07;-0.015495109840499146;-0.014676629429531617;1.0554958782699395;9.997983446325367;-0.8335070547144501;-0.015563045090028397;-0.015563021619418513;-1.3506273830327666e-08;0.014680624620524794;0.014674808565170559
21.910539;1.0556655737161493;3.6662232425959045e-07;3.1408574550269023e-07;-0.015495095341454265;-0.014676629973416167;1.0554943854564407;9.998000039982022;-0.833507054877364;-0.015563045017567933;-0.015563021257112179;-1.3243694272623627e-08;0.014680629236512924;0.014674793039524743
21.920539;1.0556652222771004;3.661581688311012e-07;3.147858926883992e-07;-0.015495095498182211;-0.014676630527539083;1.055492975770429;9.998016435723013;-0.8335070550487907;-0.015563044924638168;-0.015563020878379075;-1.3012228681588006e-08;0.014680631975381166;0.014674778541034996
21.930539;1.0556648355456963;3.663434389339659e-07;3.1610034435569117e-07;-0.015496268704858061;-0.014677742202528;1.0554916514905104;9.998032572620367;-0.8335070552280226;-0.01556304481149233;-0.015563020484623213;-1.2810728302866446e-08;0.014680632761230432;0.014674764981869329
21.940539;1.0556644099246575;3.658835280987806e-07;3.167992149950547e-07;-0.015496268816332748;-0.014677742776316852;1.0554904144038844;9.998048376477922;-0.8335070554142405;-0.015563044678366179;-0.015563020076596481;-1.263730013512573e-08;0.014681631524004281;0.014675752282277077
21.950539;1.0556639412663196;3.6543044388721887e-07;3.1749670563866823e-07;-0.015496268904331234;-0.01467774335981297;1.0554882644556347;9.99806376941887;-0.8335070556069932;-0.015563044525568106;-0.015563019654462879;-1.2489449867531321e-08;0.014681628210838548;0.014675740366002341
21.960539;1.0556634256476958;3.649871610817442e-07;3.1819242197693367e-07;-0.015496268968489893;-0.014677743953181208;1.0554872004364633;9.998078677047545;-0.8335070558061968;-0.015563044353479976;-0.015563019218125447;-1.2364388866559944e-08;0.014681622786734278;0.01467572916504676
21.970539;1.0556628596118323;3.645566395010194e-07;3.1888602758683735e-07;-0.015496269008708805;-0.014677744556847292;1.0554862210507976;9.998093026242758;-0.8335070560118841;-0.015563044162400785;-0.015563018767418637;-1.2259535722111866e-08;0.0146816152456742;0.0146757186337949
21.980539;1.0556622403985785;3.6414210696216155e-07;3.195773010996925e-07;-0.015496269025204451;-0.014677745171581241;1.0554853250777494;9.998106740124546;-0.8335070562241254;-0.015563043952502952;-0.01556301830243749;-1.2173023146072013e-08;0.014681605625258477;0.014675708748928575
21.990539;1.055661567358205;3.6439600893251554e-07;3.208806746307177e-07;-0.015497442090917113;-0.014678856909566856;1.0554845114475038;9.998119736540286;-0.8335070564429891;-0.015563043723916089;-0.01556301782396828;-1.210388250391369e-08;0.014682594008619116;0.014676699503909863
22.000539;1.0556608430542893;3.6402402234787884e-07;3.215668117190502e-07;-0.01549744206290345;-0.014678857550615683;1.0554837793971033;9.998131931774587;-0.8335070566682086;-0.015563043476575555;-0.01556301733346555;-1.2051796692786276e-08;0.01468258051193189;0.014676690911644235
22.010539;1.0556600723588905;3.6367798051488514e-07;3.222505914683052e-07;-0.015497442015605352;-0.014678858207406938;1.0554831282610588;9.99814324953812;-0.833507056898677;-0.015563043210014527;-0.01556301683280148;-1.2016900104048168e-08;0.014682565263388504;0.01467668300018789
22.020539;1.0556592610837252;3.6336047094448907e-07;3.229328590105033e-07;-0.015497441951467215;-0.01467885888127005;1.0554825569345532;9.998153632059136;-0.8335070571324795;-0.015563042923575696;-0.015563016324295433;-1.1999863484248108e-08;0.01468254838716187;0.014676675797733508
22.030539;1.0556574157403984;3.6308178220236766e-07;3.23622423105837e-07;-0.015497427193746782;-0.014678859573017074;1.0554820629870394;9.998163043981302;-0.8335070573674502;-0.01556304261682903;-0.015563015810805901;-1.2001755539242883e-08;0.014682530002159334;0.0146766693325136
22.040539;1.0556565440817498;3.6347730370944e-07;3.2491944073531757e-07;-0.015498600173016937;-0.01467997139390848;1.0554816418224948;9.99817145858091;-0.8335070576013586;-0.015563042289777666;-0.015563015295359967;-1.2023690073987105e-08;0.014683510224994216;0.014677663651839076
22.050539;1.0556556556839272;3.632580071699401e-07;3.25603140288836e-07;-0.015498600069760445;-0.01467997212186218;1.0554812865587702;9.998178836762294;-0.83350705783193;-0.015563041942820242;-0.015563014780536543;-1.2066676761809542e-08;0.014683489170046832;0.014677658823269667
22.060539;1.055654761934257;3.630728216809432e-07;3.2628900843084277e-07;-0.01549859995715541;-0.014679972867075248;1.0554809888218535;9.998185125358006;-0.8335070580571844;-0.015563041576472689;-0.015563014268306103;-1.2131522523582228e-08;0.01468346696265957;0.014677654906113745
22.070539;1.0556538754079179;3.629214778743665e-07;3.269780110233172e-07;-0.015498599837947186;-0.014679973628348986;1.055479739894447;9.998190277989966;-0.8335070582754881;-0.015563041191078235;-0.015563013760301959;-1.2218860128318874e-08;0.014683443759869588;0.014677651933918961
22.080539;1.055653009086158;3.6280351117702525e-07;3.2767107840060197e-07;-0.015498599715580883;-0.0146799744045178;1.055479531428307;9.99819427136922;-0.833507058485239;-0.015563040786930273;-0.015563013257968408;-1.2329343631074685e-08;0.014683419747592378;0.01467764992741255
22.090539;1.0556521753331745;3.6336689787304106e-07;3.289836076957618e-07;-0.01549977266526787;-0.014681086306043445;1.0554793556803734;9.998197102155064;-0.8335070586847025;-0.015563040364678524;-0.015563012762521757;-1.2463511786263222e-08;0.014684395112838148;0.014678648911969792
22.100539;1.0556513847314741;3.633125613782798e-07;3.296870483546974e-07;-0.015499772548916862;-0.01468108711127428;1.0554792059339506;9.998198783854415;-0.8335070588720455;-0.015563039925550156;-0.015563012275124;-1.2621487744127504e-08;0.014684370016831335;0.014678648917110812
22.110539;1.0556506455063184;3.632880115220707e-07;3.3039695367450907e-07;-0.01549977244092055;-0.014681087931536744;1.0554790771533846;9.998199355931728;-0.8335070590455982;-0.01556303947133754;-0.015563011797276947;-1.280296921795661e-08;0.014684344594443533;0.014678649958712873
22.120539;1.0556499638165042;3.6329187901068453e-07;3.3111477941317614e-07;-0.01549977234346759;-0.014681088767046253;1.0554789657615744;9.998198887403191;-0.8335070592042237;-0.01556303900413372;-0.015563011331063536;-1.3007172738295644e-08;0.014684318973416365;0.014678652027758424
22.130539;1.0556493444908133;3.633227144807052e-07;3.318421149876408e-07;-0.015499772258044098;-0.014681089617902059;1.0554788679200493;9.998197466603218;-0.8335070593473096;-0.015563038525719691;-0.015563010879079773;-1.3232627289098888e-08;0.014684293285563694;0.014678655104432713
22.140539;1.0556487916976782;3.633789387235106e-07;3.3258006295982046e-07;-0.015499772185922335;-0.014681090484151883;1.055478777721756;9.998195191852076;-0.8335070594744466;-0.015563038037160212;-0.015563010444218244;-1.3477346718029581e-08;0.014685267675172777;0.014679659176755828
22.150539;1.0556473094065268;3.6411546189105347e-07;3.339514409937301e-07;-0.01550093051722018;-0.014682202476719296;1.0554786873429813;9.998192164605344;-0.8335070595853455;-0.015563037538993529;-0.01556301002965289;-1.3739338300122989e-08;0.014685242305862616;0.014679664240789089
22.160539;1.0556469017979793;3.642169573486096e-07;3.347116200799756e-07;-0.015500930475192111;-0.014682203373656923;1.0554785885134925;9.99818847873822;-0.8335070596801504;-0.015563037031514116;-0.01556300963885864;-1.4016907738797933e-08;0.01468521734448749;0.014679670293033917
22.170539;1.055646573320541;3.6433792231797783e-07;3.3548215137905757e-07;-0.015500930449546242;-0.01468220428586832;1.0554784733107352;9.998184218919405;-0.8335070597597303;-0.015563036514904384;-0.015563009275149916;-1.430869345121327e-08;0.01468519293521424;0.014679677333588076
22.180539;1.055646328327367;3.6447623327157585e-07;3.3626155911688076e-07;-0.01550093044115198;-0.014682205213380572;1.055477334168709;9.998179465371857;-0.8335070598255973;-0.015563035989332922;-0.015563008941120655;-1.4613606413692982e-08;0.014685169189022799;0.014679685384599683
22.190539;1.055646170735817;3.646299652065537e-07;3.370481111650528e-07;-0.015500930451024542;-0.014682206156140508;1.0554771632293496;9.998174286994765;-0.8335070598795413;-0.015563035454971588;-0.015563008638571114;-1.4930563191015994e-08;0.014686146189968465;0.014680694504345244
22.200539;1.0556461037202978;3.6544620236945086e-07;3.384546771639587e-07;-0.015502103550093778;-0.014683318224663325;1.055476951318871;9.998168732186475;-0.8335070599232983;-0.01556303491202376;-0.015563008368720137;-1.525818114731245e-08;0.014686124010235594;0.014680704775243709
22.210539;1.0556461299636815;3.6562530808025335e-07;3.392501365268425e-07;-0.015502103599009711;-0.014683319196292607;1.0554766879570237;9.998162826262512;-0.8335070599584476;-0.0155630343609021;-0.015563008132514397;-1.5594976551361973e-08;0.014686102725054355;0.014680716287308274
22.220539;1.055646252619757;3.658140522515881e-07;3.400470060287818e-07;-0.015502103668093008;-0.01468332018131478;1.0554763628129908;9.998156567900713;-0.8335070599865395;-0.015563033802333983;-0.015563007930921585;-1.5939824457134592e-08;0.014686082422698867;0.014680729144884887
22.230539;1.055646476116673;3.660099267356444e-07;3.408431483498577e-07;-0.015502103757320505;-0.014683321179395643;1.0554759677744323;9.99814992901251;-0.8335070600093399;-0.01556303323719865;-0.01556300776482239;-1.6291940156617132e-08;0.014686063197943426;0.014680743475943092
22.240539;1.0556468063807172;3.662101820860912e-07;3.416366656264991e-07;-0.015502103866434058;-0.014683322190183097;1.0554754986256267;9.998142861661034;-0.8335070600289559;-0.01556303266627945;-0.01556300763463875;-1.6650500403200346e-08;0.014687045126077037;0.014681759415588455
22.250539;1.0556472502714813;3.6641208117440884e-07;3.424259725525771e-07;-0.01550210399507676;-0.014683323213071187;1.055474955346598;9.998135305733477;-0.833507060047691;-0.015563032090017814;-0.015563007540250327;-1.7014399456279236e-08;0.014687028246671896;0.014681777074028833
22.260539;1.0556478150173176;3.6726184167196323e-07;3.438242473719183e-07;-0.015503277212633278;-0.01468443535832059;1.0554743407585216;9.998127201229092;-0.8335070600677706;-0.01556303150829515;-0.015563007481143134;-1.7382192627695888e-08;0.014687012569657135;0.014681796518697337
22.270539;1.0556485082035207;3.6745902206539955e-07;3.446009241085924e-07;-0.015503277377810728;-0.014684436403491997;1.0554736586271454;9.998118502398274;-0.8335070600910837;-0.015563030920445265;-0.01556300745642523;-1.7752226933749853e-08;0.01468699808335523;0.014681817775059443
22.280539;1.0556483370810956;3.676577204311909e-07;3.453772070743425e-07;-0.015503262874010925;-0.0146844374589973;1.055472912793395;9.99810917892574;-0.833507060119134;-0.015563030325588754;-0.015563007464771314;-1.8122848689476968e-08;0.014686984756217544;0.014681840821504644
22.290539;1.055649307782979;3.6784010044020793e-07;3.4613677074157945e-07;-0.015503263067590933;-0.014684438524114603;1.055472107986111;9.998099205027334;-0.833507060153234;-0.01556302972311688;-0.015563007504607445;-1.8492373532108964e-08;0.014687972542877408;0.014682865580803853
22.300539;1.0556504255705947;3.680120636640826e-07;3.4688624381953745e-07;-0.015503263271852455;-0.014684439597760363;1.0554702515933123;9.99808854585506;-0.8335070601946564;-0.015563029112988605;-0.015563007574325759;-1.8858856272906608e-08;0.014687961397725139;0.01468289193851293
22.310539;1.05565169447324;3.681721985454696e-07;3.476242993490776e-07;-0.015503263484859614;-0.01468444067847288;1.0554693538891535;9.998077155081251;-0.8335070602446689;-0.015563028495603991;-0.015563007672107028;-1.9219970495117168e-08;0.014687951283278296;0.014682919777394715
22.320539;1.055653116160987;3.6896844275448085e-07;3.489640856536644e-07;-0.01550443677360479;-0.014685552875623509;1.0554684257556766;9.998064990659152;-0.8335070603045862;-0.01556302787152202;-0.01556300779583738;-1.957312417207523e-08;0.014687942177856907;0.014682948989832354
22.330539;1.055654689898605;3.6910230434008493e-07;3.496748652571159e-07;-0.015504436998408446;-0.014685553965986578;1.055467477481512;9.998052027853948;-0.833507060375719;-0.015563027241415993;-0.015563007943522644;-1.9915785104129392e-08;0.014687934093639336;0.014682979475080155
22.340539;1.05565641364216;3.6922188222671453e-07;3.5036973432999585e-07;-0.015504437226470656;-0.014685555059303785;1.0554665203701037;9.998038256288334;-0.8335070604591228;-0.015563026606189233;-0.015563008113644921;-2.0245927574701457e-08;0.014688927076512377;0.014684011149747487
22.350539;1.0556582853757481;3.6932632817957496e-07;3.5104720697406167e-07;-0.015504437456728049;-0.01468555615410753;1.0554655679883693;9.998023669532131;-0.8335070605553091;-0.01556302596706311;-0.015563008305155028;-2.0562271810234696e-08;0.014688921177472733;0.01468404396572355
22.360539;1.0556603036832264;3.6941504047218226e-07;3.51705923142187e-07;-0.015504437688985342;-0.014685557248579529;1.0554646351523094;9.998008257089843;-0.8335070606641326;-0.015563025325642342;-0.015563008517366618;-2.0863927329836298e-08;0.014688916439013348;0.014684077913217096
22.370539;1.055662466866253;3.701366091559009e-07;3.529592628679185e-07;-0.015505610992593247;-0.014686669451944261;1.0554637353742042;9.997992011413707;-0.8335070607849459;-0.01556302468392271;-0.015563008749812007;-2.1149787164357647e-08;0.01468891290504807;0.014684113003439872
22.380539;1.0556647713596472;3.701930333798051e-07;3.5357695973247783e-07;-0.015505611230443216;-0.01468667054098106;1.055462878521289;9.997974945337686;-0.8335070609168188;-0.015563024044098877;-0.01556300900191771;-2.141843739863697e-08;0.014688910613846598;0.014684149245047004
22.390539;1.0556672109568135;3.702328701432071e-07;3.541732408960347e-07;-0.015505611471967627;-0.01468667162540369;1.0554620708312705;9.997957095099821;-0.8335070610584628;-0.015563023408117911;-0.015563009272742966;-2.1668579706212047e-08;0.014689909580256396;0.014685186629331678
22.400539;1.0556697778927382;3.7025551183893166e-07;3.5474878073873427e-07;-0.015505611717618372;-0.014686672703904637;1.0554613169040845;9.997938509531458;-0.8335070612080364;-0.015563022777217762;-0.015563009561031394;-2.1899389476831577e-08;0.014689909811909518;0.014685225129343145
22.410539;1.055671464467326;3.702678611800384e-07;3.5531295363499587e-07;-0.015505597281295178;-0.01468667377531619;1.055460620991369;9.997919248232439;-0.8335070613633453;-0.015563022151921447;-0.015563009865348998;-2.2110292529870024e-08;0.01468991133988755;0.014685264710212658
22.420539;1.0556742629530182;3.7025356096706373e-07;3.558525302524167e-07;-0.015505597537032869;-0.014686674838732098;1.0554589867726927;9.997899385392028;-0.8335070615223239;-0.015563021532482528;-0.015563010184164654;-2.230029023597072e-08;0.014689914222658602;0.014685305336123774
22.430539;1.055677164845374;3.708687396423654e-07;3.5699189679658527e-07;-0.015506770866721097;-0.014687787004109337;1.0554584172810666;9.997879003836974;-0.8335070616831991;-0.015563020919155705;-0.015563010515933043;-2.2467668417808712e-08;0.014689918542303391;0.014685346965887566
22.440539;1.0556801615240867;3.7081527800910873e-07;3.575037349928117e-07;-0.01550677113559179;-0.014687788048070086;1.0554579154089867;9.997858188087084;-0.8335070618443041;-0.015563020312064921;-0.015563010859084524;-2.261018282323325e-08;0.014690924404737887;0.014686389549887867
22.450539;1.0556832454393832;3.707419954988745e-07;3.580046189671288e-07;-0.015506771412137438;-0.014687789079548768;1.0554574834609218;9.997837021160022;-0.8335070620040732;-0.015563019711166979;-0.015563011212004069;-2.2725300569810406e-08;0.014690931926404666;0.014686433036066801
22.460539;1.0556864107897874;3.706491308465968e-07;3.5849651912181854e-07;-0.015506771697136339;-0.014687790096430363;1.0554571219061206;9.997815571513032;-0.8335070621612773;-0.015563019116551972;-0.015563011573368713;-2.2810731884147107e-08;0.014690941215279684;0.014686477375548429
22.470539;1.0556896544366094;3.7053700812690786e-07;3.589812924313729e-07;-0.015506771991638826;-0.014687791096738411;1.0554568293602677;9.997793874823037;-0.8335070623151605;-0.015563018528611458;-0.01556301194261844;-2.2865000037355103e-08;0.014690952357052403;0.014686522522944421
22.480539;1.0556929762383638;3.704057437057906e-07;3.594605729853849e-07;-0.015506772297026598;-0.014687792078592856;1.0554566037201407;9.997771932304426;-0.8335070624655381;-0.015563017947670264;-0.015563012319919077;-2.2887442441961146e-08;0.014690965401170004;0.014686568445356792
22.490539;1.0556963770946997;3.709038790757946e-07;3.6055025885991374e-07;-0.015507945682759157;-0.014688904151148484;1.0554564427737805;9.997749726962684;-0.833507062612877;-0.015563017373713588;-0.0155630127057062;-2.2878096797162052e-08;0.014690980352482124;0.01468661513882448
22.500539;1.0556998564548836;3.7073286289889703e-07;3.6102211812743684e-07;-0.015507946015122029;-0.014688905091040825;1.0554563437182303;9.997727238595346;-0.8335070627580704;-0.015563016806843771;-0.015563013100348449;-2.2837744871022773e-08;0.014691997177772365;0.01468766262196602
22.510539;1.0557034123789757;3.705407631679404e-07;3.6149180623179827e-07;-0.015507946363713455;-0.014688906008432544;1.0554563018379197;9.997704451132126;-0.8335070629020633;-0.015563016247757626;-0.015563013503997565;-2.2767590818671347e-08;0.01469201581576886;0.014687710909505514
22.520539;1.0557070433249183;3.703269886687612e-07;3.6196055481825754e-07;-0.015507946730112356;-0.014688906903448356;1.0554563100549066;9.997681361651567;-0.833507063045628;-0.015563015697815676;-0.015563013916493805;-2.2668791093013587e-08;0.014692036177278595;0.01468775999909242
22.530539;1.0557107486479107;3.70091299013499e-07;3.6242948061571234e-07;-0.01550794711540716;-0.014688907776816208;1.0554563606469638;9.997657987567964;-0.8335070631892263;-0.015563015159076246;-0.01556301433750448;-2.254236514806652e-08;0.014692058138550557;0.014687809873966475
22.540539;1.0557135280317842;3.6984161403137364e-07;3.629067415413614e-07;-0.015507932831449623;-0.014688908629435372;1.055455446704878;9.99763436266545;-0.8335070633329612;-0.015563014634134729;-0.015563014766724247;-2.23891408228919e-08;0.01469208153189765;0.0146878605019563
22.550539;1.055717381460824;3.702115956927209e-07;3.6399107495335766e-07;-0.015509106323538597;-0.014690020573044799;1.0554555614947945;9.997610529794747;-0.8335070634766499;-0.015563014125858598;-0.015563015203798793;-2.2209507526884057e-08;0.014693106143073766;0.014688911831253721
22.560539;1.0557213088906028;3.6991145928779946e-07;3.6445961477161493e-07;-0.015509106770365978;-0.014690021386304706;1.0554556975443314;9.997586538881526;-0.8335070636199885;-0.015563013637368013;-0.01556301564828849;-2.2003537729864757e-08;0.01469313172763077;0.014688963801161234
22.570539;1.055725309275163;3.695899635847838e-07;3.6492514358909785e-07;-0.01550910723896737;-0.014690022180614765;1.0554558464363615;9.997562446246137;-0.8335070637627748;-0.015563013171850852;-0.015563016099878289;-2.1771576692105144e-08;0.01469315803673838;0.014689016363904371
22.580539;1.0557293800095262;3.692466953366148e-07;3.653855924658128e-07;-0.01550910772896585;-0.014690022956786716;1.055455999337506;9.997538309746654;-0.8335070639050366;-0.015563012731967191;-0.0155630165583824;-2.1514522471464105e-08;0.014693184838649462;0.014689069493714757
22.590539;1.0557335167183544;3.688814124717287e-07;3.6583881497571465e-07;-0.015509108239709754;-0.014690023716199766;1.0554561482733802;9.997514181399827;-0.8335070640470837;-0.015563012319420403;-0.015563017023387115;-2.1233384892965846e-08;0.014693211930265583;0.014689123175301964
22.600539;1.055737713374471;3.6914336617201065e-07;3.668971972977932e-07;-0.015510281837278652;-0.014691135571625524;1.0554562859847578;9.99749010290747;-0.8335070641895932;-0.015563011935142614;-0.015563017493796192;-2.09287501751881e-08;0.014694239133032798;0.014690177377915404
22.610539;1.0557419631038696;3.687357515205564e-07;3.6732898494684065e-07;-0.015510282387532201;-0.01469113630318523;1.0554564045537989;9.997466104376713;-0.8335070643336163;-0.015563011579803717;-0.01556301796750609;-2.0600874330371238e-08;0.014694266281271101;0.014690232031646157
22.620539;1.0557462587900885;3.6830871425955036e-07;3.6774602163324036e-07;-0.015510282955816199;-0.014691137023618264;1.055456495958992;9.997442208446303;-0.8335070644804149;-0.015563011254042518;-0.015563018441396884;-2.0250157297691503e-08;0.014694293213003563;0.014690287031123947
22.630539;1.055750593017987;3.678635363853552e-07;3.6814570390459837e-07;-0.01551028354057194;-0.014691137734250957;1.0554565542492507;9.997418441803168;-0.8335070646311462;-0.015563010958367143;-0.01556301891167802;-1.987741264149495e-08;0.014694319766670473;0.014690342262985413
22.640539;1.055754958209658;3.6740140363106197e-07;3.68525915424073e-07;-0.015510284140336192;-0.014691138435893567;1.0554565767411923;9.99739484382725;-0.833507064786631;-0.01556301069307275;-0.015563019374378814;-1.948389124012225e-08;0.014694345795365433;0.014690397626814844
22.650539;1.05575934721248;3.669233162402699e-07;3.6888504871927285e-07;-0.015510284753682664;-0.014691139128923055;1.0554565629581554;9.997371465625454;-0.8335070649475357;-0.015563010458122797;-0.015563019825657729;-1.9071115270664732e-08;0.014695371189262247;0.014691453044124843
22.660539;1.0557637536162063;3.6707905927700016e-07;3.6983652331004013e-07;-0.01551145844577061;-0.014692250924370877;1.0554565126413475;9.997348360795066;-0.8335070651146791;-0.015563010252912362;-0.015563020261794692;-1.864049974554476e-08;0.014695395872754036;0.014691508466297245
22.670539;1.0557671709906462;3.665794675916366e-07;3.7015780551295125e-07;-0.015511444389495137;-0.014692251600223081;1.0554554256229163;9.997325573122389;-0.8335070652888795;-0.015563010076187999;-0.015563020679314771;-1.8193071120398596e-08;0.014695419773662215;0.014691563871790426
22.680539;1.0557715919834068;3.6605850533355005e-07;3.7044707382774983e-07;-0.015511445034274153;-0.014692252266904108;1.055455302813165;9.99730313366586;-0.8335070654705071;-0.015563009926165843;-0.015563021075413743;-1.772948124997213e-08;0.014695442797845201;0.014691619247979525
22.690539;1.0557760087290025;3.6552439070370105e-07;3.707108757950283e-07;-0.015511445685722963;-0.014692252923338575;1.055455145556587;9.997281066607146;-0.8335070656594161;-0.01556300980074622;-0.015563021447995337;-1.7250101710428835e-08;0.014695464832700716;0.014691674583323436
22.700539;1.0557804135204572;3.6497740089758633e-07;3.709480255050293e-07;-0.0155114463412494;-0.014692253568020524;1.0554549545207754;9.997259394040952;-0.8335070658553658;-0.015563009697884019;-0.015563021795250322;-1.675517944303304e-08;0.014695485773195283;0.014691729875714448
22.710539;1.0557847989481417;3.644174923492917e-07;3.711572676345909e-07;-0.015511446998397247;-0.014692254199195856;1.0554547302058486;9.997238139004594;-0.8335070660583319;-0.015563009615959082;-0.015563022115522379;-1.6245087513002205e-08;0.014696505545752967;0.014692785122405927
22.720539;1.0557891584034373;3.644932873952036e-07;3.719519295549789e-07;-0.015512620720783589;-0.014693365925682713;1.0554544736977405;9.997217323847892;-0.8335070662683404;-0.015563009553858571;-0.015563022407428235;-1.5720475831230244e-08;0.014696524112855842;0.014692840291551917
22.730539;1.0557934868202914;3.6390693765245147e-07;3.721017496745151e-07;-0.015512621375657659;-0.014693366523017583;1.0554541861479223;9.997196967104571;-0.8335070664851393;-0.015563009510717419;-0.01556302266986404;-1.5182329629475905e-08;0.014696541466572366;0.014692895316515719
22.740539;1.055797780762801;3.633076309341984e-07;3.7222083310894393e-07;-0.015512622026830857;-0.014693367099445048;1.0554538677611802;9.997177086511247;-0.8335070667081198;-0.015563009485442638;-0.01556302290205368;-1.4632050714881515e-08;0.014696557619464567;0.01469295011847576
22.750539;1.0558020377016706;3.6269587884898304e-07;3.723089671056231e-07;-0.015512622672415861;-0.014693367652648252;1.055453517464092;9.99715769783061;-0.8335070669364613;-0.015563009476333971;-0.015563023103616586;-1.4071384281122493e-08;0.01469657259065062;0.014693004636428423
22.760539;1.055806255089365;3.6207223651619604e-07;3.7236582324952096e-07;-0.01551262331059396;-0.014693368180854757;1.0554531333183463;9.99713880711428;-0.8335070671693933;-0.015563009481178568;-0.015563023274469179;-1.3502073903522378e-08;0.014697586401857239;0.014694058849806362
22.770539;1.055810429963708;3.614371986514916e-07;3.7239076645821e-07;-0.015512623939647804;-0.014693368682602492;1.0554527135630782;9.997120411390393;-0.8335070674065276;-0.015563009497790858;-0.015563023414847759;-1.2925640246189693e-08;0.01469759909356928;0.014694112771236853
22.780539;1.0558145591823713;3.6144029418281273e-07;3.729974236520477e-07;-0.015513797623481054;-0.014694480267383436;1.0554522579014438;9.997102499391175;-0.833507067647901;-0.015563009524526265;-0.015563023525642091;-1.2343474971104815e-08;0.014697610739809413;0.01469416641178441
22.790539;1.0558186400289358;3.607848711612743e-07;3.729553661981328e-07;-0.015513798229336706;-0.014694480711865136;1.055450767461359;9.997085041033575;-0.8335070678935713;-0.015563009560442036;-0.015563023608450497;-1.1756838815835535e-08;0.014697621442341689;0.014694219756662555
22.800539;1.055821670849488;3.6012896889615323e-07;3.7288606246879436e-07;-0.01551378412644539;-0.014694481125813053;1.0554502436520583;9.997067989089832;-0.8335070681432154;-0.015563009605066774;-0.015563023665105076;-1.116669581326617e-08;0.014697631313945907;0.01469427276870146
22.810539;1.055825651836742;3.7415263910948953e-07;3.866924576079678e-07;-0.015513784709453245;-0.014694481508455466;1.0554496876339565;9.997051303431311;-0.8335070683960947;-0.015563009657923604;-0.015563023697352366;-1.0573792622789244e-08;0.014698640471911587;0.014695325403765173
22.820539;1.0558295830303128;3.7347592996477353e-07;3.8654615416762703e-07;-0.015513785266638238;-0.014694481861327859;1.0554491002605106;9.997034969994264;-0.8335070686512406;-0.015563009718183094;-0.015563023706921721;-9.979011800484415e-09;0.014698649037081707;0.014695377618158818
22.830539;1.0558334680239918;3.727948521616686e-07;3.863664221092834e-07;-0.015513785804227116;-0.014694482186249712;1.055448481750206;9.99701899792602;-0.8335070689077155;-0.015563009784680153;-0.015563023695687036;-9.38343793428256e-09;0.014698657119217714;0.014695429363343804
22.840539;1.0558373110941557;3.7276107912049325e-07;3.867696111352875e-07;-0.01551495938479864;-0.014695593596823127;1.0554478306300998;9.99700340593132;-0.8335070691648357;-0.01556300985613168;-0.015563023665918765;-8.787880980233941e-09;0.014698664801574673;0.014695480575938068
22.850539;1.0558411163281598;3.72075745914411e-07;3.8652463634133223e-07;-0.015514959877354946;-0.014695593873513596;1.0554471424368037;9.996988208564947;-0.8335070694221405;-0.015563009931244825;-0.015563023620600483;-8.192525353860537e-09;0.014698672148248396;0.014695531170272662
22.860539;1.0558448871463353;3.713892895068372e-07;3.86247198505554e-07;-0.015514960344439069;-0.014695594128895713;1.0554464100790346;9.996973405430996;-0.8335070696792218;-0.015563010008628517;-0.015563023563659207;-7.597175238771591e-09;0.014698679215901374;0.014695581038104354
22.870539;1.055848626426468;3.7070187688062197e-07;3.859376560184164e-07;-0.015514960784595284;-0.014695594363765512;1.0554456263680942;9.996958978842908;-0.8335070699357822;-0.015563010086672687;-0.015563023499826596;-7.00161963945094e-09;0.01469968604412877;0.014696630058794825
22.880539;1.0558523364133818;3.700139079423517e-07;3.8559706484142644e-07;-0.015514961196851702;-0.014695594578276175;1.055444786872122;9.996944903584534;-0.833507070191916;-0.015563010163563474;-0.015563023433928985;-6.4056425602307326e-09;0.01469969265027751;0.01469667811824245
22.890539;1.0558560189752244;3.693259694060958e-07;3.852270761446407e-07;-0.015514961580689197;-0.014695594772199762;1.055443890946913;9.996931163656717;-0.8335070704483266;-0.015563010237309414;-0.01556302337024159;-5.808795456227906e-09;0.014699699044796167;0.014696725125001961
22.900539;1.0558596763035342;3.6928836087739985e-07;3.854454688829827e-07;-0.015516135000398118;-0.01469670605584447;1.055442940886967;9.996917763490323;-0.8335070707062479;-0.015563010305784882;-0.015563023312545122;-5.210348704130496e-09;0.014699705233535363;0.014696771014693882
22.910539;1.055863311476148;3.686009224143155e-07;3.850235366997012e-07;-0.01551613532718043;-0.014696706206261324;1.0554419408031295;9.996904719903881;-0.833507070967131;-0.01556301036707367;-0.015563023264550153;-4.609573246603197e-09;0.014699711202275523;0.014696815743473509
22.920539;1.0558669283390532;3.67913380647577e-07;3.8458003081032865e-07;-0.015516135625679758;-0.014696706333036965;1.0554398957874258;9.996892038457185;-0.8335070712324258;-0.015563010419829191;-0.015563023230267755;-4.0060543666073725e-09;0.01470071691582058;0.014697859271732673
22.930539;1.0558705306750098;3.67225581714028e-07;3.841180397361672e-07;-0.01551613589637402;-0.014696706434640858;1.0554388110516293;9.996879695355972;-0.8335070715035667;-0.015563010463092886;-0.015563023214220515;-3.3998230108444347e-09;0.014700722337959134;0.014697901545988363
22.940539;1.055873121332551;3.6654493317164773e-07;3.836479378985078e-07;-0.015516121443717282;-0.014696706509413073;1.0554376911944956;9.996867638872034;-0.83350707178198;-0.015563010495791915;-0.01556302322129235;-2.791405552113928e-09;0.014700727443841898;0.014697942493686623
22.950539;1.0558767016777573;3.6585504544892084e-07;3.8315642853441094e-07;-0.015516121662729828;-0.014696706555623943;1.0554365397009555;9.996855803733176;-0.8335070720690305;-0.015563010516590396;-0.015563023256271227;-2.1818720611202487e-09;0.014700732212532873;0.014697982030641604
22.960539;1.0558802715214113;3.6581285382204637e-07;3.8326868220169623e-07;-0.015517294922031829;-0.014697817682364951;1.0554353582691525;9.99684412438633;-0.8335070723659073;-0.01556301052439034;-0.015563023323452605;-1.5726344480252012e-09;0.014700736620711892;0.014698020066911793
22.970539;1.0558838295194057;3.651181578421131e-07;3.827550198377736e-07;-0.015517295097081106;-0.01469781766577165;1.0554341463659096;9.996832542723098;-0.8335070726733299;-0.015563010519025209;-0.015563023426392963;-9.649890243189401e-10;0.014700740639748638;0.014698056509662877
22.980539;1.0558873733493668;3.6442164959394446e-07;3.8223273835135534e-07;-0.015517295253301743;-0.014697817614951788;1.0554329019863529;9.996821005710713;-0.8335070729913099;-0.01556301050149222;-0.015563023567841878;-3.599259267045354e-10;0.014701744225221898;0.014699091268519753
22.990539;1.055890899172515;3.637247643396831e-07;3.8170342926465844e-07;-0.015517295392451962;-0.014697817528648722;1.055431622913339;9.996809451808135;-0.8335070733194186;-0.015563010473648876;-0.015563023749965378;2.417792212818578e-10;0.014701747315197583;0.014699124255525458
23.000539;1.055894400449455;3.630293523651953e-07;3.8116875788046656e-07;-0.015517295515963203;-0.014697817406310472;1.055430307741415;9.996797805744421;-0.8335070736573345;-0.015563010437622194;-0.015563023974651554;8.395167777747836e-10;0.014701749845263479;0.01469915537856255
23.010539;1.0558978667376302;3.6233747301947084e-07;3.8063053932818555e-07;-0.01551729562509139;-0.01469781724783654;1.0554289571506335;9.99678599346733;-0.8335070740049337;-0.015563010395234965;-0.015563024243596783;1.4327693205845829e-09;0.01470175175959063;0.014699184542130818
23.020539;1.0559012837756916;3.616512614122178e-07;3.8009053115044314e-07;-0.01551729572094388;-0.014697817053214181;1.0554275745998605;9.99677395978582;-0.8335070743619168;-0.015563010347837303;-0.015563024558156212;2.0210616452638713e-09;0.01470175301082317;0.014699211654596209
23.030539;1.0559046351137773;3.616226278889622e-07;3.801658131615153e-07;-0.015518468867910256;-0.014698927933356767;1.055426165505863;9.99676167273916;-0.8335070747275998;-0.015563010296615198;-0.015563024919233483;2.6041605322743417e-09;0.014701753550793912;0.014699236636401644
23.040539;1.0559079038013852;3.609531332676668e-07;3.7962602855795295e-07;-0.015518468940558507;-0.014698927666629558;1.0554247357413553;9.996749120548492;-0.8335070751009047;-0.01556301024305794;-0.015563025327511243;3.1823635866046852e-09;0.014702753313624615;0.014700259437240888
23.050539;1.0559110730906518;3.602942703516561e-07;3.7908739498333845e-07;-0.015518469003604778;-0.01469892736479614;1.0554222909502529;9.996736311399683;-0.8335070754801787;-0.015563010189164008;-0.015563025783677398;3.756479949057052e-09;0.014702752216955377;0.014700280054034287
23.060539;1.0559141268567733;3.59647702693427e-07;3.78549909194856e-07;-0.015518469058188242;-0.01469892702910037;1.0554208374924414;9.996723273882802;-0.8335070758630949;-0.015563010137158525;-0.01556302628812821;4.327509288152674e-09;0.014702750182220812;0.014700298528522457
23.070539;1.0559170500455584;3.59015201603693e-07;3.780130376447579e-07;-0.015518469104911475;-0.014698926660722714;1.0554193831770748;9.996710047776803;-0.8335070762469131;-0.01556301008902569;-0.015563026840583066;4.896416289458461e-09;0.014702747139343638;0.014700314932790332
23.080539;1.0559188286707495;3.584063967878008e-07;3.774836539853246e-07;-0.015518454445105884;-0.014698926260639502;1.0554179357246427;9.996696668996544;-0.8335070766287906;-0.015563010046235885;-0.01556302744025619;5.46406443896833e-09;0.014702743020491838;0.014700329363548982
23.090539;1.0559214503895495;3.5845789440877633e-07;3.775612609142551e-07;-0.015519627538997868;-0.014700036940941467;1.0554165008576781;9.996683169134887;-0.8335070770059392;-0.015563010009749769;-0.015563028086193314;6.030928863820014e-09;0.014703737766906668;0.014701341934377988
23.100539;1.0559239058507788;3.578800774308589e-07;3.770219463767458e-07;-0.015519627563567444;-0.014700036481317763;1.0554150821941475;9.996669590562872;-0.8335070773757142;-0.01556300998034758;-0.015563028777259747;6.596675475391724e-09;0.0147037313402967;0.01470135275838238
23.110539;1.055926188795856;3.573256378535707e-07;3.7648146298905936e-07;-0.015519627581117712;-0.014700035994461454;1.0554136817058406;9.996655996156678;-0.833507077735586;-0.015563009958929945;-0.01556302951202157;7.160197102177633e-09;0.01470372372159796;0.014701361942862564
23.120539;1.0559282946838706;3.5679672239255735e-07;3.7594006558690795e-07;-0.015519627591278761;-0.01470003548190272;1.0554122998098452;9.996642466389758;-0.8335070780829587;-0.01556300994615982;-0.015563030288670662;7.720083007573559e-09;0.014703714900210621;0.014701369601150085
23.130539;1.055930219590532;3.562947783216121e-07;3.753984209619999e-07;-0.015519627593295929;-0.014700034944676555;1.0554109355339814;9.996629093318425;-0.8335070784150983;-0.015563009941763392;-0.015563031104935435;8.274945913847234e-09;0.01470370486911603;0.014701375866814363
